time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
373.0,-28.812646576800773,5.591999248213041,35.43031287426062,25.79029850838708,6.164218719451959,-25.31496004727023,-38.89873829958958,2.66653219073146,-5.293303195720625,-5.293303195758724,40.85864663613556,40997.617755551786,34520.922333954295,34520.922333954295,75518.54008950607,76674.49404175139,76727.75018361135,34520.922333954295,111248.67251756565,111248.67251756565,111248.67251756565,140098.85277197664,134046.83344653866,6052.019325437992,0.0,90339.13558563431,54662.259302599276,39640.97364781671,28850.180254411007,68491.15390222771,21931.908843192283,1581.7924284336873,0.0,0.8822619988807016,2.853666066748644,0.001494314320929203,1.0,1.0,-5.293303195720625,350619.6497884885,1591890.0763229001,4.540219229821285,1591890.0763229001,4.540219229821285,0.7602000628692445,0.09942404134310737,3.8868390419774395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868390419774395,1.2792877199579202,1.2795863626633028,3.038283711583888,6437.758600794742,15276.552743263772,6481.525002125119,0.00033610253671539274,23242.314541451666,2370.0564965050926,19373.71197500512,1975.5688206477362,0.8335534716412576,0.8335534716412576,35209.62295568848,35405.22815468563,0.993098832491883,0.8,4249.428478954208,4273.035954225843,0.993098832491883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.528792053882,4632.441516551485,6.37325557737216,5.591999248213041,-1.9704609137132092,7.56246016192625,4.542063788266842,3.5,1.2977325109333833,0.6,0.0002334323654385558,0.8842791435470156,0.0002639804038600449,197.95555168246042,0.0,0.0,0.0,0.0,8.926946821284889e-05,0.0001441628972257069,0.0005603379773414587,0.0994240413156869,0.0994240413156869,0.0994240413156869,0.09918384153408295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479497.0122481893,598.3590921263213,0.0,0.0994240413156869,0.09942404134310737,0.09942404134310737,0.3958865592945417,0.3958865592945417,0.5,12.49941133624398,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,28850.180254411007,21931.908843192283,0.7602000628692445,1.102602829517372,0.598582669728073,41059.97430708969,25750.0,0.0,0.0,8293.381449896471,0.12210300254774442,3.0525750636936078,3451.06187962424,4842.319570272231,8293.381449896471,50.733743377855134,0.6607305332670148,1.2187358057637747,1.2635256069447425,1.1523885827651905,0.0036496964368327948,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34043.38144989647,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83016946885425,261.83016946885425,-11.319830531145726,246.08516498355675,277.5751739541572,122884.84445290013,123047.70263652489,-162.85818362475374,0.0,nan,277.5751739541572,4.425173954157231,271.2771721600651,-1.872827839934871,264.9791703659033,-8.170829634096663,258.6811685717614,-14.468831428238559,252.3831667776817,-20.76683322231827,246.08516498355675,-27.064835016443226,1.0,1.0,26022.012520719443,26022.012520719443,276.8348274595346,3.684827459534631,276.8348274595346,276.8348274595346,76664.53315954357,76727.75018361135,-63.217024067780585,0.0,8546.071908451686,8546.071908451686,0.8878346765771319,3906.2732371873267,276.8348274595346,3.684827459534631,1.0,0.002,0.051498668909234636,0.0054797604032167475,7.97471572402041e-05,0.0019202528408129302,0.039873578620102046,0.039873578620102046,0.0,-1.9468658456200938e-12,0.9975681885328276,0.9975681885328276,0.0,0.09918226081925657,0.00024178052385079304,0.0,0.0,0.0,1601541.6384473292,267.85669680427935,0.0,1.0,1280246.9840793088,2615.452898699628,,,,,,,,,,,,,,,,,,,4.0,15276.552743263772,1581.7924284336873,0.3958865592945417,6.173730061729009,4.542063788266842
374.0,-28.812344520884153,5.588030923741243,35.43023954250551,25.78782996805387,6.161828616793315,-25.314927207063327,-38.89870707700027,2.6644113048539677,-5.295930562471881,-5.295930562473342,40.858509435393145,40999.67313870342,34515.42357675079,34515.42357675079,75515.09671545422,76676.05933919344,76729.24427146031,34515.42357675079,111244.6678482111,111244.6678482111,111244.6678482111,140097.13649652683,134048.61069645034,6048.525800076475,0.0,90339.98264251626,54663.59644937696,39640.42910348812,28852.468648315717,68492.89775180383,21933.40528382382,1581.9638303141664,0.0,0.8822487298860094,2.8533892829914165,0.001494314320929203,1.0,1.0,-5.295930562471881,350583.65654376295,1591884.0535293461,4.540668179523745,1591884.0535293461,4.540668179523745,0.7601916339004219,0.09942307131913924,3.8869339191732593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869339191732593,1.279297557091686,1.2795962020934937,3.0383345122691314,6437.866241350858,15276.59867031317,6481.476048023227,0.00033607687077511666,23241.965137840918,2370.0208672524172,19373.56564791856,1975.5538994374797,0.8335597068931101,0.8335597068931101,35210.310523576234,35405.22815468563,0.9931230738950853,0.8,4249.511461114145,4273.035954225843,0.9931230738950853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.3805453386485,4632.441516551485,6.372414805022305,5.588030923741243,-1.973569554848678,7.561600478589922,4.541856601487321,3.5,1.2976733147106632,0.6,0.0002334323654385558,0.8842516122765977,0.0002639886229187187,197.95530696518384,0.0,0.0,0.0,0.0,8.926978068097927e-05,0.00014416258475757654,0.0005603504405699141,0.09942307128508017,0.09942307128508017,0.09942307128508017,0.09918347619111367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479530.87711564836,598.3481443673136,0.0,0.09942307128508017,0.09942307131913924,0.09942307131913924,0.39588153922471564,0.39588153922471564,0.5,12.492223481753296,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,28852.468648315717,21933.40528382382,0.7601916339004219,1.1025244834741343,0.5985974383398556,41059.97430708969,25750.0,0.0,0.0,8289.224626734962,0.12202827372515106,3.050706843128774,3449.512191567453,4839.712435167509,8289.224626734962,50.85581087704462,0.6603261565213797,1.218649942748665,1.263544417166477,1.1523885827651905,0.003648682569244351,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34039.22462673496,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82918266504805,261.82918266504805,-11.320817334951926,246.08538301127456,277.57298231883374,122877.31818396976,123042.30226978307,-164.98408581331444,0.0,nan,277.57298231883374,4.4229823188337605,271.27546245735755,-1.8745375426424289,264.9779425958078,-8.172057404192174,258.6804227342303,-14.469577265769658,252.38290287278443,-20.76709712721555,246.08538301127456,-27.06461698872542,1.0,1.0,26022.012520719443,26022.012520719443,276.83237492025705,3.6823749202570752,276.83237492025705,276.83237492025705,76665.83178384547,76729.24427146031,-63.412487614841666,0.0,8546.071908451686,8546.071908451686,0.887828686549627,3906.3685887691254,276.83237492025705,3.6823749202570752,1.0,0.002,0.05173986005255961,0.0054781644366901465,8.012021308741181e-05,0.0019198797856089104,0.040060106543705905,0.040060106543705905,0.0,-1.303677651942614e-12,0.9975740928001043,0.9975740928001043,0.0,0.09918188017459041,0.00024119114454883964,0.0,0.0,0.0,1601538.604111177,267.8540694375281,0.0,1.0,1280256.0146569626,2615.4160075872405,,,,,,,,,,,,,,,,,,,4.0,15276.59867031317,1581.9638303141664,0.39588153922471564,6.173730061729009,4.541856601487321
375.0,-28.812045462062994,5.5840747913980895,35.430165486421515,25.785448389966064,6.159530008562944,-25.31488791491991,-38.89867110466582,2.6623724629864878,-5.298514279651556,-5.298514279699951,40.858341868305544,41001.674814018355,34509.80575651222,34509.80575651222,75511.48057053058,76677.56356560912,76730.46981045902,34509.80575651222,111240.27556697125,111240.27556697125,111240.27556697125,140094.86322377966,134049.8310885623,6045.032135217376,0.0,90340.79780307184,54664.909057601624,39639.87638385579,28854.587656808402,68494.4640406642,21934.781435397843,1582.126410344886,0.0,0.8822358008367549,2.853117118238952,0.001494314320929203,1.0,1.0,-5.298514279651556,350548.2640989586,1591876.697749324,4.541105635884542,1591876.697749324,4.541105635884542,0.7601834999788052,0.09942202982686574,3.8870266068566726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870266068566726,1.2793070138299645,1.2796056610393958,3.0383845041385085,6437.972168123208,15276.644299947473,6481.428066612267,0.00033605162490232213,23241.620637150165,2369.985737958443,19373.422228270283,1975.539274703419,0.833565891584306,0.8335658915843059,35210.98222099128,35405.22815468563,0.9931467558714135,0.8,4249.592527876159,4273.035954225843,0.9931467558714135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.229963951671,4632.441516551485,6.371554750480707,5.5840747913980895,-1.9766452654966624,7.560720056894752,4.541646155685351,3.5,1.2976131873386716,0.6,0.0002334323654385558,0.8842243550914584,0.0002639967606574364,197.95506467666647,0.0,0.0,0.0,0.0,8.927014068466436e-05,0.00014416222475389142,0.0005603624033220276,0.09942202979986009,0.09942202979986009,0.09942202979986009,0.09918275448051826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479564.55002376664,598.3372568622033,0.0,0.09942202979986009,0.09942202982686574,0.09942202982686574,0.3958765232684839,0.3958765232684839,0.5,12.4850452218202,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,28854.587656808402,21934.781435397843,0.7601834999788052,1.1024464769254998,0.5986129738846666,41059.97430708969,25750.0,0.0,0.0,8285.069863128654,0.12195363105889344,3.0488407764723333,3447.962671084811,4837.107192043843,8285.069863128654,50.97780368834734,0.6599222459896826,1.2185642432885346,1.2635631748768847,1.1523885827651905,0.0036476718003962626,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34035.06986312865,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8281935028942,261.8281935028942,-11.321806497105797,246.08559215677158,277.5707948490324,122870.92021458641,123036.29859289057,-165.3783783041673,0.0,nan,277.5707948490324,4.420794849032404,271.2737543106315,-1.8762456893684885,264.97671377212026,-8.173286227879714,258.67967323358107,-14.470326766418907,252.3826326952283,-20.767367304771682,246.08559215677158,-27.064407843228395,1.0,1.0,26022.012520719443,26022.012520719443,276.8299346068085,3.6799346068085015,276.8299346068085,276.8299346068085,76667.35833438148,76730.46981045902,-63.1114760775381,0.0,8546.071908451686,8546.071908451686,0.8878228347294611,3906.461739890956,276.8299346068085,3.6799346068085015,1.0,0.002,0.05198072085158775,0.005476578993416479,8.049276060969083e-05,0.001919507238807046,0.04024638030484542,0.04024638030484542,0.0,-5.832634722424679e-13,0.9975773900444527,0.9975773900444527,0.0,0.09918116902760644,0.0002408607992592883,0.0,0.0,0.0,1601535.620088561,267.8514857203484,0.0,1.0,1280264.8950742558,2615.379730617475,,,,,,,,,,,,,,,,,,,6.0,15276.644299947473,1582.126410344886,0.3958765232684839,6.173730061729009,4.541646155685351
376.0,-28.811757942678284,5.580130969775853,35.43009143047809,25.78316704547035,6.157335934041506,-25.314848554984486,-38.898635167255975,2.6604265472377646,-5.301087244765881,-5.301087244727163,40.858193759979685,41003.5995367583,34504.175526621875,34504.175526621875,75507.77506338018,76678.9914656617,76731.9959113459,34504.175526621875,111236.17143796777,111236.17143796777,111236.17143796777,140092.95219176612,134051.40457593361,6041.547615832499,0.0,90341.57131886143,54666.17939343564,39639.324361584215,28856.780753798335,68496.10511538255,21936.21169248227,1582.2921393509073,0.0,0.8822228548680269,2.852846106467593,0.001494314320929203,1.0,1.0,-5.301087244765881,350513.02172616735,1591870.196181823,4.541543673163292,1591870.196181823,4.541543673163292,0.7601752905023845,0.09942100853392404,3.887116272662922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887116272662922,1.2793160396804255,1.2796146889968922,3.0384331565434977,6438.075256731251,15276.689879608493,6481.381908291853,0.00033602708883863456,23241.283507316264,2369.9513602826923,19373.284257961648,1975.5252056473566,0.8335720465637371,0.8335720465637371,35211.63201614753,35405.22815468563,0.9931696657492189,0.8,4249.670951267569,4273.035954225843,0.9931696657492189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.077278964137,4632.441516551485,6.370694831226824,5.580130969775853,-1.9797107521164303,7.559841721892283,4.541432773968068,3.5,1.2975522211337336,0.6,0.0002334323654385558,0.8841981505025931,0.00026400458461247505,197.95483173761477,0.0,0.0,0.0,0.0,8.927050034017118e-05,0.0001441618650983846,0.0005603739317213677,0.09942100852357556,0.09942100852357556,0.09942100852357556,0.09918226637255295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479598.2403453592,598.3263644120327,0.0,0.09942100852357556,0.09942100853392404,0.09942100853392404,0.3958714773261022,0.3958714773261022,0.5,12.477882958754748,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,28856.780753798335,21936.21169248227,0.7601752905023845,1.1023659657171219,0.5986267316614167,41059.97430708969,25750.0,0.0,0.0,8280.916924526635,0.12187907440987937,3.0469768602469816,3446.413175865652,4834.503748660982,8280.916924526635,51.09972189785354,0.6595188009192602,1.2184787069757594,1.2635818753021844,1.1523885827651905,0.003646664385107778,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34030.91692452664,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8272108652214,261.8272108652214,-11.322789134778589,246.0857929921165,277.56862873833677,122865.5768908513,123029.86444103965,-164.28755018838214,0.0,nan,277.56862873833677,4.418628738336793,271.2720615891322,-1.8779384108677846,264.9754944398281,-8.174505560171895,258.6789272905429,-14.471072709457076,252.38236014137215,-20.76763985862783,246.0857929921165,-27.064207007883482,1.0,1.0,26022.012520719443,26022.012520719443,276.8275402151543,3.677540215154295,276.8275402151543,276.8275402151543,76669.03010811101,76731.9959113459,-62.96580323489616,0.0,8546.071908451686,8546.071908451686,0.8878171736700433,3906.5518540262365,276.8275402151543,3.677540215154295,1.0,0.002,0.05222104361256222,0.005474998349663995,8.086447279785735e-05,0.0019191355276643055,0.04043223639892867,0.04043223639892867,0.0,4.62162860065396e-13,0.9975827768830099,0.9975827768830099,0.0,0.09918068577378136,0.000240322760142672,0.0,0.0,0.0,1601532.6483880945,267.8489127552341,0.0,1.0,1280273.7384063702,2615.3436058497186,,,,,,,,,,,,,,,,,,,4.0,15276.689879608493,1582.2921393509073,0.3958714773261022,6.173730061729009,4.541432773968068
377.0,-28.811482898031105,5.576198524419257,35.43001770973501,25.78081403570252,6.155067411019706,-25.31482786709878,-38.89861704139037,2.658412380465425,-5.303690127998664,-5.303690128025241,40.85805532146526,41005.567011697305,34498.65922732198,34498.65922732198,75504.22623901928,76680.4671291649,76733.51957352,34498.65922732198,111232.17880084197,111232.17880084197,111232.17880084197,140091.21734982403,134053.14350594959,6038.073843874441,0.0,90342.37493906125,54667.474823070675,39638.77790665619,28859.038548982076,68497.81645563827,21937.687080865417,1582.46156213317,0.0,0.882209714884045,2.8525719640927556,0.001494314320929203,1.0,1.0,-5.303690127998664,350477.3723895525,1591864.1191111929,4.5419882837453205,1591864.1191111929,4.5419882837453205,0.7601669419315845,0.09942002050586538,3.8872078163784893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872078163784893,1.2793253822375876,1.279624033735023,3.0384825239530686,6438.179860348206,15276.735238064764,6481.334648845971,0.0003360021644606057,23240.942909820697,2369.9166290038593,19373.14299631531,1975.5108009682522,0.8335781844775751,0.8335781844775751,35212.29541714892,35405.22815468563,0.9931930554383905,0.8,4249.751016740346,4273.035954225843,0.9931930554383905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.922530397648,4632.441516551485,6.369858326756571,5.576198524419257,-1.9827945367620408,7.558993061181297,4.541216512431023,3.5,1.2974904321231495,0.6,0.0002334323654385558,0.8841730836486785,0.0002640120693057751,197.95460890571132,0.0,0.0,0.0,0.0,8.927068174126986e-05,0.00014416168369728592,0.0005603864236903733,0.09942002050154776,0.09942002050154776,0.09942002050154776,0.09918187711190155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479631.8914646489,598.3154848291373,0.0,0.09942002050154776,0.09942002050586538,0.09942002050586538,0.3958664271591618,0.3958664271591618,0.5,12.470738657198003,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,28859.038548982076,21937.687080865417,0.7601669419315845,1.102286615047337,0.5986404988289522,41059.97430708969,25750.0,0.0,0.0,8276.765782245919,0.12180460363929055,3.045115090982261,3444.863689594986,4831.902092650932,8276.765782245919,51.22156559151452,0.659115820558931,1.2183933334039623,1.2636005178786465,1.1523885827651905,0.0036456603512235175,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34026.765782245915,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82622566363784,261.82622566363784,-11.323774336362135,246.08598419671986,277.5664671305621,122859.31491457195,123024.03112612756,-164.71621155559345,0.0,nan,277.5664671305621,4.4164671305621255,271.2703705438251,-1.8796294561748823,264.9742739570013,-8.17572604299869,258.6781773702159,-14.471822629784072,252.38208078350266,-20.76791921649732,246.08598419671986,-27.064015803280114,1.0,1.0,26022.012520719443,26022.012520719443,276.82511561986854,3.6751156198685635,276.82511561986854,276.82511561986854,76670.58486686934,76733.51957352,-62.93470665065979,0.0,8546.071908451686,8546.071908451686,0.8878113940233613,3906.643855460382,276.82511561986854,3.6751156198685635,1.0,0.002,0.05246077079963098,0.005473414552532772,8.123525376105113e-05,0.0019187647462207392,0.040617626880525566,0.040617626880525566,0.0,-1.8209826008197538e-14,0.9975887433364019,0.9975887433364019,0.0,0.09918029331892554,0.000239727186939827,0.0,0.0,0.0,1601529.6420358154,267.8463098720013,0.0,1.0,1280282.6844360845,2615.307062283087,,,,,,,,,,,,,,,,,,,4.0,15276.735238064764,1582.46156213317,0.3958664271591618,6.173730061729009,4.541216512431023
378.0,-28.811224931351877,5.572278124989439,35.42994405184692,25.77862125998365,6.152964163079679,-25.314806021901212,-38.89859496904535,2.6565452527295457,-5.306262115510549,-5.3062621155240075,40.85790969355148,41007.3980621449,34493.06457556743,34493.06457556743,75500.46263771233,76681.82235111047,76735.04666366983,34493.06457556743,111228.11123923725,111228.11123923725,111228.11123923725,140089.34795492998,134054.7417986873,6034.606156242701,0.0,90343.1113696446,54668.68707716463,39638.249213866635,28861.236715692743,68499.48592955938,21939.120948222127,1582.6275028591913,0.0,0.8821967622627004,2.8523010961719866,0.001494314320929203,1.0,1.0,-5.306262115510549,350442.14899949584,1591857.7264654054,4.542426563157777,1591857.7264654054,4.542426563157777,0.7601587265417893,0.09941900662939981,3.887294251418419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887294251418419,1.2793340428874003,1.279632696406617,3.038529517001649,6438.279432979136,15276.78035619444,6481.290558103214,0.00033597849507423526,23240.615586710388,2369.883251335613,19373.011206134655,1975.4973621098598,0.8335842539907878,0.8335842539907878,35212.921793619964,35405.22815468563,0.9932151398458778,0.8,4249.826613744551,4273.035954225843,0.9932151398458778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.765531097988,4632.441516551485,6.369009953902922,5.572278124989439,-1.985854254311679,7.558132379301118,4.540997109698076,3.5,1.2974277456280219,0.6,0.0002334323654385558,0.8841495739332318,0.0002640190894399321,197.95439991025785,0.0,0.0,0.0,0.0,8.927090263863675e-05,0.00014416146279991907,0.0005603980256181956,0.09941900664342106,0.09941900664342106,0.09941900664342106,0.09918140248680762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479665.43069503503,598.3046407733284,0.0,0.09941900664342106,0.09941900662939981,0.09941900662939981,0.3958613807972891,0.3958613807972891,0.5,12.463610532906555,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,28861.236715692743,21939.120948222127,0.7601587265417893,1.1022048065492394,0.5986526395878995,41059.97430708969,25750.0,0.0,0.0,8272.616650123335,0.12173021860858256,3.0432554652145614,3443.314344457261,4829.302305666074,8272.616650123335,51.34333485514283,0.6587133041589961,1.2183081221680079,1.2636191070204361,1.1523885827651905,0.003644659458575894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34022.61665012334,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8252518367602,261.8252518367602,-11.324748163239803,246.0861660742848,277.56433759923715,122854.6973219283,123017.51178964505,-162.81446771675536,0.0,nan,277.56433759923715,4.414337599237172,271.26870329428664,-1.8812967057133392,264.97306898925245,-8.176931010747523,258.67743468421935,-14.472565315780628,252.3818003792809,-20.768199620719088,246.0861660742848,-27.063833925715187,1.0,1.0,26022.012520719443,26022.012520719443,276.82272232149927,3.6727223214992932,276.82272232149927,276.82272232149927,76672.51390906645,76735.04666366983,-62.532754603380454,0.0,8546.071908451686,8546.071908451686,0.8878059368913906,3906.7307226755115,276.82272232149927,3.6727223214992932,1.0,0.002,0.0526999498220941,0.005471839660659168,8.160518712506259e-05,0.0019183948133098966,0.04080259356253129,0.04080259356253129,0.0,4.349589265151277e-13,0.9975942324270894,0.9975942324270894,0.0,0.09917982760711982,0.0002391790222799896,0.0,0.0,0.0,1601526.6712722855,267.8437378844894,0.0,1.0,1280291.524148182,2615.2709537217715,,,,,,,,,,,,,,,,,,,5.0,15276.78035619444,1582.6275028591913,0.3958613807972891,6.173730061729009,4.540997109698076
379.0,-28.810964308190606,5.568368240826845,35.42987095607549,25.775959761254512,6.150383396502835,-25.31482953769277,-38.89861728586254,2.6542486280286957,-5.308887552777833,-5.308887552758211,40.857778600954525,41009.58154498087,34487.65548738052,34487.65548738052,75497.23703236139,76683.51803569203,76736.5466229224,34487.65548738052,111224.20211030293,111224.20211030293,111224.20211030293,140087.7426611507,134056.59157284125,6031.1510883094425,0.0,90344.05510990914,54670.11862710529,39637.70720311539,28863.540550847763,68501.24775396315,21940.628303706384,1582.7995872000524,0.0,0.8821834741188117,2.8520246201614405,0.001494314320929203,1.0,1.0,-5.308887552777833,350406.1964808112,1591851.9718937047,4.5428762044762445,1591851.9718937047,4.5428762044762445,0.7601502755718565,0.09941804730364844,3.8873962023174586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873962023174586,1.2793446959146038,1.2796433519207113,3.038583905284696,6438.394675224498,15276.825141363646,6481.236060239394,0.00033595087914448633,23240.24884730062,2369.845854323405,19372.848308372697,1975.4807511609672,0.8335903989523277,0.8335903989523277,35213.66060666312,35405.22815468563,0.9932411886011039,0.8,4249.915780651852,4273.035954225843,0.9932411886011039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.606439063549,4632.441516551485,6.368198257284004,5.568368240826845,-1.9889488963278885,7.557317137154733,4.540774786744113,3.5,1.2973642247840325,0.6,0.0002334323654385558,0.8841258228050909,0.0002640261820404005,197.95418876306496,0.0,0.0,0.0,0.0,8.927067929462437e-05,0.00014416168614393143,0.0005604135912356005,0.0994180472830293,0.0994180472830293,0.0994180472830293,0.09918107808177315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479698.9489330974,598.2938039426076,0.0,0.0994180472830293,0.09941804730364844,0.09941804730364844,0.3958563312575796,0.3958563312575796,0.5,12.456501459922716,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,28863.540550847763,21940.628303706384,0.7601502755718565,1.1021293700156503,0.598669117565209,41059.97430708969,25750.0,0.0,0.0,8268.469372327632,0.12165591917948389,3.0413979794870944,3441.765046299808,4826.704326027824,8268.469372327632,51.4650297744127,0.6583112509712327,1.2182230728639962,1.2636376395589926,1.1523885827651905,0.0036436618753703763,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34018.46937232763,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8242441471928,261.8242441471928,-11.325755852807163,246.0863364384254,277.56215185596966,122845.10001969994,123013.57600418183,-168.4759844819033,0.0,nan,277.56215185596966,4.412151855969682,271.26698877248634,-1.8830112275136344,264.9718256889702,-8.17817431102975,258.6766626053797,-14.473337394620273,252.38149952192552,-20.768500478074458,246.0863364384254,-27.06366356157457,1.0,1.0,26022.012520719443,26022.012520719443,276.8202723987317,3.670272398731697,276.8202723987317,276.8202723987317,76673.23502295758,76736.5466229224,-63.31159996481438,0.0,8546.071908451686,8546.071908451686,0.8877995001264044,3906.833183329046,276.8202723987317,3.670272398731697,1.0,0.002,0.052938501593552796,0.005470257020128058,8.197413620707027e-05,0.0019180258647497244,0.04098706810353513,0.04098706810353513,0.0,9.567945394306498e-13,0.9976005184605087,0.9976005184605087,0.0,0.09917949553445106,0.0002385517691973794,0.0,0.0,0.0,1601523.6386733444,267.84111244722214,0.0,1.0,1280300.547429492,2615.2340960419438,,,,,,,,,,,,,,,,,,,6.0,15276.825141363646,1582.7995872000524,0.3958563312575796,6.173730061729009,4.540774786744113
380.0,-28.810714561438328,5.564471318750377,35.42979596648017,25.77360870726409,6.148117733183128,-25.314831331987833,-38.89861753033472,2.6522345051629905,-5.311414385583703,-5.311414385524606,40.85757775507757,41011.52180518928,34481.95496027001,34481.95496027001,75493.47676545929,76684.98568244484,76737.43886012556,34481.95496027001,111219.39382039558,111219.39382039558,111219.39382039558,140084.86056125443,134057.17527766016,6027.685283594258,0.0,90344.8607786688,54671.39690700223,39637.182079629514,28865.466740858858,68502.64882048836,21941.86748343365,1582.951997291757,0.0,0.8821709602491375,2.8517585478450993,0.001494314320929203,1.0,1.0,-5.311414385583703,350371.5969778365,1591843.1553946438,4.543299654210667,1591843.1553946438,4.543299654210667,0.7601424803006942,0.09941692201425602,3.8874875199713146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874875199713146,1.279354038686644,1.2796526968737705,3.0386330932773866,6438.498898678612,15276.869988349932,6481.188786029139,0.0003359260309300799,23239.910177084104,2369.8113195723417,19372.70700259466,1975.4663419816818,0.8335964663795159,0.8335964663795159,35214.32235990859,35405.22815468563,0.9932645205308419,0.8,4249.995647257946,4273.035954225843,0.9932645205308419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.444938105701,4632.441516551485,6.367335529097199,5.564471318750377,-1.9919722248751928,7.55644354362557,4.540549101896714,3.5,1.297299743399061,0.6,0.0002334323654385558,0.8841030635125859,0.0002640329788148423,197.95398642795686,0.0,0.0,0.0,0.0,8.927067684798021e-05,0.00014416168859057558,0.0005604267652538536,0.09941692199485586,0.09941692199485586,0.09941692199485586,0.09917996773933666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479732.12929711957,598.2830725951173,0.0,0.09941692199485586,0.09941692201425602,0.09941692201425602,0.3958512902176435,0.3958512902176435,0.5,12.449392833698578,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,28865.466740858858,21941.86748343365,0.7601424803006942,1.102051936170971,0.5986851970156692,41059.97430708969,25750.0,0.0,0.0,8264.32429933111,0.1215817052139954,3.0395426303498825,3440.216011025563,4824.108288305547,8264.32429933111,51.58665043486013,0.6579096602488924,1.218138185089261,1.2636561227271867,1.1523885827651905,0.0036426672099654374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34014.324299331114,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8232364087514,261.8232364087514,-11.32676359124855,246.08649836840024,277.5599744491058,122839.13886527445,123007.62301764842,-168.48415237396782,0.0,nan,277.5599744491058,4.409974449105846,271.2652792329862,-1.884720767013789,264.9705840168431,-8.1794159831569,258.6758888006449,-14.474111199355093,252.38119358452823,-20.768806415471744,246.08649836840024,-27.063501631599735,1.0,1.0,26022.012520719443,26022.012520719443,276.8178499691593,3.667849969159306,276.8178499691593,276.8178499691593,76674.78576537759,76737.43886012556,-62.653094747976866,0.0,8546.071908451686,8546.071908451686,0.8877937346743905,3906.924957571171,276.8178499691593,3.667849969159306,1.0,0.002,0.05317701819516389,0.005468694649805507,8.234304362245218e-05,0.0019176569566843684,0.04117152181122609,0.04117152181122609,0.0,3.0682054119601787e-13,0.9976008450489532,0.9976008450489532,0.0,0.09917840541358768,0.00023851660066833704,0.0,0.0,0.0,1601520.7198768104,267.8385856144163,0.0,1.0,1280309.231693158,2615.1986238519235,,,,,,,,,,,,,,,,,,,6.0,15276.869988349932,1582.951997291757,0.3958512902176435,6.173730061729009,4.540549101896714
381.0,-28.81049026400087,5.5605860084737095,35.42972083188409,25.771514244284504,6.146113040471359,-25.314829933439377,-38.898617355711735,2.6504527085426672,-5.313986064001824,-5.313986063989937,40.85742359003979,41013.26623507422,34476.418083648256,34476.418083648256,75489.68431872247,76686.25954063791,76738.7984170813,34476.418083648256,111215.21650072956,111215.21650072956,111215.21650072956,140082.84916485654,134058.61703196212,6024.232132894437,0.0,90345.55304754019,54672.55973663428,39636.6592343399,28867.632664126977,68504.29189846688,21943.277565820375,1583.1165080330095,0.0,0.8821580369947399,2.851487773471956,0.001494314320929203,1.0,1.0,-5.313986064001824,350336.3861651092,1591836.388061606,4.54373696516751,1591836.388061606,4.54373696516751,0.7601342936959528,0.09941588256908661,3.887569874331235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887569874331235,1.2793623038967983,1.2796609640133927,3.0386778338631055,6438.593698611027,15276.91462613293,6481.1475690974485,0.00033590354219881636,23239.595934743687,2369.779275771409,19372.583802427598,1975.4537790609024,0.8336024368420785,0.8336024368420785,35214.91915602835,35405.22815468563,0.9932855623125582,0.8,4250.067674227125,4273.035954225843,0.9932855623125582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.281568842482,4632.441516551485,6.3665051660494925,5.5605860084737095,-1.9950240563331327,7.555610064806842,4.540320810805024,3.5,1.297234517372864,0.6,0.0002334323654385558,0.8840826239418376,0.0002640390831320229,197.95380471124662,0.0,0.0,0.0,0.0,8.927067859558382e-05,0.00014416168684297197,0.0005604386308035114,0.09941588258902233,0.09941588258902233,0.09941588258902233,0.09917940412048133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479765.46657097316,598.2722925691268,0.0,0.09941588258902233,0.09941588256908661,0.09941588256908661,0.39584618326354404,0.39584618326354404,0.5,12.442298476121486,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,28867.632664126977,21943.277565820375,0.7601342936959528,1.1019701426971749,0.5986963020632593,41059.97430708969,25750.0,0.0,0.0,8260.180866803328,0.12150757657439007,3.037689414359749,3438.6668942829324,4821.513972520395,8260.180866803328,51.70819692188333,0.6575085312466991,1.2180534584423646,1.263674544955205,1.1523885827651905,0.0036416760825978456,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34010.180866803326,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8222500414388,261.8222500414388,-11.327749958561185,246.0866513743939,277.55784870849726,122835.6916341929,123000.60275479076,-164.91112059785655,0.0,nan,277.55784870849726,4.4078487084972835,271.2636092416996,-1.8863907583003652,264.969369774884,-8.180630225115976,258.67513030796084,-14.474869692039135,252.38089084119727,-20.769109158802706,246.0866513743939,-27.063348625606068,1.0,1.0,26022.012520719443,26022.012520719443,276.8154373762914,3.665437376291436,276.8154373762914,276.8154373762914,76677.06447151504,76738.7984170813,-61.733945566258626,0.0,8546.071908451686,8546.071908451686,0.887788535109159,3907.0077237028913,276.8154373762914,3.665437376291436,1.0,0.002,0.05341506583581044,0.005467125561895184,8.271121334306605e-05,0.0019172887855315622,0.04135560667153302,0.04135560667153302,0.0,-1.125371931059993e-12,0.997605537092873,0.997605537092873,0.0,0.09917783492589564,0.00023804764319096866,0.0,0.0,0.0,1601517.7491835535,267.83601393599815,0.0,1.0,1280318.069954987,2615.1625233318205,,,,,,,,,,,,,,,,,,,5.0,15276.91462613293,1583.1165080330095,0.39584618326354404,6.173730061729009,4.540320810805024
382.0,-28.81026080076928,5.55671142819957,35.42964708724086,25.76896034823733,6.143641662013427,-25.31487055455765,-38.89865350266916,2.6482514168512674,-5.31658659508372,-5.316586595077088,40.85731343484161,41015.341810523954,34470.989025712304,34470.989025712304,75486.33083623626,76687.86978318608,76740.65009987917,34470.989025712304,111211.63912559148,111211.63912559148,111211.63912559148,140081.64103900842,134060.84363154642,6020.797407462008,0.0,90346.45217274156,54673.924204180454,39636.14218729011,28870.00191341693,68506.14410070704,21944.83335677485,1583.29101211131,0.0,0.8821447980667616,2.851213981824174,0.001494314320929203,1.0,1.0,-5.31658659508372,350300.7831333132,1591831.552626886,4.544184966954774,1591831.552626886,4.544184966954774,0.7601258019514122,0.09941493139112138,3.887667857928311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887667857928311,1.2793725151638946,1.2796711776642533,3.038730167991986,6438.704588350201,15276.958762406211,6481.095588198371,0.0003358769957915389,23239.24148728231,2369.7431321891077,19372.428428041694,1975.4379352828637,0.8336084651748753,0.8336084651748753,35215.6292090156,35405.22815468563,0.9933105974104381,0.8,4250.153370100365,4273.035954225843,0.9933105974104381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.1160551152425,4632.441516551485,6.365697184486049,5.55671142819957,-1.9980936826538058,7.554805110853376,4.540089527736147,3.5,1.297168436496042,0.6,0.0002334323654385558,0.8840617141550017,0.0002640453281722234,197.95361880976418,0.0,0.0,0.0,0.0,8.92703168422966e-05,0.0001441620485962592,0.0005604541626607762,0.0994149313726293,0.0994149313726293,0.0994149313726293,0.099179324067356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479798.89086473815,598.2614863148901,0.0,0.0994149313726293,0.09941493139112138,0.09941493139112138,0.3958410658187225,0.3958410658187225,0.5,12.435230256948623,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28870.00191341693,21944.83335677485,0.7601258019514122,1.1018913971463353,0.5987104127511483,41059.97430708969,25750.0,0.0,0.0,8256.039383751226,0.12143353312321194,3.035838328080296,3437.1178865770294,4818.921497174196,8256.039383751226,51.82966932074283,0.6571078632208434,1.217968892523092,1.2636929126232455,1.1523885827651905,0.0036406881475192143,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34006.039383751224,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8212392030903,261.8212392030903,-11.328760796909705,246.08679372857625,277.55568467761174,122827.24682274225,122996.24924997978,-169.0024272375123,0.0,nan,277.55568467761174,4.4056846776117595,271.26190648781443,-1.8880935121855487,264.9681282980093,-8.181871701990701,258.67435010815024,-14.475649891849741,252.3805719183796,-20.76942808162039,246.08679372857625,-27.063206271423724,1.0,1.0,26022.012520719443,26022.012520719443,276.81305351583586,3.663053515835884,276.81305351583586,276.81305351583586,76677.87294854078,76740.65009987917,-62.77715133839229,0.0,8546.071908451686,8546.071908451686,0.8877823487418653,3907.1061972179527,276.81305351583586,3.663053515835884,1.0,0.002,0.05365224396194939,0.0054655547599594114,8.307802778832553e-05,0.001916921971859442,0.041539013894162764,0.041539013894162764,0.0,-3.522325660310077e-13,0.9976142605296052,0.9976142605296052,0.0,0.099177753265355,0.00023717812576638697,0.0,0.0,0.0,1601514.7450638523,267.83341340491626,0.0,1.0,1280327.0072453928,2615.126019039117,,,,,,,,,,,,,,,,,,,4.0,15276.958762406211,1583.29101211131,0.3958410658187225,6.173730061729009,4.540089527736147
383.0,-28.810039525613202,5.552849195508952,35.429571944040184,25.76652980586516,6.141294443412448,-25.3149061287979,-38.898688881285466,2.6461610484969484,-5.319120261910314,-5.319120261917641,40.85712558466184,41017.334401275744,34465.367989395156,34465.367989395156,75482.7023906709,76689.38706841643,76741.6478598397,34465.367989395156,111207.01584923486,111207.01584923486,111207.01584923486,140079.0026004395,134061.64826369393,6017.354336745564,0.0,90347.29400130085,54675.24134158396,39635.61406635209,28871.98675120466,68507.60081755675,21946.114348240975,1583.4462995645513,0.0,0.8821321964624107,2.8509472498129065,0.001494314320929203,1.0,1.0,-5.319120261910314,350266.0982502311,1591823.306674562,4.544611410086736,1591823.306674562,4.544611410086736,0.7601179142036456,0.09941382642548567,3.8877612841100158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877612841100158,1.2793822120349783,1.2796808767990184,3.0387801608763687,6438.810517273227,15277.003009644151,6481.04689467549,0.0003358516973350164,23238.89956170061,2369.7082654831784,19372.28287984323,1975.4230934970894,0.8336144673463866,0.8336144673463866,35216.30623266827,35405.22815468563,0.9933344680752568,0.8,4250.235079682833,4273.035954225843,0.9933344680752568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.9482202724275,4632.441516551485,6.364856428426049,5.552849195508952,-2.0011141912794335,7.553963386788386,4.539855006034238,3.5,1.2971014302954966,0.6,0.0002334323654385558,0.8840415510101785,0.00026405135049570555,197.95343954224765,0.0,0.0,0.0,0.0,8.926996277976287e-05,0.00014416240265879293,0.0005604690076811339,0.09941382638282666,0.09941382638282666,0.09941382638282666,0.09917835549685947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479831.9214876591,598.2508031941553,0.0,0.09941382638282666,0.09941382642548567,0.09941382642548567,0.39583598561114486,0.39583598561114486,0.5,12.428166127768646,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,28871.98675120466,21946.114348240975,0.7601179142036456,1.101815002859166,0.5987267677131096,41059.97430708969,25750.0,0.0,0.0,8251.90005082492,0.12135957472327599,3.033989368081897,3435.5691121004834,4816.330938724435,8251.90005082492,51.95106771656187,0.6567076554289821,1.2178844869324486,1.2637112298971531,1.1523885827651905,0.0036397031784023252,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34001.900050824916,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8202188859644,261.8202188859644,-11.329781114035598,246.08692708209708,277.55351068983566,122820.37612758322,122990.96331871075,-170.58719112752587,0.0,nan,277.55351068983566,4.403510689835684,271.26019396829594,-1.8898060317040404,264.96687724675394,-8.183122753246039,258.67356052516124,-14.476439474838742,252.38024380364226,-20.76975619635772,246.08692708209708,-27.0630729179029,1.0,1.0,26022.012520719443,26022.012520719443,276.810636599705,3.6606365997050148,276.810636599705,276.810636599705,76679.15888140995,76741.6478598397,-62.48897842974111,0.0,8546.071908451686,8546.071908451686,0.8877764500878326,3907.200090530566,276.810636599705,3.6606365997050148,1.0,0.002,0.05388927140029851,0.005463998326162285,8.344461650084146e-05,0.0019165553816550573,0.04172230825042073,0.04172230825042073,0.0,-1.8441012605840967e-12,0.9976157497557382,0.9976157497557382,0.0,0.09917679898554771,0.00023702743993796535,0.0,0.0,0.0,1601511.8180915026,267.83087973808966,0.0,1.0,1280335.7146152402,2615.090454548357,,,,,,,,,,,,,,,,,,,4.0,15277.003009644151,1583.4462995645513,0.39583598561114486,6.173730061729009,4.539855006034238
384.0,-28.809834192868458,5.548999248846438,35.42949631005783,25.76431733267384,6.139176724814572,-25.31493310111739,-38.89871168704701,2.644275633112974,-5.321649604089089,-5.3216496041272245,40.85696113407004,41019.151399815906,34459.75609566052,34459.75609566052,75478.90749547642,76690.74249474009,76742.97897966832,34459.75609566052,111202.73507532885,111202.73507532885,111202.73507532885,140076.80539089814,134062.8866198851,6013.9187710130445,0.0,90348.04894792299,54676.45785319218,39635.10121636756,28874.07031556929,68509.17153193685,21947.466865358463,1583.6060318079371,0.0,0.8821195296668464,2.850680992736695,0.001494314320929203,1.0,1.0,-5.321649604089089,350231.4752590055,1591816.0879097197,4.545040067379808,1591816.0879097197,4.545040067379808,0.7601099057213313,0.09941274578165532,3.8878487608367323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8878487608367323,1.2793909582894067,1.279689625095212,3.038827760698677,6438.911375584876,15277.047100496418,6481.001437309247,0.0003358276667197041,23238.570866753194,2369.674747926478,19372.147004733524,1975.4092380918587,0.8336204113329851,0.8336204113329851,35216.94013995623,35405.22815468563,0.9933568186367887,0.8,4250.3115855768565,4273.035954225843,0.9933568186367887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.778426194235,4632.441516551485,6.364019611395343,5.548999248846438,-2.0041288777047526,7.55312812655119,4.5396177515529015,3.5,1.297033643300829,0.6,0.0002334323654385558,0.8840228410215776,0.0002640569390365538,197.95327319087053,0.0,0.0,0.0,0.0,8.926973454468127e-05,0.00014416263089387453,0.0005604825058797133,0.09941274578040579,0.09941274578040579,0.09941274578040579,0.09917767265464301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479865.00801348133,598.24010289278,0.0,0.09941274578040579,0.09941274578165532,0.09941274578165532,0.395830854486118,0.395830854486118,0.5,12.421113934242273,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,28874.07031556929,21947.466865358463,0.7601099057213313,1.1017343489592557,0.5987395626393475,41059.97430708969,25750.0,0.0,0.0,8247.762495091662,0.12128570123766733,3.0321425309416803,3434.020343662034,4813.7421514296275,8247.762495091662,52.072392194326675,0.6563079071302339,1.217800241272654,1.2637294891268234,1.1523885827651905,0.0036387215842881657,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33997.762495091665,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81921022777675,261.81921022777675,-11.330789772223227,246.08705240407673,277.5513680514808,122815.94705567569,122984.58498323338,-168.63792755767324,0.0,nan,277.5513680514808,4.401368051480802,271.2585049220123,-1.8914950779876563,264.96564179253375,-8.184358207466232,258.6727786630029,-14.477221336997104,252.37991553355408,-20.770084466445894,246.08705240407673,-27.062947595923248,1.0,1.0,26022.012520719443,26022.012520719443,276.8082630155844,3.658263015584396,276.8082630155844,276.8082630155844,76680.96601352893,76742.97897966832,-62.01296613938757,0.0,8546.071908451686,8546.071908451686,0.8877709270408076,3907.288004640916,276.8082630155844,3.658263015584396,1.0,0.002,0.05412589806056118,0.005462444785617637,8.381058154422029e-05,0.0019161894185375174,0.041905290772110144,0.041905290772110144,0.0,8.173756810281319e-14,0.9976197553110805,0.9976197553110805,0.0,0.09917611912149762,0.00023662666015769035,0.0,0.0,0.0,1601508.8960227037,267.8283503959109,0.0,1.0,1280344.4069976727,2615.0549519547976,,,,,,,,,,,,,,,,,,,4.0,15277.047100496418,1583.6060318079371,0.395830854486118,6.173730061729009,4.5396177515529015
