time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
385.0,-28.809637392870478,5.5451603931942,35.42942135001187,25.7619796198793,6.136925468984589,-25.314981106689945,-38.898756460379786,2.642269182849917,-5.324218736717171,-5.324218736692651,40.856829315329236,41021.05336875786,34454.28940852954,34454.28940852954,75475.3427772874,76692.18633067819,76744.5955964597,34454.28940852954,111198.88500498924,111198.88500498924,111198.88500498924,140075.2079262364,134064.71004119285,6010.497885043551,0.0,90348.85341437024,54677.720452629175,39634.592179712294,28876.322921247167,68510.91510095946,21948.9395379144,1583.7744734473142,0.0,0.8821065318895762,2.850410567131714,0.001494314320929203,1.0,1.0,-5.324218736717171,350196.31034522405,1591810.3015780179,4.545479933837135,1591810.3015780179,4.545479933837135,0.7601016098128061,0.09941173782818465,3.887939086931776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887939086931776,1.2794002661439465,1.2796989351226193,3.0388762530508493,6439.014125060206,15277.090879344883,6480.954589518067,0.0003358031504458324,23238.23789268015,2369.6407940203994,19372.006973550633,1975.394958885107,0.833626330146687,0.833626330146687,35217.59469243243,35405.22815468563,0.9933798972203273,0.8,4250.3905831263855,4273.035954225843,0.9933798972203273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.606674196345,4632.441516551485,6.363211860378275,5.5451603931942,-2.007168758140026,7.552329151334225,4.539377766302224,3.5,1.2969650760863498,0.6,0.0002334323654385558,0.8840049089407488,0.000264062295443884,197.9531137526044,0.0,0.0,0.0,0.0,8.926928646451296e-05,0.00014416307897404285,0.0005604972696356136,0.09941173782682287,0.09941173782682287,0.09941173782682287,0.09917735106034369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479898.1533644799,598.2293849184617,0.0,0.09941173782682287,0.09941173782818465,0.09941173782818465,0.39582570393995764,0.39582570393995764,0.5,12.41408233141993,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,28876.322921247167,21948.9395379144,0.7601016098128061,1.1016542789724086,0.5987520865588815,41059.97430708969,25750.0,0.0,0.0,8243.626729351246,0.12121191252974027,3.030297813243504,3432.471590342144,4811.155139009103,8243.626729351246,52.19364283888661,0.6559086175851742,1.217716155147137,1.26374769060017,1.1523885827651905,0.003637743347228101,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33993.62672935125,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8181981932839,261.8181981932839,-11.3318018067161,246.08716846701589,277.5492279195537,122809.91121119302,122979.11362629224,-169.20241509921738,0.0,nan,277.5492279195537,4.399227919553709,271.256816029054,-1.8931839709459837,264.9644041385458,-8.185595861454203,258.67199224801203,-14.478007751987946,252.3795803575219,-20.77041964247809,246.08716846701589,-27.06283153298409,1.0,1.0,26022.012520719443,26022.012520719443,276.8058830479135,3.6558830479135054,276.8058830479135,276.8058830479135,76682.40150764283,76744.5955964597,-62.19408881686104,0.0,8546.071908451686,8546.071908451686,0.8877652240678585,3907.3787823664347,276.8058830479135,3.6558830479135054,1.0,0.002,0.05436184312164652,0.005460886487175144,8.417548042496125e-05,0.0019158245196129282,0.04208774021248062,0.04208774021248062,0.0,3.7889396481416426e-14,0.9976265875028834,0.9976265875028834,0.0,0.09917579276726315,0.00023594506092149695,0.0,0.0,0.0,1601505.9278907331,267.8257812632828,0.0,1.0,1280353.235996792,2615.0188920710734,,,,,,,,,,,,,,,,,,,4.0,15277.090879344883,1583.7744734473142,0.39582570393995764,6.173730061729009,4.539377766302224
386.0,-28.80944505647727,5.541332758164278,35.42934610409621,25.759496411215537,6.134526924470768,-25.315047858325062,-38.8988190801814,2.64012972829069,-5.32677811617458,-5.3267781161773,40.85667114582809,41023.0614985238,34448.80924259873,34448.80924259873,75471.87074112252,76693.73421554695,76745.86072439334,34448.80924259873,111194.66996699206,111194.66996699206,111194.66996699206,140073.12315148866,134066.0431301827,6007.080021305983,0.0,90349.72332725556,54679.05061793928,39634.0807881292,28878.453184496608,68512.53397262581,21950.32411953136,1583.9370733183337,0.0,0.8820936816276137,2.8501411882865026,0.001494314320929203,1.0,1.0,-5.32677811617458,350161.2816836318,1591803.3585700507,4.545914816499425,1591803.3585700507,4.545914816499425,0.7600934849002019,0.09941068680953023,3.8880343285369343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8880343285369343,1.2794101911500924,1.2797088624457036,3.038927120817982,6439.121907754796,15277.134494098415,6480.904363295245,0.0003357773633356085,23237.892387965134,2369.605562344443,19371.85684400948,1975.3796499323907,0.8336322640878624,0.8336322640878624,35218.28486209955,35405.22815468563,0.9934042317311897,0.8,4250.4738792935295,4273.035954225843,0.9934042317311897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.4327208018885,4632.441516551485,6.362404155517289,5.541332758164278,-2.0101994874961417,7.55153224566042,4.539134710261877,3.5,1.2968956315033933,0.6,0.0002334323654385558,0.8839873839552387,0.0002640675304596607,197.95295793079276,0.0,0.0,0.0,0.0,8.926865978489241e-05,0.00014416370565366337,0.0005605134365105374,0.09941068680521671,0.09941068680521671,0.09941068680521671,0.09917671466434028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479931.11237208295,598.2187256075716,0.0,0.09941068680521671,0.09941068680953023,0.09941068680953023,0.3958205687889675,0.3958205687889675,0.5,12.40706317325609,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,28878.453184496608,21950.32411953136,0.7600934849002019,1.1015775707737991,0.5987672491418077,41059.97430708969,25750.0,0.0,0.0,8239.49302585751,0.12113820846311771,3.02845521157794,3430.9230202187023,4808.570005638807,8239.49302585751,52.31481973495455,0.6555097860558313,1.2176322281605352,1.2637658399639733,1.1523885827651905,0.0036367681613969486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33989.49302585751,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81716960073317,261.81716960073317,-11.332830399266811,246.08727484442107,277.54706435705367,122802.42611945477,122974.39689152721,-171.9707720724414,0.0,nan,277.54706435705367,4.397064357053694,271.25510645452397,-1.894893545476009,264.96314855204264,-8.186851447957338,258.671190649427,-14.478809350572988,252.37923274693082,-20.770767253069153,246.08727484442107,-27.062725155578903,1.0,1.0,26022.012520719443,26022.012520719443,276.8034717046199,3.6534717046199034,276.8034717046199,276.8034717046199,76683.51125097407,76745.86072439334,-62.34947341926454,0.0,8546.071908451686,8546.071908451686,0.8877592107145342,3907.474500179619,276.8034717046199,3.6534717046199034,1.0,0.002,0.05459736932135426,0.005459332252963969,8.453972856282872e-05,0.0019154602739364008,0.042269864281414354,0.042269864281414354,0.0,2.499229555946725e-12,0.9976307758903037,0.9976307758903037,0.0,0.09917516061357963,0.00023552619595060804,0.0,0.0,0.0,1601502.970931929,267.8232218838254,0.0,1.0,1280362.0313503225,2614.9829703039463,,,,,,,,,,,,,,,,,,,6.0,15277.134494098415,1583.9370733183337,0.3958205687889675,6.173730061729009,4.539134710261877
387.0,-28.80926729807082,5.537517551347996,35.42927001388127,25.757291621435456,6.132413431710082,-25.31509922509285,-38.89886811431495,2.638245358775356,-5.3292855904229555,-5.32928559041175,40.856496287682575,41024.862135781164,34443.18617171175,34443.18617171175,75468.04830749292,76695.07655913163,76747.08093000684,34443.18617171175,111190.26710171858,111190.26710171858,111190.26710171858,140070.73743173605,134067.07476511496,6003.662666621082,0.0,90350.47280032746,54680.258377146056,39633.57158131267,28880.470330017473,68514.04191133015,21951.629520249997,1584.0932486321076,0.0,0.8820811644456945,2.8498772920477347,0.001494314320929203,1.0,1.0,-5.3292855904229555,350126.96608438407,1591795.6830256218,4.546338434960714,1591795.6830256218,4.546338434960714,0.7600855965781883,0.09940957679013855,3.888120469924957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888120469924957,1.279418932935148,1.279717606271481,3.0389736855035587,6439.220572735923,15277.178025991063,6480.860057470944,0.0003357538633510111,23237.57031172218,2369.5727197077676,19371.724410935698,1975.3661455171439,0.8336381192642865,0.8336381192642865,35218.909083999686,35405.22815468563,0.9934262411097492,0.8,4250.54921626385,4273.035954225843,0.9934262411097492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.256607083611,4632.441516551485,6.361572542876679,5.537517551347996,-2.013191388022183,7.550708939370178,4.5388886410165075,3.5,1.2968253260047164,0.6,0.0002334323654385558,0.8839711875956717,0.0002640723687764897,197.95281391959185,0.0,0.0,0.0,0.0,8.926816906927736e-05,0.00014416419636927843,0.0005605277629336726,0.09940957679084168,0.09940957679084168,0.09940957679084168,0.09917590234112093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479963.94851101603,598.208104924491,0.0,0.09940957679084168,0.09940957679013855,0.09940957679013855,0.395815416567486,0.395815416567486,0.5,12.400052940318938,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,28880.470330017473,21951.629520249997,0.7600855965781883,1.1014975354273004,0.5987803520462992,41059.97430708969,25750.0,0.0,0.0,8235.361353045762,0.12106458890169199,3.026614722542297,3429.3746152323065,4805.986737813456,8235.361353045762,52.43592296710713,0.6551114118056921,1.2175484599186879,1.2637839366026657,1.1523885827651905,0.003635796057642492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33985.361353045766,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81615204910617,261.81615204910617,-11.333847950893812,246.08737337059483,277.54493072762364,122798.01386501959,122968.1386901502,-170.12482513060542,0.0,nan,277.54493072762364,4.3949307276236595,271.2534192562138,-1.89658074378616,264.9619077848369,-8.188092215163067,258.67039631337656,-14.47960368662342,252.3788848419912,-20.77111515800877,246.08737337059483,-27.062626629405145,1.0,1.0,26022.012520719443,26022.012520719443,276.80110701008897,3.6511070100889924,276.80110701008897,276.80110701008897,76685.2951075048,76747.08093000684,-61.785822502031806,0.0,8546.071908451686,8546.071908451686,0.8877537719059172,3907.561072274582,276.80110701008897,3.6511070100889924,1.0,0.002,0.054832585954829566,0.005457790052244615,8.490350262715207e-05,0.0019150964975901716,0.042451751313576036,0.042451751313576036,0.0,2.1732355498516043e-13,0.9976338634491422,0.9976338634491422,0.0,0.09917436015699009,0.00023521663314845427,0.0,0.0,0.0,1601500.073849715,267.820714409577,0.0,1.0,1280370.6482066417,2614.9477782277863,,,,,,,,,,,,,,,,,,,4.0,15277.178025991063,1584.0932486321076,0.395815416567486,6.173730061729009,4.5388886410165075
388.0,-28.80909389656998,5.533712932640258,35.42919435872257,25.754814384877704,6.130021655164087,-25.31518234152125,-38.89894442455841,2.6361101015806683,-5.3318575852706545,-5.331857585348042,40.85635666315188,41026.84815968497,34437.78569084977,34437.78569084977,75464.63385053474,76696.61504212237,76748.52528951116,34437.78569084977,111186.31098036093,111186.31098036093,111186.31098036093,140069.00258378012,134068.74286033688,6000.259723443246,0.0,90351.34215709026,54681.57528037926,39633.07430745666,28882.69160341919,68515.76591087585,21953.0790217207,1584.260356350949,0.0,0.8820681767230669,2.849606625462255,0.001494314320929203,1.0,1.0,-5.3318575852706545,350091.77024258993,1591789.5541086304,4.546777986256655,1591789.5541086304,4.546777986256655,0.7600773266963059,0.09940855400012387,3.888215396430515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888215396430515,1.279428838758471,1.279727514407264,3.039024351056173,6439.3279269622135,15277.221272249257,6480.809923043763,0.0003357281701644427,23237.22657958589,2369.5376687845383,19371.574555777857,1975.3508645437391,0.8336440017672314,0.8336440017672314,35219.59696388048,35405.22815468563,0.9934504951117349,0.8,4250.632236078042,4273.035954225843,0.9934504951117349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.078607019684,4632.441516551485,6.360784205496956,5.533712932640258,-2.0162257857799415,7.549938718420199,4.538639941557203,3.5,1.2967542690163436,0.6,0.0002334323654385558,0.8839553885216938,0.0002640770885835569,197.9526734383454,0.0,0.0,0.0,0.0,8.926740538932246e-05,0.00014416496004923332,0.0005605444172892191,0.0994085539664443,0.0994085539664443,0.0994085539664443,0.0991754840308818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479996.86781992286,598.1974588308226,0.0,0.0994085539664443,0.09940855400012387,0.09940855400012387,0.395810233282788,0.395810233282788,0.5,12.393060840279,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,28882.69160341919,21953.0790217207,0.7600773266963059,1.101419984835284,0.5987942718622163,41059.97430708969,25750.0,0.0,0.0,8231.231432984718,0.12099105370962253,3.0247763427405605,3427.8262063135967,4803.4052266711205,8231.231432984718,52.55695261978502,0.6547134940996885,1.2174648500286298,1.2638019748039413,1.1523885827651905,0.0036348273404646454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33981.231432984714,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81511783641366,261.81511783641366,-11.334882163586315,246.08746219067336,277.54277348216664,122790.59975692313,122963.51015296129,-172.91039603815025,0.0,nan,277.54277348216664,4.39277348216666,271.2517112238284,-1.8982887761715688,264.9606489656217,-8.189351034378262,258.6695867072427,-14.480413292757305,252.3785244489491,-20.771475551050884,246.08746219067336,-27.062537809326614,1.0,1.0,26022.012520719443,26022.012520719443,276.7987040237358,3.6487040237358315,276.7987040237358,276.7987040237358,76686.39202576215,76748.52528951116,-62.13326374901226,0.0,8546.071908451686,8546.071908451686,0.8877477783950509,3907.6564734126673,276.7987040237358,3.6487040237358315,1.0,0.002,0.055067208287240724,0.005456237747389015,8.526634132308559e-05,0.0019147336572572697,0.0426331706615428,0.0426331706615428,0.0,-1.4196447836734016e-12,0.9976398174595352,0.9976398174595352,0.0,0.09917393166659992,0.00023462233352394187,0.0,0.0,0.0,1601497.1021275057,267.8181424147293,0.0,1.0,1280379.4866584279,2614.911681830424,,,,,,,,,,,,,,,,,,,4.0,15277.221272249257,1584.260356350949,0.395810233282788,6.173730061729009,4.538639941557203
389.0,-28.808930330142513,5.529920288310528,35.42911769309847,25.75247890725734,6.127774628076368,-25.315259834345248,-38.89901615967972,2.6341041336527864,-5.334371694690503,-5.334371694700773,40.856176191595736,41028.727239047796,34432.22101570222,34432.22101570222,75460.94825475002,76698.04816313762,76749.60892063474,34432.22101570222,111181.82993633696,111181.82993633696,111181.82993633696,140066.51889650142,134069.66509360218,5996.853802899236,0.0,90352.14985883282,54682.82894011153,39632.57879857921,28884.68896016447,68517.26775874368,21954.369551022708,1584.415801212479,0.0,0.8820556430322618,2.8493420701334133,0.001494314320929203,1.0,1.0,-5.334371694690503,350057.3692043696,1591781.632209888,4.547202179539258,1591781.632209888,4.547202179539258,0.7600694465258213,0.09940743500874108,3.8883055768404216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883055768404216,1.2794381449265135,1.2797368227477806,3.0390727306819136,6439.430437583762,15277.264437149388,6480.762913058843,0.00033570369032381143,23236.895370824124,2369.503894890113,19371.434039787022,1975.3365359003353,0.8336498370651307,0.8336498370651307,35220.25044832015,35405.22815468563,0.9934735364722915,0.8,4250.711104726876,4273.035954225843,0.9934735364722915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.898338001641,4632.441516551485,6.359968153449244,5.529920288310528,-2.019217389755296,7.549137678065824,4.538388077499282,3.5,1.2966823078569376,0.6,0.0002334323654385558,0.8839404858267984,0.00026408154076143893,197.9525409251677,0.0,0.0,0.0,0.0,8.926668750071862e-05,0.0001441656779378372,0.0005605602095146724,0.09940743498764122,0.09940743498764122,0.09940743498764122,0.09917459744073095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480029.5571771748,598.1868847907282,0.0,0.09940743498764122,0.09940743500874108,0.09940743500874108,0.39580505593825,0.39580505593825,0.5,12.386075714497085,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,28884.68896016447,21954.369551022708,0.7600694465258213,1.1013420517650494,0.5988085716364837,41059.97430708969,25750.0,0.0,0.0,8227.103684794329,0.12091760275133609,3.0229400687833996,3426.278051604499,4800.825633189829,8227.103684794329,52.67790877729315,0.6543160322041992,1.2173813980985917,1.2638199632649085,1.1523885827651905,0.003633861540515892,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33977.10368479433,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8140822568791,261.8140822568791,-11.335917743120888,246.08754268649412,277.54062182727677,122784.85742464075,122957.9963437362,-173.13891909542713,0.0,nan,277.54062182727677,4.390621827276789,271.25000599907366,-1.8999940009263128,264.9593901709853,-8.190609829014704,258.6687743428033,-14.48122565719666,252.3781585146417,-20.771841485358266,246.08754268649412,-27.06245731350586,1.0,1.0,26022.012520719443,26022.012520719443,276.79631671311995,3.6463167131199725,276.79631671311995,276.79631671311995,76687.85858002995,76749.60892063474,-61.750340604790836,0.0,8546.071908451686,8546.071908451686,0.8877420845198836,3907.7471047246236,276.79631671311995,3.6463167131199725,1.0,0.002,0.05530158517253326,0.0054546984112322965,8.562880636534939e-05,0.001914371193527072,0.04281440318267469,0.04281440318267469,0.0,-1.0757887636270169e-13,0.9976422600064038,0.9976422600064038,0.0,0.09917305812356016,0.0002343768851809269,0.0,0.0,0.0,1601494.197194738,267.8156283053095,0.0,1.0,1280388.126066806,2614.876399011321,,,,,,,,,,,,,,,,,,,4.0,15277.264437149388,1584.415801212479,0.39580505593825,6.173730061729009,4.538388077499282
390.0,-28.808786930190312,5.526139513977165,35.42904104092235,25.750404071901016,6.125794123184031,-25.315328824833585,-38.8990790938027,2.632336017119171,-5.336883531701062,-5.336883531731664,40.856023247717644,41030.40039625592,34426.670704784265,34426.670704784265,75457.07110104019,76699.28674973789,76751.07425997428,34426.670704784265,111177.74496475855,111177.74496475855,111177.74496475855,140064.5475391901,134071.08959541723,5993.457943772863,0.0,90352.84448714739,54683.958130897605,39632.09595138865,28886.802574431564,68518.89852582022,21955.744221089928,1584.5765367129873,0.0,0.8820430180641095,2.849077773298243,0.001494314320929203,1.0,1.0,-5.336883531701062,350023.00191009295,1591774.9186767165,4.547629470035745,1591774.9186767165,4.547629470035745,0.7600614212845942,0.0994063518178628,3.8883870568592855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883870568592855,1.279446347756943,1.279745027493116,3.039116930284883,6439.524091238647,15277.307410800266,6480.721605657148,0.00033568142942323287,23236.58709020775,2369.4724590158467,19371.310569199064,1975.3239454042987,0.833655583498423,0.833655583498423,35220.84088353172,35405.22815468563,0.9934943548572907,0.8,4250.782364001824,4273.035954225843,0.9934943548572907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.7161118353115,4632.441516551485,6.359156999296962,5.526139513977165,-2.0222047230836733,7.548344237060839,4.5381334846808805,3.5,1.2966095670516802,0.6,0.0002334323654385558,0.8839274207419333,0.0002640854440770963,197.95242474998565,0.0,0.0,0.0,0.0,8.926605769242313e-05,0.00014416630774613266,0.0005605744050752548,0.0994063518267422,0.0994063518267422,0.0994063518267422,0.09917403888969688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480062.3040661728,598.1762932492996,0.0,0.0994063518267422,0.0994063518178628,0.0994063518178628,0.3957998399657366,0.3957998399657366,0.5,12.379106326047207,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,28886.802574431564,21955.744221089928,0.7600614212845942,1.1012592543735278,0.5988187387570787,41059.97430708969,25750.0,0.0,0.0,8222.977789830798,0.120844235891526,3.0211058972881473,3424.729957069526,4798.247832761272,8222.977789830798,52.79879152380101,0.6539190253870449,1.2172981037379904,1.26383789542841,1.1523885827651905,0.003632899007620471,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33972.977789830795,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8130679550013,261.8130679550013,-11.336932044998662,246.0876153112204,277.53852059879415,122781.74105104033,122951.32255273891,-169.58150169854505,0.0,nan,277.53852059879415,4.388520598794173,271.24833954122073,-1.9016604587792472,264.9581584837832,-8.191841516216755,258.66797742626204,-14.482022573737936,252.3777963687276,-20.77220363127239,246.0876153112204,-27.062384688779588,1.0,1.0,26022.012520719443,26022.012520719443,276.79397633958195,3.643976339581968,276.79397633958195,276.79397633958195,76689.94234632651,76751.07425997428,-61.13191364776867,0.0,8546.071908451686,8546.071908451686,0.8877369399549925,3907.828992143582,276.79397633958195,3.643976339581968,1.0,0.002,0.05553543442634904,0.005453162095467774,8.599045106696498e-05,0.0019140095489565516,0.04299522553348249,0.04299522553348249,0.0,2.351634512121059e-14,0.9976475421369787,0.9976475421369787,0.0,0.09917250256389461,0.0002338492539681926,0.0,0.0,0.0,1601491.2947965362,267.8131164682989,0.0,1.0,1280396.757543118,2614.8411492590208,,,,,,,,,,,,,,,,,,,5.0,15277.307410800266,1584.5765367129873,0.3957998399657366,6.173730061729009,4.5381334846808805
391.0,-28.808645849593265,5.522368813731781,35.42896554448453,25.747915415000193,6.12339294534279,-25.3154419700887,-38.89918624246491,2.630189066306991,-5.339458985556291,-5.3394589855915795,40.85590329732435,41032.38820256314,34421.33780247926,34421.33780247926,75453.72600504241,76700.82498901593,76752.7336517452,34421.33780247926,111174.07145422447,111174.07145422447,111174.07145422447,140063.17712366945,134073.09782908825,5990.0792945812,0.0,90353.72379293792,54685.287008317115,39631.596427356446,28889.105669444976,68520.70209680143,21957.252534783882,1584.7474929891125,0.0,0.8820299354569425,2.8488068027685554,0.001494314320929203,1.0,1.0,-5.339458985556291,349987.7669517974,1591769.6534218576,4.548072257740044,1591769.6534218576,4.548072257740044,0.7600530381945094,0.0994053593401374,3.888482373516126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888482373516126,1.279456308256226,1.2797549903176229,3.0391677687030576,6439.631811746316,15277.349985901637,6480.670893714519,0.0003356556201361493,23236.243632817695,2369.437436108936,19371.158987808903,1975.3084884041855,0.833661382360876,0.8336613823608761,35221.53158114504,35405.22815468563,0.993518708544079,0.8,4250.865723886482,4273.035954225843,0.993518708544079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.531920135118,4632.441516551485,6.358388259327032,5.522368813731781,-2.0252341224556623,7.5476029361874435,4.537876151570834,3.5,1.2965360433059525,0.6,0.0002334323654385558,0.8839145671754948,0.0002640892843122581,197.95231045395758,0.0,0.0,0.0,0.0,8.926498542004379e-05,0.000144167380018512,0.0005605923160379848,0.09940535933572808,0.09940535933572808,0.09940535933572808,0.09917383428412518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480095.09688160714,598.1656882248849,0.0,0.09940535933572808,0.0994053593401374,0.0994053593401374,0.39579462056742326,0.39579462056742326,0.5,12.372160574750161,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,28889.105669444976,21957.252534783882,0.7600530381945094,1.1011814487604998,0.5988319872232971,41059.97430708969,25750.0,0.0,0.0,8218.853770414218,0.12077095299515123,3.019273824878778,3423.1819376415524,4795.671832772667,8218.853770414218,52.919600943342914,0.6535224729174844,1.2172149665574303,1.2638557717850276,1.1523885827651905,0.0036319397131000684,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33968.85377041422,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8120326082732,261.8120326082732,-11.33796739172675,246.08767727102733,277.5363879455259,122774.05218945243,122947.15218983594,-173.10000038350637,0.0,nan,277.5363879455259,4.386387945525939,271.2466458105866,-1.9033541894133919,264.95690367573536,-8.193096324264616,258.66716154084116,-14.482838459158813,252.37741940592306,-20.772580594076913,246.08767727102733,-27.062322728972646,1.0,1.0,26022.012520719443,26022.012520719443,276.79159505583766,3.6415950558376835,276.79159505583766,276.79159505583766,76690.92984608193,76752.7336517452,-61.80380566327949,0.0,8546.071908451686,8546.071908451686,0.887730921733387,3907.9247853837064,276.79159505583766,3.6415950558376835,1.0,0.002,0.05576850489265468,0.00545161667772617,8.635087479230425e-05,0.0019136491252345067,0.04317543739615213,0.04317543739615213,0.0,2.6811018682959542e-14,0.9976553531155901,0.9976553531155901,0.0,0.0991722888740669,0.00023307046607050369,0.0,0.0,0.0,1601488.3187952854,267.8105410144437,0.0,1.0,1280405.607499375,2614.805007963014,,,,,,,,,,,,,,,,,,,6.0,15277.349985901637,1584.7474929891125,0.39579462056742326,6.173730061729009,4.537876151570834
392.0,-28.8085115648916,5.518610513377319,35.42888909541951,25.74559652656319,6.121161066777809,-25.315544301666293,-38.899280469026394,2.6281938044625104,-5.3419407656107865,-5.341940765613453,40.85572481264126,41034.229924110005,34415.72808409809,34415.72808409809,75449.9580082081,76702.23848174974,76753.92036516304,34415.72808409809,111169.64844926112,111169.64844926112,111169.64844926112,140060.72797246135,134074.0326758608,5986.695296600548,0.0,90354.52461140632,54686.51605732335,39631.12061564774,28891.079523200216,68522.20013884795,21958.5276284616,1584.9010887522056,0.0,0.882017560535788,2.848545707172431,0.001494314320929203,1.0,1.0,-5.3419407656107865,349953.81618554494,1591761.818812118,4.548491101374841,1591761.818812118,4.548491101374841,0.7600452454823776,0.09940422805777493,3.888571275193451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888571275193451,1.2794655651532936,1.2797642493756622,3.039215263857108,6439.732448278487,15277.392519318591,6480.6247933208615,0.0003356315886875944,23235.918340447883,2369.4042655185904,19371.021190647225,1975.2944370041987,0.8336671228925415,0.8336671228925415,35222.17579053593,35405.22815468563,0.9935414231846917,0.8,4250.9434731351885,4273.035954225843,0.9935414231846917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.345389134354,4632.441516551485,6.357571078538092,5.518610513377319,-2.02819576236064,7.546806275737959,4.537615556186771,3.5,1.2964615874819345,0.6,0.0002334323654385558,0.8839023329566238,0.0002640929396098914,197.95220166372667,0.0,0.0,0.0,0.0,8.926404247327032e-05,0.00014416832296528548,0.0005606087994756214,0.09940422800881107,0.09940422800881107,0.09940422800881107,0.0991729646704699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480127.57029995654,598.1551833036247,0.0,0.09940422800881107,0.09940422805777493,0.09940422805777493,0.3957894295677089,0.3957894295677089,0.5,12.365222665830842,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,28891.079523200216,21958.5276284616,0.7600452454823776,1.101102385144118,0.5988457732087046,41059.97430708969,25750.0,0.0,0.0,8214.732034436905,0.12069775392743695,3.017443848185921,3421.6342446683093,4793.097789768596,8214.732034436905,53.040337119818226,0.6531263740662168,1.2171319861686951,1.2638736008235216,1.1523885827651905,0.0036309831992693883,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33964.73203443691,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8109948160309,261.8109948160309,-11.33900518396905,246.08773087025412,277.5342587618206,122768.3343990092,122941.84326117442,-173.50886216524052,0.0,nan,277.5342587618206,4.384258761820604,271.2449531834619,-1.9050468165380607,264.95564760517675,-8.194352394823227,258.66634202689636,-14.483657973103618,252.37703644857606,-20.772963551423913,246.08773087025412,-27.062269129745857,1.0,1.0,26022.012520719443,26022.012520719443,276.78925213650297,3.6392521365029893,276.78925213650297,276.78925213650297,76692.28165078335,76753.92036516304,-61.63871437968919,0.0,8546.071908451686,8546.071908451686,0.8877253085238898,3908.014131569418,276.78925213650297,3.6392521365029893,1.0,0.002,0.05600129367419472,0.005450091541370315,8.671087532911852e-05,0.0019132891201325394,0.04335543766455926,0.04335543766455926,0.0,-4.538341924487099e-12,0.9976581601096666,0.9976581601096666,0.0,0.09917143927124143,0.00023278878653349894,0.0,0.0,0.0,1601485.450945891,267.8080592343892,0.0,1.0,1280414.1354446064,2614.770182358789,,,,,,,,,,,,,,,,,,,4.0,15277.392519318591,1584.9010887522056,0.3957894295677089,6.173730061729009,4.537615556186771
393.0,-28.80840071037571,5.51486332215294,35.42881235541331,25.743459455575817,6.119121185797869,-25.315648520872735,-38.89937874684108,2.6263689945101287,-5.344465572186493,-5.344465572204364,40.85556351712623,41035.94302094983,34410.274979546084,34410.274979546084,75446.21800049592,76703.51253973522,76755.16029406636,34410.274979546084,111165.43527361244,111165.43527361244,111165.43527361244,140058.6021302573,134075.28191502302,5983.320215234258,0.0,90355.25241030767,54687.682884546266,39630.63280640156,28893.166856644842,68523.7996630464,21959.882269025922,1585.0609605133347,0.0,0.8820048946832638,2.8482801043663284,0.001494314320929203,1.0,1.0,-5.344465572186493,349919.2794693527,1591754.7387480682,4.548919799909111,1591754.7387480682,4.548919799909111,0.7600372218795253,0.09940314096907837,3.888655119146124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888655119146124,1.2794740313663542,1.279772717565114,3.0392606835430787,6439.828687142845,15277.434921293794,6480.581504811991,0.00033560865748373357,23235.604506410433,2369.3722633529733,19370.891798397344,1975.281242666695,0.8336728141956944,0.8336728141956944,35222.783347371296,35405.22815468563,0.9935628455617472,0.8,4251.016798808741,4273.035954225843,0.9935628455617472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.15703291685,4632.441516551485,6.356784916879511,5.51486332215294,-2.0311847771389644,7.546048099291904,4.537352416936061,3.5,1.2963864048388747,0.6,0.0002334323654385558,0.883892233519341,0.0002640959571611033,197.9521118554601,0.0,0.0,0.0,0.0,8.926305899448549e-05,0.0001441693064440703,0.0005606247115274803,0.09940314100758062,0.09940314100758062,0.09940314100758062,0.09917229630489949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480160.0666326571,598.1446715649764,0.0,0.09940314100758062,0.09940314096907837,0.09940314096907837,0.3957842038621824,0.3957842038621824,0.5,12.358297325641184,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,28893.166856644842,21959.882269025922,0.7600372218795253,1.1010221028531588,0.5988567946135034,41059.97430708969,25750.0,0.0,0.0,8210.612049620244,0.12062463855387262,3.015615963846813,3420.086553078208,4790.525496542035,8210.612049620244,53.16100013699173,0.6527307281053709,1.2170491621847452,1.2638913715440132,1.1523885827651905,0.00363003005406445,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33960.61204962024,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80997034723765,261.80997034723765,-11.340029652762325,246.08777532736707,277.5321653671208,122764.53237508766,122935.81368345695,-171.2813083692705,0.0,nan,277.5321653671208,4.38216536712082,271.2432873591759,-1.9067126408240824,264.9544093511819,-8.195590648818097,258.6655313432426,-14.484468656757372,252.37665333533775,-20.773346664662228,246.08777532736707,-27.062224672632908,1.0,1.0,26022.012520719443,26022.012520719443,276.78687241749344,3.636872417493464,276.78687241749344,276.78687241749344,76694.31972079081,76755.16029406636,-60.840573275549104,0.0,8546.071908451686,8546.071908451686,0.8877200146347481,3908.0983947418545,276.78687241749344,3.636872417493464,1.0,0.002,0.05623367000242867,0.005448559851532777,8.707022579684905e-05,0.0019129297752535773,0.04353511289842452,0.04353511289842452,0.0,1.050426239046498e-12,0.9976622838520759,0.9976622838520759,0.0,0.09917076464128058,0.00023237632779779088,0.0,0.0,0.0,1601482.5332855068,267.8055344278135,0.0,1.0,1280422.8111150956,2614.734754161868,,,,,,,,,,,,,,,,,,,5.0,15277.434921293794,1585.0609605133347,0.3957842038621824,6.173730061729009,4.537352416936061
394.0,-28.808284176594857,5.511126763744492,35.428736532913874,25.740941881109052,6.116688128022333,-25.315786946064986,-38.89950468493623,2.624190898459606,-5.347003858440814,-5.347003858434567,40.85543651668136,41037.91257784396,34404.881125436215,34404.881125436215,75442.79370328019,76705.06599867142,76756.81799260154,34404.881125436215,111161.69911803777,111161.69911803777,111161.69911803777,140057.10417620785,134077.14428917764,5979.959887030204,0.0,90356.14460058116,54688.99118353403,39630.17046338569,28895.405058170076,68525.57552155577,21961.34541309139,1585.2280588709812,0.0,0.8819920296586339,2.848013103250991,0.001494314320929203,1.0,1.0,-5.347003858440814,349884.56106249365,1591749.1640824296,4.549355248053153,1591749.1640824296,4.549355248053153,0.7600289862308711,0.0994021160795551,3.8887506274190824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887506274190824,1.2794841367983576,1.279782825356175,3.039311325226642,6439.935990793481,15277.476858360433,6480.530743370697,0.00033558292986213484,23235.26326514525,2369.337466427909,19370.740069052357,1975.2657705793883,0.8336785276760782,0.8336785276760782,35223.47542395632,35405.22815468563,0.9935872482070186,0.8,4251.100325120674,4273.035954225843,0.9935872482070186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.966587419891,4632.441516551485,6.356012099796726,5.511126763744492,-2.0341809090191503,7.5453076727636414,4.537086365105669,3.5,1.296310390030191,0.6,0.0002334323654385558,0.8838816168049951,0.00026409912934082034,197.95201744625146,0.0,0.0,0.0,0.0,8.926179873033918e-05,0.00014417056670821662,0.0005606433817419421,0.09940211605694134,0.09940211605694134,0.09940211605694134,0.09917200706269143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480192.6226968284,598.134141947925,0.0,0.09940211605694134,0.0994021160795551,0.0994021160795551,0.3957789624759537,0.3957789624759537,0.5,12.351394054219819,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,28895.405058170076,21961.34541309139,0.7600289862308711,1.1009435984897127,0.5988700170045979,41059.97430708969,25750.0,0.0,0.0,8206.494108531237,0.12055160674021233,3.0137901685053055,3418.539043519317,4787.95506501192,8206.494108531237,53.28159007849377,0.6523355343085078,1.2169664942197123,1.2639090900468453,1.1523885827651905,0.00362907994799867,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33956.49410853124,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8089215524116,261.8089215524116,-11.341078447588359,246.08780971126208,277.530033393565,122756.54825802802,122931.8966455452,-175.34838751718092,0.0,nan,277.530033393565,4.380033393565043,271.24158865712667,-1.9084113428733076,264.95314392063693,-8.196856079363045,258.66469918414765,-14.485300815852327,252.37625444773155,-20.773745552268423,246.08780971126208,-27.062190288737895,1.0,1.0,26022.012520719443,26022.012520719443,276.7845281032486,3.6345281032486128,276.7845281032486,276.7845281032486,76695.08128135791,76756.81799260154,-61.73671124363318,0.0,8546.071908451686,8546.071908451686,0.8877139842369604,3908.1943805561777,276.7845281032486,3.6345281032486128,1.0,0.002,0.05646530999645888,0.005447028920948731,8.742842996985896e-05,0.0019125715689692195,0.04371421498492948,0.04371421498492948,0.0,-1.0609217497570267e-12,0.9976696673658312,0.9976696673658312,0.0,0.09917047608454947,0.00023163999500562437,0.0,0.0,0.0,1601479.5999553194,267.80299614155916,0.0,1.0,1280431.5329786465,2614.69913801451,,,,,,,,,,,,,,,,,,,6.0,15277.476858360433,1585.2280588709812,0.3957789624759537,6.173730061729009,4.537086365105669
395.0,-28.808175901018895,5.507402157630905,35.428659268464834,25.738546123635047,6.114384615386456,-25.31591984932659,-38.899629819765664,2.622128565341923,-5.3494865421934605,-5.349486542172931,40.85524325844581,41039.813754169096,34399.33106335911,34399.33106335911,75439.1448175282,76706.52789155026,76757.74086901294,34399.33106335911,111157.07193237206,111157.07193237206,111157.07193237206,140054.3892805612,134077.79690296346,5976.592377597747,0.0,90356.98810095688,54690.27397001653,39629.682367711495,28897.317348189164,68526.99971590066,21962.57556133943,1585.378889477298,0.0,0.8819797011332209,2.84775197005927,0.001494314320929203,1.0,1.0,-5.3494865421934605,349850.60579676897,1591740.681068754,4.549772544894231,1591740.681068754,4.549772544894231,0.7600212606834144,0.09940095850838344,3.888843017160203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888843017160203,1.2794937052871045,1.279792396078633,3.039360804270302,6440.040830949674,15277.51891289683,6480.481641905818,0.00033555782356002264,23234.928152728407,2369.3032944714464,19370.593301487967,1975.2508044528934,0.8336842349655958,0.8336842349655958,35224.14489965298,35405.22815468563,0.9936108540582129,0.8,4251.181123744815,4273.035954225843,0.9936108540582129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.773962891849,4632.441516551485,6.355212927639194,5.507402157630905,-2.037135793559016,7.544537951189921,4.536817275522709,3.5,1.2962335072922024,0.6,0.0002334323654385558,0.8838717525709533,0.0002641020767544179,197.95192972746332,0.0,0.0,0.0,0.0,8.926054652076984e-05,0.00014417181891778597,0.0005606615712697172,0.09940095849762891,0.09940095849762891,0.09940095849762891,0.0991709628958583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480224.84342323797,598.1237172180652,0.0,0.09940095849762891,0.09940095850838344,0.09940095850838344,0.395773743619356,0.395773743619356,0.5,12.34449418992566,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,28897.317348189164,21962.57556133943,0.7600212606834144,1.1008674701983732,0.5988853141726913,41059.97430708969,25750.0,0.0,0.0,8202.378317624029,0.12047865835247379,3.011966458811842,3416.991782559724,4785.386535064305,8202.378317624029,53.40210702782059,0.6519407919506153,1.2168839818888988,1.2639267585816027,1.1523885827651905,0.003628132758329744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33952.378317624025,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8078638805371,261.8078638805371,-11.34213611946285,246.0878356046248,277.5278921564416,122750.24137417052,122927.0739163195,-176.8325421489635,0.0,nan,277.5278921564416,4.377892156441646,271.23988084614604,-1.910119153853941,264.9518695357003,-8.198130464299652,258.6638582253082,-14.48614177469176,252.3758469150017,-20.77415308499829,246.0878356046248,-27.06216439537519,1.0,1.0,26022.012520719443,26022.012520719443,276.78215340788444,3.6321534078844593,276.78215340788444,276.78215340788444,76696.32633997957,76757.74086901294,-61.414529033369035,0.0,8546.071908451686,8546.071908451686,0.8877081507171372,3908.287232246004,276.78215340788444,3.6321534078844593,1.0,0.002,0.056696824467707234,0.0054455099508100525,8.778644612827307e-05,0.0019122135552720016,0.04389322306413653,0.04389322306413653,0.0,1.4002748613406446e-12,0.9976709030534832,0.9976709030534832,0.0,0.09916944403944072,0.00023151446894272297,0.0,0.0,0.0,1601476.7307913476,267.8005134578065,0.0,1.0,1280440.0636635022,2614.664303218707,,,,,,,,,,,,,,,,,,,4.0,15277.51891289683,1585.378889477298,0.395773743619356,6.173730061729009,4.536817275522709
396.0,-28.808078556967207,5.503689509526136,35.42858154402535,25.73632450019943,6.112257721265963,-25.316044929170864,-38.899746258370556,2.6202240941850703,-5.351962489840446,-5.35196248979257,40.8550754543642,41041.573726989314,34393.78215371879,34393.78215371879,75435.35588070811,76707.86113717651,76759.03679232691,34393.78215371879,111152.8189460457,111152.8189460457,111152.8189460457,140052.15353587846,134078.92106135385,5973.232474524619,0.0,90357.75508384408,54691.46767645352,39629.20823043396,28899.334589832764,68528.54282026672,21963.881876723346,1585.5343899975041,0.0,0.8819673124718889,2.847491564216788,0.001494314320929203,1.0,1.0,-5.351962489840446,349816.7452361337,1591733.315386546,4.55019188493133,1591733.315386546,4.55019188493133,0.7600134116738654,0.09939982707046831,3.8889293833082106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8889293833082106,1.279502541479863,1.2798012343341525,3.03940731435383,6440.139380235612,15277.560805878316,6480.436579445467,0.00033553429264898633,23234.609368756162,2369.2707875529527,19370.458606778397,1975.2370694149784,0.8336898761390871,0.8336898761390871,35224.77072423725,35405.22815468563,0.993632920863611,0.8,4251.256654142132,4273.035954225843,0.993632920863611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.579456808,4632.441516551485,6.354416120479844,5.503689509526136,-2.0400832416203003,7.543772751146436,4.536545563951351,3.5,1.2961558754146716,0.6,0.0002334323654385558,0.8838628843333921,0.0002641047266223992,197.95185086484835,0.0,0.0,0.0,0.0,8.925938134788015e-05,0.00014417298409067565,0.0005606785541094557,0.09939982704995075,0.09939982704995075,0.09939982704995075,0.09917022764738301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480257.1302101533,598.1132721329027,0.0,0.09939982704995075,0.09939982707046831,0.09939982707046831,0.3957684726782739,0.3957684726782739,0.5,12.337606205827033,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,28899.334589832764,21963.881876723346,0.7600134116738654,1.1007873912999468,0.5988975109923339,41059.97430708969,25750.0,0.0,0.0,8198.264374776822,0.12040579325693805,3.0101448314234487,3415.444586185609,4782.819788591213,8198.264374776822,53.52255106833457,0.6515465003081059,1.2168016248087667,1.2639443709063,1.1523885827651905,0.0036271888174958735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33948.26437477682,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8068140081029,261.8068140081029,-11.343185991897087,246.08785426868073,277.52577374749984,122745.79761594559,122921.32616986577,-175.52855392017997,0.0,nan,277.52577374749984,4.3757737474998635,271.23818985183266,-1.9118101481673193,264.95060595594913,-8.199394044050848,258.66302206019026,-14.48697793980972,252.37543816446473,-20.774561835535252,246.08785426868073,-27.062145731319248,1.0,1.0,26022.012520719443,26022.012520719443,276.7798290999102,3.629829099910239,276.7798290999102,276.7798290999102,76697.91476928667,76759.03679232691,-61.12202304023958,0.0,8546.071908451686,8546.071908451686,0.8877026975056475,3908.3740302247516,276.7798290999102,3.629829099910239,1.0,0.002,0.05692793959010632,0.005443994311375792,8.814384151367963e-05,0.0019118561572532375,0.044071920756839814,0.044071920756839814,0.0,-1.233083080087738e-12,0.9976748941033874,0.9976748941033874,0.0,0.09916871194642449,0.00023111512404381976,0.0,0.0,0.0,1601473.8693235219,267.79803751015953,0.0,1.0,1280448.571082774,2614.629564081374,,,,,,,,,,,,,,,,,,,4.0,15277.560805878316,1585.5343899975041,0.3957684726782739,6.173730061729009,4.536545563951351
