time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
397.0,-28.80798856946584,5.49998738300572,35.428504023293534,25.733931676391535,6.109950822053089,-25.31619463036927,-38.89988515349103,2.6181568843320995,-5.354487725920137,-5.354487725906055,40.85492588454376,41043.441833092096,34388.40747119279,34388.40747119279,75431.84930428489,76709.31565631759,76760.37796788584,34388.40747119279,111148.78543907864,111148.78543907864,111148.78543907864,140050.25485941034,134080.3710949236,5969.883764486731,0.0,90358.59127603182,54692.71745818354,39628.74868649808,28901.469420331694,68530.21810682978,21965.270498555383,1585.696482615188,0.0,0.8819545959881069,2.84722599387423,0.001494314320929203,1.0,1.0,-5.354487725920137,349782.2132669743,1591726.7501090984,4.550622329369845,1591726.7501090984,4.550622329369845,0.7600053194216896,0.09939874969044463,3.889020156660123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889020156660123,1.2795121328710175,1.2798108279643645,3.0394554742781477,6440.241425336209,15277.602483474118,6480.389117869181,0.0003355098751815837,23234.28206492801,2369.237411850939,19370.31674095075,1975.2226031265266,0.8336955145341078,0.8336955145341078,35225.428481214665,35405.22815468563,0.993656113722598,0.8,4251.336038441009,4273.035954225843,0.993656113722598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.383084527728,4632.441516551485,6.353653637248673,5.49998738300572,-2.0430626168156936,7.543049999821414,4.536271252035797,3.5,1.2960775005816563,0.6,0.0002334323654385558,0.8838546863776665,0.00026410717625454934,197.95177796214793,0.0,0.0,0.0,0.0,8.925799147646751e-05,0.0001441743739620883,0.0005606970464124158,0.09939874967308178,0.09939874967308178,0.09939874967308178,0.09916968613073433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480289.42807634606,598.1028241099335,0.0,0.09939874967308178,0.09939874969044463,0.09939874969044463,0.3957631836581254,0.3957631836581254,0.5,12.330734301276744,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,28901.469420331694,21965.270498555383,0.7600053194216896,1.1007093131776753,0.5989101299679312,41059.97430708969,25750.0,0.0,0.0,8194.15227717809,0.12033301132014824,3.0083252830037033,3413.8974539182404,4780.254823259848,8194.15227717809,53.64292228326451,0.6511526586588103,1.2167194225969413,1.2639619269910105,1.1523885827651905,0.0036262481247953393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33944.15227717809,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8057534841368,261.8057534841368,-11.344246515863176,246.0878641107664,277.52364285748376,122739.34298230613,122916.65236957399,-177.30938726786255,0.0,nan,277.52364285748376,4.373642857483787,271.2364871082448,-1.9135128917552038,264.94933135882,-8.20066864117996,258.66217560939924,-14.487824390600736,252.37501986010696,-20.774980139893017,246.0878641107664,-27.062135889233588,1.0,1.0,26022.012520719443,26022.012520719443,276.7774607985351,3.6274607985351395,276.7774607985351,276.7774607985351,76699.12471387598,76760.37796788584,-61.25325400986185,0.0,8546.071908451686,8546.071908451686,0.8876969659962454,3908.4652574434235,276.7774607985351,3.6274607985351395,1.0,0.002,0.057158526045019455,0.00544247136505532,8.850040566760226e-05,0.0019114995947537715,0.04425020283380113,0.04425020283380113,0.0,4.213738732938843e-13,0.9976801875838607,0.9976801875838607,0.0,0.09916816323676401,0.00023058645368061802,0.0,0.0,0.0,1601470.9508016447,267.79551227407984,0.0,1.0,1280457.2477351115,2614.59413457181,,,,,,,,,,,,,,,,,,,4.0,15277.602483474118,1585.696482615188,0.3957631836581254,6.173730061729009,4.536271252035797
398.0,-28.807863780991603,5.496295880915506,35.4284254133331,25.730690324585908,6.106781421069097,-25.316399260780443,-38.900073606614,2.615316901091981,-5.3570047474844955,-5.357004747499004,40.85473941150925,41045.951458944946,34383.022670065126,34383.022670065126,75428.97412901008,76711.39712229738,76761.21873159536,34383.022670065126,111144.24140166049,111144.24140166049,111144.24140166049,140047.68156011892,134081.14843980438,5966.5331203145315,0.0,90359.80544785787,54694.35978542036,39628.2729582639,28903.440158458416,68531.71311672231,21966.540709951547,1585.850862384907,0.0,0.8819420582583248,2.84696130689054,0.001494314320929203,1.0,1.0,-5.3570047474844955,349747.79629234655,1591718.5650179817,4.551046731077896,1591718.5650179817,4.551046731077896,0.7599974463082442,0.09939760768153331,3.889139946437201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889139946437201,1.2795253099922512,1.279824008161725,3.0395177930952797,6440.373471431659,15277.644016938497,6480.321913542436,0.0003354779085323089,23233.87861900817,2369.196271816387,19370.115862720795,1975.2021192477346,0.833701345365283,0.8337013453652831,35226.29649075085,35405.22815468563,0.9936867203637467,0.8,4251.440797996308,4273.035954225843,0.9936867203637467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.184549969345,4632.441516551485,6.352891767199599,5.496295880915506,-2.0460340716852268,7.542329952600733,4.535993926384682,3.5,1.2959982646813377,0.6,0.0002334323654385558,0.8838433181526055,0.0002641105732704663,197.95167686578887,0.0,0.0,0.0,0.0,8.925610572867522e-05,0.0001441762597098806,0.000560721650965601,0.09939760778852681,0.09939760778852681,0.09939760778852681,0.09916871125666915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480321.5243980003,598.0924391756882,0.0,0.09939760778852681,0.09939760768153331,0.09939760768153331,0.3957578935094602,0.3957578935094602,0.5,12.323867406963236,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,28903.440158458416,21966.540709951547,0.7599974463082442,1.1006433474169899,0.5989336847458638,41059.97430708969,25750.0,0.0,0.0,8190.042349434098,0.12026031240891022,3.006507810222753,3412.350586139415,4777.6917632946825,8190.042349434098,53.76322075570586,0.6507592662819812,1.2166373748722026,1.2639794336254642,1.1523885827651905,0.0036253103142572666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33940.042349434094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8046089997585,261.8046089997585,-11.345391000241477,246.0878649050128,277.52135309448477,122724.51959013022,122915.86635003812,-191.34675990789913,0.0,nan,277.52135309448477,4.371353094484789,271.2346554566752,-1.9153445433247498,264.9479578187198,-8.202042181280206,258.6612601807558,-14.488739819244188,252.37456254290265,-20.775437457097325,246.0878649050128,-27.062135094987184,1.0,1.0,26022.012520719443,26022.012520719443,276.77504215707734,3.6250421570773597,276.77504215707734,276.77504215707734,76697.97918054344,76761.21873159536,-63.239551051927265,0.0,8546.071908451686,8546.071908451686,0.8876894023260001,3908.585646169387,276.77504215707734,3.6250421570773597,1.0,0.002,0.05738894238836016,0.005440951389500866,8.885670422265013e-05,0.0019111434162272054,0.044428352111325065,0.044428352111325065,0.0,1.2044985538486874e-10,0.9976818722861319,0.9976818722861319,0.0,0.09916719133247456,0.00023041634905874903,0.0,0.0,0.0,1601468.0416820762,267.7929952525155,0.0,1.0,1280465.896038702,2614.5588214953436,,,,,,,,,,,,,,,,,,,3.0,15277.644016938497,1585.850862384907,0.3957578935094602,6.173730061729009,4.535993926384682
399.0,-28.80779552066924,5.492620568866529,35.428341885596474,25.729369895439618,6.105578104449376,-25.31645815816974,-38.90012753019107,2.614240742463717,-5.359300897203525,-5.359300897231265,40.85444026599006,41047.03884943856,34376.972015448664,34376.972015448664,75424.01086488723,76712.06785685543,76761.33663035832,34376.972015448664,111138.30864580697,111138.30864580697,111138.30864580697,140043.06721280387,134079.91573800604,5963.151474797832,0.0,90360.17989042953,54695.150885021336,39627.8100060091,28904.75856699691,68532.568573006,21967.35062282575,1585.9700377724516,0.0,0.8819310981128936,2.846719863477189,0.001494314320929203,1.0,1.0,-5.359300897203525,349716.40176994156,1591705.4343187895,4.551417738095915,1591705.4343187895,4.551417738095915,0.7599908012346381,0.09939614690901441,3.8891971607550393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891971607550393,1.279530303287244,1.279829002622375,3.039550646642205,6440.443084155276,15277.686250581948,6480.295956618303,0.00033546165990853814,23233.63310099898,2369.171235946932,19370.038275737523,1975.1942075772588,0.8337068159565912,0.8337068159565912,35226.7110699301,35405.22815468563,0.9937013387906054,0.8,4251.490833311179,4273.035954225843,0.9937013387906054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.983887739853,4632.441516551485,6.35200930537233,5.492620568866529,-2.048848106704356,7.541468675570885,4.535713635559143,3.5,1.2959181815883267,0.6,0.0002334323654385558,0.8838370997067005,0.0002641124314831543,197.95162156529213,0.0,0.0,0.0,0.0,8.9255566151574e-05,0.0001441767992869818,0.0005607319984336788,0.09939614690227373,0.09939614690227373,0.09939614690227373,0.09916652044426132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480353.18318916037,598.0821899014643,0.0,0.09939614690227373,0.09939614690901441,0.09939614690901441,0.3957525580027487,0.3957525580027487,0.5,12.316978613383977,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,28904.75856699691,21967.35062282575,0.7599908012346381,1.1005571866832913,0.5989420753391461,41059.97430708969,25750.0,0.0,0.0,8185.934566019411,0.1201876963902908,3.004692409757267,3410.8039684865353,4775.130597532876,8185.934566019411,53.88344656862099,0.6503663224582831,1.2165554812544803,1.2639968903207708,1.1523885827651905,0.0036243754100406538,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33935.93456601941,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8035694165085,261.8035694165085,-11.346430583491497,246.08786640602497,277.519272426984,122730.62253813895,122904.43083938168,-173.80830124269656,0.0,nan,277.519272426984,4.3692724269840255,271.2329912228469,-1.9170087771530575,264.9467100186281,-8.203289981371881,258.66042881435965,-14.48957118564033,252.37414761020744,-20.775852389792533,246.08786640602497,-27.062133593975005,1.0,1.0,26022.012520719443,26022.012520719443,276.77275980301215,3.6227598030121726,276.77275980301215,276.77275980301215,76702.13290821746,76761.33663035832,-59.20372214085364,0.0,8546.071908451686,8546.071908451686,0.8876857897299958,3908.6431465588144,276.77275980301215,3.6227598030121726,1.0,0.002,0.05762004805016617,0.005439472187578888,8.921410710827832e-05,0.0019107858928415894,0.04460705355413916,0.04460705355413916,0.0,-5.013220741312274e-14,0.9976749032147572,0.9976749032147572,0.0,0.09916504124737073,0.0002311056616436746,0.0,0.0,0.0,1601465.38776173,267.79069910279645,0.0,1.0,1280473.7853347883,2614.526608215506,,,,,,,,,,,,,,,,,,,4.0,15277.686250581948,1585.9700377724516,0.3957525580027487,6.173730061729009,4.535713635559143
400.0,-28.80774793408399,5.488951739525955,35.42826369992738,25.72725217267873,6.103556277855662,-25.316617512919983,-38.900275400932856,2.612425855188135,-5.361960874299314,-5.361960874242222,40.85442737698805,41048.6850432883,34372.08716870296,34372.08716870296,75420.77221199125,76713.31098131798,76764.0393688216,34372.08716870296,111136.12653752456,111136.12653752456,111136.12653752456,140043.72059264994,134083.88222562626,5959.83836702368,0.0,90360.90189815991,54696.27595425256,39627.36215989705,28907.59405512539,68534.95621502244,21969.238370036615,1586.1675891308737,0.0,0.8819171629011369,2.846440183315656,0.001494314320929203,1.0,1.0,-5.361960874299314,349680.0355178834,1591704.8685700055,4.55188946149773,1591704.8685700055,4.55188946149773,0.7599815580688706,0.09939532048832589,3.8892791883552382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8892791883552382,1.2795387243158123,1.2798374256167864,3.0395947496117333,6440.536533055495,15277.727355937706,6480.253841135046,0.0003354393831818958,23233.328728034357,2369.1401985422503,19369.9123897397,1975.181370777962,0.8337123197661775,0.8337123197661775,35227.305445860795,35405.22815468563,0.9937222970842496,0.8,4251.562568189177,4273.035954225843,0.9937222970842496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.78231238265,4632.441516551485,6.351343270045526,5.488951739525955,-2.051913427252921,7.540865166778876,4.535432076225894,3.5,1.2958377360645412,0.6,0.0002334323654385558,0.8838327646451352,0.00026411372691334935,197.95158301345907,0.0,0.0,0.0,0.0,8.925408652361805e-05,0.00014417827891493776,0.0005607495795967443,0.09939532051753887,0.09939532051753887,0.09939532051753887,0.09916756188470219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480385.9531980893,598.0715952054313,0.0,0.09939532051753887,0.09939532048832589,0.09939532048832589,0.3957470692914163,0.3957470692914163,0.5,12.310145853816245,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,28907.59405512539,21969.238370036615,0.7599815580688706,1.1004715896420094,0.5989452289792326,41059.97430708969,25750.0,0.0,0.0,8181.82766294969,0.12011516313161799,3.002879078290447,3409.2568266975145,4772.5708362521755,8181.82766294969,54.0035998048395,0.6499738264697938,1.2164737413648548,1.2640142707545476,1.1523885827651905,0.0036234448193031865,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33931.82766294969,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8025393720331,261.8025393720331,-11.347460627966882,246.0878574733533,277.51722127071986,122726.73040365144,122898.94391424084,-172.21351058939243,0.0,nan,277.51722127071986,4.367221270719881,271.23134851126247,-1.9186514887375097,264.9454757517904,-8.204524248209566,258.6596029922559,-14.490397007744093,252.37373023281663,-20.77626976718335,246.0878574733533,-27.06214252664668,1.0,1.0,26022.012520719443,26022.012520719443,276.7704160810587,3.6204160810587496,276.7704160810587,276.7704160810587,76704.08725133493,76764.0393688216,-59.9521174866677,0.0,8546.071908451686,8546.071908451686,0.8876806103696365,3908.7255842970144,276.7704160810587,3.6204160810587496,1.0,0.002,0.057849350255922256,0.005437928603243335,8.956864689818352e-05,0.0019104313533626859,0.04478432344909176,0.04478432344909176,0.0,2.6086945104086823e-13,0.9976930281510684,0.9976930281510684,0.0,0.09916601828204379,0.0002293022062821004,0.0,0.0,0.0,1601462.3132297723,267.78803912570066,0.0,1.0,1280482.9245696287,2614.4892919347444,,,,,,,,,,,,,,,,,,,5.0,15277.727355937706,1586.1675891308737,0.3957470692914163,6.173730061729009,4.535432076225894
401.0,-28.807694944104565,5.485293407278484,35.42818649751279,25.724770919792377,6.101163897916164,-25.31680905997895,-38.90045442441476,2.6102780143535216,-5.364467062845051,-5.3644670628036435,40.85429938253433,41050.605829553264,34366.723717353176,34366.723717353176,75417.32954690643,76714.82123840602,76765.7071618175,34366.723717353176,111132.43087917067,111132.43087917067,111132.43087917067,140042.21989400592,134085.69948782516,5956.5204061807635,0.0,90361.78666281445,54697.57125616265,39626.90600739089,28909.789014835253,68536.69502222614,21970.67152300169,1586.3319507955375,0.0,0.8819044616428882,2.846176692926173,0.001494314320929203,1.0,1.0,-5.364467062845051,349645.7745240285,1591699.2504064937,4.552319422630712,1591699.2504064937,4.552319422630712,0.7599734301667609,0.09939426483862074,3.889373370398219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889373370398219,1.2795486903832287,1.2798473940107267,3.0396446806829522,6440.642331003844,15277.768049404942,6480.203428478218,0.00033541398753179235,23232.993610372418,2369.1060260509366,19369.761702934826,1975.1660050001608,0.8337178595136856,0.8337178595136856,35227.98789037573,35405.22815468563,0.9937463608738525,0.8,4251.644932012292,4273.035954225843,0.9937463608738525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.577746570405,4632.441516551485,6.35059225364232,5.485293407278484,-2.0548701014669692,7.5401635087454535,4.535146346989599,3.5,1.2957560991398853,0.6,0.0002334323654385558,0.8838279373700317,0.00026411516944482464,197.9515400841337,0.0,0.0,0.0,0.0,8.925229520465937e-05,0.00014418007023389644,0.0005607701257098617,0.09939426482446563,0.09939426482446563,0.09939426482446563,0.09916722886646807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480418.0645394773,598.0612075394398,0.0,0.09939426482446563,0.09939426483862074,0.09939426483862074,0.3957417396422293,0.3957417396422293,0.5,12.303334775521298,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,28909.789014835253,21970.67152300169,0.7599734301667609,1.1003934391999635,0.5989580591278985,41059.97430708969,25750.0,0.0,0.0,8177.723840033534,0.12004271250047995,3.001067812511996,3407.7105117369492,4770.013328296584,8177.723840033534,54.12368054705843,0.6495817775999992,1.2163921548255456,1.2640316208297402,1.1523885827651905,0.003622516082130806,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33927.72384003353,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8014839365522,261.8014839365522,-11.34851606344779,246.08783756874683,277.5151303043524,122718.97919036172,122895.43783144081,-176.45864107912132,0.0,nan,277.5151303043524,4.365130304352419,271.22967175725876,-1.9203282427412205,264.94421321010054,-8.205786789899435,258.65875466298104,-14.491245337018938,252.37329611587379,-20.776703884126192,246.08783756874683,-27.062162431253142,1.0,1.0,26022.012520719443,26022.012520719443,276.768105045664,3.618105045664038,276.768105045664,276.768105045664,76704.8402128993,76765.7071618175,-60.866948918192065,0.0,8546.071908451686,8546.071908451686,0.8876746635322472,3908.82023725021,276.768105045664,3.618105045664038,1.0,0.002,0.05807789541294463,0.005436419404942434,8.992203925302212e-05,0.0019100779606892229,0.04496101962651106,0.04496101962651106,0.0,-5.775501604743383e-14,0.9977006202798612,0.9977006202798612,0.0,0.09916571968175271,0.0002285451568680323,0.0,0.0,0.0,1601459.4163607692,267.7855329371549,0.0,1.0,1280491.5352864803,2614.4541343281353,,,,,,,,,,,,,,,,,,,6.0,15277.768049404942,1586.3319507955375,0.3957417396422293,6.173730061729009,4.535146346989599
402.0,-28.80765787580463,5.48164686478603,35.42810799437479,25.72267254525798,6.099162088505944,-25.316975879395642,-38.90061092153189,2.6084800904359793,-5.366918633838111,-5.366918633850876,40.85410743890166,41052.23870933432,34361.2072672544,34361.2072672544,75413.44597658873,76716.04847279191,76766.65965837985,34361.2072672544,111127.86692563425,111127.86692563425,111127.86692563425,140039.5436895817,134086.34759608126,5953.1960935004545,0.0,90362.50231595758,54698.69254600672,39626.455299945395,28911.676763947453,68538.13206389284,21971.884996437897,1586.4809586863835,0.0,0.8818922834998965,2.8459189634410453,0.001494314320929203,1.0,1.0,-5.366918633838111,349612.2627323888,1591690.825296513,4.552731682969814,1591690.825296513,4.552731682969814,0.759965780464058,0.0993930808210167,3.8894547341264123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894547341264123,1.2795570329415187,1.279855738516541,3.039688449982657,6440.735072897746,15277.808852706392,6480.16162170061,0.00033539187729692693,23232.69159635904,2369.075229192338,19369.63673967885,1975.1532622943462,0.833723318684022,0.833723318684022,35228.5774505259,35405.22815468563,0.9937671495462423,0.8,4251.7160856766,4273.035954225843,0.9937671495462423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.371064856881,4632.441516551485,6.349815389745994,5.48164686478603,-2.0577862283533688,7.539433093139399,4.534857669660822,3.5,1.2956736199030918,0.6,0.0002334323654385558,0.8838245605431829,0.00026411617854915956,197.9515100536159,0.0,0.0,0.0,0.0,8.925072931298154e-05,0.00014418163612557426,0.0005607879472027066,0.09939308085472334,0.09939308085472334,0.09939308085472334,0.09916619375985089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480449.8465462197,598.0509229569416,0.0,0.09939308085472334,0.0993930808210167,0.0993930808210167,0.39573643185072116,0.39573643185072116,0.5,12.296528162755642,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,28911.676763947453,21971.884996437897,0.759965780464058,1.1003137042936413,0.5989693251497498,41059.97430708969,25750.0,0.0,0.0,8173.622184291267,0.11997034436472431,2.999258609118105,3406.1644647643966,4767.45771952687,8173.622184291267,54.24368887784248,0.6491901751337891,1.2163107212599145,1.2640489215601005,1.1523885827651905,0.0036215902132226167,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33923.622184291264,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8004417856187,261.8004417856187,-11.349558214381261,246.08780948761196,277.5130740836272,122715.48598190998,122889.72357783631,-174.2375959263292,0.0,nan,277.5130740836272,4.363074083627225,271.2280211644295,-1.921978835570485,264.9429682452286,-8.207031754771378,258.6579153260007,-14.492084673999273,252.3728624068142,-20.777137593185785,246.08780948761196,-27.062190512388014,1.0,1.0,26022.012520719443,26022.012520719443,276.7657649289285,3.615764928928513,276.7657649289285,276.7657649289285,76706.83969525396,76766.65965837985,-59.819963125890354,0.0,8546.071908451686,8546.071908451686,0.8876695260465806,3908.9020077970445,276.7657649289285,3.615764928928513,1.0,0.002,0.058306279789836234,0.005434922087304932,9.027518921072438e-05,0.0019097248114139755,0.045137594605362194,0.045137594605362194,0.0,6.246999445513879e-13,0.9977022105027319,0.9977022105027319,0.0,0.09916469644380504,0.00022838437721165258,0.0,0.0,0.0,1601456.5825357784,267.78308136616187,0.0,1.0,1280499.958230737,2614.4197440456824,,,,,,,,,,,,,,,,,,,5.0,15277.808852706392,1586.4809586863835,0.39573643185072116,6.173730061729009,4.534857669660822
403.0,-28.807622665021334,5.478010742402934,35.42803046850237,25.720191781315975,6.096772981934108,-25.31718310034805,-38.900803530681856,2.6063334179706383,-5.369416984866405,-5.369416984861341,40.853978636705534,41054.14738383622,34355.857094377694,34355.857094377694,75410.00447821392,76717.55265582712,76768.30388906073,34355.857094377694,111124.16098343843,111124.16098343843,111124.16098343843,140038.03165158207,134088.1410976563,5949.890553925767,0.0,90363.39000584537,54699.98473662944,39626.005854684365,28913.870668143652,68539.87652282801,21973.317367995707,1586.6451445518649,0.0,0.8818796240238882,2.845656335013762,0.001494314320929203,1.0,1.0,-5.369416984866405,349578.11407449614,1591685.1717148281,4.553160245539957,1591685.1717148281,4.553160245539957,0.7599576556246128,0.09939201639117089,3.8895491599930248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895491599930248,1.2795669938726657,1.2798657017730128,3.039738582363033,6440.841297396043,15277.849338809863,6480.110816158935,0.00033536636549827187,23232.355804961062,2369.0409879990684,19369.484878514875,1975.1377767652436,0.8337288323717346,0.8337288323717346,35229.26165561004,35405.22815468563,0.9937912756335017,0.8,4251.798661981767,4273.035954225843,0.9937912756335017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.1625588085935,4632.441516551485,6.349071335595214,5.478010742402934,-2.060732552337682,7.538743294740616,4.534566451687729,3.5,1.2955904147679225,0.6,0.0002334323654385558,0.8838213529442212,0.00026411713708990683,197.95148152795528,0.0,0.0,0.0,0.0,8.924880212341788e-05,0.0001441835633151379,0.0005608090575771957,0.09939201637712722,0.09939201637712722,0.09939201637712722,0.0991658807436706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480481.8250619748,598.0405776992518,0.0,0.09939201637712722,0.09939201639117089,0.09939201639117089,0.39573107709644667,0.39573107709644667,0.5,12.289744094057449,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,28913.870668143652,21973.317367995707,0.7599576556246128,1.100235487776196,0.598981927989944,41059.97430708969,25750.0,0.0,0.0,8169.522401052405,0.11989805859245829,2.9974514648114545,3404.6185062235763,4764.903894828829,8169.522401052405,54.363624879624375,0.6487990183574578,1.216229440292458,1.2640661668297999,1.1523885827651905,0.003620667537764876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33919.5224010524,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7993751261294,261.7993751261294,-11.350624873870572,246.08777087485177,277.5109793774162,122707.88953091779,122886.224717624,-178.3351867062104,0.0,nan,277.5109793774162,4.360979377416243,271.2263376768885,-1.9236623231115004,264.94169597640433,-8.208304023595645,258.65705427585544,-14.492945724144533,252.37241257536007,-20.777587424639904,246.08777087485177,-27.062229125148207,1.0,1.0,26022.012520719443,26022.012520719443,276.76345897399176,3.613458973991783,276.76345897399176,276.76345897399176,76707.58013733936,76768.30388906073,-60.72375172136526,0.0,8546.071908451686,8546.071908451686,0.8876635637635155,3908.9969057929898,276.76345897399176,3.613458973991783,1.0,0.002,0.05853391860163835,0.005433418913771713,9.062717247640992e-05,0.0019093728274135492,0.04531358623820496,0.04531358623820496,0.0,-1.1004088265598178e-13,0.9977096871587696,0.9977096871587696,0.0,0.09916437757971441,0.00022763881145647906,0.0,0.0,0.0,1601453.6945475184,267.7805830151336,0.0,1.0,1280508.5417780476,2614.384698691229,,,,,,,,,,,,,,,,,,,6.0,15277.849338809863,1586.6451445518649,0.39573107709644667,6.173730061729009,4.534566451687729
404.0,-28.807596812872227,5.47438681204173,35.42795182408888,25.717930343840294,6.094606280218211,-25.31737650361002,-38.90098279863594,2.6043859716035827,-5.371842136196335,-5.371842136220292,40.85379130480274,41055.88581465583,34350.2964482849,34350.2964482849,75406.18226294073,76718.89529223302,76769.39268236666,34350.2964482849,111119.68913065156,111119.68913065156,111119.68913065156,140035.44286205506,134088.8632056063,5946.579656448761,0.0,90364.18011812808,54701.170643082456,39625.56608338402,28915.753731403507,68541.31981478754,21974.528763530478,1586.79330761831,0.0,0.8818675653838003,2.8454014196990314,0.001494314320929203,1.0,1.0,-5.371842136196335,349544.9684497786,1591676.9490854687,4.553568475451121,1591676.9490854687,4.553568475451121,0.7599500593223472,0.09939082349940895,3.8896360022198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8896360022198,1.2795760304944581,1.2798747405043551,3.039784983090652,6440.939614969932,15277.889788936694,6480.065172536052,0.00033534283999212265,23232.04023887006,2369.0088092131423,19369.348446671607,1975.123864588989,0.8337342845276372,0.8337342845276372,35229.89090708847,35405.22815468563,0.9938134640784284,0.8,4251.874605968904,4273.035954225843,0.9938134640784284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.951946516866,4632.441516551485,6.348290797591883,5.47438681204173,-2.0636252862769067,7.538012098318637,4.534272299543471,3.5,1.2955063712981347,0.6,0.0002334323654385558,0.8838189978973471,0.0002641178408632355,197.95146058410293,0.0,0.0,0.0,0.0,8.92470084564252e-05,0.0001441853569821306,0.0005608285555106093,0.09939082349646518,0.09939082349646518,0.09939082349646518,0.09916490084997365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480513.49110252276,598.0303303471333,0.0,0.09939082349646518,0.09939082349940895,0.09939082349940895,0.395725747908264,0.395725747908264,0.5,12.282966417388936,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,28915.753731403507,21974.528763530478,0.7599500593223472,1.1001565547133236,0.5989946783283004,41059.97430708969,25750.0,0.0,0.0,8165.424798389244,0.11982585505204774,2.995646376301191,3403.07282645508,4762.351971934164,8165.424798389244,54.48348863470508,0.6484083065586994,1.216148311548803,1.264083363113535,1.1523885827651905,0.003619747707245916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33915.42479838924,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7983077820325,261.7983077820325,-11.351692217967468,246.08772405066276,277.50889151340476,122702.86021022472,122881.30985495354,-178.4496447288084,0.0,nan,277.50889151340476,4.358891513404785,271.22465802082377,-1.9253419791762099,264.94042452830865,-8.209575471691323,258.65619103577893,-14.493808964221046,252.37195754321618,-20.778042456783794,246.08772405066276,-27.06227594933722,1.0,1.0,26022.012520719443,26022.012520719443,276.7611612254113,3.6111612254113084,276.7611612254113,276.7611612254113,76708.94492531403,76769.39268236666,-60.447757052621455,0.0,8546.071908451686,8546.071908451686,0.8876580803064517,3909.0841822308994,276.7611612254113,3.6111612254113084,1.0,0.002,0.05876132844948447,0.005431931634946734,9.097881138157824e-05,0.0019090211897029332,0.04548940569078912,0.04548940569078912,0.0,1.0845113869450973e-12,0.9977119633566657,0.9977119633566657,0.0,0.09916341365323113,0.00022740984617782185,0.0,0.0,0.0,1601450.891088894,267.77815786380364,0.0,1.0,1280516.8737177495,2614.350681249602,,,,,,,,,,,,,,,,,,,4.0,15277.889788936694,1586.79330761831,0.395725747908264,6.173730061729009,4.534272299543471
405.0,-28.80758244707177,5.470773697800575,35.42787309031156,25.715659686271124,6.09243481949617,-25.317580720436826,-38.901171216834314,2.6024330930122193,-5.374313565532759,-5.37431356548207,40.85363143680457,41057.6274489398,34344.90268447898,34344.90268447898,75402.53013341877,76720.24145310042,76770.66841447014,34344.90268447898,111115.57109894912,111115.57109894912,111115.57109894912,140033.36637328053,134090.08682632796,5943.279546952581,0.0,90364.98012606153,54702.366122491185,39625.12667063372,28917.79527433141,68542.92194496513,21975.852096243612,1586.9498853897226,0.0,0.8818551603396496,2.845141658511805,0.001494314320929203,1.0,1.0,-5.374313565532759,349511.1928612777,1591669.9319650095,4.553988440069069,1591669.9319650095,4.553988440069069,0.759942170133221,0.0993896925547966,3.889723921277558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889723921277558,1.279585092451257,1.279883804576618,3.0398321645230704,6441.039586763611,15277.93005275258,6480.018349127177,0.00033531889160444737,23231.720799449868,2368.9762354575587,19369.208488369055,1975.1095928139637,0.8337397240426427,0.8337397240426427,35230.52795833143,35405.22815468563,0.9938359276568451,0.8,4251.951491304991,4273.035954225843,0.9938359276568451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.739622987883,4632.441516551485,6.347543049117057,5.470773697800575,-2.066547693451113,7.537321391251687,4.533975765121847,3.5,1.2954216471776705,0.6,0.0002334323654385558,0.8838176892224794,0.00026411823194432007,197.95144894579957,0.0,0.0,0.0,0.0,8.924512327249339e-05,0.00014418724216606242,0.0005608485649963731,0.09938969255133846,0.09938969255133846,0.09938969255133846,0.09916423724985042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480545.22261400137,598.0200629335453,0.0,0.09938969255133846,0.0993896925547966,0.0993896925547966,0.3957203797388984,0.3957203797388984,0.5,12.276202758433707,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,28917.79527433141,21975.852096243612,0.759942170133221,1.1000775571540617,0.5990060867540199,41059.97430708969,25750.0,0.0,0.0,8161.328973716137,0.11975373361211648,2.9938433403029094,3401.5271796285924,4759.801794087544,8161.328973716137,54.603280225254025,0.6480180390266039,1.2160673346557038,1.2641005020287284,1.1523885827651905,0.003618831167925277,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33911.32897371614,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79723840096324,261.79723840096324,-11.35276159903674,246.0876684807686,277.50680832116353,122697.77515362472,122876.56536109283,-178.79020746808618,0.0,nan,277.50680832116353,4.356808321163555,271.2229803530499,-1.9270196469501002,264.93915238500455,-8.21084761499543,258.65532441694154,-14.494675583058438,252.3714964488513,-20.778503551148674,246.0876684807686,-27.06233151923138,1.0,1.0,26022.012520719443,26022.012520719443,276.7588390731644,3.608839073164404,276.7588390731644,276.7588390731644,76710.37774147397,76770.66841447014,-60.29067299616872,0.0,8546.071908451686,8546.071908451686,0.8876525288320951,3909.1725408839457,276.7588390731644,3.608839073164404,1.0,0.002,0.05898827804468616,0.00543043734199448,9.132972542776623e-05,0.0019086702745455763,0.04566486271388311,0.04566486271388311,0.0,-2.6657495655335595e-14,0.9977165680934359,0.9977165680934359,0.0,0.09916274295963338,0.00022694959516321932,0.0,0.0,0.0,1601448.0340459277,267.7756864344672,0.0,1.0,1280525.3645338048,2614.31601579617,,,,,,,,,,,,,,,,,,,4.0,15277.93005275258,1586.9498853897226,0.3957203797388984,6.173730061729009,4.533975765121847
406.0,-28.807580372058183,5.46717121989348,35.42779415626101,25.713537353463494,6.090406998892229,-25.317781634991714,-38.90135911116374,2.6006082602722804,-5.376786976061453,-5.376786976061397,40.853468188723,41059.24995025513,34339.532568694056,34339.532568694056,75398.78251894919,76721.47678770816,76771.87555148678,34339.532568694056,111111.40812018083,111111.40812018083,111111.40812018083,140031.22926971916,134091.24410172759,5939.9851679915855,0.0,90365.70725029962,54703.480406772906,39624.69649280745,28919.82114953834,68544.51764234579,21977.163950425253,1587.1057902540622,0.0,0.8818427562290788,2.8448817078418154,0.001494314320929203,1.0,1.0,-5.376786976061453,349477.3927622723,1591662.7665058193,4.554408380826305,1591662.7665058193,4.554408380826305,0.7599342968542557,0.09938855650777027,3.889805286578848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889805286578848,1.2795935603519628,1.279892274454109,3.0398756348140146,6441.131695093829,15277.970087320353,6479.976571514828,0.0003352969132385048,23231.421778897795,2368.9457438470627,19369.083612289985,1975.0968589977197,0.8337450801174746,0.8337450801174746,35231.11751925325,35405.22815468563,0.9938567167311659,0.8,4252.022645062427,4273.035954225843,0.9938567167311659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.525305433133,4632.441516551485,6.346801951782951,5.46717121989348,-2.0694691804928564,7.536640400386336,4.533676453679168,3.5,1.2953361296226193,0.6,0.0002334323654385558,0.8838175001960712,0.0002641182884325891,197.95144726474902,0.0,0.0,0.0,0.0,8.924324336668395e-05,0.00014418912207187184,0.00056086760930233,0.0993885565406341,0.0993885565406341,0.0993885565406341,0.09916352329908716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480576.8774067221,598.0098199160217,0.0,0.0993885565406341,0.09938855650777027,0.09938855650777027,0.39571500322458636,0.39571500322458636,0.5,12.269451760716057,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,28919.82114953834,21977.163950425253,0.7599342968542557,1.0999972734853551,0.5990158128254057,41059.97430708969,25750.0,0.0,0.0,8157.23523627722,0.11968169414154603,2.9920423535386482,3399.981756821046,4757.253479456173,8157.23523627722,54.72299973330936,0.6476282150516556,1.2159865092410382,1.2641175900798045,1.1523885827651905,0.00361791756981073,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33907.23523627722,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.796179294155,261.796179294155,-11.353820705844953,246.08760493817329,277.5047536501201,122694.06065276681,122871.13310880386,-177.07245603700943,0.0,nan,277.5047536501201,4.354753650120131,271.22132390776574,-1.928676092234241,264.9378941653572,-8.212105834642784,258.6544644229533,-14.495535577046667,252.3710346805606,-20.77896531943938,246.08760493817329,-27.06239506182669,1.0,1.0,26022.012520719443,26022.012520719443,276.75650691309517,3.6065069130951883,276.75650691309517,276.75650691309517,76712.26647549967,76771.87555148678,-59.60907598711492,0.0,8546.071908451686,8546.071908451686,0.887647391160867,3909.2543130117424,276.75650691309517,3.6065069130951883,1.0,0.002,0.059214803858531874,0.0054289447518478156,9.167997939100955e-05,0.0019083200209591054,0.045839989695504776,0.045839989695504776,0.0,3.5011490234770903e-13,0.9977208058746122,0.9977208058746122,0.0,0.09916203069364699,0.00022652581412328297,0.0,0.0,0.0,1601445.1746244384,267.7732130239385,0.0,1.0,1280533.862037091,2614.2813236923753,,,,,,,,,,,,,,,,,,,5.0,15277.970087320353,1587.1057902540622,0.39571500322458636,6.173730061729009,4.533676453679168
407.0,-28.807580067637726,5.46357915971663,35.427715965627186,25.71106367921459,6.088026868316258,-25.318019374023375,-38.90157885672522,2.5984661754895524,-5.379264156492354,-5.37926415648378,40.853331776039255,41061.12758914023,34334.19085307427,34334.19085307427,75395.31844221451,76722.96657431642,76773.43168268753,34334.19085307427,111107.6225357618,111107.6225357618,111107.6225357618,140029.58315239724,134092.87956727186,5936.703585125383,0.0,90366.59629563778,54704.75731354107,39624.265535663006,28921.960616635453,68546.22615229846,21978.55778002516,1587.2669900963251,0.0,0.8818302315404548,2.8446213797636437,0.001494314320929203,1.0,1.0,-5.379264156492354,349443.5437181846,1591656.7789544528,4.554832411607166,1591656.7789544528,4.554832411607166,0.7599262744097453,0.09938746538884496,3.889899359915209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889899359915209,1.2796035005628068,1.2799022169854406,3.0399255380313654,6441.237434023174,15278.009876141557,6479.925726517433,0.0003352714974106976,23231.088502404742,2368.9117591027257,19368.931633190226,1975.0813614425138,0.8337504990859671,0.8337504990859671,35231.7991576406,35405.22815468563,0.9938807527459069,0.8,4252.1049115944825,4273.035954225843,0.9938807527459069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.308967766919,4632.441516551485,6.346068414507862,5.46357915971663,-2.072391069912022,7.535970229628653,4.533374329006862,3.5,1.2952498082876749,0.6,0.0002334323654385558,0.8838174724644494,0.0002641182967198528,197.95144701812606,0.0,0.0,0.0,0.0,8.924104483181757e-05,0.0001441913206067382,0.0005608897257334797,0.0993874653718113,0.0993874653718113,0.0993874653718113,0.0991631116326266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480608.5640429807,597.9995676787283,0.0,0.0993874653718113,0.09938746538884496,0.09938746538884496,0.3957096130600083,0.3957096130600083,0.5,12.262721147918647,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,28921.960616635453,21978.55778002516,0.7599262744097453,1.0999193197696762,0.5990282746990206,41059.97430708969,25750.0,0.0,0.0,8153.1436245814,0.11960973650947453,2.9902434127368607,3398.436582955586,4754.707041625814,8153.1436245814,54.842647240778284,0.6472388339257276,1.2159058349338028,1.2641346281145192,1.1523885827651905,0.0036170068655731846,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33903.1436245814,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7950964043636,261.7950964043636,-11.354903595636358,246.0875313637982,277.5026614449262,122686.66660323979,122867.71533975274,-181.04873651294756,0.0,nan,277.5026614449262,4.352661444926241,271.21963542870526,-1.9303645712947173,264.936609412494,-8.213390587505955,258.65358339624055,-14.496416603759428,252.37055738001723,-20.779442619982746,246.0875313637982,-27.06246863620177,1.0,1.0,26022.012520719443,26022.012520719443,276.7542118199776,3.6042118199776496,276.7542118199776,276.7542118199776,76712.98866586701,76773.43168268753,-60.44301682051446,0.0,8546.071908451686,8546.071908451686,0.8876414510378126,3909.348856714785,276.7542118199776,3.6042118199776496,1.0,0.002,0.059440647749600214,0.0054274546355585155,9.202917326848885e-05,0.001907970826157989,0.046014586634244424,0.046014586634244424,0.0,-5.735221325631201e-13,0.9977276421084086,0.9977276421084086,0.0,0.09916162149754336,0.0002258438913016104,0.0,0.0,0.0,1601442.310756255,267.7707358435076,0.0,1.0,1280542.3723723805,2614.246579853692,,,,,,,,,,,,,,,,,,,4.0,15278.009876141557,1587.2669900963251,0.3957096130600083,6.173730061729009,4.533374329006862
408.0,-28.807602728889382,5.4599986889712095,35.42763640167553,25.708973442111187,6.086037673617466,-25.318238688682694,-38.901780790742464,2.596673631912013,-5.381691323844734,-5.381691323816557,40.8531357610011,41062.706848414935,34328.71065953787,34328.71065953787,75391.4175079528,76724.17077860983,76774.32534733435,34328.71065953787,111103.03600687222,111103.03600687222,111103.03600687222,140026.84326952655,134093.4274098091,5933.415859717431,0.0,90367.31601770796,54705.85208165313,39623.84881783869,28923.807262654333,68547.65608049302,21979.742329815675,1587.413568621801,0.0,0.8818181899159154,2.844366325832368,0.001494314320929203,1.0,1.0,-5.381691323844734,349410.3805664351,1591648.1753088548,4.555240095410465,1591648.1753088548,4.555240095410465,0.7599187109158809,0.09938625433380265,3.8899804468878023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899804468878023,1.279611818868179,1.2799105372326758,3.0399691449618707,6441.329831876226,15278.049629561045,6479.883613739007,0.000335249435534146,23230.789267850116,2368.881245670042,19368.805755277324,1975.0685254676496,0.833755820000592,0.8337558200005919,35232.38669653828,35405.22815468563,0.9939014707064252,0.8,4252.175821315028,4273.035954225843,0.9939014707064252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.090575299321,4632.441516551485,6.345311632354433,5.4599986889712095,-2.0752756407425954,7.535274329713805,4.533069342886669,3.5,1.295162669396191,0.6,0.0002334323654385558,0.883819536826708,0.0002641176798112863,197.95146537690295,0.0,0.0,0.0,0.0,8.923902454400422e-05,0.00014419334089455158,0.000560909276651233,0.09938625436871616,0.09938625436871616,0.09938625436871616,0.099162022929058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480639.9460891108,597.9894107578792,0.0,0.09938625436871616,0.09938625433380265,0.09938625433380265,0.39570424033403695,0.39570424033403695,0.5,12.25599420538405,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,28923.807262654333,21979.742329815675,0.7599187109158809,1.099839466712376,0.599038817610284,41059.97430708969,25750.0,0.0,0.0,8149.054185778516,0.11953786058529679,2.9884465146324173,3396.8916882685376,4752.162497509978,8149.054185778516,54.96222282943723,0.6468498949420818,1.2158253113641095,1.2641516171642886,1.1523885827651905,0.003616098998120422,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33899.054185778514,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79402750769094,261.79402750769094,-11.355972492309036,246.08744916879814,277.5006058465752,122683.47648561627,122862.1857200366,-178.70923442034936,0.0,nan,277.5006058465752,4.350605846575206,271.21797451103924,-1.9320254889607327,264.9353431754803,-8.214656824519693,258.65271183990336,-14.497288160096616,252.37008050434918,-20.7799194956508,246.08744916879814,-27.062550831201833,1.0,1.0,26022.012520719443,26022.012520719443,276.75188922286804,3.601889222868067,276.75188922286804,276.75188922286804,76714.95160352142,76774.32534733435,-59.373743812931934,0.0,8546.071908451686,8546.071908451686,0.8876363308982307,3909.4303491222413,276.75188922286804,3.601889222868067,1.0,0.002,0.05966635843235487,0.005425975338538778,9.237816688718197e-05,0.0019076218339968613,0.04618908344359098,0.04618908344359098,0.0,8.840432726142655e-13,0.9977289547345006,0.9977289547345006,0.0,0.09916054365144214,0.00022571068236049892,0.0,0.0,0.0,1601439.5046223456,267.76830867615524,0.0,1.0,1280550.7107719737,2614.2125385846334,,,,,,,,,,,,,,,,,,,5.0,15278.049629561045,1587.413568621801,0.39570424033403695,6.173730061729009,4.533069342886669
