time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
409.0,-28.80761826130915,5.4564279075468844,35.42755750868802,25.70640124557542,6.0835575723471145,-25.31850067788599,-38.902026729751356,2.594439990626886,-5.3841860385812765,-5.384186038536741,40.85299599781496,41064.66140842749,34323.46043761992,34323.46043761992,75388.1218460474,76725.72861113015,76775.73307641402,34323.46043761992,111099.19351403395,111099.19351403395,111099.19351403395,140025.14279048002,134094.99763569434,5930.145154785673,0.0,90368.2512338508,54707.18403780668,39623.407995604575,28925.949276446063,68549.35727205063,21981.13675660836,1587.5753425390976,0.0,0.881805583036205,2.8441041926445645,0.001494314320929203,1.0,1.0,-5.3841860385812765,349376.29706849734,1591642.0407356583,4.555666924432504,1591642.0407356583,4.555666924432504,0.7599106444713034,0.09938516191756261,3.8900776874693404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900776874693404,1.2796221842405062,1.2799209050247422,3.040020511818664,6441.4386720819175,15278.088922911715,6479.830485093308,0.0003352232219447196,23230.448976621632,2368.84654562176,19368.64695019996,1975.0523318564403,0.833761197198209,0.833761197198209,35233.09127780884,35405.22815468563,0.993926315961645,0.8,4252.26085681003,4273.035954225843,0.993926315961645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.87039341386,4632.441516551485,6.344599397317603,5.4564279075468844,-2.078205051652494,7.534632959199378,4.532761866144661,3.5,1.2950748188984744,0.6,0.0002334323654385558,0.8838209517798554,0.0002641172569720884,197.95147796033294,0.0,0.0,0.0,0.0,8.923656405685175e-05,0.00014419580138170406,0.0005609328695817277,0.09938516190049994,0.09938516190049994,0.09938516190049994,0.09916157131107875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480671.5073682089,597.9791984074669,0.0,0.09938516190049994,0.09938516191756261,0.09938516191756261,0.39569881822299746,0.39569881822299746,0.5,12.249286490287513,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,28925.949276446063,21981.13675660836,0.7599106444713034,1.0997640947508214,0.5990524644228958,41059.97430708969,25750.0,0.0,0.0,8144.966653620702,0.11946606623866318,2.986651655966577,3395.3469105603813,4749.619743060321,8144.966653620702,55.08172658093215,0.646461397395363,1.2157449381631804,1.2641685516848364,1.1523885827651905,0.0036151942616877426,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33894.9666536207,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7929260800236,261.7929260800236,-11.357073919976358,246.08735668908986,277.4984954709678,122675.15432468655,122859.30241685027,-184.14809216373493,0.0,nan,277.4984954709678,4.348495470967805,271.21626771457977,-1.9337322854202057,264.9340399582294,-8.215960041770586,258.6518122018122,-14.498187798187757,252.36958444546246,-20.780415554537512,246.08735668908986,-27.06264331091012,1.0,1.0,26022.012520719443,26022.012520719443,276.7495592305015,3.5995592305015407,276.7495592305015,276.7495592305015,76715.49811672668,76775.73307641402,-60.23495968733914,0.0,8546.071908451686,8546.071908451686,0.8876301907322166,3909.5280759066873,276.7495592305015,3.5995592305015407,1.0,0.002,0.05989143876531797,0.005424485535515644,9.272616812293842e-05,0.0019072738326738154,0.046363084061469204,0.046363084061469204,0.0,7.967537220265886e-13,0.9977352722816483,0.9977352722816483,0.0,0.09916008158657504,0.00022508033098757915,0.0,0.0,0.0,1601436.62030597,267.7658139614187,0.0,1.0,1280559.2811070895,2614.177551099832,,,,,,,,,,,,,,,,,,,4.0,15278.088922911715,1587.5753425390976,0.39569881822299746,6.173730061729009,4.532761866144661
410.0,-28.807644774699604,5.452869760755152,35.42747697212691,25.704239413049095,6.081494014459708,-25.318730895777,-38.902237779088296,2.592580136332319,-5.386562868567751,-5.386562868567622,40.85279077943224,41066.28466802061,34317.859075042026,34317.859075042026,75384.14374306264,76726.98525044566,76776.67019214695,34317.859075042026,111094.52926718898,111094.52926718898,111094.52926718898,140022.24267848628,134095.37796630064,5926.8647121856275,0.0,90369.00312861279,54708.30254929711,39623.00064368409,28927.713411297285,68550.71405498138,21982.264232525915,1587.7169290599163,0.0,0.8817938381499876,2.843854463994526,0.001494314320929203,1.0,1.0,-5.386562868567751,349343.82657341595,1591633.0331937168,4.5560645762813525,1591633.0331937168,4.5560645762813525,0.7599032775242122,0.09938390170755934,3.890160880326891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890160880326891,1.2796308151556646,1.2799295379547404,3.0400650205142647,6441.532980666998,15278.128358321277,6479.786954994682,0.0003352006674600386,23230.14546406602,2368.81559595438,19368.51683582213,1975.039063882379,0.8337664895720381,0.8337664895720381,35233.69406994016,35405.22815468563,0.9939475719819774,0.8,4252.333607434282,4273.035954225843,0.9939475719819774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.648025316033,4632.441516551485,6.343824757995631,5.452869760755152,-2.0810497144537328,7.533919475208885,4.532451344896608,3.5,1.294986098541888,0.6,0.0002334323654385558,0.8838233670695197,0.0002641165351992719,197.95149943988696,0.0,0.0,0.0,0.0,8.923445267203417e-05,0.00014419791276652164,0.000560953079269112,0.09938390169145574,0.09938390169145574,0.09938390169145574,0.09916038647036864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480702.74261585675,597.9690880252853,0.0,0.09938390169145574,0.09938390170755934,0.09938390170755934,0.3956934091387093,0.3956934091387093,0.5,12.242581032671724,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,28927.713411297285,21982.264232525915,0.7599032775242122,1.0996842962511009,0.5990642874278922,41059.97430708969,25750.0,0.0,0.0,8140.8814542483315,0.11939435333947943,2.984858833486983,3393.8025127798064,4747.078941468525,8140.8814542483315,55.20115857677878,0.6460733405815982,1.2156647149633473,1.2641854406606057,1.1523885827651905,0.0036142921743069043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33890.88145424833,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7918349054681,261.7918349054681,-11.358165094531898,246.0872576846665,277.49641212627677,122671.469275247,122853.9031491358,-182.43387388881175,0.0,nan,277.49641212627677,4.346412126276789,271.2145812379561,-1.9354187620438665,264.93275034963096,-8.217249650369013,258.6509194612844,-14.499080538715589,252.36908857299383,-20.780911427006146,246.0872576846665,-27.06274231533348,1.0,1.0,26022.012520719443,26022.012520719443,276.7472920550281,3.597292055028106,276.7472920550281,276.7472920550281,76717.05028984055,76776.67019214695,-59.6199023063964,0.0,8546.071908451686,8546.071908451686,0.8876249375740031,3909.6116847285252,276.7472920550281,3.597292055028106,1.0,0.002,0.06011641961735519,0.005423019949188461,9.307403444154874e-05,0.0019069259648726998,0.04653701722077437,0.04653701722077437,0.0,-6.857513688840466e-13,0.9977362445134466,0.9977362445134466,0.0,0.09915892085479376,0.00022498085276557552,0.0,0.0,0.0,1601433.8722010045,267.7634371314322,0.0,1.0,1280567.4463483542,2614.1442179845917,,,,,,,,,,,,,,,,,,,4.0,15278.128358321277,1587.7169290599163,0.3956934091387093,6.173730061729009,4.532451344896608
411.0,-28.80767941797721,5.449322242096053,35.42739697459077,25.701992329582595,6.079341288574585,-25.318977347350387,-38.902466325648106,2.590639218429181,-5.389009589094314,-5.389009589028679,40.85264526210426,41067.97009669444,34312.50016743352,34312.50016743352,75380.47026412796,76728.30131770381,76778.15432042441,34312.50016743352,111090.65448785793,111090.65448785793,111090.65448785793,140020.44775424985,134096.84611780292,5923.601636446918,0.0,90369.79058797221,54709.45936884523,39622.59024347442,28929.793266391916,68552.38350986634,21983.61607817014,1587.8747187476333,0.0,0.8817815028343128,2.8435974101786234,0.001494314320929203,1.0,1.0,-5.389009589094314,349310.4037601595,1591626.6461030715,4.556482226037277,1591626.6461030715,4.556482226037277,0.759895374147342,0.09938276554948554,3.890246314796291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890246314796291,1.2796398223820409,1.2799385472838043,3.0401103863387307,6441.629105405292,15278.167573227645,6479.742122527789,0.00033517764827905146,23229.837721137803,2368.784214909047,19368.382828578404,1975.0253989464704,0.833771766341454,0.8337717663414541,35234.313101479405,35405.22815468563,0.993969400740745,0.8,4252.40831798303,4273.035954225843,0.993969400740745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.424118684668,4632.441516551485,6.343096679906252,5.449322242096053,-2.083940438823908,7.533262680919961,4.53213868379368,3.5,1.2948967667981943,0.6,0.0002334323654385558,0.8838265229780436,0.0002641155921096462,197.95152750579356,0.0,0.0,0.0,0.0,8.923216629314871e-05,0.00014420019914540707,0.0005609742933183112,0.09938276554009184,0.09938276554009184,0.09938276554009184,0.09915989010036234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480734.1738827795,597.958916954605,0.0,0.09938276554009184,0.09938276554948554,0.09938276554948554,0.39568794522284306,0.39568794522284306,0.5,12.235894770276728,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,28929.793266391916,21983.61607817014,0.759895374147342,1.099603929209535,0.5990742844234405,41059.97430708969,25750.0,0.0,0.0,8136.79792235778,0.11932272175790631,2.983068043947655,3392.258087636854,4744.539834720927,8136.79792235778,55.32051889836287,0.6456857237981939,1.2155846413980436,1.264202270158342,1.1523885827651905,0.0036133934781349747,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33886.79792235778,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79074327453776,261.79074327453776,-11.359256725462217,246.08715112698883,277.49433542209425,122666.67424389861,122849.1844179353,-182.5101740367073,0.0,nan,277.49433542209425,4.344335422094275,271.21289856307277,-1.9371014369272075,264.93146170406806,-8.218538295931921,258.6500248449958,-14.499975155004165,252.36858798600704,-20.781412013992934,246.08715112698883,-27.06284887301115,1.0,1.0,26022.012520719443,26022.012520719443,276.7450189966066,3.5950189966065977,276.7450189966066,276.7450189966066,76718.35899261844,76778.15432042441,-59.79532780597219,0.0,8546.071908451686,8546.071908451686,0.887619542848948,3909.6975463702724,276.7450189966066,3.5950189966065977,1.0,0.002,0.06034077159796181,0.005421543393986521,9.342091021013052e-05,0.0019065790899621279,0.04671045510506526,0.04671045510506526,0.0,1.7225847484536594e-13,0.9977425464187687,0.9977425464187687,0.0,0.09915841356948318,0.00022435198000235736,0.0,0.0,0.0,1601431.0432030768,267.76099041090566,0.0,1.0,1280575.8515728984,2614.109905809885,,,,,,,,,,,,,,,,,,,6.0,15278.167573227645,1587.8747187476333,0.39568794522284306,6.173730061729009,4.53213868379368
412.0,-28.807731665089428,5.445785677766126,35.427316997659005,25.699899403285258,6.077353518959986,-25.319223146714705,-38.90269476743413,2.5888449997498295,-5.391438703431902,-5.3914387034454485,40.85248586116951,41069.54641649508,34307.10422257202,34307.10422257202,75376.65063906711,76729.50062006422,76779.49544767756,34307.10422257202,111086.59967024959,111086.59967024959,111086.59967024959,140018.3941689153,134098.05030063854,5920.3438682767755,0.0,90370.51937546107,54710.56516862518,39622.17134092876,28931.794498665728,68553.96583959449,21984.912035856712,1588.0284633319116,0.0,0.8817693105397657,2.8433422242318978,0.001494314320929203,1.0,1.0,-5.391438703431902,349277.2239352633,1591619.6496500466,4.556895040900362,1591619.6496500466,4.556895040900362,0.7598876052043924,0.09938160215754162,3.890327967404332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890327967404332,1.2796481489334637,1.279946875779015,3.040154413263339,6441.722393175451,15278.206624381493,6479.699069798238,0.0003351553369553353,23229.53749211978,2368.7536000693185,19368.254141088684,1975.012276474503,0.8337770025623209,0.8337770025623209,35234.90472828882,35405.22815468563,0.9939902632227875,0.8,4252.479721071215,4273.035954225843,0.9939902632227875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.198254984477,4632.441516551485,6.3423639891473105,5.445785677766126,-2.086816514062888,7.532602191829014,4.531823298599444,3.5,1.2948066567426983,0.6,0.0002334323654385558,0.883831282571094,0.00026411416979889356,197.9515698332866,0.0,0.0,0.0,0.0,8.922988101652018e-05,0.00014420248442203562,0.0005609949581162326,0.09938160216822152,0.09938160216822152,0.09938160216822152,0.09915922056478309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480765.467423914,597.9487894999992,0.0,0.09938160216822152,0.09938160215754162,0.09938160215754162,0.39568249440917047,0.39568249440917047,0.5,12.229223322324508,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,28931.794498665728,21984.912035856712,0.7598876052043924,1.099522831624893,0.5990834507312294,41059.97430708969,25750.0,0.0,0.0,8132.71650790795,0.1192511713643584,2.981279284108957,3390.713912716122,4742.002595191827,8132.71650790795,55.439807626940464,0.6452985463439302,1.2155047171018019,1.2642190496657764,1.1523885827651905,0.003612497664391817,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33882.71650790795,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7896646658883,261.7896646658883,-11.360335334111653,246.08703684829672,277.49229248348314,122663.5286978555,122843.8616711974,-180.3329733419231,0.0,nan,277.49229248348314,4.342292483483163,271.2112413564474,-1.9387586435526032,264.9301902294096,-8.21980977059036,258.649139102355,-14.500860897644998,252.36808797533809,-20.781912024661892,246.08703684829672,-27.062963151703258,1.0,1.0,26022.012520719443,26022.012520719443,276.74274681127577,3.592746811275788,276.74274681127577,276.74274681127577,76720.14568959185,76779.49544767756,-59.349758085707435,0.0,8546.071908451686,8546.071908451686,0.8876143869074206,3909.7796072413535,276.74274681127577,3.592746811275788,1.0,0.002,0.06056462380440177,0.005420072775843811,9.376701212887814e-05,0.001906232988133221,0.04688350606443907,0.04688350606443907,0.0,2.620989363044668e-13,0.9977475488268248,0.9977475488268248,0.0,0.09915774995116984,0.00022385220637178413,0.0,0.0,0.0,1601428.2344767393,267.7585612965681,0.0,1.0,1280584.196199324,2614.0758416424105,,,,,,,,,,,,,,,,,,,5.0,15278.206624381493,1588.0284633319116,0.39568249440917047,6.173730061729009,4.531823298599444
413.0,-28.807785661648506,5.442258840574352,35.4272376765129,25.697480770200514,6.075027567890511,-25.31950433865486,-38.90295862276105,2.5867462453245844,-5.393910089187955,-5.393910089191324,40.852344833019856,41071.35843823041,34301.85760071662,34301.85760071662,75373.21603894702,76730.93595632982,76780.90997209211,34301.85760071662,111082.76757280872,111082.76757280872,111082.76757280872,140016.67507511558,134099.57637240502,5917.098702710562,0.0,90371.38589823444,54711.80838180757,39621.752796029854,28933.907502306854,68555.6602983367,21986.286448088103,1588.1883644404297,0.0,0.8817568264104321,2.843082616104026,0.001494314320929203,1.0,1.0,-5.393910089187955,349243.46925474756,1591613.4596381853,4.557317744651138,1591613.4596381853,4.557317744651138,0.7598796134374581,0.09938049305167557,3.890419117512615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890419117512615,1.279657888901937,1.2799566180212305,3.0402025035386204,6441.824290698097,15278.245321717079,6479.650189772593,0.0003351308472467422,23229.21597095545,2368.7208140349103,19368.10803542098,1974.9973778426865,0.8337822533329498,0.8337822533329498,35235.5651677959,35405.22815468563,0.9940135523441377,0.8,4252.5594291230045,4273.035954225843,0.9940135523441377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.970517212241,4632.441516551485,6.341661040961941,5.442258840574352,-2.089719893259114,7.531978733833466,4.531505305430076,3.5,1.2947158015514504,0.6,0.0002334323654385558,0.8838362015638503,0.00026411269987077136,197.95161357809621,0.0,0.0,0.0,0.0,8.92272415386669e-05,0.0001442051238998889,0.000561018370863403,0.09938049305144495,0.09938049305144495,0.09938049305144495,0.09915874661889086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480796.7583822643,597.938663546935,0.0,0.09938049305144495,0.09938049305167557,0.09938049305167557,0.39567703931566944,0.39567703931566944,0.5,12.222570930510335,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,28933.907502306854,21986.286448088103,0.7598796134374581,1.0994455557855043,0.5990950748559398,41059.97430708969,25750.0,0.0,0.0,8128.637135457811,0.11917970202950384,2.9794925507375933,3389.1699429583027,4739.467192499509,8128.637135457811,55.55902484363814,0.6449118075189597,1.2154249417102512,1.2642357776375168,1.1523885827651905,0.0036116048136056378,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33878.637135457815,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78856580903397,261.78856580903397,-11.361434190966008,246.08691287585663,277.49021874221296,122656.71741056754,122840.43569005687,-183.71827948933117,0.0,nan,277.49021874221296,4.340218742212983,271.2095575689386,-1.940442431061399,264.9288963956648,-8.221103604335156,258.6482352223984,-14.50176477760158,252.36757404913266,-20.78242595086732,246.08691287585663,-27.06308712414335,1.0,1.0,26022.012520719443,26022.012520719443,276.7404409430249,3.59044094302493,276.7404409430249,276.7404409430249,76721.05439514107,76780.90997209211,-59.85557695104217,0.0,8546.071908451686,8546.071908451686,0.8876086312239306,3909.871213100178,276.7404409430249,3.59044094302493,1.0,0.002,0.060787846266921686,0.005418596711734021,9.411212737477006e-05,0.001905887873109752,0.047056063687385026,0.047056063687385026,0.0,4.8452214462813e-13,0.9977538603908709,0.9977538603908709,0.0,0.09915727058985742,0.00022322246181814942,0.0,0.0,0.0,1601425.376785648,267.756089910812,0.0,1.0,1280592.6859207049,2614.041185818148,,,,,,,,,,,,,,,,,,,6.0,15278.245321717079,1588.1883644404297,0.39567703931566944,6.173730061729009,4.531505305430076
414.0,-28.80784542529195,5.438743684154824,35.427157364820246,25.695216189511143,6.072864134054289,-25.31977446932317,-38.90320948613805,2.584793178788137,-5.396301958112588,-5.396301958124056,40.85215760459649,41073.05339374461,34296.37885488458,34296.37885488458,75369.4322486292,76732.25873477895,76781.9720790672,34296.37885488458,111078.35093395178,111078.35093395178,111078.35093395178,140014.10726434542,134100.25783010336,5913.849434242071,0.0,90372.19151609919,54712.98617781252,39621.339264762966,28935.75633039365,68557.09559515661,21987.474080103693,1588.3342214127374,0.0,0.8817449311569857,2.842831378693997,0.001494314320929203,1.0,1.0,-5.396301958112588,349210.80306978925,1591605.2418317464,4.557720516778132,1591605.2418317464,4.557720516778132,0.759872105261282,0.09937926915664055,3.8905062413641796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905062413641796,1.2796669528904607,1.2799656841256926,3.0402490527527175,6441.922922897016,15278.283982263842,6479.603429563604,0.00033510717689388557,23228.90284951986,2368.68888453446,19367.968266027117,1974.9831253309865,0.8337874755211458,0.8337874755211458,35236.19643166379,35405.22815468563,0.9940358127450282,0.8,4252.63561598423,4273.035954225843,0.9940358127450282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.74065314597,4632.441516551485,6.340917609894317,5.438743684154824,-2.0925654506717564,7.53130913482658,4.531184352340167,3.5,1.2946241006686192,0.6,0.0002334323654385558,0.8838416459624076,0.0002641110729562571,197.951661995078,0.0,0.0,0.0,0.0,8.922473209275094e-05,0.00014420763334580488,0.000561040697584211,0.09937926914218882,0.09937926914218882,0.09937926914218882,0.09915775226111019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480827.7938913862,597.9286176961306,0.0,0.09937926914218882,0.09937926915664055,0.09937926915664055,0.39567159709060806,0.39567159709060806,0.5,12.215925423553374,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,28935.75633039365,21987.474080103693,0.759872105261282,1.0993673462146178,0.5991072555974253,41059.97430708969,25750.0,0.0,0.0,8124.560078578372,0.11910831362426429,2.9777078406066044,3387.626347693669,4736.933730884703,8124.560078578372,55.67817062945323,0.6445255066248062,1.2153453148601137,1.2642524598757918,1.1523885827651905,0.0036107146141950265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33874.560078578375,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7874646354732,261.7874646354732,-11.362535364526764,246.08678145344416,277.488147817499,122651.8698963188,122835.97550680161,-184.10561048281795,0.0,nan,277.488147817499,4.338147817499021,271.2078745446963,-1.9421254553036533,264.9276012718734,-8.222398728126564,258.6473279990665,-14.5026720009335,252.36705472625985,-20.782945273740125,246.08678145344416,-27.063218546555817,1.0,1.0,26022.012520719443,26022.012520719443,276.7381733542277,3.588173354227706,276.7381733542277,276.7381733542277,76722.30742784718,76781.9720790672,-59.6646512200241,0.0,8546.071908451686,8546.071908451686,0.8876031297554426,3909.9587725710003,276.7381733542277,3.588173354227706,1.0,0.002,0.06101082206370148,0.005417137825734621,9.445687274063686e-05,0.0019055431267891818,0.04722843637031843,0.04722843637031843,0.0,-4.701811856522298e-13,0.9977563147846833,0.9977563147846833,0.0,0.09915629335972483,0.00022297579691573375,0.0,0.0,0.0,1601422.6109568905,267.7536980418874,0.0,1.0,1280600.902371852,2614.0076461277904,,,,,,,,,,,,,,,,,,,4.0,15278.283982263842,1588.3342214127374,0.39567159709060806,6.173730061729009,4.531184352340167
415.0,-28.807912518553053,5.435238947018287,35.427076690071154,25.692880781739973,6.07062108416051,-25.320059158315132,-38.90347386533392,2.582767725695156,-5.398736170507448,-5.398736170535535,40.85198650403852,41074.781201658196,34291.053365704465,34291.053365704465,75365.83456736266,76733.62972786924,76783.07711717789,34291.053365704465,111074.13048288235,111074.13048288235,111074.13048288235,140011.8438156252,134101.23554250834,5910.6082731168735,0.0,90373.01949152061,54714.17097224119,39620.94279919935,28937.713332742853,68558.6561319422,21988.737408380555,1588.4860983113006,0.0,0.8817327520233083,2.8425757116084935,0.001494314320929203,1.0,1.0,-5.398736170507448,349177.5610552932,1591597.7319342112,4.558132908437886,1591597.7319342112,4.558132908437886,0.7598643733712168,0.09937808698097386,3.8905940643578663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905940643578663,1.2796763529534605,1.2799750863830857,3.040295349193938,6442.021019500542,15278.322525476797,6479.556958875315,0.00033508363659098936,23228.59131448258,2368.657116801617,19367.829362030006,1974.9689610651963,0.8337926781618711,0.8337926781618711,35236.832758368706,35405.22815468563,0.9940582517787917,0.8,4252.712413876249,4273.035954225843,0.9940582517787917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.50909631936,4632.441516551485,6.340204436198597,5.435238947018287,-2.0954380638450836,7.5306770108633705,4.5308610448879,3.5,1.2945317271108288,0.6,0.0002334323654385558,0.883847758123746,0.00026410924652237825,197.9517163501123,0.0,0.0,0.0,0.0,8.922208751547683e-05,0.00014421027792307895,0.0005610636513069292,0.09937808695905413,0.09937808695905413,0.09937808695905413,0.09915694561921327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480858.8534162819,597.9185646382266,0.0,0.09937808695905413,0.09937808698097386,0.09937808698097386,0.3956661191144331,0.3956661191144331,0.5,12.209291184703698,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,28937.713332742853,21988.737408380555,0.7598643733712168,1.099289846380885,0.5991188205703615,41059.97430708969,25750.0,0.0,0.0,8120.484896324877,0.1190370060198138,2.9759251504953426,3386.082857328655,4734.4020389962225,8120.484896324877,55.79724506525417,0.64413964296436,1.215265836189196,1.2642690871372761,1.1523885827651905,0.003609827557455666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33870.48489632488,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7863536622701,261.7863536622701,-11.363646337729904,246.08664194582974,277.48606537869483,122646.16419071602,122831.90820636085,-185.7440156448696,0.0,nan,277.48606537869483,4.336065378694855,271.20618069213634,-1.9438193078636345,264.92629600556023,-8.223703994439745,258.6464113189955,-14.503588681004487,252.3665266324037,-20.783473367596287,246.08664194582974,-27.063358054170237,1.0,1.0,26022.012520719443,26022.012520719443,276.73586844544513,3.5858684454451577,276.73586844544513,276.73586844544513,76723.45412076819,76783.07711717789,-59.622996409700136,0.0,8546.071908451686,8546.071908451686,0.8875975841162047,3910.0470346796556,276.73586844544513,3.5858684454451577,1.0,0.002,0.06123342887582396,0.005415672335246262,9.480103514112722e-05,0.001905198965042415,0.047400517570563606,0.047400517570563606,0.0,1.8354198369485708e-13,0.9977600010435103,0.9977600010435103,0.0,0.09915548016983854,0.00022260681113532823,0.0,0.0,0.0,1601419.796079713,267.75126382949253,0.0,1.0,1280609.264164981,2613.973513774853,,,,,,,,,,,,,,,,,,,4.0,15278.322525476797,1588.4860983113006,0.3956661191144331,6.173730061729009,4.5308610448879
416.0,-28.807988067210488,5.431745077552339,35.42699528184402,25.690618017129623,6.068456409956647,-25.32034361954672,-38.9037381746806,2.5808119636195532,-5.401148223721805,-5.40114822375681,40.85180398688834,41076.45874427332,34285.67621585788,34285.67621585788,75362.1349601312,76734.94630952824,76784.09831057682,34285.67621585788,111069.7745264347,111069.7745264347,111069.7745264347,140009.3762364066,134102.00729565852,5907.368940748076,0.0,90373.8213013368,54715.33374127009,39620.541733407445,28939.60170997189,68560.14344337933,21989.952260626695,1588.6342921120295,0.0,0.8817207307984004,2.842322389830403,0.001494314320929203,1.0,1.0,-5.401148223721805,349144.62410082086,1591589.7209727648,4.558539960544169,1591589.7209727648,4.558539960544169,0.7598567693158502,0.09937687043475771,3.8906802675417453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906802675417453,1.2796854297137334,1.2799841652622785,3.0403411472865587,6442.118060163185,15278.360919860956,6479.511105089075,0.0003350603563948081,23228.28273895604,2368.6256508548836,19367.692301994397,1974.95498483115,0.8337978540924565,0.8337978540924565,35237.45734585189,35405.22815468563,0.9940802769463746,0.8,4252.787794968572,4273.035954225843,0.9940802769463746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.275587965301,4632.441516551485,6.339483936830375,5.431745077552339,-2.0982928863296375,7.530037963881977,4.53053502199197,3.5,1.2944385777119913,0.6,0.0002334323654385558,0.883854640621906,0.0002641071899269612,197.95177755524966,0.0,0.0,0.0,0.0,8.921944370931093e-05,0.00014421292172924486,0.0005610863688965151,0.09937687042752652,0.09937687042752652,0.09937687042752652,0.0991560069481886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480889.8182214698,597.9085414184709,0.0,0.09937687042752652,0.09937687043475771,0.09937687043475771,0.39566062302746013,0.39566062302746013,0.5,12.202665283920965,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,28939.60170997189,21989.952260626695,0.7598567693158502,1.0992120374189316,0.5991302917590374,41059.97430708969,25750.0,0.0,0.0,8116.411869917361,0.1189657790875778,2.9741444771894425,3384.5396458944965,4731.872224022865,8116.411869917361,55.91624823178062,0.6437542158418708,1.2151865053363908,1.2642856653864738,1.1523885827651905,0.003608943323181298,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33866.41186991736,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7852410275604,261.7852410275604,-11.364758972439574,246.0864950750645,277.4839869800411,122641.39292020086,122827.41472155602,-186.02180135519052,0.0,nan,277.4839869800411,4.333986980041118,271.20448859904906,-1.9455114009509202,264.9249902180447,-8.225009781955293,258.6454918370919,-14.504508162908053,252.36599345607095,-20.784006543929024,246.0864950750645,-27.063504924935472,1.0,1.0,26022.012520719443,26022.012520719443,276.73357588494633,3.583575884946356,276.73357588494633,276.73357588494633,76724.78694502848,76784.09831057682,-59.31136554834666,0.0,8546.071908451686,8546.071908451686,0.887592140738292,3910.133668879454,276.73357588494633,3.583575884946356,1.0,0.002,0.06145575185480642,0.00541421273623441,9.514475901471892e-05,0.0019048552423819095,0.04757237950735946,0.04757237950735946,0.0,1.3966284725941414e-12,0.9977628297623016,0.9977628297623016,0.0,0.09915454745790546,0.00022232297685225268,0.0,0.0,0.0,1601417.0067427114,267.7488517762782,0.0,1.0,1280617.549724821,2613.939693224471,,,,,,,,,,,,,,,,,,,6.0,15278.360919860956,1588.6342921120295,0.39566062302746013,6.173730061729009,4.53053502199197
417.0,-28.808072182230376,5.428261759955548,35.42691357817912,25.688355462066852,6.0662943951203685,-25.320635524487813,-38.9040073036216,2.5788577391543557,-5.403567089841829,-5.403567089860423,40.85163264445671,41078.12632515969,34280.339020355415,34280.339020355415,75358.46534551511,76736.26061458161,76785.23700491434,34280.339020355415,111065.57602526975,111065.57602526975,111065.57602526975,140007.12006713275,134102.9837096837,5904.136357449059,0.0,90374.6264971519,54716.49221467737,39620.149202749475,28941.54404186301,68561.69324461248,21991.205648409894,1588.785139901643,0.0,0.8817086310956347,2.8420683704440117,0.001494314320929203,1.0,1.0,-5.403567089841829,349111.59656462213,1591582.2005137145,4.558949677339364,1591582.2005137145,4.558949677339364,0.7598490811893216,0.09937566973983425,3.8907668449960395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907668449960395,1.2796944994665154,1.2799932371323444,3.040387253846945,6442.215754432008,15278.3991426189,6479.464734254132,0.00033503690534040424,23227.97281296456,2368.59404719905,19367.553696465617,1974.9408510006594,0.8338030121016728,0.8338030121016728,35238.08464233567,35405.22815468563,0.9941023977411518,0.8,4252.863503008565,4273.035954225843,0.9941023977411518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.040237237896,4632.441516551485,6.338772922640783,5.428261759955548,-2.101150100137071,7.529411860092619,4.530206436281439,3.5,1.2943446960804112,0.6,0.0002334323654385558,0.8838623035854805,0.000264104900154258,197.95184570040124,0.0,0.0,0.0,0.0,8.921675176859545e-05,0.00014421561366996033,0.0005611093281978393,0.09937566971254035,0.09937566971254035,0.09937566971254035,0.09915519908730178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480920.780689514,597.8985192717882,0.0,0.09937566971254035,0.09937566973983425,0.09937566973983425,0.395655097188938,0.395655097188938,0.5,12.196051164625597,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,28941.54404186301,21991.205648409894,0.7598490811893216,1.0991336674934982,0.5991410710730598,41059.97430708969,25750.0,0.0,0.0,8112.340896637934,0.11889463269923388,2.9723658174808443,3382.996651558767,4729.344245079167,8112.340896637934,56.03518020964384,0.6433692245629534,1.2151073219416724,1.2643021924999598,1.1523885827651905,0.0036080620227050514,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33862.340896637936,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78412649646594,261.78412649646594,-11.365873503534033,246.08634072444178,277.4819122684784,122636.65299773676,122822.99186014758,-186.33886241081476,0.0,nan,277.4819122684784,4.3319122684784475,271.20279795967065,-1.94720204032933,264.9236836508257,-8.226316349174283,258.64456934210136,-14.505430657898614,252.3654550332779,-20.78454496672208,246.08634072444178,-27.063659275558194,1.0,1.0,26022.012520719443,26022.012520719443,276.73129026068176,3.581290260681783,276.73129026068176,276.73129026068176,76726.10174142043,76785.23700491434,-59.135263493910315,0.0,8546.071908451686,8546.071908451686,0.8875866737042027,3910.2206792210195,276.73129026068176,3.581290260681783,1.0,0.002,0.06167768154164971,0.005412753717408105,9.548786923321282e-05,0.0019045121300669333,0.04774393461660641,0.04774393461660641,0.0,-6.998538033820001e-13,0.9977667603372491,0.9977667603372491,0.0,0.09915374005265881,0.00022192968717543303,0.0,0.0,0.0,1601414.2094429072,267.74643291015815,0.0,1.0,1280625.8585734633,2613.905778234784,,,,,,,,,,,,,,,,,,,4.0,15278.3991426189,1588.785139901643,0.395655097188938,6.173730061729009,4.530206436281439
418.0,-28.80816594337619,5.424789475088325,35.426831811596784,25.6861938740127,6.064235235595769,-25.32092582548539,-38.904276257939614,2.5769951184248243,-5.405962244227908,-5.4059622442087845,40.85146742109556,41079.7187789942,34274.946234796495,34274.946234796495,75354.6650137907,76737.49940823978,76786.54156184889,34274.946234796495,111061.48779664538,111061.48779664538,111061.48779664538,140004.9785439072,134104.06821025227,5900.910333654917,0.0,90375.38803223411,54717.60740580356,39619.756251589504,28943.49074726183,68563.24699885133,21992.46347088527,1588.9356136182187,0.0,0.8816966324084059,2.8418168588335435,0.001494314320929203,1.0,1.0,-5.405962244227908,349078.89520866756,1591574.9486570372,4.559355980846815,1591574.9486570372,4.559355980846815,0.7598414324977663,0.09937446373074538,3.8908499658355007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908499658355007,1.2797031441967899,1.280001883880684,3.0404316684535506,6442.309863653798,15278.437191245763,6479.420631184461,0.00033501435034082635,23227.672314737374,2368.5634049076266,19367.421869438993,1974.927408385024,0.8338081236470195,0.8338081236470195,35238.68689130833,35405.22815468563,0.9941236353606502,0.8,4252.936188079321,4273.035954225843,0.9941236353606502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.802988712441,4632.441516551485,6.338053791223099,5.424789475088325,-2.1039883672687445,7.528777842357069,4.529875210602328,3.5,1.2942500601720937,0.6,0.0002334323654385558,0.8838708454054003,0.000264102347816992,197.9519216603446,0.0,0.0,0.0,0.0,8.921406164951782e-05,0.00014421830378903797,0.0005611317823704323,0.09937446370065514,0.09937446370065514,0.09937446370065514,0.0991544650445421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480951.7050355033,597.8885095234018,0.0,0.09937446370065514,0.09937446373074538,0.09937446373074538,0.39564955548475295,0.39564955548475295,0.5,12.189451199956034,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,28943.49074726183,21992.46347088527,0.7598414324977663,1.099053331226468,0.5991507196221677,41059.97430708969,25750.0,0.0,0.0,8108.272045173038,0.11882356672671027,2.970589168167754,3381.4539178002224,4726.818127372816,8108.272045173038,56.15404107932688,0.6429846684345789,1.2150282856460886,1.2643186699691253,1.1523885827651905,0.00360718357457018,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33858.27204517304,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7830188872976,261.7830188872976,-11.366981112702376,246.08617952281992,277.47985825176534,122632.9368179782,122818.11839489317,-185.18157691493744,0.0,nan,277.47985825176534,4.3298582517653585,271.20112250599095,-1.9488774940090252,264.922386760131,-8.227613239868958,258.6436510144362,-14.506348985563761,252.36491526864222,-20.785084731357756,246.08617952281992,-27.06382047718006,1.0,1.0,26022.012520719443,26022.012520719443,276.7290477562231,3.579047756223133,276.7290477562231,276.7290477562231,76727.56799294254,76786.54156184889,-58.97356890635274,0.0,8546.071908451686,8546.071908451686,0.8875814249208376,3910.3042156646784,276.7290477562231,3.579047756223133,1.0,0.002,0.061899132340901,0.005411301751875121,9.583023932354729e-05,0.001904169758035306,0.04791511966177364,0.04791511966177364,0.0,-2.6411468498355184e-12,0.9977715522275856,0.9977715522275856,0.0,0.09915301292840972,0.00022145080233565282,0.0,0.0,0.0,1601411.4394814298,267.74403775577207,0.0,1.0,1280634.0858594142,2613.8721967812126,,,,,,,,,,,,,,,,,,,4.0,15278.437191245763,1588.9356136182187,0.39564955548475295,6.173730061729009,4.529875210602328
419.0,-28.80826640528926,5.421327158802004,35.426750239156284,25.68386950241404,6.062007694051662,-25.321238995381197,-38.904567424301035,2.574980285926984,-5.408393001501395,-5.408393001496777,40.85130949100321,41081.424593254786,34269.683172664794,34269.683172664794,75351.10776591959,76738.85388541027,76787.78926118008,34269.683172664794,111057.47243384487,111057.47243384487,111057.47243384487,140002.97051679384,134105.27685336987,5897.693663423955,0.0,90376.21863602853,54718.78935084762,39619.36587242323,28945.498082948954,68564.86395537219,21993.763068848737,1589.0897439562561,0.0,0.8816844180305015,2.8415616265896584,0.001494314320929203,1.0,1.0,-5.408393001501395,349045.71022061247,1591568.0169319857,4.559769595581174,1591568.0169319857,4.559769595581174,0.7598336365061444,0.09937328928955767,3.890937839433352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890937839433352,1.2797124954985102,1.2800112373654142,3.04047811763973,6442.408283905564,15278.475043824734,6479.373595600572,0.0003349907030589621,23227.361208420196,2368.531680892068,19367.281276931128,1974.9130719390546,0.8338132387552598,0.8338132387552598,35239.3235734183,35405.22815468563,0.9941460873239268,0.8,4253.013028864966,4273.035954225843,0.9941460873239268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.563958726648,4632.441516551485,6.337360673720904,5.421327158802004,-2.1068491873609383,7.528176346162942,4.529541507600642,3.5,1.2941547164573262,0.6,0.0002334323654385558,0.8838799977769012,0.0002640996130986959,197.95200304893285,0.0,0.0,0.0,0.0,8.921114944694632e-05,0.00014422121599160946,0.0005611557865508437,0.099373289266216,0.099373289266216,0.099373289266216,0.0991538033993242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480982.590985173,597.8785123206555,0.0,0.099373289266216,0.09937328928955767,0.09937328928955767,0.39564400754226475,0.39564400754226475,0.5,12.182866624719159,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,28945.498082948954,21993.763068848737,0.7598336365061444,1.0989755308923892,0.5991614687661898,41059.97430708969,25750.0,0.0,0.0,8104.205205736028,0.11875258104218556,2.9688145260546364,3379.9113784251267,4724.293827310901,8104.205205736028,56.27283092118481,0.6426005467650729,1.2149493960917623,1.264335095516845,1.1523885827651905,0.003606308098237703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33854.20520573603,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7819010249491,261.7819010249491,-11.368098975050884,246.0860100277249,277.477792022172,122627.3654722201,122814.26128462973,-186.8958124096341,0.0,nan,277.477792022172,4.327792022172048,271.19943562325926,-1.950564376740715,264.92107922430614,-8.228920775693837,258.64272282557175,-14.507277174428225,252.36436642666044,-20.78563357333954,246.0860100277249,-27.063989972275067,1.0,1.0,26022.012520719443,26022.012520719443,276.7267629957562,3.576762995756212,276.7267629957562,276.7267629957562,76728.6836879008,76787.78926118008,-59.10557327927381,0.0,8546.071908451686,8546.071908451686,0.887575875995178,3910.3925286305184,276.7267629957562,3.576762995756212,1.0,0.002,0.06212007480589844,0.005409845153913287,9.617181196429354e-05,0.0019038281879549233,0.04808590598214677,0.04808590598214677,0.0,-8.078303651015695e-14,0.9977766413270504,0.9977766413270504,0.0,0.0991523468249562,0.00022094246460147251,0.0,0.0,0.0,1601408.6282611561,267.7416069984986,0.0,1.0,1280642.435325846,2613.838117246365,,,,,,,,,,,,,,,,,,,4.0,15278.475043824734,1589.0897439562561,0.39564400754226475,6.173730061729009,4.529541507600642
420.0,-28.808382710774836,5.417876135085401,35.42666820156299,25.681864062231057,6.060109053801956,-25.32153353434746,-38.90484074419362,2.5732598766557535,-5.41076811253879,-5.410768112543985,40.85113292148495,41082.89190432178,34264.263456150526,34264.263456150526,75347.1553604723,76739.97321467088,76788.98011249979,34264.263456150526,111053.24356865032,111053.24356865032,111053.24356865032,140000.6208806946,134106.14241104652,5894.478469648083,0.0,90376.91408001914,54719.832766858664,39618.97923684497,28947.377312044264,68566.35654888923,21994.973058057916,1589.2366440042813,0.0,0.8816725648082444,2.8413122547507914,0.001494314320929203,1.0,1.0,-5.41076811253879,349013.2873139961,1591560.2671304701,4.560170987698225,1591560.2671304701,4.560170987698225,0.7598261086301027,0.09937205502857276,3.891015778689184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891015778689184,1.279720480422389,1.2800192241533297,3.040520049663425,6442.497132832067,15278.51275903963,6479.33278135885,0.00033496946013370085,23227.07468188822,2368.5024633170574,19367.159280431333,1974.9006317581777,0.833818272239563,0.833818272239563,35239.88827452989,35405.22815468563,0.9941660010335341,0.8,4253.081182306675,4273.035954225843,0.9941660010335341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.322930340539,4632.441516551485,6.336640866017716,5.417876135085401,-2.1096688310195497,7.527544966104951,4.529205024646082,3.5,1.2940585784703091,0.6,0.0002334323654385558,0.8838905936715066,0.0002640964471280591,197.95209727317547,0.0,0.0,0.0,0.0,8.920841582203657e-05,0.00014422394961651923,0.0005611776636227502,0.09937205503836473,0.09937205503836473,0.09937205503836473,0.09915293403332497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481013.33484427526,597.8685599277162,0.0,0.09937205503836473,0.09937205502857276,0.09937205502857276,0.39563845844726697,0.39563845844726697,0.5,12.176292994855988,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28947.377312044264,21994.973058057916,0.7598261086301027,1.09889396422498,0.5991698257297488,41059.97430708969,25750.0,0.0,0.0,8100.1406143471795,0.1186816755180882,2.9670418879522025,3378.3691797603146,4721.771434586865,8100.1406143471795,56.391549815444996,0.6422168588641132,1.2148706529218838,1.2643514741746569,1.1523885827651905,0.003605435323648777,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33850.14061434718,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7808032334065,261.7808032334065,-11.369196766593461,246.0858340003944,277.4757724664208,122625.22872127648,122808.76888655101,-183.54016527456352,0.0,nan,277.4757724664208,4.325772466420801,271.1977847732047,-1.9522152267952606,264.9197970799443,-8.23020292005566,258.64180938684007,-14.508190613159911,252.36382169363458,-20.7861783063654,246.0858340003944,-27.064165999605564,1.0,1.0,26022.012520719443,26022.012520719443,276.72452722958377,3.5745272295837935,276.72452722958377,276.72452722958377,76730.59458745482,76788.98011249979,-58.385525044970564,0.0,8546.071908451686,8546.071908451686,0.8875709543707496,3910.47085758263,276.72452722958377,3.5745272295837935,1.0,0.002,0.06234063942709434,0.0054084015195476455,9.651280732006528e-05,0.0019034871929729585,0.048256403660032636,0.048256403660032636,0.0,2.9302385171070533e-13,0.9977804160240064,0.9977804160240064,0.0,0.09915149040756978,0.00022056462100297872,0.0,0.0,0.0,1601405.8813145994,267.7392318874612,0.0,1.0,1280650.5935403625,2613.8048189414244,,,,,,,,,,,,,,,,,,,5.0,15278.51275903963,1589.2366440042813,0.39563845844726697,6.173730061729009,4.529205024646082
