time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
421.0,-28.808508964050354,5.414434422648833,35.42658720811768,25.67958222879099,6.057926697201908,-25.32186539790945,-38.90514975702388,2.5712831306932933,-5.413214038151182,-5.4132140381374505,40.85099897956362,41084.55376861455,34259.083462922514,34259.083462922514,75343.63723153705,76741.2895500353,76790.47293725978,34259.083462922514,111049.5564001823,111049.5564001823,111049.5564001823,139999.05282140456,134107.7721728334,5891.280648571162,0.0,90377.72930074779,54720.993517888855,39618.5953142877,28949.49642122228,68568.09173550998,21996.352537045837,1589.3962781840269,0.0,0.8816601791808826,2.8410554658884246,0.001494314320929203,1.0,1.0,-5.413214038151182,348979.9001810542,1591554.3883128918,4.5605904164886795,1591554.3883128918,4.5605904164886795,0.7598181404261237,0.09937092686792957,3.8911022445255954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911022445255954,1.2797296552030373,1.2800284010757803,3.040565816932833,6442.594108184021,15278.550153506227,6479.286467607176,0.00033494616059465165,23226.768052137544,2368.471195784243,19367.02084552826,1974.8865153266672,0.8338233198030289,0.8338233198030289,35240.514751484385,35405.22815468563,0.9941880933096132,0.8,4253.156791438166,4273.035954225843,0.9941880933096132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.080201389584,4632.441516551485,6.335967321904742,5.414434422648833,-2.1125356673579176,7.526970090006751,4.528866177756243,3.5,1.2939617650732125,0.6,0.0002334323654385558,0.8839020960046928,0.00026409301040656934,197.9521995566664,0.0,0.0,0.0,0.0,8.920532530535265e-05,0.00014422704013320316,0.00056120215958359,0.09937092687281575,0.09937092687281575,0.09937092687281575,0.09915253872344729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481044.1789893598,597.8585769653411,0.0,0.09937092687281575,0.09937092686792957,0.09937092686792957,0.3956328905277653,0.3956328905277653,0.5,12.169741350421127,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,28949.49642122228,21996.352537045837,0.7598181404261237,1.0988148470306365,0.5991788998167162,41059.97430708969,25750.0,0.0,0.0,8096.077972678101,0.11861085002709564,2.965271250677388,3376.8271397257604,4719.250832952341,8096.077972678101,56.510197842207404,0.6418336040427248,1.2147920557807086,1.2643677996769531,1.1523885827651905,0.003604565582784915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33846.077972678104,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77969516669344,261.77969516669344,-11.370304833306534,246.0856483310475,277.4737420023443,122619.86031477178,122805.11838796012,-185.2580731883493,0.0,nan,277.4737420023443,4.323742002344318,271.1961232680866,-1.9538767319133967,264.9185045337809,-8.231495466219087,258.6408857995716,-14.509114200428371,252.36326706532992,-20.786732934670056,246.0856483310475,-27.06435166895247,1.0,1.0,26022.012520719443,26022.012520719443,276.7222559836298,3.572255983629816,276.7222559836298,276.7222559836298,76731.79090629761,76790.47293725978,-58.68203096216894,0.0,8546.071908451686,8546.071908451686,0.8875654942975779,3910.5577557482234,276.7222559836298,3.572255983629816,1.0,0.002,0.0625604819261718,0.0054069471638913446,9.685266720033148e-05,0.001903147332893302,0.04842633360016574,0.04842633360016574,0.0,9.363343433932414e-14,0.9977876577612538,0.9977876577612538,0.0,0.0991510843691163,0.00021984249881328255,0.0,0.0,0.0,1601403.0523820827,267.7367859618488,0.0,1.0,1280658.994879246,2613.77052893605,,,,,,,,,,,,,,,,,,,5.0,15278.550153506227,1589.3962781840269,0.3956328905277653,6.173730061729009,4.528866177756243
422.0,-28.80864412056822,5.411003646462794,35.426505860665074,25.677401292510353,6.055847875269838,-25.32219492094894,-38.905454613827146,2.5693986750075846,-5.415593613893805,-5.415593613935582,40.85082677621345,41086.12979921392,34253.710858721344,34253.710858721344,75339.84065793527,76742.53104529061,76791.67273168247,34253.710858721344,111045.38359040381,111045.38359040381,111045.38359040381,139996.77655558145,134108.69408451492,5888.082471066523,0.0,90378.50217972788,54722.1009311365,39618.223609545974,28951.392965177634,68569.61657472361,21997.574730058026,1589.5440787416253,0.0,0.8816482840099709,2.8408056604486998,0.001494314320929203,1.0,1.0,-5.415593613893805,348947.421137003,1591546.830194686,4.56099324364921,1591546.830194686,4.56099324364921,0.7598105817055651,0.09936970787334036,3.8911854446066916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911854446066916,1.2797384017541924,1.28003714966877,3.0406100491107217,6442.687830861251,15278.58734480858,6479.242190759203,0.00033492367276654743,23226.47004783475,2368.4408078023334,19366.888499066663,1974.8730197434052,0.8338283199806381,0.8338283199806381,35241.117564205655,35405.22815468563,0.9942093511755828,0.8,4253.229544547408,4273.035954225843,0.9942093511755828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.835357036972,4632.441516551485,6.335260572367955,5.411003646462794,-2.1153540511195303,7.526357697582325,4.528524388063021,3.5,1.2938641108751487,0.6,0.0002334323654385558,0.8839144096487932,0.00026408933137689854,197.95230905319391,0.0,0.0,0.0,0.0,8.920227645111938e-05,0.00014423008898743642,0.0005612260229422405,0.09936970787901489,0.09936970787901489,0.09936970787901489,0.09915170233398118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481074.783860724,597.8486692845862,0.0,0.09936970787901489,0.09936970787334036,0.09936970787334036,0.3956273481533632,0.3956273481533632,0.5,12.163201182920172,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,28951.392965177634,21997.574730058026,0.7598105817055651,1.0987350436156198,0.5991885597674357,41059.97430708969,25750.0,0.0,0.0,8092.017721368089,0.11854010444213413,2.9635026110533507,3375.285530447584,4716.732190920505,8092.017721368089,56.62877508144472,0.6414507816132795,1.2147136043135542,1.264384081394144,1.1523885827651905,0.0036036983746052646,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33842.01772136809,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77858729592066,261.77858729592066,-11.371412704079319,246.08545417618143,277.4717204156626,122615.6596657375,122800.88498641356,-185.22532067608617,0.0,nan,277.4717204156626,4.321720415662639,271.1944671677684,-1.9555328322315972,264.9172139198363,-8.232786080163692,258.6399606719784,-14.510039328021605,252.36270742409673,-20.78729257590325,246.08545417618143,-27.06454582381855,1.0,1.0,26022.012520719443,26022.012520719443,276.7200167991641,3.5700167991641365,276.7200167991641,276.7200167991641,76733.17955406223,76791.67273168247,-58.49317762024293,0.0,8546.071908451686,8546.071908451686,0.887560240426389,3910.641371829725,276.7200167991641,3.5700167991641365,1.0,0.002,0.06277992667190524,0.005405507991309327,9.719192120356841e-05,0.0019028080784238269,0.048595960601784206,0.048595960601784206,0.0,-3.7260472485201035e-13,0.9977916333748348,0.9977916333748348,0.0,0.09915026312692046,0.0002194447464199019,0.0,0.0,0.0,1601400.3001063694,267.7344063861062,0.0,1.0,1280667.1682056228,2613.737170173762,,,,,,,,,,,,,,,,,,,5.0,15278.58734480858,1589.5440787416253,0.3956273481533632,6.173730061729009,4.528524388063021
423.0,-28.808776603769502,5.407582744175315,35.42642441345376,25.674911273550265,6.053452888659025,-25.322553654659195,-38.90579016935078,2.5672299411563513,-5.418008759282429,-5.418008759291315,40.850661203224504,41087.945505791766,34248.46778395505,34248.46778395505,75336.41328974682,76743.99777959326,76792.80668556713,34248.46778395505,111041.27446952218,111041.27446952218,111041.27446952218,139994.62481135793,134109.73260896356,5884.892202394368,0.0,90379.41063718364,54723.35836966999,39617.83585279294,28953.350341835743,68571.18619462868,21998.83876235338,1589.6955587255136,0.0,0.8816361757270061,2.8405521386821864,0.001494314320929203,1.0,1.0,-5.418008759282429,348914.45902633696,1591539.5631132931,4.561403295107239,1591539.5631132931,4.561403295107239,0.7598028726425647,0.09936851651622909,3.891278657838826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891278657838826,1.2797484679078133,1.280047218172279,3.0406589696492876,6442.7914876121695,15278.62435354087,6479.191287580197,0.0003348986768867178,23226.14713164217,2368.4078795146324,19366.736346058173,1974.857504454444,0.8338333618697298,0.8338333618697298,35241.79292253026,35405.22815468563,0.9942331674311585,0.8,4253.311053142421,4273.035954225843,0.9942331674311585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.588759383644,4632.441516551485,6.334579770749829,5.407582744175315,-2.1181949817935712,7.5257777259688865,4.528180161284647,3.5,1.293765760367042,0.6,0.0002334323654385558,0.8839264799158791,0.0002640857251620869,197.9524163840619,0.0,0.0,0.0,0.0,8.919892069219384e-05,0.00014423344474636196,0.0005612525252880938,0.09936851648607774,0.09936851648607774,0.09936851648607774,0.09915094011209988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481105.3592083769,597.8387712527494,0.0,0.09936851648607774,0.09936851651622909,0.09936851651622909,0.3956217893993872,0.3956217893993872,0.5,12.15667389173948,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,28953.350341835743,21998.83876235338,0.7598028726425647,1.0986599105332098,0.5992013232667436,41059.97430708969,25750.0,0.0,0.0,8087.959495020874,0.11846943863637817,2.9617359659094515,3373.7441286035237,4714.21536641735,8087.959495020874,56.74728161300274,0.6410683908894917,1.214635298166795,1.264400311636694,1.1523885827651905,0.0036028341068798687,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33837.95949502087,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77745108618154,261.77745108618154,-11.372548913818434,246.0852506661094,277.46965150626727,122608.26689485241,122798.23021086417,-189.96331601173964,0.0,nan,277.46965150626727,4.3196515062672916,271.1927713382318,-1.9572286617681698,264.9158911702015,-8.234108829798458,258.6390110021401,-14.510988997859897,252.36213083413884,-20.78786916586114,246.0852506661094,-27.064749333890575,1.0,1.0,26022.012520719443,26022.012520719443,276.71773434095365,3.5677343409536775,276.71773434095365,276.71773434095365,76733.78835574567,76792.80668556713,-59.0183298214688,0.0,8546.071908451686,8546.071908451686,0.8875543542257296,3910.73505112802,276.71773434095365,3.5677343409536775,1.0,0.002,0.062998947251574,0.005404063814058496,9.753050803605697e-05,0.0019024694914414313,0.04876525401802848,0.04876525401802848,0.0,-5.225117213902841e-13,0.9977958755228243,0.9977958755228243,0.0,0.09914949593671504,0.00021902057951405456,0.0,0.0,0.0,1601397.5066064557,267.73199124071755,0.0,1.0,1280675.4635930914,2613.703313845933,,,,,,,,,,,,,,,,,,,4.0,15278.62435354087,1589.6955587255136,0.3956217893993872,6.173730061729009,4.528180161284647
424.0,-28.80892385847292,5.404173372454451,35.42634128569305,25.672685529012256,6.051328334836394,-25.322898639079355,-38.9061086467467,2.5653031164209454,-5.420355315610891,-5.42035531561019,40.8504498094618,41089.54212302858,34243.02814487159,34243.02814487159,75332.57026790017,76745.26751263546,76793.55466885466,34243.02814487159,111036.58281372624,111036.58281372624,111036.58281372624,139991.6393317674,134109.94428501904,5881.695046748343,0.0,90380.20291260592,54724.47752682461,39617.47265086813,28955.056518041165,68572.5291689093,21999.92479632897,1589.8338599030053,0.0,0.8816245979099068,2.8403058339368448,0.001494314320929203,1.0,1.0,-5.420355315610891,348882.4353664556,1591530.284971276,4.561795389038662,1591530.284971276,4.561795389038662,0.7597956088471585,0.09936721031704371,3.89136310836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89136310836,1.279757411375859,1.2800561637281285,3.040703709757321,6442.886286532426,15278.661411323385,6479.146225737494,0.000334875911645953,23225.84667527886,2368.3772414921364,19366.601653194797,1974.8437696047883,0.8338383493165927,0.8338383493165927,35242.40478954511,35405.22815468563,0.9942547447882542,0.8,4253.384899008976,4273.035954225843,0.9942547447882542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.340191733993,4632.441516551485,6.333864856900305,5.404173372454451,-2.1209856499890005,7.525159022443452,4.527833195172028,3.5,1.293666627192008,0.6,0.0002334323654385558,0.8839398961923197,0.00026408171691773904,197.9525356821547,0.0,0.0,0.0,0.0,8.919573583282114e-05,0.00014423662960573466,0.0005612770993219416,0.09936721029545628,0.09936721029545628,0.09936721029545628,0.09914966588609703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481135.7093739005,597.8289435794858,0.0,0.09936721029545628,0.09936721031704371,0.09936721031704371,0.3956162199860143,0.3956162199860143,0.5,12.15014755907136,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,28955.056518041165,21999.92479632897,0.7597956088471585,1.0985823504094387,0.5992128716999187,41059.97430708969,25750.0,0.0,0.0,8083.9035285675545,0.11839885248324976,2.959971312081241,3372.2030798981536,4711.700448669401,8083.9035285675545,56.865717516600505,0.640686431186416,1.2145571369878598,1.2644164954280146,1.1523885827651905,0.0036019725102716654,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33833.903528567556,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77631493198334,261.77631493198334,-11.373685068016641,246.08503940886627,277.46759045510765,122603.97493181821,122793.92896188566,-189.9540300674145,0.0,nan,277.46759045510765,4.317590455107677,271.1910802458703,-1.9589197541296812,264.9145700366068,-8.235429963393187,258.6380598273364,-14.511940172663572,252.3615496181125,-20.788450381887486,246.08503940886627,-27.064960591133712,1.0,1.0,26022.012520719443,26022.012520719443,276.7154753082708,3.565475308270834,276.7154753082708,276.7154753082708,76735.10815066982,76793.55466885466,-58.44651818483544,0.0,8546.071908451686,8546.071908451686,0.8875490213475034,3910.8199239018004,276.7154753082708,3.565475308270834,1.0,0.002,0.06321792179882793,0.0054026337091774785,9.786903410590568e-05,0.001902130965358242,0.04893451705295283,0.04893451705295283,0.0,-5.358521786014148e-13,0.9977963098012019,0.9977963098012019,0.0,0.09914823576958613,0.00021897454745757562,0.0,0.0,0.0,1601394.7923601607,267.7296446843891,0.0,1.0,1280683.5232862683,2613.670420062708,,,,,,,,,,,,,,,,,,,6.0,15278.661411323385,1589.8338599030053,0.3956162199860143,6.173730061729009,4.527833195172028
425.0,-28.8090730604707,5.400774338194757,35.42625796172372,25.67045671110975,6.049197915699019,-25.32324596280736,-38.90643121032042,2.563370819374802,-5.422741486246196,-5.422741486258115,40.85027789152917,41091.14385003517,34237.73357107501,34237.73357107501,75328.87742111018,76746.5408280294,76794.6907093307,34237.73357107501,111032.42428040571,111032.42428040571,111032.42428040571,139989.39095450047,134110.88222169757,5878.5087328029,0.0,90380.99591689228,54725.59894413587,39617.10774750712,28956.966674094747,68574.07442160186,22001.155993374807,1589.9825062689526,0.0,0.8816126636635842,2.840055388399049,0.001494314320929203,1.0,1.0,-5.422741486246196,348849.87345299625,1591522.7394677238,4.562199560843941,1591522.7394677238,4.562199560843941,0.7597880068376536,0.09936597687448334,3.891447192775263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891447192775263,1.2797663803694859,1.2800651348155176,3.0407481025183283,6442.9803494660155,15278.698168767367,6479.101500822357,0.0003348533216195099,23225.548604306066,2368.346846711779,19366.46796743046,1974.8301374506545,0.8338432946139268,0.8338432946139268,35243.014001384465,35405.22815468563,0.99427622860421,0.8,4253.458424423978,4273.035954225843,0.99427622860421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.090023744107,4632.441516551485,6.333178585761493,5.400774338194757,-2.1238014622750696,7.524575800469826,4.527484005943194,3.5,1.2935668588409126,0.6,0.0002334323654385558,0.883953490109529,0.000264077655725565,197.9526565579906,0.0,0.0,0.0,0.0,8.91925102176948e-05,0.00014423985522086098,0.0005613017796855298,0.09936597685127706,0.09936597685127706,0.09936597685127706,0.09914885063072733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481166.18999758473,597.8190754247153,0.0,0.09936597685127706,0.09936597687448334,0.09936597687448334,0.39561059225114253,0.39561059225114253,0.5,12.1436337715421,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28956.966674094747,22001.155993374807,0.7597880068376536,1.0985037429448767,0.599222726615335,41059.97430708969,25750.0,0.0,0.0,8079.849450296614,0.11832834585641809,2.9582086464104496,3370.662157067977,4709.187293228637,8079.849450296614,56.98408287183062,0.6403049018204438,1.2144791204252279,1.2644326249282478,1.1523885827651905,0.0036011140002773665,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33829.84945029661,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7751781130032,261.7751781130032,-11.374821886996756,246.08482142333142,277.4655348026815,122599.59711612492,122789.66229387924,-190.06517775430962,0.0,nan,277.4655348026815,4.315534802681498,271.1893921268101,-1.960607873189872,264.9132494509191,-8.236750549080853,258.6371067750684,-14.512893224931588,252.3609640992087,-20.789035900791276,246.08482142333142,-27.065178576668558,1.0,1.0,26022.012520719443,26022.012520719443,276.7132220689261,3.563222068926109,276.7132220689261,276.7132220689261,76736.39192967275,76794.6907093307,-58.29877965794003,0.0,8546.071908451686,8546.071908451686,0.8875437115668198,3910.9044287391393,276.7132220689261,3.563222068926109,1.0,0.002,0.06343648403836837,0.005401197740382899,9.820691055211204e-05,0.0019017930886472826,0.049103455276056016,0.049103455276056016,0.0,-8.006052418241261e-13,0.9978004318266414,0.9978004318266414,0.0,0.09914741463423554,0.00021856224024780478,0.0,0.0,0.0,1601392.032210854,267.7272585137538,0.0,1.0,1280691.7189321818,2613.6369720211846,,,,,,,,,,,,,,,,,,,6.0,15278.698168767367,1589.9825062689526,0.39561059225114253,6.173730061729009,4.527484005943194
426.0,-28.809239345314953,5.3973858584060235,35.42617450403067,25.66840985035526,6.047256751595288,-25.323589735606898,-38.90674947816876,2.561607141750789,-5.425114289221256,-5.425114289224789,40.85010738394272,41092.6029021975,34232.41509717531,34232.41509717531,75325.01799937281,76747.67624774238,76795.88669852249,34232.41509717531,111028.3017956978,111028.3017956978,111028.3017956978,139987.17037349642,134111.84203817675,5875.32833531968,0.0,90381.71226107278,54726.63891499427,39616.74816230946,28958.86857779861,68575.61674010806,22002.381951450923,1590.1304445958351,0.0,0.8816007935251589,2.839806363186956,0.001494314320929203,1.0,1.0,-5.425114289221256,348817.49632192927,1591515.2558872928,4.562601568639372,1591515.2558872928,4.562601568639372,0.7597804414333751,0.09936473695538094,3.8915257265555034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915257265555034,1.2797745668051328,1.2800733231622432,3.0407900168468136,6443.069160898494,15278.734882292063,6479.060203992492,0.0003348320517272064,23225.263974053723,2368.317822503477,19366.34452844241,1974.8175501769115,0.8338481986718285,0.8338481986718285,35243.58299515853,35405.22815468563,0.9942962942165562,0.8,4253.527095944571,4273.035954225843,0.9942962942165562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.838011166498,4632.441516551485,6.332489990721804,5.3973858584060235,-2.126605638090957,7.523991496496981,4.52713225289561,3.5,1.2934663579701744,0.6,0.0002334323654385558,0.8839686407248082,0.00026407312961594816,197.95279127364986,0.0,0.0,0.0,0.0,8.918932766520175e-05,0.00014424303777335406,0.0005613254923715246,0.099364736961794,0.099364736961794,0.099364736961794,0.0991480463771586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481196.6149844562,597.8092251116747,0.0,0.099364736961794,0.09936473695538094,0.09936473695538094,0.39560495266075446,0.39560495266075446,0.5,12.137133054865956,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,28958.86857779861,22002.381951450923,0.7597804414333751,1.0984227569522858,0.5992305261786078,41059.97430708969,25750.0,0.0,0.0,8075.797524209877,0.11825791862979887,2.956447965744969,3369.121523695895,4706.676000513982,8075.797524209877,57.1023777581595,0.6399238021093008,1.2144012481284239,1.2644487057794447,1.1523885827651905,0.003600258274675737,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33825.79752420988,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77405640212663,261.77405640212663,-11.375943597873345,246.08459670264722,277.46351610161645,122597.08882428856,122784.62807507363,-187.53925078508865,0.0,nan,277.46351610161645,4.313516101616472,271.1877322218103,-1.9622677781896982,264.9119483419976,-8.238051658002405,258.6361644622348,-14.513835537765203,252.36038058245336,-20.789619417546618,246.08459670264722,-27.06540329735276,1.0,1.0,26022.012520719443,26022.012520719443,276.7109892120311,3.5609892120311315,276.7109892120311,276.7109892120311,76738.15739165989,76795.88669852249,-57.72930686260224,0.0,8546.071908451686,8546.071908451686,0.887538752279637,3910.983355188281,276.7109892120311,3.5609892120311315,1.0,0.002,0.06365460574678758,0.005399766584370762,9.854410440289602e-05,0.0019014558960876434,0.04927205220144801,0.04927205220144801,0.0,4.905394666854246e-13,0.9978048378684286,0.9978048378684286,0.0,0.09914661524760293,0.00021812170777801032,0.0,0.0,0.0,1601389.2874428958,267.7248857107787,0.0,1.0,1280699.8685548354,2613.6037124110876,,,,,,,,,,,,,,,,,,,5.0,15278.734882292063,1590.1304445958351,0.39560495266075446,6.173730061729009,4.52713225289561
427.0,-28.809414593997534,5.394007251587948,35.42609197806115,25.66624927511441,6.045204590001635,-25.323952675580237,-38.907085662335135,2.5597426707807824,-5.427508327572866,-5.427508327566433,40.84996735710935,41094.148063304056,34227.180513000705,34227.180513000705,75321.32857630476,76748.89277900381,76797.41116050463,34227.180513000705,111024.59167350535,111024.59167350535,111024.59167350535,139985.50656408584,134113.34432391787,5872.162240167962,0.0,90382.48607720615,54727.7413583633,39616.3830209365,28960.914890580483,68577.29791151697,22003.711153842305,1590.2855217542626,0.0,0.8815886971341245,2.839555126803908,0.001494314320929203,1.0,1.0,-5.427508327572866,348784.83182307315,1591509.1101317147,4.563011246254637,1591509.1101317147,4.563011246254637,0.7597726534875111,0.09936355849815322,3.8916089137637946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916089137637946,1.2797832212056082,1.280081979583041,3.0408344548366086,6443.163319666457,15278.771248617002,6479.015219865154,0.0003348094236604615,23224.966351973984,2368.287473497472,19366.210067875458,1974.803839014899,0.8338530947421349,0.8338530947421349,35244.18570149397,35405.22815468563,0.9943175487934861,0.8,4253.599836214169,4273.035954225843,0.9943175487934861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.584213077538,4632.441516551485,6.331818942011133,5.394007251587948,-2.1294224133912816,7.523429664979229,4.526778018723,3.5,1.2933651482065716,0.6,0.0002334323654385558,0.8839846083603912,0.0002640683595968086,197.9529332515609,0.0,0.0,0.0,0.0,8.918596607059294e-05,0.00014424639936796285,0.0005613505735586965,0.09936355850327515,0.09936355850327515,0.09936355850327515,0.09914758291599989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481227.0842614033,597.7993617465733,0.0,0.09936355850327515,0.09936355849815322,0.09936355849815322,0.39559930344219146,0.39559930344219146,0.5,12.130653785875454,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,28960.914890580483,22003.711153842305,0.7597726534875111,1.0983420296537403,0.5992383677223106,41059.97430708969,25750.0,0.0,0.0,8071.747699735619,0.11818757067755394,2.954689266938846,3367.5811499594834,4704.166549776136,8071.747699735619,57.22060225492753,0.6395431313720447,1.214323519748017,1.2644647369526,1.1523885827651905,0.0035994053863976977,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33821.74769973562,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7729361468253,261.7729361468253,-11.377063853174661,246.08436391403043,277.46150837962523,122593.22654729422,122780.52243715491,-187.29588986069973,0.0,nan,277.46150837962523,4.311508379625252,271.1860794865127,-1.9639205134872668,264.9106505933439,-8.23934940665606,258.6352217002711,-14.514778299728903,252.3597928071686,-20.79020719283139,246.08436391403043,-27.065636085969544,1.0,1.0,26022.012520719443,26022.012520719443,276.7087735552896,3.5587735552896334,276.7087735552896,276.7087735552896,76739.53477661719,76797.41116050463,-57.87638388744381,0.0,8546.071908451686,8546.071908451686,0.8875334991154356,3911.0669583326135,276.7087735552896,3.5587735552896334,1.0,0.002,0.06387201340725547,0.005398334546790325,9.888018519137008e-05,0.0019011198143327388,0.04944009259568504,0.04944009259568504,0.0,-4.758910279734074e-13,0.9978119980345237,0.9978119980345237,0.0,0.09914615083686254,0.00021740766129067904,0.0,0.0,0.0,1601386.518028408,267.7224916724271,0.0,1.0,1280708.0910011865,2613.570156206414,,,,,,,,,,,,,,,,,,,5.0,15278.771248617002,1590.2855217542626,0.39559930344219146,6.173730061729009,4.526778018723
428.0,-28.80959775607595,5.390638923252838,35.42600969850041,25.664049409702443,6.043107567786267,-25.32432722363555,-38.90743487337602,2.5578370346866652,-5.429882358158977,-5.429882358115888,40.84980941630065,41095.7168862999,34221.899521496896,34221.899521496896,75317.6164077968,76750.13525809752,76798.74172122825,34221.899521496896,111020.64124272513,111020.64124272513,111020.64124272513,139983.50643695117,134114.50474043854,5869.001696512639,0.0,90383.27208582236,54728.85371144623,39616.02041597348,28962.86519422603,68578.8856101995,22004.97200991697,1590.4357029771834,0.0,0.8815767716407562,2.839306007421026,0.001494314320929203,1.0,1.0,-5.429882358158977,348752.442683693,1591502.1781536108,4.563415143150842,1591502.1781536108,4.563415143150842,0.7597650253989316,0.09936234788364193,3.891692309786827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891692309786827,1.2797920668050848,1.2800908272474742,3.0408786010857027,6443.2568602708825,15278.80742982355,6478.9705491355835,0.00033478694461084766,23224.670629413977,2368.2573181885737,19366.076544075408,1974.790223376526,0.8338579630726098,0.83385796307261,35244.789918143484,35405.22815468563,0.994338856723198,0.8,4253.6727587626765,4273.035954225843,0.994338856723198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.3284946102385,4632.441516551485,6.331141494105353,5.390638923252838,-2.1322230567876046,7.522861980040442,4.5264211154302245,3.5,1.293263175837207,0.6,0.0002334323654385558,0.8840012973509841,0.0002640633742711282,197.95308164073575,0.0,0.0,0.0,0.0,8.918247434079414e-05,0.00014424989109776165,0.0005613761918727462,0.09936234790125209,0.09936234790125209,0.09936234790125209,0.09914690565415493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481257.3906081398,597.789549982715,0.0,0.09936234790125209,0.09936234788364193,0.09936234788364193,0.39559367830704734,0.39559367830704734,0.5,12.124190520372316,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,28962.86519422603,22004.97200991697,0.7597650253989316,1.0982624715703322,0.5992473706832571,41059.97430708969,25750.0,0.0,0.0,8067.700126282729,0.11811730187409061,2.9529325468522627,3366.0411290203288,4701.658997262401,8067.700126282729,57.3387564413494,0.6391628889290613,1.214245934935614,1.2644807216696767,1.1523885827651905,0.003598555162248081,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33817.700126282725,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77181228482823,261.77181228482823,-11.378187715171748,246.08412274969538,277.4595018199707,122588.8173318368,122776.71622717426,-187.89889533745838,0.0,nan,277.4595018199707,4.309501819970706,271.18442600589594,-1.9655739941040338,264.9093501918215,-8.240649808178489,258.63427437781587,-14.515725622184107,252.35919856376992,-20.790801436230055,246.08412274969538,-27.065877250304595,1.0,1.0,26022.012520719443,26022.012520719443,276.7065552174067,3.5565552174066966,276.7065552174067,276.7065552174067,76740.78804440242,76798.74172122825,-57.95367682582582,0.0,8546.071908451686,8546.071908451686,0.8875282327439908,3911.150771335761,276.7065552174067,3.5565552174066966,1.0,0.002,0.06408888104644556,0.0053969090807401724,9.921543075872714e-05,0.0019007845703525657,0.04960771537936357,0.04960771537936357,0.0,1.1112929153289652e-12,0.9978174062665149,0.9978174062665149,0.0,0.09914548024580673,0.00021686763783519946,0.0,0.0,0.0,1601383.7716772414,267.720117641841,0.0,1.0,1280716.2446194831,2613.536881495301,,,,,,,,,,,,,,,,,,,5.0,15278.80742982355,1590.4357029771834,0.39559367830704734,6.173730061729009,4.5264211154302245
429.0,-28.80979359037026,5.387280505352595,35.42592713151336,25.66184577243405,6.04100666111452,-25.324713565251034,-38.90779333943499,2.5559266345657745,-5.432265801951132,-5.4322658019586525,40.84963656177445,41097.2724244084,34216.66484220315,34216.66484220315,75313.93726661155,76751.3762175864,76799.80624115822,34216.66484220315,111016.47108336136,111016.47108336136,111016.47108336136,139981.2320028866,134115.38665360614,5865.845349280457,0.0,90384.05963657297,54729.95583780295,39615.67088752225,28964.76091952524,68580.43180704748,22006.192733197393,1590.583623770299,0.0,0.8815648508542934,2.8390559176258052,0.001494314320929203,1.0,1.0,-5.432265801951132,348719.9274945111,1591494.5916438035,4.563818887777366,1591494.5916438035,4.563818887777366,0.7597574443765889,0.09936112001310138,3.89177560680316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89177560680316,1.2798009346410033,1.2800996971535403,3.0409226165277348,6443.35012371084,15278.843446656778,6478.9259771605775,0.0003347645293266096,23224.375906610298,2368.2272648264493,19365.943315459357,1974.776637838544,0.8338628083412686,0.8338628083412686,35245.39341488971,35405.22815468563,0.9943601393564064,0.8,4253.745594426484,4273.035954225843,0.9943601393564064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.0709550255215,4632.441516551485,6.3304746832951775,5.387280505352595,-2.1350280870604808,7.522308592413076,4.52606168180178,3.5,1.2931604805147943,0.6,0.0002334323654385558,0.8840191413589196,0.0002640580441275538,197.9532402965813,0.0,0.0,0.0,0.0,8.917889020230108e-05,0.0001442534752362547,0.0005614021561210398,0.09936112004724328,0.09936112004724328,0.09936112004724328,0.09914605247223093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481287.5713963389,597.779777881183,0.0,0.09936112004724328,0.09936112001310138,0.09936112001310138,0.39558805563094307,0.39558805563094307,0.5,12.117738492716487,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,28964.76091952524,22006.192733197393,0.7597574443765889,1.098184063327407,0.599256542158213,41059.97430708969,25750.0,0.0,0.0,8063.654711237858,0.1180471120940609,2.95117780235152,3364.5014052052397,4699.153306032617,8063.654711237858,57.45684039651436,0.6387830741020607,1.2141684933438577,1.2644966580098982,1.1523885827651905,0.0035977077026413556,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33813.65471123786,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77068396676646,261.77068396676646,-11.379316033233522,246.08387250834667,277.45749542519246,122584.36463537732,122773.00854662551,-188.64391124817587,0.0,nan,277.45749542519246,4.307495425192485,271.18277084179755,-1.9672291582024286,264.90804625847835,-8.241953741521627,258.6333216750771,-14.51667832492285,252.35859709170666,-20.79140290829332,246.08387250834667,-27.066127491653305,1.0,1.0,26022.012520719443,26022.012520719443,276.7042963360461,3.55429633604615,276.7042963360461,276.7042963360461,76742.16752686343,76799.80624115822,-57.63871429479332,0.0,8546.071908451686,8546.071908451686,0.8875229726038685,3911.234484837176,276.7042963360461,3.55429633604615,1.0,0.002,0.0643053740884163,0.005395483592207151,9.955009119407723e-05,0.0019004499092087675,0.04977504559703861,0.04977504559703861,0.0,4.0284485816610704e-13,0.9978211493359188,0.9978211493359188,0.0,0.09914462697077699,0.00021649304232439665,0.0,0.0,0.0,1601381.0143548662,267.71773419804884,0.0,1.0,1280724.4304569168,2613.503475902644,,,,,,,,,,,,,,,,,,,5.0,15278.843446656778,1590.583623770299,0.39558805563094307,6.173730061729009,4.52606168180178
430.0,-28.80998148299423,5.383932049072685,35.42584426357824,25.659341958258324,6.038600350908027,-25.325123299543883,-38.908174087386556,2.553742169373636,-5.434642921586885,-5.434642921576838,40.849462744032955,41099.05670730902,34211.426300082894,34211.426300082894,75310.48300739191,76752.83918421931,76800.87037467983,34211.426300082894,111012.29667476272,111012.29667476272,111012.29667476272,139978.94299266764,134116.2491244054,5862.693868262215,0.0,90384.98238396016,54731.19991454477,39615.31385490599,28966.646317904913,68581.9601728109,22007.406267881204,1590.7309223170103,0.0,0.88155296589189,2.838806508739823,0.001494314320929203,1.0,1.0,-5.434642921586885,348687.5009507698,1591486.9628847826,4.564221426191815,1591486.9628847826,4.564221426191815,0.7597498870374216,0.09935988433242429,3.891869127732887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891869127732887,1.2798110748029488,1.2801098396826511,3.0409715967898734,6443.453907008842,15278.87920351788,6478.874350988334,0.00033473945510770247,23224.05492514896,2368.1945338264304,19365.7890013757,1974.7609021812443,0.8338676886440185,0.8338676886440185,35246.0709820206,35405.22815468563,0.9943840342296241,0.8,4253.827369601016,4273.035954225843,0.9943840342296241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.811526867852,4632.441516551485,6.329809306025663,5.383932049072685,-2.137826580026743,7.521758629099429,4.525699623940628,3.5,1.2930570354116082,0.6,0.0002334323654385558,0.8840362621039438,0.00026405293023048994,197.95339251869362,0.0,0.0,0.0,0.0,8.917508342311794e-05,0.00014425728201543787,0.0005614304623265393,0.09935988430594002,0.09935988430594002,0.09935988430594002,0.09914518667982417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481317.694569955,597.7700241503607,0.0,0.09935988430594002,0.09935988433242429,0.09935988433242429,0.39558241645834563,0.39558241645834563,0.5,12.111297563863353,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,28966.646317904913,22007.406267881204,0.7597498870374216,1.0981092231488672,0.5992692043760308,41059.97430708969,25750.0,0.0,0.0,8059.611534057797,0.11797700121236138,2.949425030309032,3362.9620286678573,4696.64950538994,8059.611534057797,57.57485419938638,0.6384036862140763,1.214091194626423,1.2645125477123536,1.1523885827651905,0.00359686291334775,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33809.611534057796,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7695249608268,261.7695249608268,-11.380475039173177,246.0836134356892,277.4554364859637,122576.93803038394,122770.71266002508,-193.7746296411266,0.0,nan,277.4554364859637,4.305436485963696,271.1810718758817,-1.9689281241182925,264.90670726585853,-8.243292734141448,258.6323426558188,-14.517657344181202,252.35797804574926,-20.792021954250714,246.0836134356892,-27.06638656431079,1.0,1.0,26022.012520719443,26022.012520719443,276.7020437336954,3.5520437336954274,276.7020437336954,276.7020437336954,76742.62894896533,76800.87037467983,-58.2414257144992,0.0,8546.071908451686,8546.071908451686,0.8875170668069521,3911.328473371552,276.7020437336954,3.5520437336954274,1.0,0.002,0.06452149412538678,0.0053940612092634,9.988417220116153e-05,0.0019001158273198578,0.04994208610058076,0.04994208610058076,0.0,-4.789805704841221e-13,0.9978248763229067,0.9978248763229067,0.0,0.09914376429545958,0.00021612003696470485,0.0,0.0,0.0,1601378.264267126,267.7153570784131,0.0,1.0,1280732.5944639689,2613.4701600003546,,,,,,,,,,,,,,,,,,,6.0,15278.87920351788,1590.7309223170103,0.39558241645834563,6.173730061729009,4.525699623940628
431.0,-28.81017959783183,5.380595649064924,35.42575978623208,25.65724372342231,6.036606034345683,-25.32550103464823,-38.90852378737179,2.551927471645108,-5.436933983550659,-5.436933983531258,40.84925056170149,41100.52990196687,34205.938586988246,34205.938586988246,75306.46848895511,76754.0042661037,76801.72060753219,34205.938586988246,111007.65919452044,111007.65919452044,111007.65919452044,139975.95825224905,134116.42200892116,5859.536243327906,0.0,90385.72396097695,54732.24959872954,39614.97151360823,28968.299057728615,68583.27057133685,22008.456203280013,1590.8654699867302,0.0,0.8815416761353605,2.838566145455192,0.001494314320929203,1.0,1.0,-5.436933983550659,348656.2505693114,1591477.6503645284,4.5646038118228125,1591477.6503645284,4.5646038118228125,0.759742785015479,0.09935853501875383,3.891948821805927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891948821805927,1.2798194986477571,1.2801182654939598,3.041013850717321,6443.543438010771,15278.9151129493,6478.832171766526,0.00033471797448370564,23223.769915616853,2368.165470942356,19365.66292485908,1974.7480459544372,0.8338724933645082,0.8338724933645082,35246.64836982297,35405.22815468563,0.9944043963002006,0.8,4253.897054191898,4273.035954225843,0.9944043963002006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.550232856254,4632.441516551485,6.3290999460117385,5.380595649064924,-2.1405624497418856,7.52115809880681,4.52533497380511,3.5,1.292952849658603,0.6,0.0002334323654385558,0.8840543146829094,0.00026404753821294654,197.95355302263496,0.0,0.0,0.0,0.0,8.91715871987913e-05,0.0001442607782397645,0.0005614555659030576,0.09935853501200677,0.09935853501200677,0.09935853501200677,0.09914390750099537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481347.62298237265,597.7603313204521,0.0,0.09935853501200677,0.09935853501875383,0.09935853501875383,0.3955767603387794,0.3955767603387794,0.5,12.104858739575791,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,28968.299057728615,22008.456203280013,0.759742785015479,1.098029706976793,0.5992792347109807,41059.97430708969,25750.0,0.0,0.0,8055.57058092116,0.11790696910413244,2.9476742276033083,3361.4229921937467,4694.147588727414,8055.57058092116,57.69279792880447,0.6380247245894608,1.2140140384380131,1.2645283905326785,1.1523885827651905,0.0035960208056429214,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33805.57058092116,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7683773712552,261.7683773712552,-11.381622628744765,246.08334911715647,277.45340562534994,122574.08127721584,122765.94719212672,-191.8659149108948,0.0,nan,277.45340562534994,4.303405625349967,271.17939432369485,-1.9706056763051265,264.905383022078,-8.244616977921964,258.63137172045157,-14.518628279548409,252.35736041880014,-20.792639581199836,246.08334911715647,-27.066650882843504,1.0,1.0,26022.012520719443,26022.012520719443,276.69985215988726,3.54985215988728,276.69985215988726,276.69985215988726,76744.08925463507,76801.72060753219,-57.63135289712227,0.0,8546.071908451686,8546.071908451686,0.8875120341479593,3911.408565914957,276.69985215988726,3.54985215988728,1.0,0.002,0.0647375262942775,0.005392656527217269,0.00010021813173239342,0.0018997818685858084,0.05010906586619671,0.05010906586619671,0.0,3.182016282410327e-13,0.9978257311418743,0.9978257311418743,0.0,0.09914250285027357,0.00021603216848026436,0.0,0.0,0.0,1601375.6136623553,267.7130660164493,0.0,1.0,1280740.4628092938,2613.4380512121315,,,,,,,,,,,,,,,,,,,4.0,15278.9151129493,1590.8654699867302,0.3955767603387794,6.173730061729009,4.52533497380511
432.0,-28.810393568754453,5.377269323694015,35.42567586625629,25.655199970956915,6.034672769855528,-25.325886934867007,-38.908882218506164,2.5501661353092557,-5.439294293949104,-5.439294293907092,40.84909769179556,41101.96638742386,34200.69042513249,34200.69042513249,75302.65681255635,76755.12522874997,76803.11674685891,34200.69042513249,111003.8071719914,111003.8071719914,111003.8071719914,139974.07128935846,134117.67563961766,5856.395649740789,0.0,90386.44819880235,54733.28935489885,39614.62093767055,28970.264117367064,68584.88505503762,22009.727991851098,1591.0160542207577,0.0,0.8815297998173236,2.8383185338860306,0.001494314320929203,1.0,1.0,-5.439294293949104,348624.05792990164,1591470.9410473027,4.565006071288695,1591470.9410473027,4.565006071288695,0.7597351512807482,0.09935730905044393,3.8920275802341715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920275802341715,1.2798276748945032,1.280126443649406,3.0410559613465096,6443.632665380885,15278.950811332621,6478.790087637053,0.0003346965630142506,23223.486045636928,2368.136524260265,19365.537132579815,1974.7352187117738,0.8338772695246621,0.8338772695246621,35247.218976505865,35405.22815468563,0.9944245193107739,0.8,4253.965920373499,4273.035954225843,0.9944245193107739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.287537514802,4632.441516551485,6.328436484499103,5.377269323694015,-2.143344055115594,7.520613378809609,4.524968379884557,3.5,1.292848108538445,0.6,0.0002334323654385558,0.884073812543575,0.00026404171476015776,197.95372637277256,0.0,0.0,0.0,0.0,8.916800381379517e-05,0.00014426436162476064,0.0005614808742884446,0.09935730906599877,0.09935730906599877,0.09935730906599877,0.09914330706152984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481377.74761777604,597.7505777087032,0.0,0.09935730906599877,0.09935730905044393,0.09935730905044393,0.39557105131533943,0.39557105131533943,0.5,12.098438681361774,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,28970.264117367064,22009.727991851098,0.7597351512807482,1.0979482833882113,0.5992860723531224,41059.97430708969,25750.0,0.0,0.0,8051.531384748861,0.11783701564475808,2.9459253911189496,3359.8840097066804,4691.64737504218,8051.531384748861,57.810671663482864,0.6376461885538853,1.2139370244343568,1.2645441765578556,1.1523885827651905,0.0035951819045507024,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33801.53138474886,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7672432311201,261.7672432311201,-11.382756768879858,246.08307832281315,277.45140813943135,122571.63546894891,122761.2527690027,-189.61730005375497,0.0,nan,277.45140813943135,4.3014081394313735,271.17774217607575,-1.9722578239242239,264.9040762127938,-8.245923787206152,258.6304102494686,-14.519589750531395,252.35674428613788,-20.793255713862095,246.08307832281315,-27.066921677186826,1.0,1.0,26022.012520719443,26022.012520719443,276.69765521571543,3.5476552157154515,276.69765521571543,276.69765521571543,76745.74398728335,76803.11674685891,-57.37275957556267,0.0,8546.071908451686,8546.071908451686,0.8875070605559594,3911.487718135342,276.69765521571543,3.5476552157154515,1.0,0.002,0.06495294376482133,0.0053912409886430895,0.00010055112211859302,0.0018994488789706384,0.05027556105929651,0.05027556105929651,0.0,1.0892315695232302e-12,0.9978318910670018,0.9978318910670018,0.0,0.099141891581133,0.00021541746931093397,0.0,0.0,0.0,1601372.8828626773,267.7107057060509,0.0,1.0,1280748.5688720585,2613.4049729420644,,,,,,,,,,,,,,,,,,,5.0,15278.950811332621,1591.0160542207577,0.39557105131533943,6.173730061729009,4.524968379884557
