time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
433.0,-28.810611567992435,5.3739521118107385,35.42559250619654,25.652752944175177,6.032323155949951,-25.326318095599746,-38.90928496895356,2.5480296848641117,-5.441687336543453,-5.441687336531076,40.8489460112089,41103.69411201016,34195.55982084602,34195.55982084602,75299.25393285618,76756.53721238025,76804.38422450366,34195.55982084602,110999.9440453497,110999.9440453497,110999.9440453497,139972.20003473875,134118.93505296987,5853.264981768869,0.0,90387.34472566692,54734.501630409344,39614.270105841744,28972.255989389047,68586.52609523079,22011.017373615552,1591.1686509233418,0.0,0.8815177453943276,2.8380675059170524,0.001494314320929203,1.0,1.0,-5.441687336543453,348591.4212335409,1591464.2839492846,4.565414370547787,1591464.2839492846,4.565414370547787,0.7597274227342525,0.09935610852885685,3.8921185055277876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8921185055277876,1.2798375925874548,1.2801363636575884,3.041103440053726,6443.733267064187,15278.986185461878,6478.740354461468,0.0003346722750648648,23223.17385693528,2368.104689872207,19365.38847678985,1974.7200600398555,0.8338820781383698,0.8338820781383698,35247.87772954529,35405.22815468563,0.9944477509913141,0.8,4254.045424886508,4273.035954225843,0.9944477509913141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.02302671667,4632.441516551485,6.327796837983177,5.3739521118107385,-2.146146502154113,7.520098613964851,4.524599264479441,3.5,1.292742646994126,0.6,0.0002334323654385558,0.8840936779571833,0.0002640357817939978,197.953902986792,0.0,0.0,0.0,0.0,8.916397750898252e-05,0.00014426838792957328,0.0005615096624233539,0.09935610850145707,0.09935610850145707,0.09935610850145707,0.09914269098147906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481407.794092108,597.7408492232822,0.0,0.09935610850145707,0.09935610852885685,0.09935610852885685,0.39556535621278205,0.39556535621278205,0.5,12.092036154890716,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,28972.255989389047,22011.017373615552,0.7597274227342525,1.0978723988484989,0.5992969239313658,41059.97430708969,25750.0,0.0,0.0,8047.494383322959,0.11776714070986517,2.944178517746627,3358.3453517812472,4689.149031541711,8047.494383322959,57.92847548201136,0.6372680774343349,1.2138601522722023,1.2645599151614737,1.1523885827651905,0.003594345710045164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33797.49438332296,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76608187892157,261.76608187892157,-11.383918121078409,246.0827977492572,277.4493660085757,122564.72221392712,122758.88911202161,-194.1668980945041,0.0,nan,277.4493660085757,4.299366008575703,271.17605235671533,-1.973947643284646,264.90273870488824,-8.247261295111741,258.62942505298605,-14.520574947013927,252.35611140110674,-20.793888598893233,246.0827977492572,-27.06720225074278,1.0,1.0,26022.012520719443,26022.012520719443,276.69541048422883,3.545410484228853,276.69541048422883,276.69541048422883,76746.33810414461,76804.38422450366,-58.04612035905302,0.0,8546.071908451686,8546.071908451686,0.8875013186036962,3911.5790980554266,276.69541048422883,3.545410484228853,1.0,0.002,0.06516778062755725,0.005389821698672596,0.0001008832036207929,0.0018991167955491111,0.050441601810396454,0.050441601810396454,0.0,-8.300959745966008e-13,0.9978377085579534,0.9978377085579534,0.0,0.09914127166566984,0.0002148368631870008,0.0,0.0,0.0,1601370.1141109774,267.7083126634565,0.0,1.0,1280756.7872367832,2613.371437009153,,,,,,,,,,,,,,,,,,,6.0,15278.986185461878,1591.1686509233418,0.39556535621278205,6.173730061729009,4.524599264479441
434.0,-28.810845082187186,5.37064612943431,35.42550756396462,25.650792801193916,6.030475090598641,-25.32671306486169,-38.90964846415443,2.546343072302177,-5.443994765414914,-5.443994765358849,40.848733629946004,41105.04289569853,34190.17765916018,34190.17765916018,75295.22055485871,76757.59261525291,76805.12054375497,34190.17765916018,110995.29820291515,110995.29820291515,110995.29820291515,139969.21693832387,134119.0911319951,5850.125806328744,0.0,90388.03377617762,54735.484052824766,39613.94413705872,28973.918735408723,68587.86287246745,22012.073420205335,1591.3040715128855,0.0,0.8815063669919448,2.8378254753538705,0.001494314320929203,1.0,1.0,-5.443994765414914,348559.95442241326,1591454.96279846,4.565799778794456,1591454.96279846,4.565799778794456,0.7597202719183653,0.0993547647073924,3.8921942516875547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8921942516875547,1.279845422180466,1.2801441950783754,3.0411440196085895,6443.81925027153,15279.021471758186,6478.700201348139,0.0003346516664787233,23222.898943696786,2368.0766565235617,19365.268456447062,1974.7078213709128,0.8338867814650345,0.8338867814650345,35248.426507528944,35405.22815468563,0.9944671043584121,0.8,4254.111656575365,4273.035954225843,0.9944671043584121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.756504529047,4632.441516551485,6.327112931625322,5.37064612943431,-2.1488869549173217,7.519533084351632,4.524227354434143,3.5,1.2926363869811837,0.6,0.0002334323654385558,0.8841149577221369,0.0002640294267161577,197.95409217074118,0.0,0.0,0.0,0.0,8.916034378395376e-05,0.00014427202165460202,0.0005615347333633844,0.09935476473021446,0.09935476473021446,0.09935476473021446,0.09914139345875864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481437.5415184204,597.7312142856366,0.0,0.09935476473021446,0.0993547647073924,0.0993547647073924,0.39555967026075395,0.39555967026075395,0.5,12.085635015529716,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,28973.918735408723,22012.073420205335,0.7597202719183653,1.0977921953168732,0.5993049086852205,41059.97430708969,25750.0,0.0,0.0,8043.45978717923,0.11769734417532243,2.942433604383058,3356.807149246002,4686.652637933228,8043.45978717923,58.04620946285543,0.6368903905591036,1.2137834216093162,1.2645756108891426,1.1523885827651905,0.0035935119789762045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33793.45978717923,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7649424471839,261.7649424471839,-11.385057552816079,246.08251105422033,277.44737384013274,122563.25781922361,122753.75983155677,-190.50201233317776,0.0,nan,277.44737384013274,4.297373840132764,271.1744012829806,-1.975598717019352,264.9014287257812,-8.248571274218762,258.62845616858453,-14.521543831415443,252.35548361140394,-20.794516388596037,246.08251105422033,-27.067488945779644,1.0,1.0,26022.012520719443,26022.012520719443,276.6931892141953,3.5431892141953085,276.6931892141953,276.6931892141953,76748.32456934899,76805.12054375497,-56.79597440597718,0.0,8546.071908451686,8546.071908451686,0.8874965351981409,3911.6552229459926,276.6931892141953,3.5431892141953085,1.0,0.002,0.06538255370548846,0.005388419905659477,0.00010121520101295166,0.0018987847988475855,0.05060760050647583,0.05060760050647583,0.0,-1.394630938511554e-13,0.9978383212979387,0.9978383212979387,0.0,0.09913999162857612,0.0002147730788162817,0.0,0.0,0.0,1601367.444336245,267.70600523458506,0.0,1.0,1280764.7114747684,2613.3391018701245,,,,,,,,,,,,,,,,,,,5.0,15279.021471758186,1591.3040715128855,0.39555967026075395,6.173730061729009,4.524227354434143
435.0,-28.81107160021616,5.367348957304575,35.42542365051915,25.648324330709897,6.0281037883648105,-25.327154061371584,-38.91006026007233,2.54418625123685,-5.446389783690279,-5.446389783699302,40.848593436440005,41106.781044184565,34185.087792631,34185.087792631,75291.86883681556,76759.01966005926,76806.51513755122,34185.087792631,110991.60293018221,110991.60293018221,110991.60293018221,139967.56582338543,134120.55895754986,5847.006865835573,0.0,90388.9426365112,54736.704027352316,39613.59845462098,28975.96289320322,68589.5613478242,22013.400262095347,1591.4591433634105,0.0,0.8814942572706462,2.8375742746146653,0.001494314320929203,1.0,1.0,-5.446389783690279,348527.2954980003,1591448.8099024883,4.566209965358708,1591448.8099024883,4.566209965358708,0.7597124673036817,0.09935357498638057,3.892285890170128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892285890170128,1.2798554347150226,1.2801542099503032,3.041191828854326,6443.920552326294,15279.056439971551,6478.64980198533,0.00033462718741649416,23222.58569566697,2368.044714114093,19365.1178093789,1974.6924596451286,0.8338915426197426,0.8338915426197426,35249.09042191849,35405.22815468563,0.9944905182608331,0.8,4254.191784008654,4273.035954225843,0.9944905182608331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.488439110281,4632.441516551485,6.326484858411171,5.367348957304575,-2.1516863536761726,7.5190353109807475,4.523853303270272,3.5,1.2925295152200778,0.6,0.0002334323654385558,0.8841356004660859,0.0002640232621732439,197.95427568701948,0.0,0.0,0.0,0.0,8.915622738012907e-05,0.0001442761380584267,0.0005615639764530517,0.09935357495105282,0.09935357495105282,0.09935357495105282,0.09914091604527915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481467.534752177,597.7215031556913,0.0,0.09935357495105282,0.09935357498638057,0.09935357498638057,0.39555392889393404,0.39555392889393404,0.5,12.079255245821317,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,28975.96289320322,22013.400262095347,0.7597124673036817,1.0977161445165586,0.5993154094648333,41059.97430708969,25750.0,0.0,0.0,8039.427125068396,0.11762762591724053,2.9406906479310106,3355.2691134143865,4684.158011654009,8039.427125068396,58.16387368435656,0.6365131272577946,1.213706832104479,1.2645912537264836,1.1523885827651905,0.003592681241558762,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33789.427125068396,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76377401934263,261.76377401934263,-11.386225980657343,246.08221580239945,277.4453322362803,122556.17091223203,122751.52078712439,-195.34987489240132,0.0,nan,277.4453322362803,4.295332236280331,271.17270894954186,-1.9772910504581205,264.9000856627482,-8.249914337251766,258.62746237591455,-14.52253762408543,252.35483908917126,-20.795160910828713,246.08221580239945,-27.06778419760053,1.0,1.0,26022.012520719443,26022.012520719443,276.69095738121194,3.5409573812119675,276.69095738121194,276.69095738121194,76748.80956565012,76806.51513755122,-57.705571901096846,0.0,8546.071908451686,8546.071908451686,0.8874907481619463,3911.7473196209785,276.69095738121194,3.5409573812119675,1.0,0.002,0.06559662864035302,0.005387003985819817,0.00010154609610273309,0.0018984539022452685,0.050773048051366544,0.050773048051366544,0.0,-1.6519984165352941e-12,0.997845322256956,0.997845322256956,0.0,0.09913950004966557,0.0002140749367150082,0.0,0.0,0.0,1601364.673136395,267.7036102163097,0.0,1.0,1280772.93640499,2613.3055403454046,,,,,,,,,,,,,,,,,,,6.0,15279.056439971551,1591.4591433634105,0.39555392889393404,6.173730061729009,4.523853303270272
436.0,-28.81130794050238,5.364063632735708,35.425338258928775,25.64624292952942,6.026127071833474,-25.327564439249713,-38.910441112797685,2.542383571035654,-5.448663718383557,-5.448663718370052,40.84838295132698,41108.22007973292,34179.63588334679,34179.63588334679,75287.85596307971,76760.16251088347,76807.383365119,34179.63588334679,110987.0192484658,110987.0192484658,110987.0192484658,139964.62312142592,134120.74495001292,5843.878171413009,0.0,90389.6802741573,54737.73784478634,39613.26936596774,28977.603872960113,68590.87323892786,22014.442319364895,1591.5927587825827,0.0,0.8814830464186822,2.8373357899413825,0.001494314320929203,1.0,1.0,-5.448663718383557,348496.28991574125,1591439.5720386025,4.566589711538615,1591439.5720386025,4.566589711538615,0.7597054061432333,0.09935221114085516,3.8923646137553516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8923646137553516,1.279863803354093,1.2801625805429866,3.0412334527742497,6444.008748417878,15279.09154055763,6478.60809135853,0.0003346060135582947,23222.305524699903,2368.0161446263405,19364.99313352412,1974.67974624608,0.8338962345029421,0.8338962345029421,35249.66076628472,35405.22815468563,0.9945106323689119,0.8,4254.260618531412,4273.035954225843,0.9945106323689119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.218320672837,4632.441516551485,6.325792121442645,5.364063632735708,-2.1543989250504167,7.518462557786124,4.523476399893526,3.5,1.2924218285410074,0.6,0.0002334323654385558,0.8841571388735043,0.00026401683046519265,197.95446716127913,0.0,0.0,0.0,0.0,8.915242044768829e-05,0.0001442799449908675,0.0005615901523570214,0.0993522111287409,0.0993522111287409,0.0993522111287409,0.09913964580037125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481497.1758347242,597.7119022880873,0.0,0.0993522111287409,0.09935221114085516,0.09935221114085516,0.39554821224601305,0.39554821224601305,0.5,12.072878285350896,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,28977.603872960113,22014.442319364895,0.7597054061432333,1.0976366447591903,0.5993249267513696,41059.97430708969,25750.0,0.0,0.0,8035.396930333736,0.1175579858119716,2.9389496452992874,3353.7315737600934,4681.665356573642,8035.396930333736,58.28146822473248,0.6361362868613177,1.2136303834174824,1.2646068551184746,1.1523885827651905,0.0035918528882878734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33785.396930333736,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7626168459487,261.7626168459487,-11.387383154051292,246.08191544018476,277.44331825170366,122553.46522476387,122746.93346555227,-193.46824078837975,0.0,nan,277.44331825170366,4.293318251703681,271.17103768943986,-1.9789623105601208,264.8987571271065,-8.2512428728935,258.62647656476895,-14.523523435231027,252.35419600248858,-20.7958039975114,246.08191544018476,-27.06808455981522,1.0,1.0,26022.012520719443,26022.012520719443,276.6887850403,3.538785040300013,276.6887850403,276.6887850403,76750.24763264038,76807.383365119,-57.13573247862223,0.0,8546.071908451686,8546.071908451686,0.8874857766907264,3911.8264368241285,276.6887850403,3.538785040300013,1.0,0.002,0.06581058515137833,0.005385612833598554,0.00010187683009617782,0.0018981231694297166,0.05093841504808891,0.05093841504808891,0.0,-4.741055638357583e-13,0.9978464846528531,0.9978464846528531,0.0,0.09913825462939034,0.0002139565114648125,0.0,0.0,0.0,1601362.0419620213,267.7013362816164,0.0,1.0,1280780.745408584,2613.2736765593954,,,,,,,,,,,,,,,,,,,6.0,15279.09154055763,1591.5927587825827,0.39554821224601305,6.173730061729009,4.523476399893526
437.0,-28.811550344924882,5.360787785113584,35.42525322775819,25.64397471668201,6.02396361471901,-25.327998949034328,-38.910844387114025,2.5404122200060537,-5.4510222655900975,-5.4510222656456015,40.848222569749794,41109.79729562154,34174.47025291189,34174.47025291189,75284.26754853342,76761.43928430011,76808.60514470877,34174.47025291189,110983.07539762065,110983.07539762065,110983.07539762065,139962.60899196268,134121.8440605038,5840.764931458902,0.0,90390.50489852087,54738.86291444931,39612.93553785729,28979.53359434203,68592.46913219932,22015.688209264063,1591.7417183595144,0.0,0.8814712019730437,2.8370884480408565,0.001494314320929203,1.0,1.0,-5.4510222655900975,348464.1329119441,1591432.533168817,4.566990926354442,1591432.533168817,4.566990926354442,0.7596978100973444,0.09935096457302268,3.8924501311030095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8924501311030095,1.2798729551443426,1.2801717344696715,3.0412785233547055,6444.104247569543,15279.126436820556,6478.561466698954,0.00033458299215952656,23222.007181606918,2367.985722097446,19364.853769296526,1974.6655350498413,0.8339009465398208,0.8339009465398208,35250.28032815434,35405.22815468563,0.9945324823033187,0.8,4254.335393085419,4273.035954225843,0.9945324823033187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.9468162293315,4632.441516551485,6.3251539234587435,5.360787785113584,-2.157168095157819,7.517955880271403,4.523097575244092,3.5,1.2923135929268834,0.6,0.0002334323654385558,0.8841792305122214,0.00026401023387907915,197.9546635488651,0.0,0.0,0.0,0.0,8.914838955697474e-05,0.00014428397588158104,0.0005616181808363236,0.09935096455572186,0.09935096455572186,0.09935096455572186,0.09913894907874868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481526.9796371036,597.7022510234118,0.0,0.09935096455572186,0.09935096457302268,0.09935096457302268,0.3955424461020871,0.3955424461020871,0.5,12.0665178218045,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,28979.53359434203,22015.688209264063,0.7596978100973444,1.0975587918177563,0.5993339766846707,41059.97430708969,25750.0,0.0,0.0,8031.368528542584,0.11748842373610814,2.937210593402701,3352.194116503933,4679.17441203865,8031.368528542584,58.39899316207735,0.6357598687018835,1.2135540752091232,1.2646224006910673,1.1523885827651905,0.003591027680604364,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33781.36852854258,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76145135300726,261.76145135300726,-11.388548646992717,246.08160815159766,277.44129455442175,122548.70095334756,122743.56013722786,-194.85918388030004,0.0,nan,277.44129455442175,4.291294554421768,271.1693572738674,-1.9806427261326007,264.89741999330533,-8.252580006694643,258.6254827126952,-14.524517287304775,252.35354543215644,-20.79645456784354,246.08160815159766,-27.068391848402314,1.0,1.0,26022.012520719443,26022.012520719443,276.6865694569034,3.5365694569034076,276.6865694569034,276.6865694569034,76751.28411030528,76808.60514470877,-57.32103440348874,0.0,8546.071908451686,8546.071908451686,0.8874803761657382,3911.9123817585246,276.6865694569034,3.5365694569034076,1.0,0.002,0.06602400601655228,0.0053842074400147835,0.00010220671391479942,0.0018977932861002013,0.05110335695739971,0.05110335695739971,0.0,1.5000587577640445e-14,0.9978518490944833,0.9978518490944833,0.0,0.09913754370851119,0.00021342086451149397,0.0,0.0,0.0,1601359.31280361,267.6989777344099,0.0,1.0,1280788.8448766458,2613.240628146761,,,,,,,,,,,,,,,,,,,6.0,15279.126436820556,1591.7417183595144,0.3955424461020871,6.173730061729009,4.523097575244092
438.0,-28.81180067511679,5.357522314275205,35.425167590384355,25.641789414826803,6.021883057939466,-25.328432301794894,-38.91124748680738,2.5385146856665237,-5.453341849816411,-5.4533418497734125,40.84803501289474,41111.30955538734,34169.19895105365,34169.19895105365,75280.508506441,76762.6537833015,76809.58599266493,34169.19895105365,110978.78494371858,110978.78494371858,110978.78494371858,139960.09591645742,134122.44402734571,5837.651889111692,0.0,90391.29171732283,54739.94749351271,39612.60469312236,28981.31097273884,68593.9156658612,22016.826134107196,1591.8827275448732,0.0,0.881459663044516,2.8368452088152054,0.001494314320929203,1.0,1.0,-5.453341849816411,348432.509411143,1591424.3016519195,4.567381798964322,1591424.3016519195,4.567381798964322,0.7596904831122802,0.09934965486168713,3.892532495897292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892532495897292,1.2798817643719789,1.2801805457537736,3.041321944146385,6444.19625101676,15279.161203720609,6478.517078078514,0.00033456084667352623,23221.71794650263,2367.9562283249256,19364.72108873954,1974.652005398331,0.8339056194443193,0.8339056194443192,35250.87704761818,35405.22815468563,0.9945535267510452,0.8,4254.407410803041,4273.035954225843,0.9945535267510452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.673427228137,4632.441516551485,6.32449830834663,5.357522314275205,-2.159907904545185,7.51743021882039,4.5227161339326445,3.5,1.2922046096950413,0.6,0.0002334323654385558,0.8842020450947389,0.00026400342176718716,197.9548663580413,0.0,0.0,0.0,0.0,8.914436058000365e-05,0.00014428800485855216,0.0005616457476801006,0.09934965484544514,0.09934965484544514,0.09934965484544514,0.09913793333129373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481556.61034411524,597.6926542138816,0.0,0.09934965484544514,0.09934965486168713,0.09934965486168713,0.39553668537001396,0.39553668537001396,0.5,12.060166177105792,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,28981.31097273884,22016.826134107196,0.7596904831122802,1.0974808447027855,0.5993433842682377,41059.97430708969,25750.0,0.0,0.0,8027.342441849167,0.11741893956648283,2.935473489162068,3350.657064262334,4676.685377586832,8027.342441849167,58.51644857436205,0.6353838721130018,1.2134779071412027,1.264637901659282,1.1523885827651905,0.003590205021383469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33777.34244184916,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76028586907654,261.76028586907654,-11.389714130923437,246.08129458067867,277.4392771574771,122544.85306032609,122739.71074153311,-194.85768120704734,0.0,nan,277.4392771574771,4.289277157477102,271.16768064212664,-1.9823193578733367,264.8960841267478,-8.253915873252197,258.62448761138756,-14.525512388612412,252.35289109604116,-20.797108903958815,246.08129458067867,-27.068705419321304,1.0,1.0,26022.012520719443,26022.012520719443,276.68436464456386,3.5343646445638797,276.68436464456386,276.68436464456386,76752.5260715576,76809.58599266493,-57.05992110732768,0.0,8546.071908451686,8546.071908451686,0.8874751747076376,3911.995158376779,276.68436464456386,3.5343646445638797,1.0,0.002,0.06623712365393919,0.0053828113103389155,0.00010253613337762537,0.0018974638666819676,0.05126806668881269,0.05126806668881269,0.0,5.959295557023125e-14,0.9978548729032756,0.9978548729032756,0.0,0.0991365372249931,0.00021311763669402514,0.0,0.0,0.0,1601356.6286524506,267.69665815018357,0.0,1.0,1280796.8104364837,2613.208126700311,,,,,,,,,,,,,,,,,,,4.0,15279.161203720609,1591.8827275448732,0.39553668537001396,6.173730061729009,4.5227161339326445
439.0,-28.812059684309446,5.3542673110615935,35.42508198988682,25.639691564161353,6.01989059482327,-25.328864656376236,-38.91164667494593,2.5366955674416714,-5.455652484259588,-5.45565248427037,40.84786480219438,41112.738379027855,34163.91885936974,34163.91885936974,75276.6572383976,76763.8027088803,76810.83142850897,34163.91885936974,110974.7502878787,110974.7502878787,110974.7502878787,139957.90533834515,134123.35821170296,5834.54712664221,0.0,90392.03961727313,54740.97528957888,39612.29369743806,28983.15505046645,68595.4487479045,22018.012698844697,1592.0265903976779,0.0,0.8814481058022289,2.836602924468644,0.001494314320929203,1.0,1.0,-5.455652484259588,348401.01016532374,1591416.8314542214,4.567773298645317,1591416.8314542214,4.567773298645317,0.7596830869691789,0.0993483639021182,3.892611667587998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892611667587998,1.279890209669778,1.2801889930230812,3.041363734309932,6444.284799358634,15279.195803760933,6478.474882093079,0.00033453956589037836,23221.43777400824,2367.9276586814294,19364.594962115323,1974.6391440619707,0.8339102492520992,0.8339102492520992,35251.45063118852,35405.22815468563,0.9945737553513956,0.8,4254.476636263419,4273.035954225843,0.9945737553513956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.398359365393,4632.441516551485,6.323842965068369,5.3542673110615935,-2.162639095549713,7.516906406611307,4.522332363204923,3.5,1.2920949609156922,0.6,0.0002334323654385558,0.8842256513323137,0.00026399637364832133,197.955076199092,0.0,0.0,0.0,0.0,8.914037086481004e-05,0.00014429199457374574,0.0005616727016173067,0.09934836389138957,0.09934836389138957,0.09934836389138957,0.09913712508382273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481586.25547111226,597.6830533791868,0.0,0.09934836389138957,0.0993483639021182,0.0993483639021182,0.3955308994214773,0.3955308994214773,0.5,12.053829012734642,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,28983.15505046645,22018.012698844697,0.7596830869691789,1.097400171767186,0.5993508188877297,41059.97430708969,25750.0,0.0,0.0,8023.318468940408,0.11734953318016844,2.9337383295042083,3349.1202944061774,4674.19817453423,8023.318468940408,58.6338345394344,0.6350082964294824,1.2134018788765237,1.2646533537630449,1.1523885827651905,0.0035893851350449757,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33773.31846894041,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75912761202693,261.75912761202693,-11.390872387973047,246.0809751714106,277.43728005264467,122541.84839807244,122735.4978169948,-193.64941892236646,0.0,nan,277.43728005264467,4.2872800526446895,271.1660190764034,-1.9839809235965618,264.8947581001709,-8.255241899829059,258.6234971238856,-14.526502876114364,252.3522361476463,-20.797763852353683,246.0809751714106,-27.069024828589363,1.0,1.0,26022.012520719443,26022.012520719443,276.68219974203095,3.5321997420309685,276.68219974203095,276.68219974203095,76753.88754959972,76810.83142850897,-56.94387890925282,0.0,8546.071908451686,8546.071908451686,0.8874701748795828,3912.074725925938,276.68219974203095,3.5321997420309685,1.0,0.002,0.06644975449395786,0.0053814192925940516,0.00010286479802169447,0.0018971352017371503,0.051432399010847236,0.051432399010847236,0.0,-2.411551860981298e-13,0.9978597449243978,0.9978597449243978,0.0,0.0991357330620239,0.00021263084009428548,0.0,0.0,0.0,1601353.9547806177,267.6943475157404,0.0,1.0,1280804.7451580625,2613.1757516513203,,,,,,,,,,,,,,,,,,,6.0,15279.195803760933,1592.0265903976779,0.3955308994214773,6.173730061729009,4.522332363204923
440.0,-28.812324822374173,5.351021794395718,35.42499661277096,25.63743368899452,6.017741373824083,-25.329318202823345,-38.9120678306557,2.5347347552655526,-5.457995764594045,-5.45799576454436,40.84770004798821,41114.299975652975,34158.75859666108,34158.75859666108,75273.05857231405,76765.06635624853,76812.00637596789,34158.75859666108,110970.76497262897,110970.76497262897,110970.76497262897,139955.81376320357,134124.36242560294,5831.451337600629,0.0,90392.86591693152,54742.09954021845,39611.9626407923,28985.048790574612,68597.0114313669,22019.233259454362,1592.1735342274353,0.0,0.8814363549870816,2.836357233688851,0.001494314320929203,1.0,1.0,-5.457995764594045,348369.0681645411,1591409.6007546633,4.568171362455783,1591409.6007546633,4.568171362455783,0.7596755630307788,0.09934710081190871,3.8926973077871945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8926973077871945,1.2798993129097864,1.280198098388191,3.0414090143835955,6444.380742401267,15279.230221587604,6478.427720024973,0.00033451641480387276,23221.139166434543,2367.897209183008,19364.453991537666,1974.6247690636117,0.8339149019669285,0.8339149019669285,35252.071075223525,35405.22815468563,0.9945956366747326,0.8,4254.551517285442,4273.035954225843,0.9945956366747326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.121644509174,4632.441516551485,6.323211664694877,5.351021794395718,-2.165390876342756,7.516412670738474,4.521946307759275,3.5,1.2919846593597928,0.6,0.0002334323654385558,0.8842498168629949,0.0002639891589310034,197.9552910060216,0.0,0.0,0.0,0.0,8.913616177199795e-05,0.00014429620366655785,0.0005617014435367225,0.0993471007973256,0.0993471007973256,0.0993471007973256,0.09913636629671578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481615.8545449405,597.673467501945,0.0,0.0993471007973256,0.09934710081190871,0.09934710081190871,0.39552511104030447,0.39552511104030447,0.5,12.04750697884464,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,28985.048790574612,22019.233259454362,0.7596755630307788,1.0973227113199633,0.5993599300865884,41059.97430708969,25750.0,0.0,0.0,8019.296587530756,0.11728020445447679,2.932005111361917,3347.5837944796185,4671.712793051138,8019.296587530756,58.75115113501943,0.6346331409874281,1.2133259900788829,1.2646687565702608,1.1523885827651905,0.0035885680427713207,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33769.29658753076,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7579604599754,261.7579604599754,-11.392039540024598,246.08064850159076,277.4352724183641,122537.16920465692,122732.3057811343,-195.1365764773942,0.0,nan,277.4352724183641,4.285272418364116,271.1643476350023,-1.9856523649976907,264.8934228516739,-8.256577148326073,258.62249806828476,-14.527501931715221,252.3515732849364,-20.798426715063584,246.08064850159076,-27.06935149840922,1.0,1.0,26022.012520719443,26022.012520719443,276.6799939456761,3.5299939456760967,276.6799939456761,276.6799939456761,76754.9276191023,76812.00637596789,-57.07875686559419,0.0,8546.071908451686,8546.071908451686,0.8874647665329946,3912.1607943261306,276.6799939456761,3.5299939456760967,1.0,0.002,0.06666188506840307,0.005380023200122396,0.00010319267815461964,0.0018968073220803371,0.05159633907730982,0.05159633907730982,0.0,2.349565854375957e-13,0.9978647532564545,0.9978647532564545,0.0,0.0991349702384194,0.00021213057348931283,0.0,0.0,0.0,1601351.243052304,267.69200423540593,0.0,1.0,1280812.7918793834,2613.142920204624,,,,,,,,,,,,,,,,,,,4.0,15279.230221587604,1592.1735342274353,0.39552511104030447,6.173730061729009,4.521946307759275
441.0,-28.812611090714444,5.3477865327509395,35.42491063609808,25.635478121135407,6.015896118093409,-25.329760369949064,-38.912479766271986,2.5330453958648786,-5.460305075100393,-5.460305075106582,40.84751199012216,41115.62395247641,34153.50839659556,34153.50839659556,75269.13234907197,76766.10340614703,76812.97339190463,34153.50839659556,110966.48178850018,110966.48178850018,110966.48178850018,139953.2952821024,134124.9390441595,5828.356237942905,0.0,90393.55372207901,54743.07426268348,39611.643843772814,28986.81349360221,68598.45733737503,22020.36236869634,1592.3137301372064,0.0,0.8814248690335789,2.8361151210576505,0.001494314320929203,1.0,1.0,-5.460305075100393,348337.5914668565,1591401.3473409165,4.568560460671195,1591401.3473409165,4.568560460671195,0.759668266867503,0.09934578229632661,3.8927717852279384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927717852279384,1.2799071560106676,1.2802059433200013,3.0414485667548634,6444.464549129829,15279.264507998896,6478.38849058483,0.0003344963176775806,23220.871581812004,2367.8699231452133,19364.336732115848,1974.6128119302564,0.833919461803629,0.833919461803629,35252.61064535782,35405.22815468563,0.9946146658803804,0.8,4254.6166376844285,4273.035954225843,0.9946146658803804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5401.843082849765,4632.441516551485,6.322565811848376,5.3477865327509395,-2.168116786678338,7.5159033194292775,4.521557689083505,3.5,1.2918736254524301,0.6,0.0002334323654385558,0.8842759090746288,0.0002639813694380033,197.95552293259195,0.0,0.0,0.0,0.0,8.913204500385355e-05,0.00014430032043470225,0.0005617282159875594,0.09934578231844839,0.09934578231844839,0.09934578231844839,0.09913534065588997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481645.2993594626,597.6639301816585,0.0,0.09934578231844839,0.09934578229632661,0.09934578229632661,0.3955193229712096,0.3955193229712096,0.5,12.041193727859872,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,28986.81349360221,22020.36236869634,0.759668266867503,1.0972423472861756,0.5993665972729545,41059.97430708969,25750.0,0.0,0.0,8015.277011735401,0.11721095326695798,2.9302738316739467,3346.047697565955,4669.229314169446,8015.277011735401,58.86839843871956,0.634258405124231,1.213250240413071,1.2646841147212886,1.1523885827651905,0.0035877534967337405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33765.2770117354,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75681174245364,261.75681174245364,-11.393188257546342,246.08031500487772,277.43330848003274,122535.56735300618,122727.62184994949,-192.05449694327663,0.0,nan,277.43330848003274,4.283308480032758,271.16270978501717,-1.9872902149828064,264.89211108998853,-8.257888910011445,258.62151239491175,-14.52848760508823,252.3509136998938,-20.799086300106183,246.08031500487772,-27.06968499512226,1.0,1.0,26022.012520719443,26022.012520719443,276.67779778837854,3.527797788378564,276.67779778837854,276.67779778837854,76756.82466000663,76812.97339190463,-56.14873189799255,0.0,8546.071908451686,8546.071908451686,0.8874600631186556,3912.2356441540783,276.67779778837854,3.527797788378564,1.0,0.002,0.06687371457964977,0.005378635362526372,0.00010352009634010607,0.0018964799035741686,0.05176004817005304,0.05176004817005304,0.0,-8.572526369321487e-14,0.9978677553582614,0.9978677553582614,0.0,0.09913395278434595,0.00021182951198066757,0.0,0.0,0.0,1601348.570557685,267.6896949248996,0.0,1.0,1280820.7218450943,2613.1105657049748,,,,,,,,,,,,,,,,,,,5.0,15279.264507998896,1592.3137301372064,0.3955193229712096,6.173730061729009,4.521557689083505
442.0,-28.812900142764335,5.3445602164177695,35.4248256920134,25.633231351990275,6.013758725979351,-25.330234255871606,-38.91291901292277,2.531092838859358,-5.4626601392594125,-5.462660139270431,40.847369836791145,41117.15862673022,34148.41752769755,34148.41752769755,75265.57615442778,76767.35296696385,76814.39209955576,34148.41752769755,110962.8096272533,110962.8096272533,110962.8096272533,139951.61947531754,134126.34186287678,5825.277612440755,0.0,90394.37783003983,54744.183488916955,39611.32704569208,28988.809848064247,68600.13689375632,22021.656363894654,1592.4656746008893,0.0,0.8814129698668876,2.8358682283348173,0.001494314320929203,1.0,1.0,-5.4626601392594125,348305.4934309297,1591395.1085880916,4.568963563888409,1591395.1085880916,4.568963563888409,0.759660589010527,0.09934455982238538,3.8928568459504906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8928568459504906,1.2799162211651114,1.2802150105906556,3.0414934833834764,6444.559722076012,15279.2983622624,6478.34155903702,0.00033447334155454453,23220.575892502125,2367.8397712268843,19364.196450578784,1974.5985071944838,0.8339240396200269,0.8339240396200269,35253.22688615417,35405.22815468563,0.9946363991457267,0.8,4254.691011420075,4273.035954225843,0.9946363991457267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5401.5628517094265,4632.441516551485,6.321951343561734,5.3445602164177695,-2.1708725791150343,7.515432795532804,4.521166754811324,3.5,1.2917619299460925,0.6,0.0002334323654385558,0.8843022558531879,0.0002639735044137559,197.955757114997,0.0,0.0,0.0,0.0,8.912765549051694e-05,0.00014430470994803885,0.0005617575780241229,0.09934455983115495,0.09934455983115495,0.09934455983115495,0.09913483132005667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481674.86308665207,597.6543564311896,0.0,0.09934455983115495,0.09934455982238538,0.09934455982238538,0.39551350990753587,0.39551350990753587,0.5,12.034901873762356,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,28988.809848064247,22021.656363894654,0.759660589010527,1.0971636437255872,0.5993742941127064,41059.97430708969,25750.0,0.0,0.0,8011.259569593054,0.11714177949540046,2.928544487385009,3344.5118990757223,4666.747670517331,8011.259569593054,58.98557652801489,0.6338840881785734,1.2131746295448687,1.264699424577518,1.1523885827651905,0.0035869416882697213,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33761.25956959305,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.755651296851,261.755651296851,-11.394348703148978,246.0799727859329,277.4313298077705,122530.75838552116,122724.77370885601,-194.01532333483993,0.0,nan,277.4313298077705,4.281329807770533,271.1610584034041,-1.9889415965958506,264.89078699906935,-8.259213000930629,258.62051559464976,-14.529484405350217,252.35024419027917,-20.799755809720807,246.0799727859329,-27.070027214067068,1.0,1.0,26022.012520719443,26022.012520719443,276.67560873120203,3.5256087312020554,276.67560873120203,276.67560873120203,76757.83687346936,76814.39209955576,-56.555226086391485,0.0,8546.071908451686,8546.071908451686,0.8874546913264689,3912.321130180243,276.67560873120203,3.5256087312020554,1.0,0.002,0.06708483664315382,0.0053772417650483776,0.00010384640646295336,0.0018961535942014823,0.05192320323147668,0.05192320323147668,0.0,6.644355204921126e-13,0.9978748502865238,0.9978748502865238,0.0,0.09913343775954342,0.00021112206284196303,0.0,0.0,0.0,1601345.8450346144,267.68733986074056,0.0,1.0,1280828.8088176989,2613.0775711974684,,,,,,,,,,,,,,,,,,,5.0,15279.2983622624,1592.4656746008893,0.39551350990753587,6.173730061729009,4.521166754811324
443.0,-28.81318701133638,5.341343996539929,35.424740103130816,25.63086807439106,6.01149427354615,-25.330718882873718,-38.913371111825086,2.529026146507482,-5.464967149683332,-5.464967149658729,40.84718134093109,41118.77724314392,34143.19094355306,34143.19094355306,75261.96818669699,76768.68748149346,76815.33061331061,34143.19094355306,110958.52155686368,110958.52155686368,110958.52155686368,139949.08834284235,134126.8915107986,5822.196832043763,0.0,90395.2440675328,54745.33383475517,39611.011369752916,28990.56678597869,68601.57815573161,22022.779902742794,1592.6054586332114,0.0,0.8814014956120508,2.835626389775502,0.001494314320929203,1.0,1.0,-5.464967149683332,348274.0525887065,1591386.836009084,4.569352279276542,1591386.836009084,4.569352279276542,0.7596533060331241,0.0993432431011886,3.892944129768274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892944129768274,1.279925816356673,1.280224608022162,3.041538876721461,6444.655905112149,15279.332151216642,6478.293923441837,0.00033445010762652865,23220.277778020292,2367.8093720098395,19364.05406459701,1974.5839878650722,0.8339286140205661,0.8339286140205661,35253.859229845075,35405.22815468563,0.9946587004184575,0.8,4254.767328604499,4273.035954225843,0.9946587004184575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5401.280679938241,4632.441516551485,6.321313956219631,5.341343996539929,-2.1735928003323686,7.5149367968722975,4.520773126938736,3.5,1.2916494648396388,0.6,0.0002334323654385558,0.8843284044476188,0.0002639656990146839,197.95598952895327,0.0,0.0,0.0,0.0,8.912313774969963e-05,0.00014430922768885618,0.000561787760802726,0.09934324307845505,0.09934324307845505,0.09934324307845505,0.09913378785984865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481704.1642347921,597.644865158787,0.0,0.09934324307845505,0.0993432431011886,0.0993432431011886,0.3955077225089912,0.3955077225089912,0.5,12.028618217494358,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,28990.56678597869,22022.779902742794,0.7596533060331241,1.0970880001600796,0.5993852962070447,41059.97430708969,25750.0,0.0,0.0,8007.244547201891,0.11707268301783066,2.926817075445764,3342.976576441539,4664.267970760352,8007.244547201891,59.10268548026346,0.6335101894904253,1.213099157141042,1.264714692334694,1.1523885827651905,0.003586132287255341,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33757.24454720189,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75446990310576,261.75446990310576,-11.39553009689422,246.07962265267784,277.429317153538,122524.7933171307,122722.31097234254,-197.51765521183793,0.0,nan,277.429317153538,4.279317153538045,271.15937825336147,-1.99062174663851,264.8894393532197,-8.260560646780277,258.6195004530061,-14.530499546993894,252.34956155283155,-20.800438447168432,246.07962265267784,-27.070377347322136,1.0,1.0,26022.012520719443,26022.012520719443,276.6734115389577,3.5234115389577028,276.6734115389577,276.6734115389577,76758.50446955726,76815.33061331061,-56.82614375335106,0.0,8546.071908451686,8546.071908451686,0.887449179117894,3912.4088504171154,276.6734115389577,3.5234115389577028,1.0,0.002,0.06729567450690563,0.0053758591329714205,0.00010417228382478532,0.0018958277159339097,0.05208614191239266,0.05208614191239266,0.0,-2.413052396788018e-13,0.9978776829008849,0.9978776829008849,0.0,0.09913240523767339,0.00021083786351520524,0.0,0.0,0.0,1601343.1750467946,267.68503285031665,0.0,1.0,1280836.730675434,2613.0452509244474,,,,,,,,,,,,,,,,,,,6.0,15279.332151216642,1592.6054586332114,0.3955077225089912,6.173730061729009,4.520773126938736
444.0,-28.813482131153975,5.3381386377165585,35.424653273226404,25.62871277276429,6.009449902027577,-25.331188927755576,-38.9138060278259,2.5271566998969557,-5.467239242666722,-5.467239242679034,40.84697434830621,41120.23763986713,34137.874755347,34137.874755347,75258.11239521414,76769.8689270531,76816.13234097844,34137.874755347,110954.00709632544,110954.00709632544,110954.00709632544,139946.22708078477,134127.11251654086,5819.114564243914,0.0,90396.02779282122,54746.39651059604,39610.70142469464,28992.21998445932,68602.92140915396,22023.830205078466,1592.7396570411158,0.0,0.8813902734507174,2.8353882274511135,0.001494314320929203,1.0,1.0,-5.467239242666722,348243.0897930549,1591377.7516923668,4.56973246084524,1591377.7516923668,4.56973246084524,0.759646216015327,0.09934187079743445,3.893026053142446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893026053142446,1.2799344959041832,1.280233289595865,3.0415822572172324,6444.747823177173,15279.365974278157,6478.249109227923,0.00033442794870617144,23219.990454431623,2367.780073157666,19363.920111912652,1974.570328492671,0.8339331641808222,0.8339331641808222,35254.45273623544,35405.22815468563,0.9946796320820447,0.8,4254.838958538193,4273.035954225843,0.9946796320820447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.996826968502,4632.441516551485,6.320661879467918,5.3381386377165585,-2.176286226126559,7.514424863843118,4.520377167636284,3.5,1.291536333610367,0.6,0.0002334323654385558,0.8843553060288368,0.00026395766932950826,197.95622862843805,0.0,0.0,0.0,0.0,8.911879191415557e-05,0.00014431357352440022,0.0005618165015525779,0.09934187078911697,0.09934187078911697,0.09934187078911697,0.09913255214323642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481733.35681654036,597.6354079003679,0.0,0.09934187078911697,0.09934187079743445,0.09934187079743445,0.39550190805741914,0.39550190805741914,0.5,12.022338660324916,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,28992.21998445932,22023.830205078466,0.759646216015327,1.0970103145661687,0.5993948478465276,41059.97430708969,25750.0,0.0,0.0,8003.231688385618,0.11700366371251152,2.925091592812785,3341.4415732117336,4661.790115173885,8003.231688385618,59.21972537270137,0.6331367084010359,1.2130238228693404,1.2647299125432878,1.1523885827651905,0.0035853255810154496,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33753.23168838562,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7532906271786,261.7532906271786,-11.396709372821363,246.07926661957362,277.4273146347982,122521.39131744581,122718.55489099423,-197.16357354843655,0.0,nan,277.4273146347982,4.277314634798245,271.1577050316988,-1.9922949683011666,264.88809542873685,-8.26190457126313,258.61848582566466,-14.531514174335314,252.34887622259936,-20.80112377740062,246.07926661957362,-27.07073338042636,1.0,1.0,26022.012520719443,26022.012520719443,276.6712332583551,3.521233258355096,276.6712332583551,276.6712332583551,76759.75206568984,76816.13234097844,-56.38027528859675,0.0,8546.071908451686,8546.071908451686,0.887444005415067,3912.491183408158,276.6712332583551,3.521233258355096,1.0,0.002,0.06750636797553353,0.00537448425347908,0.00010449794210493811,0.0018955020586782756,0.052248971052469055,0.052248971052469055,0.0,7.832137716157206e-13,0.9978791071138357,0.9978791071138357,0.0,0.09913117733036192,0.00021069346707253665,0.0,0.0,0.0,1601340.5453952542,267.68276075733326,0.0,1.0,1280844.5325315804,2613.013420798239,,,,,,,,,,,,,,,,,,,4.0,15279.365974278157,1592.7396570411158,0.39550190805741914,6.173730061729009,4.520377167636284
