time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
445.0,-28.81379713266889,5.334943132260683,35.42456639246741,25.626764154899888,6.007612402729718,-25.331656179180836,-38.91424048980696,2.5254714474654594,-5.469544223657294,-5.469544223612171,40.846799220288354,41121.53509956449,34132.6814827893,34132.6814827893,75254.2165823538,76770.89360799496,76817.24083237005,34132.6814827893,110949.92231515935,110949.92231515935,110949.92231515935,139943.95961662923,134127.91701253815,5816.042604091093,0.0,90396.71578976304,54747.35727438224,39610.398350423115,28994.037301469878,68604.435651893,22024.99720455776,1592.8822043808234,0.0,0.8813787581660512,2.8351466339265374,0.001494314320929203,1.0,1.0,-5.469544223657294,348211.681026722,1591370.0658532002,4.57012257934873,1591370.0658532002,4.57012257934873,0.7596388517938888,0.0993405588972173,3.893100069182934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893100069182934,1.2799423203678908,1.2802411158861509,3.0416214912434096,6444.830955370689,15279.399622477433,6478.210001980462,0.00033440799851790453,23219.72571558765,2367.7530773085255,19363.803217732933,1974.558408603645,0.8339376379770845,0.8339376379770845,35254.98895459195,35405.22815468563,0.994698543398567,0.8,4254.903674413109,4273.035954225843,0.994698543398567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.711470045757,4632.441516551485,6.320034253283321,5.334943132260683,-2.179000231730315,7.5139433639909985,4.5199791243854675,3.5,1.2914226069672765,0.6,0.0002334323654385558,0.8843840208960364,0.000263949098946912,197.9564838362671,0.0,0.0,0.0,0.0,8.911445081086626e-05,0.00014431791462768954,0.0005618440834213949,0.0993405589420812,0.0993405589420812,0.0993405589420812,0.09913168167085645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481762.639814914,597.6259227434053,0.0,0.0993405589420812,0.0993405588972173,0.0993405588972173,0.39549605019693496,0.39549605019693496,0.5,12.01607234073483,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,28994.037301469878,22024.99720455776,0.7596388517938888,1.0969293146612642,0.5994005301380222,41059.97430708969,25750.0,0.0,0.0,7999.220822647179,0.11693472145794252,2.9233680364485606,3339.9067856513884,4659.314036995791,7999.220822647179,59.336696282443164,0.6327636442529353,1.2129486263984908,1.2647450815827455,1.1523885827651905,0.003584521759722841,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33749.22082264718,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7521300831478,261.7521300831478,-11.397869916852187,246.07890420583314,277.4253559604685,122519.92733879035,122713.95911640498,-194.03177761462155,0.0,nan,277.4253559604685,4.2753559604685165,271.1560656094947,-1.9939343905052738,264.8867752586615,-8.26322474133849,258.61748490769514,-14.532515092304834,252.348194556734,-20.801805443265977,246.07890420583314,-27.071095794166837,1.0,1.0,26022.012520719443,26022.012520719443,276.66905798512903,3.519057985129052,276.66905798512903,276.66905798512903,76761.59412591804,76817.24083237005,-55.64670645201113,0.0,8546.071908451686,8546.071908451686,0.8874393310664416,3912.5655695288488,276.66905798512903,3.519057985129052,1.0,0.002,0.06771662445937006,0.005373105044867086,0.0001048229137675325,0.0018951771133757407,0.05241145688376625,0.05241145688376625,0.0,2.7143273306079463e-11,0.9978834779260715,0.9978834779260715,0.0,0.09913030241147494,0.00021025648574235858,0.0,0.0,0.0,1601337.8776041258,267.6804557763427,0.0,1.0,1280852.447214936,2612.981130919789,,,,,,,,,,,,,,,,,,,3.0,15279.399622477433,1592.8822043808234,0.39549605019693496,6.173730061729009,4.5199791243854675
446.0,-28.814105980660305,5.331756365206411,35.424480471621834,25.624352821055822,6.005299254243694,-25.332165457126493,-38.91471130829302,2.5233587321777065,-5.471887904158109,-5.471887904143609,40.846653161703834,41123.15750653198,34127.62422710151,34127.62422710151,75250.78173363348,76772.25762102402,76818.5923253965,34127.62422710151,110946.21655249801,110946.21655249801,110946.21655249801,139942.22226325548,134129.23735724858,5812.9849060068855,0.0,90397.60576361489,54748.50565486661,39610.11123194253,28996.005710757458,68606.11694269998,22026.27129772334,1593.0326182761823,0.0,0.8813669294069514,2.8349010008341167,0.001494314320929203,1.0,1.0,-5.471887904158109,348179.7472030143,1591363.6558054273,4.570523324774389,1591363.6558054273,4.570523324774389,0.7596312236051064,0.09933931631879414,3.89318872238433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89318872238433,1.2799521296353518,1.2802509274435314,3.0416674438390667,6444.928323406725,15279.432862542712,6478.161306840675,0.00033438444588418224,23219.425568522685,2367.722470825683,19363.65766470143,1974.5435663250378,0.8339421493248175,0.8339421493248175,35255.63121098675,35405.22815468563,0.9947211945528475,0.8,4254.981187955878,4273.035954225843,0.9947211945528475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.424404050122,4632.441516551485,6.319433747004593,5.331756365206411,-2.1817392990954896,7.513495664301901,4.519578711302472,3.5,1.2913082032292778,0.6,0.0002334323654385558,0.8844121757979382,0.0002639406962347024,197.95673405927536,0.0,0.0,0.0,0.0,8.910974665742902e-05,0.00014432261878112677,0.0005618751918236556,0.09933931629306034,0.09933931629306034,0.09933931629306034,0.09913112268192326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481791.964780924,597.6164252280298,0.0,0.09933931629306034,0.09933931631879414,0.09933931631879414,0.395490185607534,0.395490185607534,0.5,12.009826531845789,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,28996.005710757458,22026.27129772334,0.7596312236051064,1.096852366626188,0.599409489111272,41059.97430708969,25750.0,0.0,0.0,7995.212169407849,0.11686585613285971,2.9216464033214904,3338.372350144893,4656.839819262956,7995.212169407849,59.453598286481956,0.6323909963899331,1.2128735673981985,1.2647602042196566,1.1523885827651905,0.003583720569092083,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33745.21216940785,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75094218381946,261.75094218381946,-11.399057816180516,246.07853331041574,277.4233510572152,122513.37486240036,122711.98018481043,-198.6053224100572,0.0,nan,277.4233510572152,4.273351057215223,271.15438750783863,-1.9956124921613423,264.8854239585422,-8.264576041457758,258.61646040915633,-14.533539590843645,252.3474968597489,-20.802503140251076,246.07853331041574,-27.07146668958424,1.0,1.0,26022.012520719443,26022.012520719443,276.66687244661193,3.5168724466119556,276.66687244661193,276.66687244661193,76762.07382899626,76818.5923253965,-56.51849640024011,0.0,8546.071908451686,8546.071908451686,0.887433732312947,3912.654665996252,276.66687244661193,3.5168724466119556,1.0,0.002,0.0679262019595125,0.005371721197499485,0.00010514682288945849,0.0018948531764396064,0.05257341144472925,0.05257341144472925,0.0,-6.709350956757287e-13,0.9978902864615128,0.9978902864615128,0.0,0.09912973881825232,0.00020957750054182366,0.0,0.0,0.0,1601335.164943598,267.67811209584187,0.0,1.0,1280860.4946757932,2612.94829992334,,,,,,,,,,,,,,,,,,,6.0,15279.432862542712,1593.0326182761823,0.395490185607534,6.173730061729009,4.519578711302472
447.0,-28.814423019123293,5.328580687538993,35.4243930304904,25.622207682486646,6.0032692958067715,-25.332653787575406,-38.91516396598888,2.5215000654913977,-5.4741369457356654,-5.474136945722577,40.84643744584272,41124.60580830951,34122.28729911482,34122.28729911482,75246.89310742433,76773.42631080093,76819.31975896933,34122.28729911482,110941.60705808415,110941.60705808415,110941.60705808415,139939.20560671433,134129.28771929172,5809.917887422592,0.0,90398.39155538588,54749.57105771766,39609.80055296469,28997.598548630172,68607.39910159487,22027.27909487941,1593.1634921710177,0.0,0.8813558584090242,2.8346653023252837,0.001494314320929203,1.0,1.0,-5.4741369457356654,348149.1050441651,1591354.1887559416,4.570898404446759,1591354.1887559416,4.570898404446759,0.7596242515716862,0.09933791450757656,3.893270843303833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893270843303833,1.2799607594878495,1.280259559310621,3.041711095003918,6445.020814987049,15279.466215383527,6478.11587415395,0.00033436212493967075,23219.13763355691,2367.693109630395,19363.521863360456,1974.5297184421242,0.833946642160206,0.833946642160206,35256.22614104582,35405.22815468563,0.994742176689849,0.8,4255.052989711301,4273.035954225843,0.994742176689849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.135399424817,4632.441516551485,6.318783655452283,5.328580687538993,-2.18441009161212,7.512990779151114,4.519175608461535,3.5,1.29119303098901,0.6,0.0002334323654385558,0.8844410783576993,0.0002639320709436197,197.9569909187122,0.0,0.0,0.0,0.0,8.910522417276607e-05,0.00014432714126578973,0.0005619046509874927,0.09933791448198623,0.09933791448198623,0.09933791448198623,0.09912977888421397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481820.9457424797,597.6070354046992,0.0,0.09933791448198623,0.09933791450757656,0.09933791450757656,0.39548434357704304,0.39548434357704304,0.5,12.00358246152008,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,28997.598548630172,22027.27909487941,0.7596242515716862,1.0967751888684425,0.5994193971325392,41059.97430708969,25750.0,0.0,0.0,7991.205971059646,0.11679706761623429,2.9199266904058545,3336.838417266093,4654.367553793553,7991.205971059646,59.570431461689736,0.6320187641571114,1.2127986455391393,1.26477528572861,1.1523885827651905,0.0035829217281549957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33741.205971059644,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74975690283327,261.74975690283327,-11.400243097166708,246.0781566351751,277.4213571704866,122510.14808672016,122708.31564768146,-198.16756096130342,0.0,nan,277.4213571704866,4.271357170486624,271.1527170634145,-1.9972829365854636,264.88407695639523,-8.265923043604744,258.6154368493142,-14.534563150685756,252.34679674221408,-20.803203257785896,246.0781566351751,-27.071843364824872,1.0,1.0,26022.012520719443,26022.012520719443,276.6647085240889,3.514708524088917,276.6647085240889,276.6647085240889,76763.30961815538,76819.31975896933,-56.01014081394533,0.0,8546.071908451686,8546.071908451686,0.8874285460744873,3912.7371975203523,276.6647085240889,3.514708524088917,1.0,0.002,0.06813570215415707,0.005370356696874346,0.00010547062984317687,0.00189452936870533,0.052735314921588436,0.052735314921588436,0.0,-1.4514930056497288e-12,0.9978910348855871,0.9978910348855871,0.0,0.09912841431134155,0.00020950019623501424,0.0,0.0,0.0,1601332.561747169,267.6758630542643,0.0,1.0,1280868.217075739,2612.9167956187052,,,,,,,,,,,,,,,,,,,4.0,15279.466215383527,1593.1634921710177,0.39548434357704304,6.173730061729009,4.519175608461535
448.0,-28.814746512241705,5.3254147974234325,35.42430557774672,25.620047142170392,6.001212985581499,-25.333150562480863,-38.91562542468307,2.5196170371429902,-5.476429884285892,-5.476429884282606,40.846262228509396,41126.04594431236,34117.10853154878,34117.10853154878,75243.15447586114,76774.60375659622,76820.43001833663,34117.10853154878,110937.53854988542,110937.53854988542,110937.53854988542,139936.94296003116,134130.08048607755,5806.86247395359,0.0,90399.17223076275,54750.61442365365,39609.508674565666,28999.404410145737,68608.9130847114,22028.4382429498,1593.3052425659423,0.0,0.8813444039879691,2.8344250193673517,0.001494314320929203,1.0,1.0,-5.476429884285892,348117.86698896287,1591346.499082964,4.571286480775254,1591346.499082964,4.571286480775254,0.7596169194165563,0.099336590910356,3.893351233620848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893351233620848,1.2799695025710405,1.2802683044348369,3.041753124430213,6445.109870297975,15279.499393846963,6478.072620572321,0.0003343406641233233,23218.85871742704,2367.664668100426,19363.392575510436,1974.5165347504435,0.8339510917036218,0.8339510917036218,35256.80853121758,35405.22815468563,0.9947627166528135,0.8,4255.123278035174,4273.035954225843,0.9947627166528135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5399.844974902664,4632.441516551485,6.318164445482764,5.3254147974234325,-2.187109101584572,7.512523899008004,4.518770539640542,3.5,1.291077297040155,0.6,0.0002334323654385558,0.8844705704015515,0.00026392327031591,197.95725300829355,0.0,0.0,0.0,0.0,8.910061397602421e-05,0.0001443317514625316,0.000561934202607305,0.09933659090449806,0.09933659090449806,0.09933659090449806,0.09912890696904712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481850.0572372478,597.597605125913,0.0,0.09933659090449806,0.099336590910356,0.099336590910356,0.39547844903346896,0.39547844903346896,0.5,11.997351946877334,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,28999.404410145737,22028.4382429498,0.7596169194165563,1.0966964945641748,0.5994271603389788,41059.97430708969,25750.0,0.0,0.0,7987.201708695732,0.11672835578727245,2.9182088946818086,3335.3046686751004,4651.897040020632,7987.201708695732,59.68719588481757,0.6316469469008245,1.2127238604929589,1.2647903149813895,1.1523885827651905,0.003582125824736648,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33737.201708695735,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74857078172454,261.74857078172454,-11.401429218275439,246.077773876521,277.41936768693074,122506.50737846798,122704.81540025503,-198.30802178707006,0.0,nan,277.41936768693074,4.269367686930764,271.15104892485095,-1.998951075149023,264.88273016280147,-8.267269837198512,258.614411400664,-14.535588599335995,252.3460926385791,-20.80390736142087,246.077773876521,-27.07222612347897,1.0,1.0,26022.012520719443,26022.012520719443,276.6625455001118,3.5125455001117984,276.6625455001118,276.6625455001118,76764.46412098875,76820.43001833663,-55.965897347879945,0.0,8546.071908451686,8546.071908451686,0.8874234691104328,3912.817989788952,276.6625455001118,3.5125455001117984,1.0,0.002,0.06834475702624461,0.005368985664752771,0.0001057937348579209,0.0018942062664935315,0.05289686742896045,0.05289686742896045,0.0,1.3514523701518844e-12,0.9978954897873932,0.9978954897873932,0.0,0.09912753604029961,0.0002090548700563905,0.0,0.0,0.0,1601329.9076663246,267.6735701157141,0.0,1.0,1280876.0901006141,2612.884677379149,,,,,,,,,,,,,,,,,,,4.0,15279.499393846963,1593.3052425659423,0.39547844903346896,6.173730061729009,4.518770539640542
449.0,-28.815077610375013,5.322258794437343,35.42421796727651,25.617895752098434,5.999168695374056,-25.33365297984413,-38.91609526528043,2.5177440658181505,-5.478714179487326,-5.478714179415734,40.846082771182274,41127.49149502978,34111.9200332272,34111.9200332272,75239.41152825698,76775.77264748508,76821.50113727902,34111.9200332272,110933.42117050622,110933.42117050622,110933.42117050622,139934.60321589024,134130.79100753993,5803.812208350316,0.0,90399.95248436577,54751.671335725856,39609.20127626657,29001.18204538403,68610.3833216506,22029.57745700962,1593.4454819315051,0.0,0.8813330099758052,2.8341856581638516,0.001494314320929203,1.0,1.0,-5.478714179487326,348086.7488754821,1591338.623360639,4.571672516984822,1591338.623360639,4.571672516984822,0.7596096401358907,0.09933525588765965,3.8934317608719047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934317608719047,1.2799781990769852,1.2802770029709332,3.041795370952042,6445.199385608287,15279.532432434187,6478.028991606032,0.00033431908206411345,23218.57888787587,2367.636133427406,19363.262165610548,1974.5032366415187,0.8339555258363178,0.8339555258363178,35257.39191100111,35405.22815468563,0.9947832916028293,0.8,4255.193685794703,4273.035954225843,0.9947832916028293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5399.552861996743,4632.441516551485,6.317545342192037,5.322258794437343,-2.189799888585478,7.512058683022821,4.518363130601579,3.5,1.290960894457594,0.6,0.0002334323654385558,0.8845007568741317,0.00026391426307368807,197.95752126006988,0.0,0.0,0.0,0.0,8.909592026646598e-05,0.00014433644517208982,0.0005619640998843607,0.09933525586663013,0.09933525586663013,0.09933525586663013,0.09912797858059007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481879.08999825455,597.5881999144295,0.0,0.09933525586663013,0.09933525588765965,0.09933525588765965,0.395472549374392,0.395472549374392,0.5,11.991133627755431,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,-7.156586434575729e-11,29001.18204538403,22029.57745700962,0.7596096401358907,1.096618440033034,0.5994353843239882,41059.97430708969,25750.0,0.0,0.0,7983.1996659107435,0.11665972052541514,2.916493013135376,3333.771280310604,4649.428385600139,7983.1996659107435,59.80389163249581,0.6312755439686962,1.2126492119322683,1.2648052981368882,1.1523885827651905,0.0035813325309854128,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33733.199665910746,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7473843746221,261.7473843746221,-11.402615625377905,246.07738493624714,277.41738381298774,122502.98616282151,122701.3420035745,-198.35584075298482,0.0,nan,277.41738381298774,4.2673838129877595,271.14938403765905,-2.0006159623409303,264.8813842623174,-8.26861573768258,258.61338448693914,-14.536615513060838,252.34538471158183,-20.804615288418148,246.07738493624714,-27.072615063752835,1.0,1.0,26022.012520719443,26022.012520719443,276.6603865396299,3.5103865396299057,276.6603865396299,276.6603865396299,76765.63821919121,76821.50113727902,-55.862918087805156,0.0,8546.071908451686,8546.071908451686,0.8874183834791054,3912.898919676264,276.6603865396299,3.5103865396299057,1.0,0.002,0.06855340169057848,0.005367618323095761,0.00010611620373482014,0.0018938837956791234,0.05305810186741007,0.05305810186741007,0.0,-5.860563770387905e-13,0.9978995910083135,0.9978995910083135,0.0,0.09912661122300173,0.00020864466465792054,0.0,0.0,0.0,1601327.2635148566,267.67128582051265,0.0,1.0,1280883.9333458364,2612.8526811833626,,,,,,,,,,,,,,,,,,,6.0,15279.532432434187,1593.4454819315051,0.395472549374392,6.173730061729009,4.518363130601579
450.0,-28.815416017530712,5.319112620974498,35.42413024770965,25.615743873082124,5.997129591160124,-25.33416145676616,-38.91656597899271,2.5158750312971674,-5.480995765777379,-5.48099576576433,40.84590440179207,41128.92344434596,34106.740642365585,34106.740642365585,75235.66408671153,76776.94053163957,76822.58277116221,34106.740642365585,110929.3234135278,110929.3234135278,110929.3234135278,139932.28496585667,134131.51700927698,5800.767956579686,0.0,90400.74037575307,54752.723291987924,39608.90787085016,29002.961552328878,68611.86942317904,22030.718100030692,1593.5857478110684,0.0,0.881321625219898,2.8339465967513453,0.001494314320929203,1.0,1.0,-5.480995765777379,348055.66984465474,1591330.7954145146,4.5720582460982815,1591330.7954145146,4.5720582460982815,0.7596023619960862,0.09933392000970366,3.8935133694238795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935133694238795,1.2799868774215204,1.2802856833413803,3.041838504834673,6445.290781129658,15279.565307884508,6477.984038819709,0.00033429701987961233,23218.294583416213,2367.607142440713,19363.12779872399,1974.4895350322474,0.8339599503812912,0.8339599503812912,35257.983121808655,35405.22815468563,0.994804142828417,0.8,4255.265038675869,4273.035954225843,0.994804142828417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5399.259093760319,4632.441516551485,6.316929795382706,5.319112620974498,-2.192486581773595,7.5115992027480925,4.517953427696481,3.5,1.290843836484709,0.6,0.0002334323654385558,0.8845316108647153,0.0002639050572882896,197.95779543428063,0.0,0.0,0.0,0.0,8.909121806362412e-05,0.00014434114737493168,0.000561994187062279,0.09933391998290787,0.09933391998290787,0.09933391998290787,0.0991270618860017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481908.06790525606,597.5788123055053,0.0,0.09933391998290787,0.09933392000970366,0.09933392000970366,0.3954666392753116,0.3954666392753116,0.5,11.984927882422092,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,29002.961552328878,22030.718100030692,0.7596023619960862,1.0965400698045225,0.5994432711150038,41059.97430708969,25750.0,0.0,0.0,7979.199818390887,0.11659116171033707,2.914779042758424,3332.238238463916,4646.961579926971,7979.199818390887,59.92051878123443,0.6309045547096157,1.2125746995306403,1.264820234721786,1.1523885827651905,0.0035805418703679596,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33729.19981839089,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7461975404465,261.7461975404465,-11.403802459553503,246.07698972289162,277.41540535798714,122499.5309631928,122697.95819457651,-198.4272313837209,0.0,nan,277.41540535798714,4.265405357987163,271.1477222309989,-2.0022777690010685,264.8800391039725,-8.269960896027499,258.6123559769281,-14.537644023071891,252.34467284990066,-20.805327150099316,246.07698972289162,-27.073010277108352,1.0,1.0,26022.012520719443,26022.012520719443,276.6582315183155,3.50823151831554,276.6582315183155,276.6582315183155,76766.8123341355,76822.58277116221,-55.770437026716536,0.0,8546.071908451686,8546.071908451686,0.8874132295393671,3912.980936270999,276.6582315183155,3.50823151831554,1.0,0.002,0.06876162464554374,0.005366253563339749,0.00010643801739098753,0.0018935619811418561,0.053219008695493765,0.053219008695493765,0.0,-1.4671562575951924e-12,0.9979038081214666,0.9979038081214666,0.0,0.09912569705331643,0.00020822295638722545,0.0,0.0,0.0,1601324.6224240086,267.6690042342226,0.0,1.0,1280891.7671883726,2612.8207239002063,,,,,,,,,,,,,,,,,,,6.0,15279.565307884508,1593.5857478110684,0.3954666392753116,6.173730061729009,4.517953427696481
451.0,-28.815770584064303,5.3159766752672795,35.42404262434302,25.613821867760294,5.995318019141123,-25.3346617237133,-38.917031698487676,2.5142091584463957,-5.483256924922898,-5.483256924919783,40.84573173837856,41130.17491167051,34101.515657826865,34101.515657826865,75231.69056949738,76777.93608888409,76823.80963588886,34101.515657826865,110925.32529371572,110925.32529371572,110925.32529371572,139930.07184419327,134132.34113991016,5797.730704283101,0.0,90401.41907708945,54753.65789853078,39608.62353173186,29004.746550477535,68613.3700822094,22031.86382896848,1593.7257679961024,0.0,0.8813103261142642,2.8337096913791604,0.001494314320929203,1.0,1.0,-5.483256924922898,348024.8712153769,1591323.2179072471,4.572441079713665,1591323.2179072471,4.572441079713665,0.75959511628988,0.09933258180495778,3.8935857721829197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935857721829197,1.279994612540254,1.280293420265835,3.041876687633693,6445.371685898971,15279.598025874144,6477.945931014031,0.00033427759765791026,23218.037142766305,2367.5808908002537,19363.013891942643,1974.4779197730768,0.8339642913343899,0.8339642913343899,35258.50763943928,35405.22815468563,0.9948226419467741,0.8,4255.32834239713,4273.035954225843,0.9948226419467741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.963669368187,4632.441516551485,6.316307674249935,5.3159766752672795,-2.1951567369065303,7.51113341217381,4.5175414300259185,3.5,1.2907261228645481,0.6,0.0002334323654385558,0.8845639394190107,0.00026389541223201593,197.95808270147805,0.0,0.0,0.0,0.0,8.90865659763072e-05,0.00014434579946224861,0.0005620227510605802,0.09933258181347632,0.09933258181347632,0.09933258181347632,0.09912621348255886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481937.0030304627,597.569438620479,0.0,0.09933258181347632,0.09933258180495778,0.09933258180495778,0.39546072036904895,0.39546072036904895,0.5,11.978736832840402,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,29004.746550477535,22031.86382896848,0.75959511628988,1.096458175416223,0.5994483999603899,41059.97430708969,25750.0,0.0,0.0,7975.202176309374,0.11652267922194638,2.913066980548657,3330.705550669738,4644.4966256396365,7975.202176309374,60.037077407423105,0.6305339784737354,1.2125003229626088,1.2648351250066683,1.1523885827651905,0.0035797538269694107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33725.20217630937,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74502957264696,261.74502957264696,-11.404970427353021,246.07658865438586,277.4134704908969,122498.2567058284,122693.52966721948,-195.2729613910752,0.0,nan,277.4134704908969,4.263470490896907,271.1460941236191,-2.003905876380884,264.8787177563112,-8.271282243688802,258.6113413889889,-14.538658611011101,252.34396502167988,-20.8060349783201,246.07658865438586,-27.07341134561412,1.0,1.0,26022.012520719443,26022.012520719443,276.6561139180652,3.506113918065239,276.6561139180652,276.6561139180652,76768.5235054377,76823.80963588886,-55.286130451160716,0.0,8546.071908451686,8546.071908451686,0.8874086569693829,3913.0537010438343,276.6561139180652,3.506113918065239,1.0,0.002,0.0689693513017579,0.005364895219576209,0.00010675906429219926,0.0018932409359930034,0.05337953214609963,0.05337953214609963,0.0,2.852024172383949e-13,0.997908776231889,0.997908776231889,0.0,0.09912485514893943,0.00020772665601835743,0.0,0.0,0.0,1601322.0049049775,267.6667430750771,0.0,1.0,1280899.530794073,2612.7890536873288,,,,,,,,,,,,,,,,,,,5.0,15279.598025874144,1593.7257679961024,0.39546072036904895,6.173730061729009,4.5175414300259185
452.0,-28.816124246489807,5.312849739929299,35.423956190291655,25.61155871897938,5.99316142803957,-25.335195678991447,-38.91752500841392,2.5122328612855482,-5.485559994862001,-5.485559994857875,40.8455908145384,41131.66643800541,34096.43889562126,34096.43889562126,75228.10533362668,76779.18109077608,76825.29823984724,34096.43889562126,110921.73713546849,110921.73713546849,110921.73713546849,139928.4359575915,134133.7266545003,5794.709303091178,0.0,90402.25339028236,54754.73874042474,39608.349610952915,29006.698822123002,68615.04843307592,22033.12809808972,1593.8744868973736,0.0,0.8812986865217803,2.833468411022798,0.001494314320929203,1.0,1.0,-5.485559994862001,347993.50393032806,1591317.0333441189,4.57283545632713,1591317.0333441189,4.57283545632713,0.7595875777937668,0.09933132086702115,3.8936700588753173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8936700588753173,1.2800037891680873,1.2803025990359018,3.0419207285362253,6445.465003286674,15279.630408857336,6477.899466344874,0.0003342550338846373,23217.748813671944,2367.551489415034,19362.875005937116,1974.4637573419177,0.8339686660118892,0.8339686660118892,35259.11824708549,35405.22815468563,0.9948441774451342,0.8,4255.402036271232,4273.035954225843,0.9948441774451342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.666686533537,4632.441516551485,6.315714763549229,5.312849739929299,-2.1978540353989087,7.510703775328208,4.517127274105865,3.5,1.2906077926016757,0.6,0.0002334323654385558,0.8845961868089359,0.00026388579209303656,197.95836923700432,0.0,0.0,0.0,0.0,8.908163853209926e-05,0.00014435072690645653,0.0005620541033325574,0.09933132085982946,0.09933132085982946,0.09933132085982946,0.09912571324997477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481965.9818829029,597.5600521425657,0.0,0.09933132085982946,0.09933132086702115,0.09933132086702115,0.3954548012834159,0.3954548012834159,0.5,11.972568605621154,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,29006.698822123002,22033.12809808972,0.7595875777937668,1.0963791041698505,0.5994554748164816,41059.97430708969,25750.0,0.0,0.0,7971.206650032556,0.11645427294038455,2.9113568235096112,3329.1731629645283,4642.033487068028,7971.206650032556,60.1535675873316,0.6301638146124701,1.212426081903661,1.2648499671046898,1.1523885827651905,0.003578968499034762,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33721.20665003256,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74384575777293,261.74384575777293,-11.406154242227046,246.07617981489037,277.41151170063677,122493.23627110806,122691.15871266228,-197.92244155420616,0.0,nan,277.41151170063677,4.261511700636788,271.1444453235327,-2.005554676467284,264.8773789463378,-8.272621053662192,258.61031256920046,-14.539687430799518,252.34324619203963,-20.806753807960348,246.07617981489037,-27.07382018510961,1.0,1.0,26022.012520719443,26022.012520719443,276.6539850338787,3.5039850338787346,276.6539850338787,276.6539850338787,76769.25861427563,76825.29823984724,-56.03962557160412,0.0,8546.071908451686,8546.071908451686,0.8874033338541916,3913.1384091696937,276.6539850338787,3.5039850338787346,1.0,0.002,0.0691763220139024,0.005363532091906908,0.00010707892878556723,0.0018929210715434594,0.05353946439278361,0.05353946439278361,0.0,3.29026736411997e-13,0.9979163600222032,0.9979163600222032,0.0,0.09912435015581526,0.00020697071120588816,0.0,0.0,0.0,1601319.338794277,267.664440005138,0.0,1.0,1280907.438196504,2612.756797441669,,,,,,,,,,,,,,,,,,,4.0,15279.630408857336,1593.8744868973736,0.3954548012834159,6.173730061729009,4.517127274105865
453.0,-28.816483861189816,5.309732913484982,35.423868856503084,25.60934980809691,5.9910629273364355,-25.335729182347507,-38.918022020347394,2.510308249722698,-5.487816605165733,-5.487816605172601,40.84539198101866,41133.135520571326,34091.23268525301,34091.23268525301,75224.36820582434,76780.38465690897,76826.13499804231,34091.23268525301,110917.36768329532,110917.36768329532,110917.36768329532,139925.73234617274,134134.04865892607,5791.683687246672,0.0,90403.06663215705,54755.81750062775,39608.0545905881,29008.3646628774,68616.4192534655,22034.187853177893,1594.0089257928757,0.0,0.8812875068627439,2.8332320137327276,0.001494314320929203,1.0,1.0,-5.487816605165733,347962.7715679215,1591308.3073958282,4.573214255724506,1591308.3073958282,4.573214255724506,0.7595804902913226,0.0993299492400747,3.8937530102954327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8937530102954327,1.2800127259283658,1.280311537882418,3.041964295684152,6445.5573168452165,15279.662798133942,6477.853660283696,0.0003342327223214636,23217.463047379537,2367.522349362885,19362.738088554914,1974.4497956544706,0.8339730335326326,0.8339730335326326,35259.71917888617,35405.22815468563,0.9948653717774902,0.8,4255.474562373283,4273.035954225843,0.9948653717774902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.36789395048,4632.441516551485,6.315099925563861,5.309732913484982,-2.200516799947698,7.51024971343268,4.516710609737686,3.5,1.2904887456393388,0.6,0.0002334323654385558,0.8846289782355863,0.0002638760103745892,197.95866059588417,0.0,0.0,0.0,0.0,8.907667436496438e-05,0.0001443556910735914,0.000562085406671074,0.09932994920991105,0.09932994920991105,0.09932994920991105,0.09912454598349688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481994.6522682912,597.5507624511544,0.0,0.09932994920991105,0.0993299492400747,0.0993299492400747,0.3954489147422115,0.3954489147422115,0.5,11.966406505520244,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,29008.3646628774,22034.187853177893,0.7595804902913226,1.0963027366372677,0.5994649089546287,41059.97430708969,25750.0,0.0,0.0,7967.213503555351,0.1163859427460253,2.90964856865063,3327.641239283676,4639.5722642716755,7967.213503555351,60.26998939710988,0.6297940624784915,1.212351976030238,1.2648647667756234,1.1523885827651905,0.003578185580258747,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33717.21350355535,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7426537169311,261.7426537169311,-11.407346283068875,246.07576411731583,277.4095433165348,122489.03616320303,122688.3339074781,-199.2977442750587,0.0,nan,277.4095433165348,4.259543316534803,271.1427874767061,-2.0072125232939015,264.8760316368069,-8.273968363193092,258.6092757970469,-14.540724202953072,252.34251995717645,-20.807480042823528,246.07576411731583,-27.07423588268415,1.0,1.0,26022.012520719443,26022.012520719443,276.65182633500257,3.5018263350025904,276.65182633500257,276.65182633500257,76770.2665355254,76826.13499804231,-55.86846251691168,0.0,8546.071908451686,8546.071908451686,0.8873980950472542,3913.22177534691,276.65182633500257,3.5018263350025904,1.0,0.002,0.06938307818575701,0.005362179274119523,0.00010739846846209112,0.0018926015296339314,0.053699234231045556,0.053699234231045556,0.0,-1.9039774097617812e-12,0.9979184910960827,0.9979184910960827,0.0,0.09912319306630582,0.00020675617376887285,0.0,0.0,0.0,1601316.72639269,267.66218339483424,0.0,1.0,1280915.185983325,2612.725192855388,,,,,,,,,,,,,,,,,,,4.0,15279.662798133942,1594.0089257928757,0.3954489147422115,6.173730061729009,4.516710609737686
454.0,-28.816856190058708,5.30662599758712,35.42378096422834,25.60720124691727,5.989023520821292,-25.33626821892462,-38.918523642327614,2.5084355508863037,-5.490075507342283,-5.490075507235625,40.84520119606363,41134.54476593845,34086.0524101549,34086.0524101549,75220.59717609335,76781.53991221242,76827.06322675842,34086.0524101549,110913.11563691331,110913.11563691331,110913.11563691331,139923.1849315467,134134.52203378125,5788.662897765463,0.0,90403.85018720804,54756.855045626915,39607.77237953458,29010.06929463341,68617.84167416798,22035.275368795108,1594.145221970825,0.0,0.8812762841692877,2.832995391952,0.001494314320929203,1.0,1.0,-5.490075507342283,347932.01012717676,1591299.9346988522,4.573594519564892,1591299.9346988522,4.573594519564892,0.7595733448617246,0.09932858436037732,3.893833259421747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893833259421747,1.2800214217563661,1.2803202357404118,3.0420063236745447,6445.646369113638,15279.695056377903,6477.809939688331,0.0003342112283227823,23217.18578176443,2367.494076138583,19362.607404769584,1974.4364696170032,0.8339773643013029,0.8339773643013029,35260.30053180077,35405.22815468563,0.9948858756658145,0.8,4255.544725511206,4273.035954225843,0.9948858756658145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.067539841777,4632.441516551485,6.314491650683199,5.30662599758712,-2.2031788792960807,7.509804876883201,4.516291783326865,3.5,1.290369080950533,0.6,0.0002334323654385558,0.8846629303843572,0.0002638658831755695,197.9589622566537,0.0,0.0,0.0,0.0,8.907166441178674e-05,0.00014436070102676906,0.0005621164990114725,0.09932858433900336,0.09932858433900336,0.09932858433900336,0.09912348010985815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482023.3186856085,597.5414742407297,0.0,0.09932858433900336,0.09932858436037732,0.09932858436037732,0.3954429940228128,0.3954429940228128,0.5,11.960253377563372,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,-1.0663825378287584e-10,29010.06929463341,22035.275368795108,0.7595733448617246,1.096225053729882,0.5994730198782112,41059.97430708969,25750.0,0.0,0.0,7963.2224939281,0.11631768851947422,2.907942212986853,3326.1096311929264,4637.112862735174,7963.2224939281,60.38634291278842,0.6294247214257258,1.2122780050197288,1.2648795188182216,1.1523885827651905,0.003577405344264488,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33713.2224939281,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7414591621147,261.7414591621147,-11.408540837885255,246.07534114972293,277.4075771745043,122485.4811235677,122685.19917979022,-199.7180562225052,0.0,nan,277.4075771745043,4.25757717450432,271.14112996953827,-2.0088700304617078,264.87468276456923,-8.275317235430748,258.60823555966385,-14.541764440336124,252.3417883546894,-20.808211645310564,246.07534114972293,-27.074658850277046,1.0,1.0,26022.012520719443,26022.012520719443,276.64967604760204,3.4996760476020654,276.64967604760204,276.64967604760204,76771.41627899026,76827.06322675842,-55.64694776815304,0.0,8546.071908451686,8546.071908451686,0.8873930268844756,3913.302425718856,276.64967604760204,3.4996760476020654,1.0,0.002,0.06958953422464473,0.0053608275180080005,0.00010771754007624452,0.0018922824590974897,0.05385877003812226,0.05385877003812226,0.0,-8.26265705161644e-13,0.997921484123321,0.997921484123321,0.0,0.09912212832077623,0.00020645603960108916,0.0,0.0,0.0,1601314.1112644167,267.6599244926577,0.0,1.0,1280922.9415396175,2612.693557119189,,,,,,,,,,,,,,,,,,,6.0,15279.695056377903,1594.145221970825,0.3954429940228128,6.173730061729009,4.516291783326865
455.0,-28.817242217742074,5.303528744286079,35.42369284396638,25.605276692099892,5.987213344892546,-25.33679666139687,-38.91901237713171,2.506767787460829,-5.4923389804160365,-5.492338980405897,40.84501885845367,41135.77091013003,34080.904219855656,34080.904219855656,75216.67512998568,76782.52964279152,76828.07908634612,34080.904219855656,110908.98330620177,110908.98330620177,110908.98330620177,139920.79629650648,134135.14765715436,5785.6486393521145,0.0,90404.53755213141,54757.77881521738,39607.50970768226,29011.81299030472,68619.32269798698,22036.390796693464,1594.2834287148462,0.0,0.8812650049069033,2.8327583070213826,0.001494314320929203,1.0,1.0,-5.4923389804160365,347901.18858225696,1591291.9327487727,4.573976706528358,1591291.9327487727,4.573976706528358,0.7595661396293183,0.0993272350259927,3.893906154431514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893906154431514,1.2800291660716179,1.2803279818635314,3.042044867135199,6445.728038081676,15279.727047927523,6477.770964388078,0.0003341915877572362,23216.927672806207,2367.467756349641,19362.490904988903,1974.4245899454863,0.8339816179755786,0.8339816179755785,35260.828606829906,35405.22815468563,0.9949045005556832,0.8,4255.60845857278,4273.035954225843,0.9949045005556832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5397.765593204642,4632.441516551485,6.31389111501263,5.303528744286079,-2.20584194978762,7.509370694073699,4.515870751886819,3.5,1.290248786253377,0.6,0.0002334323654385558,0.8846981331935267,0.0002638553837521128,197.95927501717057,0.0,0.0,0.0,0.0,8.906678341982366e-05,0.00014436558201873212,0.0005621460283108285,0.09932723133529568,0.09932723133529568,0.09932723133529568,0.0991225090334838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482051.9710980134,597.5321907799192,0.0,0.09932723133529568,0.0993272350259927,0.0993272350259927,0.3954370505907716,0.3954370505907716,0.5,11.95411170909957,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,29011.81299030472,22036.390796693464,0.7595661396293183,1.096144237112854,0.599477950127549,41059.97430708969,25750.0,0.0,0.0,7959.233662137856,0.11624951014156869,2.9062377535392145,3324.5783652087275,4634.655296929129,7959.233662137856,60.50262821027842,0.6290557908093539,1.21220416855047,1.2648942241692112,1.1523885827651905,0.0035766277399145907,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33709.233662137856,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7402821442262,261.7402821442262,-11.40971785577375,246.07491195168333,277.40565233675517,122484.22609484177,122681.0121491771,-196.78605433532712,0.0,nan,277.40565233675517,4.25565233675519,271.139504259777,-2.01049574022295,264.8733561827192,-8.276643817280785,258.6072081057225,-14.542791894277457,252.34106002870024,-20.808939971299736,246.07491195168333,-27.075088048316644,1.0,1.0,26022.012520719443,26022.012520719443,276.64753144302995,3.4975314430299704,276.64753144302995,276.64753144302995,76773.21935983046,76828.07908634612,-54.8597265156568,0.0,8546.071908451686,8546.071908451686,0.8873884231569594,3913.3756852036718,276.64753144302995,3.4975314430299704,1.0,0.002,0.06979561099093351,0.005359476729186327,0.00010803602062169028,0.001891963986054454,0.05401801031084514,0.05401801031084514,0.0,6.676144012618401e-12,0.9979252743070369,0.9979252743070369,0.0,0.09912115825947329,0.00020607676651940892,0.0,0.0,0.0,1601311.490770696,267.65766101958394,0.0,1.0,1280930.7126895871,2612.661858319818,,,,,,,,,,,,,,,,,,,3.0,15279.727047927523,1594.2834287148462,0.3954370505907716,6.173730061729009,4.515870751886819
456.0,-28.81762240385429,5.300439979025235,35.423605638111795,25.602902273554378,5.984943485955636,-25.337365814932014,-38.91954099582506,2.504686898338228,-5.494643408670925,-5.494643408678947,40.844868980475624,41137.33658620484,34075.8989007465,34075.8989007465,75213.23548695134,76783.84883953434,76829.3787758035,34075.8989007465,110905.27767655,110905.27767655,110905.27767655,139919.00363394475,134136.35539212244,5782.64824182231,0.0,90405.42378109334,54758.91153287102,39607.235831358135,29013.72595739476,68620.9617887529,22037.626258111468,1594.4304024210057,0.0,0.881253387419896,2.832516948384717,0.001494314320929203,1.0,1.0,-5.494643408670925,347869.8115559924,1591285.3553240774,4.574370360585163,1591285.3553240774,4.574370360585163,0.7595586409850512,0.09932595268843544,3.8939938121377193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8939938121377193,1.2800388288812667,1.28033764692891,3.0420903837276616,6445.824482279262,15279.758752633263,6477.722089773265,0.00033416821034435573,23216.63262517171,2367.4376698639917,19362.344815494536,1974.4096929628913,0.8339859241474012,0.8339859241474012,35261.46362498885,35405.22815468563,0.994926897358008,0.8,4255.685098537163,4273.035954225843,0.994926897358008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5397.462012061891,4632.441516551485,6.3133188940646425,5.300439979025235,-2.208531698151075,7.50897167717631,4.515447457136983,3.5,1.290127844896281,0.6,0.0002334323654385558,0.8847328047729529,0.0002638450435874377,197.95958304579898,0.0,0.0,0.0,0.0,8.906150438592568e-05,0.00014437086105263013,0.0005621792395919362,0.09932595267290564,0.09932595267290564,0.09932595267290564,0.09912189393484212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482080.68472180766,597.5228889050289,0.0,0.09932595267290564,0.09932595268843544,0.09932595268843544,0.3954310945046221,0.3954310945046221,0.5,11.947989948307068,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,29013.72595739476,22037.626258111468,0.7595586409850512,1.0960679291918483,0.5994864472002682,41059.97430708969,25750.0,0.0,0.0,7955.247059886938,0.11618140749337684,2.9045351873344183,3323.0474744587573,4632.19958542818,7955.247059886938,60.618845365372,0.6286872699858049,1.2121304663017392,1.2649088840001554,1.1523885827651905,0.003575852703704302,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33705.24705988694,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7390782163565,261.7390782163565,-11.41092178364346,246.07447448602116,277.40368194667695,122478.08042519119,122679.36555938482,-201.2851341936463,0.0,nan,277.40368194667695,4.253681946676977,271.1378404545761,-2.012159545423856,264.8719989624483,-8.27800103755169,258.6061574702801,-14.543842529719882,252.34031597813652,-20.80968402186346,246.07447448602116,-27.075525513978818,1.0,1.0,26022.012520719443,26022.012520719443,276.6453790950894,3.495379095089447,276.6453790950894,276.6453790950894,76773.69747613302,76829.3787758035,-55.681299670482986,0.0,8546.071908451686,8546.071908451686,0.8873828870616278,3913.463781198408,276.6453790950894,3.495379095089447,1.0,0.002,0.07000102552738632,0.005358120905664335,0.00010835346396522293,0.0018916465363508388,0.05417673198261146,0.05417673198261146,0.0,3.160618468334153e-13,0.9979319147732049,0.9979319147732049,0.0,0.09912053815304314,0.0002054145353923059,0.0,0.0,0.0,1601308.8227860685,267.65535659132905,0.0,1.0,1280938.6243478414,2612.6295869426003,,,,,,,,,,,,,,,,,,,4.0,15279.758752633263,1594.4304024210057,0.3954310945046221,6.173730061729009,4.515447457136983
