time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
457.0,-28.818018860177634,5.297362379995458,35.42351713744784,25.600996368471556,5.9831541884166395,-25.337901555324425,-38.9200383570045,2.503036883016213,-5.496840510933282,-5.4968405109235,40.84465720122361,41138.55263201313,34070.574821276845,34070.574821276845,75209.12745328998,76784.82227855371,76830.21305557745,34070.574821276845,110900.7878768543,110900.7878768543,110900.7878768543,139916.07237973795,134136.43219859368,5779.6401811442765,0.0,90406.10573483359,54759.83608615114,39606.96627631383,29015.284502883653,68622.2507791975,22038.6115485096,1594.5584843937418,0.0,0.8812425665036925,2.832286845862817,0.001494314320929203,1.0,1.0,-5.496840510933282,347839.8979463748,1591276.0613832737,4.574737029242675,1591276.0613832737,4.574737029242675,0.7595517992015318,0.09932452061518421,3.8940663285274915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940663285274915,1.280046490990505,1.2803453108268257,3.04212882573839,6445.905936287081,15279.790561497555,6477.683159294125,0.0003341486166058536,23216.37540494075,2367.4114407000097,19362.22844968716,1974.3978269528495,0.8339901518635258,0.8339901518635258,35261.98895284538,35405.22815468563,0.9949454255093519,0.8,4255.7485000441075,4273.035954225843,0.9949454255093519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5397.156553648855,4632.441516551485,6.312689743684153,5.297362379995458,-2.2111442831425414,7.508506663137999,4.515021560857106,3.5,1.2900061602448873,0.6,0.0002334323654385558,0.8847689616976548,0.00026383426130891424,197.95990425765217,0.0,0.0,0.0,0.0,8.90565377682165e-05,0.0001443758276703393,0.000562209049184356,0.09932452062383083,0.09932452062383083,0.09932452062383083,0.09912058644584698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482109.08210046997,597.513686149311,0.0,0.09932452062383083,0.09932452061518421,0.09932452061518421,0.3954251597466741,0.3954251597466741,0.5,11.941871923382433,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,29015.284502883653,22038.6115485096,0.7595517992015318,1.095987476354962,0.599492907400876,41059.97430708969,25750.0,0.0,0.0,7951.262940885519,0.11611338045619712,2.9028345114049254,3321.5171165993665,4629.745824286153,7951.262940885519,60.73499445374248,0.6283191583127545,1.212056897953753,1.2649235038685802,1.1523885827651905,0.003575079940380534,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33701.26294088552,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73789447958137,261.73789447958137,-11.412105520418606,246.07403181441327,277.4017571447342,122477.14519794568,122675.05457873123,-197.90938078555965,0.0,nan,277.4017571447342,4.251757144734199,271.1362120786993,-2.0137879213006613,264.8706670126299,-8.279332987370083,258.6051219465443,-14.544878053455705,252.3395768804674,-20.810423119532572,246.07403181441327,-27.075968185586703,1.0,1.0,26022.012520719443,26022.012520719443,276.6432796142764,3.493279614276446,276.6432796142764,276.6432796142764,76775.4032091189,76830.21305557745,-54.809846458549146,0.0,8546.071908451686,8546.071908451686,0.8873783072114179,3913.536660170129,276.6432796142764,3.493279614276446,1.0,0.002,0.07020629346522876,0.0053567871253653015,0.00010867070147613446,0.001891329298831633,0.05433535073806723,0.05433535073806723,0.0,3.077672665330322e-13,0.9979333609034722,0.9979333609034722,0.0,0.09911925267763698,0.00020526793754722337,0.0,0.0,0.0,1601306.2789884086,267.6531594890667,0.0,1.0,1280946.1674337154,2612.5988194858687,,,,,,,,,,,,,,,,,,,5.0,15279.790561497555,1594.5584843937418,0.3954251597466741,6.173730061729009,4.515021560857106
458.0,-28.81841252185009,5.294293136758281,35.42342960075966,25.59865020392465,5.980913463265966,-25.338479923344565,-38.92057591639457,2.500980866312394,-5.499139981053361,-5.4991399810665955,40.844508019924994,41140.0902035817,34065.5899168856,34065.5899168856,75205.6801204673,76786.11714671046,76831.5073710538,34065.5899168856,110897.0972879394,110897.0972879394,110897.0972879394,139914.29537119166,134137.64396276066,5776.651408431006,0.0,90406.98054182474,54760.953604770555,39606.69659672687,29017.19808325228,68623.89467997914,22039.847505605925,1594.7053912007189,0.0,0.8812309706201561,2.832046038166167,0.001494314320929203,1.0,1.0,-5.499139981053361,347808.59275851847,1591269.5145807876,4.5751299643295384,1591269.5145807876,4.5751299643295384,0.7595443034290261,0.09932323774036803,3.894152924548052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894152924548052,1.2800560385602573,1.2803548606254058,3.042173785553951,6446.001200741224,15279.822031742415,6477.634940290827,0.0003341255274717998,23216.083778301338,2367.381703058775,19362.084319859485,1974.3831298006442,0.8339944197632526,0.8339944197632526,35262.616274698135,35405.22815468563,0.9949675510478649,0.8,4255.8242111458685,4273.035954225843,0.9949675510478649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5396.849807384029,4632.441516551485,6.312124875196021,5.294293136758281,-2.213826138775015,7.508119275533296,4.514593885114832,3.5,1.2898839671756661,0.6,0.0002334323654385558,0.8848048653270949,0.0002638235554370064,197.96022320628992,0.0,0.0,0.0,0.0,8.905117002150787e-05,0.00014438119541704793,0.000562242454383041,0.09932323771251761,0.09932323771251761,0.09932323771251761,0.09911998589823443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482137.68338433135,597.5044202758024,0.0,0.09932323771251761,0.09932323774036803,0.09932323774036803,0.39541918166529344,0.39541918166529344,0.5,11.935774367316277,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,29017.19808325228,22039.847505605925,0.7595443034290261,1.0959109865620666,0.5995009521892412,41059.97430708969,25750.0,0.0,0.0,7947.280718206703,0.11604542891155822,2.901135722788953,3319.9869311150997,4627.293787091603,7947.280718206703,60.85107555094457,0.6279514551491242,1.2119834631876654,1.264938071095961,1.1523885827651905,0.003574310118543368,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33697.280718206704,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7366864780102,261.7366864780102,-11.413313521989778,246.07358126225358,277.3997916937541,122471.33677305034,122673.30300349805,-201.96623044770683,0.0,nan,277.3997916937541,4.249791693754105,271.13454960747805,-2.0154503925219274,264.86930752118667,-8.280692478813307,258.6040654348476,-14.545934565152379,252.3388233485411,-20.81117665145888,246.07358126225358,-27.076418737746394,1.0,1.0,26022.012520719443,26022.012520719443,276.6411315956411,3.49113159564115,276.6411315956411,276.6411315956411,76775.94921411024,76831.5073710538,-55.55815694355988,0.0,8546.071908451686,8546.071908451686,0.8873728381265285,3913.623689170792,276.6411315956411,3.49113159564115,1.0,0.002,0.0704108962480355,0.0053554362326063715,0.00010898688347963573,0.0018910131153773845,0.05449344173981786,0.05449344173981786,0.0,-1.1429798080220266e-12,0.9979400310673714,0.9979400310673714,0.0,0.09911863495633479,0.00020460278403324346,0.0,0.0,0.0,1601303.6165951225,267.6508600189466,0.0,1.0,1280954.0618679351,2612.566619466624,,,,,,,,,,,,,,,,,,,6.0,15279.822031742415,1594.7053912007189,0.39541918166529344,6.173730061729009,4.514593885114832
459.0,-28.818814005111058,5.291234456272314,35.423340692323556,25.596540129650407,5.978917131095882,-25.33904089148448,-38.92109583886338,2.4991440184976246,-5.501350605015261,-5.501350604962368,40.844293359082656,41141.45042916951,34060.342668066514,34060.342668066514,75201.79309723602,76787.23825145382,76832.21744606023,34060.342668066514,110892.56011412674,110892.56011412674,110892.56011412674,139911.31511942335,134137.66072460212,5773.6543948212375,0.0,90407.755210973,54761.96739271378,39606.43090917692,29018.755005296607,68625.18591447352,22040.830697354835,1594.8337429643066,0.0,0.8812200870962692,2.831814549962115,0.001494314320929203,1.0,1.0,-5.501350605015261,347778.49921569164,1591260.0942542958,4.575498766723354,1591260.0942542958,4.575498766723354,0.7595374334058047,0.09932180614994371,3.894232351531269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894232351531269,1.2800645684911067,1.2803633925475209,3.0422155627052843,6446.089721511779,15279.853544758236,6477.5911900249475,0.0003341041399075161,23215.809189049378,2367.3537027475622,19361.953547387006,1974.3697947196042,0.8339986510795329,0.8339986510795329,35263.191659912365,35405.22815468563,0.9949878448762044,0.8,4255.893654045578,4273.035954225843,0.9949878448762044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5396.541178347495,4632.441516551485,6.311513531060708,5.291234456272314,-2.2164438701488565,7.507678326421171,4.514163600704943,3.5,1.2897610287728407,0.6,0.0002334323654385558,0.8848414839381944,0.0002638126372642593,197.96054849311582,0.0,0.0,0.0,0.0,8.904597867098762e-05,0.00014438638676756818,0.0005622741384709703,0.09932180611918298,0.09932180611918298,0.09932180611918298,0.09911863691559533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482165.9572089655,597.4952569809163,0.0,0.09932180611918298,0.09932180614994371,0.09932180614994371,0.3954132273873842,0.3954132273873842,0.5,11.929679287211114,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,29018.755005296607,22040.830697354835,0.7595374334058047,1.0958337248216539,0.5995094932120614,41059.97430708969,25750.0,0.0,0.0,7943.301002290009,0.1159775527412181,2.89943881853045,3318.457295562821,4624.843706727188,7943.301002290009,60.96708873241463,0.6275841598550759,1.2119101616855623,1.2649525989829884,1.1523885827651905,0.0035735425337682595,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33693.30100229001,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73548012983815,261.73548012983815,-11.414519870161826,246.07312513306235,277.3978351266031,122468.35744598768,122670.04723807417,-201.6897920864975,0.0,nan,277.3978351266031,4.2478351266031495,271.13289312789647,-2.0171068721035113,264.86795112923414,-8.282048870765834,258.60300913048,-14.54699086951996,252.33806713175298,-20.811932868247,246.07312513306235,-27.07687486693763,1.0,1.0,26022.012520719443,26022.012520719443,276.6390040596265,3.4890040596264953,276.6390040596265,276.6390040596265,76777.14179076056,76832.21744606023,-55.075655299660866,0.0,8546.071908451686,8546.071908451686,0.8873678217919241,3913.7035132889255,276.6390040596265,3.4890040596264953,1.0,0.002,0.07061539832624011,0.005354103506694128,0.00010930292667413866,0.0018906970711383634,0.05465146333706933,0.05465146333706933,0.0,-2.1874980125902166e-12,0.9979410152866804,0.9979410152866804,0.0,0.09911730406938168,0.00020450208056202237,0.0,0.0,0.0,1601301.056998698,267.6486493949847,0.0,1.0,1280961.6511825144,2612.535664508003,,,,,,,,,,,,,,,,,,,4.0,15279.853544758236,1594.8337429643066,0.3954132273873842,6.173730061729009,4.514163600704943
460.0,-28.819222061516918,5.288185234000166,35.42325171652821,25.59440836720171,5.976896789791905,-25.339610176385833,-38.921624527405925,2.4972849058441833,-5.503597960636398,-5.503597960688534,40.84411359831309,41142.82301649131,34055.22999024029,34055.22999024029,75198.0530067316,76788.373376994,76833.26025654227,34055.22999024029,110888.49024678256,110888.49024678256,110888.49024678256,139908.98530320698,134138.31750868718,5770.667794519806,0.0,90408.53797054061,54762.98761466995,39606.16706207851,29020.495056424414,68626.66211850292,22041.94399561972,1594.9714268177468,0.0,0.8812088785401208,2.8315792306759144,0.001494314320929203,1.0,1.0,-5.503597960636398,347747.90773517586,1591252.205539595,4.5758785894734935,1591252.205539595,4.5758785894734935,0.759530254489583,0.09932044071116658,3.8943120423470003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943120423470003,1.2800732019308931,1.2803720280027366,3.042257299405008,6446.178156570228,15279.884887959513,6477.547410536373,0.0003340827678165082,23215.535115684706,2367.3257550422118,19361.82268756593,1974.3564507314866,0.8340028602004889,0.8340028602004889,35263.768954024155,35405.22815468563,0.995008206114529,0.8,4255.963327329,4273.035954225843,0.995008206114529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5396.231153872775,4632.441516551485,6.310928686922444,5.288185234000166,-2.2190849328752633,7.507270166875429,4.5137313873196065,3.5,1.2896375392341732,0.6,0.0002334323654385558,0.8848787037504611,0.00026380154076392434,197.9608791066824,0.0,0.0,0.0,0.0,8.904070007928125e-05,0.00014439166535927455,0.0005623062012231611,0.09932044069210338,0.09932044069210338,0.09932044069210338,0.09911769590094034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482194.33850116475,597.4860604215066,0.0,0.09932044069210338,0.09932044071116658,0.09932044071116658,0.395407224964937,0.395407224964937,0.5,11.923596942761996,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,29020.495056424414,22041.94399561972,0.759530254489583,1.0957556536391257,0.5995165981619045,41059.97430708969,25750.0,0.0,0.0,7939.323309526097,0.11590975182716383,2.897743795679093,3316.927913075569,4622.395396450527,7939.323309526097,61.0830340734709,0.6272172717920116,1.2118369931304602,1.2649670770813777,1.1523885827651905,0.0035727777366108522,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33689.323309526095,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73427235427056,261.73427235427056,-11.415727645729419,246.0726630872524,277.3958816212923,122465.06723407478,122666.9956732125,-201.92843913772393,0.0,nan,277.3958816212923,4.2458816212923125,271.1312379144541,-2.018762085545859,264.8665942077336,-8.283405792266365,258.6019505008529,-14.548049499147055,252.33730679403766,-20.81269320596232,246.0726630872524,-27.07733691274757,1.0,1.0,26022.012520719443,26022.012520719443,276.6368787260987,3.4868787260987233,276.6368787260987,276.6368787260987,76778.25513874639,76833.26025654227,-55.00511779588123,0.0,8546.071908451686,8546.071908451686,0.8873627887756859,3913.7836025587353,276.6368787260987,3.4868787260987233,1.0,0.002,0.07081948110294252,0.005352765561701904,0.00010961830964565235,0.0018903816897111023,0.054809154822826174,0.054809154822826174,0.0,-6.432454395521869e-13,0.9979452087038998,0.9979452087038998,0.0,0.09911635793406844,0.00020408277709814106,0.0,0.0,0.0,1601298.4547999525,267.6464020393636,0.0,1.0,1280969.3665033192,2612.5041961342577,,,,,,,,,,,,,,,,,,,6.0,15279.884887959513,1594.9714268177468,0.395407224964937,6.173730061729009,4.5137313873196065
461.0,-28.819638131767004,5.285146006877445,35.4231627419283,25.592377921007596,5.9749769046082015,-25.340176628075074,-38.92214899007229,2.495515401582876,-5.505819766955426,-5.5058197670098865,40.843935681057964,41144.10493087754,34050.05513720587,34050.05513720587,75194.16006808341,76789.43273163828,76834.41649818598,34050.05513720587,110884.47163539185,110884.47163539185,110884.47163539185,139906.6898070709,134139.002664775,5767.687142295917,0.0,90409.27334014534,54763.94554199381,39605.91977572392,29022.218171679073,68628.137947403,22043.04651207896,1595.1077013410968,0.0,0.8811977972034184,2.8313466018238795,0.001494314320929203,1.0,1.0,-5.505819766955426,347717.6661141254,1591244.3977546464,4.576254107354958,1591244.3977546464,4.576254107354958,0.7595231481510039,0.09931906425743425,3.894387714313576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894387714313576,1.2800814193509458,1.2803802473411008,3.0422968847467464,6446.262033159261,15279.916086096013,6477.506569782692,0.0003340625406038662,23215.27284195453,2367.2990105647223,19361.700611820117,1974.3440024697647,0.8340070238946209,0.8340070238946209,35264.317132707605,35405.22815468563,0.9950275405250479,0.8,4256.029486688672,4273.035954225843,0.9950275405250479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5395.919507409737,4632.441516551485,6.310334149804858,5.285146006877445,-2.2217059481547814,7.506851955032227,4.513296929361296,3.5,1.2895134083889417,0.6,0.0002334323654385558,0.8849166562643369,0.00026379022678134145,197.96121621432567,0.0,0.0,0.0,0.0,8.90354639657598e-05,0.000144396901472796,0.0005623375190806046,0.09931906424740566,0.09931906424740566,0.09931906424740566,0.09911677437664522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482222.663395619,597.4768820147727,0.0,0.09931906424740566,0.09931906425743425,0.09931906425743425,0.395401215558024,0.395401215558024,0.5,11.917528246446395,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,29022.218171679073,22043.04651207896,0.7595231481510039,1.0956753646108344,0.5995223848621773,41059.97430708969,25750.0,0.0,0.0,7935.347878110507,0.115842026051611,2.896050651290272,3315.3989317579126,4619.948946352594,7935.347878110507,61.198911649313686,0.6268507903225699,1.2117639572063006,1.264981510617375,1.1523885827651905,0.0035720154494356337,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33685.34787811051,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7330718146817,261.7330718146817,-11.416928185318284,246.07219572959275,277.39394789977996,122462.75660847228,122663.47526289902,-200.71865442676037,0.0,nan,277.39394789977996,4.243947899779982,271.12959746571846,-2.0204025342815157,264.8652470317577,-8.284752968242287,258.60089659763275,-14.549103402367223,252.33654616360857,-20.813453836391403,246.07219572959275,-27.077804270407228,1.0,1.0,26022.012520719443,26022.012520719443,276.6347922148762,3.4847922148762223,276.6347922148762,276.6347922148762,76779.52823655584,76834.41649818598,-54.88826163014164,0.0,8546.071908451686,8546.071908451686,0.8873580095595646,3913.859652885144,276.6347922148762,3.4847922148762223,1.0,0.002,0.07102310168650754,0.00535143486439421,0.00010993298009106444,0.0018900670196608414,0.05496649004553222,0.05496649004553222,0.0,-2.4809408000203703e-13,0.9979498338492596,0.9979498338492596,0.0,0.09911544367377045,0.0002036205836638009,0.0,0.0,0.0,1601295.882113078,267.64418023304455,0.0,1.0,1280976.9940149526,2612.4730864352755,,,,,,,,,,,,,,,,,,,6.0,15279.916086096013,1595.1077013410968,0.395401215558024,6.173730061729009,4.513296929361296
462.0,-28.82006094566233,5.282116193565018,35.423074219981025,25.59027821933853,5.97299441211072,-25.340755409847198,-38.92268658438695,2.493688876798244,-5.508058760276128,-5.50805876022789,40.8437707949762,41145.4535684396,34044.95219040549,34044.95219040549,75190.4057588451,76790.54123686726,76835.66927120645,34044.95219040549,110880.62146161194,110880.62146161194,110880.62146161194,139904.63171476423,134139.91504982396,5764.716664940273,0.0,90410.04929504977,54764.96162858965,39605.65296273347,29024.010253152286,68629.66321588575,22044.19783638891,1595.247567468106,0.0,0.8811865755279489,2.8311121887183033,0.001494314320929203,1.0,1.0,-5.508058760276128,347687.1926450451,1591237.1618606201,4.576634387235307,1591237.1618606201,4.576634387235307,0.7595159195478405,0.09931771960211268,3.8944671970155067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944671970155067,1.280089901679884,1.280388731650192,3.042338816910227,6446.350882381954,15279.94711008662,6477.462354682736,0.0003340410523612298,23214.998283804976,2367.2710134250715,19361.568449927472,1974.330525707298,0.8340111945403116,0.8340111945403116,35264.89291461583,35405.22815468563,0.9950478485896831,0.8,4256.098977465144,4273.035954225843,0.9950478485896831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5395.6063662745455,4632.441516551485,6.309754618721786,5.282116193565018,-2.224336761308655,7.506452954873673,4.512860404569276,3.5,1.289388687019793,0.6,0.0002334323654385558,0.8849552257100209,0.00026377872988011045,197.96155878696857,0.0,0.0,0.0,0.0,8.903009704424191e-05,0.0001444022683943139,0.0005623698974362845,0.09931771959801404,0.09931771959801404,0.09931771959801404,0.09911599635532407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482250.96974517714,597.4677100589112,0.0,0.09931771959801404,0.09931771960211268,0.09931771960211268,0.3953952029465373,0.3953952029465373,0.5,11.911476550467517,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,29024.010253152286,22044.19783638891,0.7595159195478405,1.095596309751972,0.5995287116448451,41059.97430708969,25750.0,0.0,0.0,7931.374588679611,0.11577437529700295,2.8943593824250713,3313.8702792720524,4617.504309407559,7931.374588679611,61.31472153502562,0.6264847148106216,1.211691053597949,1.2649958970474289,1.1523885827651905,0.0035712558050636813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33681.37458867961,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73187089078846,261.73187089078846,-11.41812910921152,246.0717222919012,277.3920194896843,122459.73190282781,122660.51480677047,-200.78290394266807,0.0,nan,277.3920194896843,4.24201948968431,271.1279600500927,-2.0220399499072528,264.8639006106276,-8.286099389372396,258.5998411709907,-14.550158829009263,252.33578173143417,-20.81421826856581,246.0717222919012,-27.078277708098767,1.0,1.0,26022.012520719443,26022.012520719443,276.632699812166,3.482699812166004,276.632699812166,276.632699812166,76780.63556111517,76835.66927120645,-55.0337100912875,0.0,8546.071908451686,8546.071908451686,0.8873529896503897,3913.939533000584,276.632699812166,3.482699812166004,1.0,0.002,0.07122615631703966,0.005350103441955737,0.00011024676772964238,0.0018897532327489803,0.05512338386482119,0.05512338386482119,0.0,4.786227837672019e-13,0.9979555045103211,0.9979555045103211,0.0,0.09911466497234096,0.00020305462977171187,0.0,0.0,0.0,1601293.2894530117,267.64194123972385,0.0,1.0,1280984.680432669,2612.441737012733,,,,,,,,,,,,,,,,,,,4.0,15279.94711008662,1595.247567468106,0.3953952029465373,6.173730061729009,4.512860404569276
463.0,-28.820502433077856,5.27909553879213,35.42298554793221,25.588318181131058,5.971143461875876,-25.341337843535612,-38.923228544276185,2.4919788711420487,-5.5103031324593985,-5.5103031324641085,40.84358941855551,41146.6712446281,34039.88212574117,34039.88212574117,75186.55337036928,76791.54089095928,76836.65098985491,34039.88212574117,110876.53311559607,110876.53311559607,110876.53311559607,139902.2683944565,134140.5179875516,5761.750406904913,0.0,90410.75028230867,54765.88063131305,39605.41072332847,29025.735278860422,68631.14600218889,22045.300324649445,1595.3844887486757,0.0,0.8811753858696021,2.830877227851986,0.001494314320929203,1.0,1.0,-5.5103031324593985,347656.64807233034,1591229.2023291155,4.577013588412837,1591229.2023291155,4.577013588412837,0.7595087639590353,0.09931635498188214,3.8945395593770193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945395593770193,1.280097842999204,1.2803966748233697,3.042376471983041,6446.430668962762,15279.977985110525,6477.424054976408,0.0003340218456907051,23214.74693064127,2367.24538253545,19361.453969542243,1974.3188519568093,0.8340152932697686,0.8340152932697688,35265.41711390866,35405.22815468563,0.9950663373863526,0.8,4256.162242766405,4273.035954225843,0.9950663373863526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5395.29161643472,4632.441516551485,6.309182996161229,5.27909553879213,-2.2269692915163564,7.506064830308486,4.512421654231489,3.5,1.2892633297804255,0.6,0.0002334323654385558,0.8849955005061334,0.0002637667257122264,197.96191649055257,0.0,0.0,0.0,0.0,8.902468684285765e-05,0.00014440767859569815,0.0005624014169687485,0.09931635501037069,0.09931635501037069,0.09931635501037069,0.0991150183537945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482279.14110435446,597.458580797873,0.0,0.09931635501037069,0.09931635498188214,0.09931635498188214,0.39538920070119765,0.39538920070119765,0.5,11.905436451473209,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,29025.735278860422,22045.300324649445,0.7595087639590353,1.095516507446507,0.5995335010625611,41059.97430708969,25750.0,0.0,0.0,7927.403565181039,0.11570679944601048,2.8926699861502594,3312.342033303623,4615.061531877416,7927.403565181039,61.4304638055719,0.6261190446212683,1.2116182819911905,1.2650102391214066,1.1523885827651905,0.0035704986567895404,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33677.40356518104,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73067991326826,261.73067991326826,-11.419320086731716,246.07124185005938,277.3901179765012,122457.87564928707,122656.99561489845,-199.11996561136132,0.0,nan,277.3901179765012,4.24011797650121,271.1263427511415,-2.0236572488584557,264.86256752599365,-8.287432474006323,258.59879230059624,-14.551207699403733,252.33501707531775,-20.814982924682226,246.07124185005938,-27.078758149940597,1.0,1.0,26022.012520719443,26022.012520719443,276.63057031360023,3.4805703136002535,276.63057031360023,276.63057031360023,76782.25530069214,76836.65098985491,-54.39568916277494,0.0,8546.071908451686,8546.071908451686,0.8873484194260125,3914.0122571739043,276.63057031360023,3.4805703136002535,1.0,0.002,0.07142882352708141,0.0053487728397166034,0.00011055995157684722,0.0018894400492008132,0.05527997578842361,0.05527997578842361,0.0,7.776604880882498e-13,0.9979593772886394,0.9979593772886394,0.0,0.09911368777229655,0.00020266720958558304,0.0,0.0,0.0,1601290.6904919923,267.6396968675406,0.0,1.0,1280992.3852178927,2612.4103132131963,,,,,,,,,,,,,,,,,,,5.0,15279.977985110525,1595.3844887486757,0.39538920070119765,6.173730061729009,4.512421654231489
464.0,-28.820938342123267,5.276083878075686,35.42289760020827,25.586047872807853,5.968984108846461,-25.34194609704794,-38.923793100379385,2.4899918645374353,-5.512549746269485,-5.512549746292071,40.84343297856778,41148.12909028189,34034.83415163735,34034.83415163735,75182.96324191923,76792.77076953578,76837.96190453289,34034.83415163735,110872.79605617023,110872.79605617023,110872.79605617023,139900.3609483806,134141.5650811804,5758.795867200212,0.0,90411.60063096764,54766.958954713424,39605.15741806025,29027.564892210372,68632.72231027062,22046.478288792583,1595.5262603974766,0.0,0.8811640905054478,2.830642047736217,0.001494314320929203,1.0,1.0,-5.512549746269485,347626.0751025045,1591222.3371346106,4.577396378178498,1591222.3371346106,4.577396378178498,0.7595014728468945,0.09931503170805929,3.8946239561899167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946239561899167,1.2801070708432893,1.2804059048216447,3.042420470050428,6446.523895587931,15280.008471947778,6477.376681845966,0.00033399923451415893,23214.46220430911,2367.2163485297338,19361.312368085142,1974.3044126266507,0.8340194227928855,0.8340194227928855,35266.02848936187,35405.22815468563,0.9950879010208251,0.8,4256.236029306678,4273.035954225843,0.9950879010208251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5394.9752137122805,4632.441516551485,6.3086173343543495,5.276083878075686,-2.2296014279993726,7.505685306075058,4.511980617030943,3.5,1.289137319151698,0.6,0.0002334323654385558,0.8850352683545979,0.00026375487371541544,197.96226967567702,0.0,0.0,0.0,0.0,8.901905139424229e-05,0.0001444133140443135,0.0005624355524697611,0.09931503169291699,0.09931503169291699,0.09931503169291699,0.09911432067185869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482307.3428561223,597.4494427333315,0.0,0.09931503169291699,0.09931503170805929,0.09931503170805929,0.395383187319044,0.395383187319044,0.5,11.89941511971557,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,29027.564892210372,22046.478288792583,0.7595014728468945,1.0954390371117246,0.5995409726611446,41059.97430708969,25750.0,0.0,0.0,7923.434860423897,0.11563929838153152,2.8909824595382854,3310.8142276865206,4612.620632737376,7923.434860423897,61.546138535800516,0.6257537791208411,1.2115456420727275,1.2650245380458132,1.1523885827651905,0.0035697439394836066,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33673.4348604239,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7294695442245,261.7294695442245,-11.420530455775463,246.07075383740533,277.3881852510577,122452.8393414346,122655.2013880344,-202.36204659979182,0.0,nan,277.3881852510577,4.2381852510577005,271.1246989682986,-2.0253010317013604,264.86121268562806,-8.288787314371916,258.5977264028361,-14.55227359716389,252.3342401201215,-20.81575987987847,246.07075383740533,-27.079246162594643,1.0,1.0,26022.012520719443,26022.012520719443,276.62847709359954,3.4784770935995653,276.62847709359954,276.62847709359954,76782.84291892296,76837.96190453289,-55.118985609922674,0.0,8546.071908451686,8546.071908451686,0.8873430891163365,3914.097075970866,276.62847709359954,3.4784770935995653,1.0,0.002,0.07163086270971342,0.005347444726585986,0.00011087215993167326,0.001889127839328137,0.055436079965836625,0.055436079965836625,0.0,-7.401900273262818e-13,0.9979656736717094,0.9979656736717094,0.0,0.09911299252426058,0.00020203918379872,0.0,0.0,0.0,1601288.0888625425,267.6374502537305,0.0,1.0,1281000.0976002065,2612.3788589662904,,,,,,,,,,,,,,,,,,,4.0,15280.008471947778,1595.5262603974766,0.395383187319044,6.173730061729009,4.511980617030943
465.0,-28.821380107505764,5.273082194084131,35.42280851243591,25.58387811239811,5.966925014883583,-25.342549595269023,-38.92435322105882,2.488094504005758,-5.514754042284551,-5.514754042290373,40.84322418259781,41149.504792223655,34029.67059584008,34029.67059584008,75179.17538806374,76793.92466181554,76838.68367764531,34029.67059584008,110868.3542734854,110868.3542734854,110868.3542734854,139897.49190335965,134141.65525498227,5755.836648377375,0.0,90412.40286017349,54767.98299590124,39604.9109603025,29029.137629874243,68634.04859017674,22047.472866587286,1595.6552160782658,0.0,0.8811532129689571,2.830411312531309,0.001494314320929203,1.0,1.0,-5.514754042284551,347596.08006477973,1591213.1743903712,4.57776501419068,1591213.1743903712,4.57776501419068,0.7594945860154647,0.0993136050773419,3.8947044491862695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947044491862695,1.280115882486821,1.2804147185222063,3.042462407090997,6446.612755144591,15280.039055822132,6477.332234779577,0.00033397772728928636,23214.188403708937,2367.1884286386216,19361.17951282931,1974.2908651608154,0.8340235366460612,0.8340235366460612,35266.611582870806,35405.22815468563,0.9951084672186631,0.8,4256.306402515896,4273.035954225843,0.9951084672186631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5394.657133265295,4632.441516551485,6.308032142766129,5.273082194084131,-2.2322018834081123,7.505284077492243,4.511537258612803,3.5,1.2890106453179437,0.6,0.0002334323654385558,0.8850755724422168,0.0002637428629901496,197.96262760704758,0.0,0.0,0.0,0.0,8.901346054621417e-05,0.0001444189048923416,0.0005624689514308116,0.09931360505454455,0.09931360505454455,0.09931360505454455,0.09911302810428368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482335.27299736935,597.4403898307197,0.0,0.09931360505454455,0.0993136050773419,0.0993136050773419,0.3953771916598202,0.3953771916598202,0.5,11.893397810454244,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,29029.137629874243,22047.472866587286,0.7594945860154647,1.095362679782579,0.5995494311858675,41059.97430708969,25750.0,0.0,0.0,7919.468507371814,0.11557187198669028,2.8892967996672545,3309.2868840229735,4610.181623348841,7919.468507371814,61.66174580044243,0.625388917676895,1.2114731335301754,1.2650387945974546,1.1523885827651905,0.0035689916107457045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33669.468507371814,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.728251891384,261.728251891384,-11.421748108615986,246.07025953035202,277.38624425243916,122449.06590725662,122652.6457250766,-203.57981781996247,0.0,nan,277.38624425243916,4.236244252439178,271.123047307977,-2.0269526920229737,264.8598503636013,-8.290149636398667,258.5966534191651,-14.553346580834898,252.33345647476975,-20.81654352523023,246.07025953035202,-27.07974046964796,1.0,1.0,26022.012520719443,26022.012520719443,276.62635725431073,3.4763572543107557,276.62635725431073,276.62635725431073,76783.81654523488,76838.68367764531,-54.86713241043617,0.0,8546.071908451686,8546.071908451686,0.8873380053430469,3914.1779714322006,276.62635725431073,3.4763572543107557,1.0,0.002,0.07183275866299879,0.005346125768439092,0.0001111841534210494,0.0018888158458605672,0.0555920767105247,0.0555920767105247,0.0,-7.183832521906464e-13,0.997967086648761,0.997967086648761,0.0,0.0991117091236205,0.0002018959537214064,0.0,0.0,0.0,1601285.5361674097,267.6352459577154,0.0,1.0,1281007.6646145494,2612.347998111765,,,,,,,,,,,,,,,,,,,4.0,15280.039055822132,1595.6552160782658,0.3953771916598202,6.173730061729009,4.511537258612803
466.0,-28.821835064011886,5.270090085809394,35.42271885643172,25.58197706183421,5.965142740764836,-25.34313728354224,-38.92489968622101,2.486444959181636,-5.516968392585852,-5.516968392587309,40.8430296074807,41150.68462264464,34024.55727148222,34024.55727148222,75175.24189412687,76794.8800245055,76839.55491110228,34024.55727148222,110864.1121825845,110864.1121825845,110864.1121825845,139894.89412508148,134142.011262278,5752.882862803465,0.0,90413.09050524372,54768.89509902354,39604.66156246686,29030.781942496964,68635.44350496383,22048.51845544323,1595.7877245452803,0.0,0.8811422283675543,2.8301795398478466,0.001494314320929203,1.0,1.0,-5.516968392585852,347565.95025909605,1591204.635746045,4.57813728462143,1591204.635746045,4.57813728462143,0.7594875845616584,0.09931219760566448,3.894776484549385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894776484549385,1.280123543333443,1.2804223811572109,3.0425004717961697,6446.693409687212,15280.069507844231,6477.2931460871805,0.0003339582860427676,23213.935604241553,2367.1626502670692,19361.06267411192,1974.2789509273728,0.8340275860235585,0.8340275860235585,35267.133407005225,35405.22815468563,0.9951268724662783,0.8,4256.3693811607,4273.035954225843,0.9951268724662783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5394.337598338238,4632.441516551485,6.307457894730894,5.270090085809394,-2.234807107518102,7.504897193327496,4.511091890405476,3.5,1.2888833972587075,0.6,0.0002334323654385558,0.8851170820808785,0.0002637304941508582,197.96299622760924,0.0,0.0,0.0,0.0,8.900800631354341e-05,0.00014442435912501237,0.0005625005977162136,0.09931219763239742,0.09931219763239742,0.09931219763239742,0.09911190651571289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482363.23083618394,597.4313284716177,0.0,0.09931219763239742,0.09931219760566448,0.09931219760566448,0.3953711547828745,0.3953711547828745,0.5,11.887389077424972,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,29030.781942496964,22048.51845544323,0.7594875845616584,1.0952831081901595,0.5995544360352033,41059.97430708969,25750.0,0.0,0.0,7915.504290109204,0.11550452014483717,2.8876130036209267,3307.7598704076327,4607.744419701571,7915.504290109204,61.77728567411187,0.6250244596582093,1.2114007560520612,1.265053004122703,1.1523885827651905,0.0035682419146948097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33665.5042901092,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7270522453867,261.7270522453867,-11.42294775461329,246.06976031143537,277.3843441793551,122448.16194876695,122648.73119999071,-200.5692512237341,0.0,nan,277.3843441793551,4.234344179355105,271.1214274057202,-2.0285725942797512,264.8585106322071,-8.291489367792849,258.5955938585929,-14.554406141407071,252.33267708500915,-20.817322914990825,246.06976031143537,-27.080239688564603,1.0,1.0,26022.012520719443,26022.012520719443,276.6242448495001,3.47424484950011,276.6242448495001,276.6242448495001,76785.57710360568,76839.55491110228,-53.9778074966016,0.0,8546.071908451686,8546.071908451686,0.8873334557202671,3914.250366972132,276.6242448495001,3.47424484950011,1.0,0.002,0.07203436924485668,0.00534480626344439,0.0001114957000539326,0.0018885043005831834,0.0557478500269663,0.0557478500269663,0.0,6.371157941498229e-13,0.9979699313235316,0.9979699313235316,0.0,0.09911058702411399,0.00020161058155049725,0.0,0.0,0.0,1601282.9717584157,267.6330316074141,0.0,1.0,1281015.2660484372,2612.3169974035823,,,,,,,,,,,,,,,,,,,5.0,15280.069507844231,1595.7877245452803,0.3953711547828745,6.173730061729009,4.511091890405476
467.0,-28.82229092963174,5.267106671153676,35.422630271714226,25.57972662560644,5.963002530394725,-25.343761583577095,-38.92547793276606,2.4844731849227357,-5.519212231890037,-5.519212231902949,40.84288121251872,41152.10698345535,34019.552056593544,34019.552056593544,75171.6590400489,76796.0893472635,76840.94838757413,34019.552056593544,110860.50044416767,110860.50044416767,110860.50044416767,139893.14371921984,134143.19867305865,5749.945046161193,0.0,90413.93140611686,54769.94904458988,39604.42484614108,29032.643275052164,68637.06812119324,22049.719246873763,1595.9309097451448,0.0,0.8811309148208633,2.8299446958855787,0.001494314320929203,1.0,1.0,-5.519212231890037,347535.42129980266,1591198.123673124,4.578520709405535,1591198.123673124,4.578520709405535,0.7594802525549285,0.09931087822920599,3.894859703128429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894859703128429,1.280132700804284,1.2804315407658133,3.0425437149456145,6446.78503673185,15280.099680878642,6477.246663745939,0.00033393606585229466,23213.65550946407,2367.1340885484924,19360.92373528335,1974.2647831097624,0.8340316641379475,0.8340316641379474,35267.736239947226,35405.22815468563,0.9951481350585282,0.8,4256.44213671037,4273.035954225843,0.9951481350585282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5394.016533892001,4632.441516551485,6.306905409510687,5.267106671153676,-2.237430927352712,7.5045375985063885,4.510644408066071,3.5,1.2887555451617345,0.6,0.0002334323654385558,0.8851586767728904,0.0002637181011314299,197.9633655861414,0.0,0.0,0.0,0.0,8.900223520930662e-05,0.00014443013022924918,0.0005625350941474938,0.09931087821894741,0.09931087821894741,0.09931087821894741,0.0991113020653299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482391.3086663529,597.4222303490973,0.0,0.09931087821894741,0.09931087822920599,0.09931087822920599,0.39536509498482814,0.39536509498482814,0.5,11.881401792739002,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,29032.643275052164,22049.719246873763,0.7594802525549285,1.0952049832215656,0.5995609677090609,41059.97430708969,25750.0,0.0,0.0,7911.54229316889,0.11543724273954793,2.885931068488696,3306.2332402304437,4605.309052938446,7911.54229316889,61.8927582313065,0.6246604044347828,1.2113285093278185,1.2650671685179304,1.1523885827651905,0.0035674947497829146,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33661.54229316889,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.725834709931,261.725834709931,-11.42416529006897,246.06925366270096,277.3824157571687,122443.35115526996,122646.91135067753,-203.560195407568,0.0,nan,277.3824157571687,4.232415757168724,271.1197833382464,-2.0302166617535704,264.8571509193745,-8.292849080625501,258.59451850049953,-14.555481499500445,252.33188608159608,-20.818113918403895,246.06925366270096,-27.08074633729902,1.0,1.0,26022.012520719443,26022.012520719443,276.6221640648003,3.4721640648003245,276.6221640648003,276.6221640648003,76786.17367396459,76840.94838757413,-54.77471360954223,0.0,8546.071908451686,8546.071908451686,0.8873281997666644,3914.334001644071,276.6221640648003,3.4721640648003245,1.0,0.002,0.07223526742910887,0.0053434842452522325,0.00011180613437359029,0.001888193865417094,0.05590306718679514,0.05590306718679514,0.0,-2.093156377391825e-13,0.997977077759502,0.997977077759502,0.0,0.09910998004491274,0.00020089818429325424,0.0,0.0,0.0,1601280.3731265855,267.63078776810994,0.0,1.0,1281022.9686149093,2612.2855847819155,,,,,,,,,,,,,,,,,,,4.0,15280.099680878642,1595.9309097451448,0.39536509498482814,6.173730061729009,4.510644408066071
468.0,-28.822764609010175,5.2641331279313786,35.42254061475509,25.577772280108206,5.9611657843850665,-25.344371569648484,-38.92604654012246,2.4827727435417684,-5.521406537752455,-5.521406537764366,40.84267310591603,41153.317668062075,34014.40793141687,34014.40793141687,75167.72559947894,76797.07740798692,76841.67710108549,34014.40793141687,110856.08503250236,110856.08503250236,110856.08503250236,139890.29374601087,134143.2917816952,5747.001964315666,0.0,90414.64267781092,54770.88293208578,39604.17749525015,29034.208713508502,68638.38620875866,22050.708918148932,1596.0593018926504,0.0,0.8811200847670693,2.8297150510607625,0.001494314320929203,1.0,1.0,-5.521406537752455,347505.5683130042,1591188.9912856985,4.57888775426035,1591188.9912856985,4.57888775426035,0.7594733900183608,0.09930944342181583,3.8949331595048036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949331595048036,1.2801405982346075,1.2804394400397485,3.0425823264070804,6446.866849785448,15280.129820535258,6477.206651116518,0.00033391632090651037,23213.40032682515,2367.108067161075,19360.804134856364,1974.2525872603146,0.8340356803515439,0.8340356803515439,35268.26835363937,35405.22815468563,0.9951669033792198,0.8,4256.506357195783,4273.035954225843,0.9951669033792198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5393.693760260398,4632.441516551485,6.306329102706548,5.2641331279313786,-2.240018092186872,7.504151220118251,4.510194561454611,3.5,1.2886270175584602,0.6,0.0002334323654385558,0.8852018990858169,0.0002637052244009312,197.9637493794742,0.0,0.0,0.0,0.0,8.89965606447714e-05,0.0001444358047937844,0.0005625678055110737,0.09930944244781864,0.09930944244781864,0.09930944244781864,0.09911001400691848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482419.07742180186,597.4132291628375,0.0,0.09930944244781864,0.09930944342181583,0.09930944342181583,0.39535906395839604,0.39535906395839604,0.5,11.875418938580491,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,29034.208713508502,22050.708918148932,0.7594733900183608,1.0951266448902481,0.5995670927183114,41059.97430708969,25750.0,0.0,0.0,7907.582705057972,0.11537003965462339,2.8842509913655823,3304.7071110373995,4602.875594020572,7907.582705057972,62.00816354640766,0.6242967513778318,1.2112563930477855,1.2650812919571097,1.1523885827651905,0.0035667498944411025,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33657.58270505797,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72462850588863,261.72462850588863,-11.425371494111346,246.06874061686392,277.38051639490646,122441.80754764735,122643.47324037255,-201.66569272519212,0.0,nan,277.38051639490646,4.230516394906488,271.1181612393185,-2.0318387606814667,264.8558060836954,-8.29419391630455,258.59345092807916,-14.556549071920813,252.33109577246816,-20.818904227531817,246.06874061686392,-27.081259383136057,1.0,1.0,26022.012520719443,26022.012520719443,276.620055027764,3.470055027764033,276.620055027764,276.620055027764,76787.75766017757,76841.67710108549,-53.919440907920944,0.0,8546.071908451686,8546.071908451686,0.8873235603612132,3914.4078253023276,276.620055027764,3.470055027764033,1.0,0.002,0.07243600826254275,0.005342172856919379,0.00011211633374665247,0.0018878836665596503,0.05605816687332624,0.05605816687332624,0.0,3.063027262384388e-13,0.9979786329747523,0.9979786329747523,0.0,0.09910870258758726,0.00020074083422855953,0.0,0.0,0.0,1601277.831790236,267.6285934622475,0.0,1.0,1281030.5010500136,2612.25486650882,,,,,,,,,,,,,,,,,,,3.0,15280.129820535258,1596.0593018926504,0.39535906395839604,6.173730061729009,4.510194561454611
