time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
469.0,-28.823245486535246,5.261168023962565,35.42245147012322,25.575664406083547,5.95917242342023,-25.34500369542631,-38.92663348289204,2.48093063042665,-5.523651242903782,-5.523651242876613,40.84250857054475,41154.62691296972,34009.43775271632,34009.43775271632,75164.06466568605,76798.17608964293,76842.8093445725,34009.43775271632,110852.24709728881,110852.24709728881,110852.24709728881,139888.24957322446,134144.17707754212,5744.072495682336,0.0,90415.42355581645,54771.87437176499,39603.94353783495,29036.002475935635,68639.94601377059,22051.860630360665,1596.1994244487942,0.0,0.8811088248584937,2.8294801469331126,0.001494314320929203,1.0,1.0,-5.523651242903782,347475.0317397937,1591181.770972204,4.579269373702104,1591181.770972204,4.579269373702104,0.7594661368635967,0.09930809702483398,3.8950116237403747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950116237403747,1.2801491537467908,1.2804479975491694,3.0426232852166497,6446.953636588002,15280.159588127388,6477.163168167338,0.0003338953082592477,23213.133179045722,2367.08082566888,19360.674161411385,1974.2393336574046,0.83403967969684,0.8340396796968401,35268.836741753505,35405.22815468563,0.9951869512226978,0.8,4256.574955619639,4273.035954225843,0.9951869512226978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5393.369542590819,4632.441516551485,6.30578666715635,5.261168023962565,-2.242638438661324,7.5038064626238885,4.509742720367807,3.5,1.288497920105088,0.6,0.0002334323654385558,0.885245780545079,0.0002636921525848141,197.96413900654574,0.0,0.0,0.0,0.0,8.89907034479226e-05,0.0001444416619906332,0.0005626019524058945,0.09930809705722402,0.09930809705722402,0.09930809705722402,0.09910922043710267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482446.9771165912,597.4041875407275,0.0,0.09930809705722402,0.09930809702483398,0.09930809702483398,0.3953529936745104,0.3953529936745104,0.5,11.869452638578014,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,29036.002475935635,22051.860630360665,0.7594661368635967,1.095048423415231,0.5995725419817965,41059.97430708969,25750.0,0.0,0.0,7903.625267918603,0.11530291077408891,2.8825727693522203,3303.181325023239,4600.443942895364,7903.625267918603,62.12350169368059,0.6239334998597881,1.2111844069032016,1.2650953688626554,1.1523885827651905,0.003566007641414197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33653.6252679186,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7234166809072,261.7234166809072,-11.4265833190928,246.06821966996858,277.378613691833,122438.47777375302,122641.0832347262,-202.60546097318328,0.0,nan,277.378613691833,4.228613691833004,271.1165348875181,-2.0334651124818492,264.8544560830536,-8.295543916946372,258.5923772787156,-14.55762272128436,252.33029847435418,-20.819701525645797,246.06821966996858,-27.081780330031393,1.0,1.0,26022.012520719443,26022.012520719443,276.6179428096586,3.4679428096586093,276.6179428096586,276.6179428096586,76788.89078499193,76842.8093445725,-53.91855958056112,0.0,8546.071908451686,8546.071908451686,0.8873186046484344,3914.4866818590767,276.6179428096586,3.4679428096586093,1.0,0.002,0.07263620353383604,0.00534085420753201,0.00011242567418584242,0.0018875743596663765,0.05621283709292121,0.05621283709292121,0.0,3.385221877122424e-11,0.9979840991879632,0.9979840991879632,0.0,0.09910790175139979,0.00020019527343419628,0.0,0.0,0.0,1601275.2320121885,267.6263487570962,0.0,1.0,1281038.206394672,2612.223443618047,,,,,,,,,,,,,,,,,,,3.0,15280.159588127388,1596.1994244487942,0.3953529936745104,6.173730061729009,4.509742720367807
470.0,-28.82373289212248,5.25821209625706,35.42236199544498,25.57355803381654,5.957176018670818,-25.345642000964755,-38.92722510555757,2.4790851260926656,-5.525863995269049,-5.525863995277479,40.84232076228114,41155.918182470334,34004.38164747551,34004.38164747551,75160.29982994584,76799.27165335466,76843.7264518265,34004.38164747551,110848.10809930202,110848.10809930202,110848.10809930202,139885.7754329432,134144.63077421807,5741.144658725139,0.0,90416.19892445146,54772.845448006294,39603.726084939066,29037.667333641166,68641.39341858024,22052.920996804525,1596.3328394376274,0.0,0.8810978197328305,2.829248601677812,0.001494314320929203,1.0,1.0,-5.525863995269049,347444.9319088714,1591173.5294030572,4.579642364219011,1591173.5294030572,4.579642364219011,0.7594591102452446,0.09930670085307569,3.895089021649221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895089021649221,1.2801577251238294,1.280456570927149,3.0426633728062296,6447.0385773799435,15280.189195727335,6477.12082557555,0.00033387475581978405,23212.870982385994,2367.054089050389,19360.547596570967,1974.2264276354279,0.8340436480804903,0.8340436480804903,35269.39740324584,35405.22815468563,0.9952067266165545,0.8,4256.642621522099,4273.035954225843,0.9952067266165545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5393.043582486653,4632.441516551485,6.305230270695604,5.25821209625706,-2.2452345894798253,7.503446685736886,4.5092884692171005,3.5,1.2883681340620288,0.6,0.0002334323654385558,0.8852902601041114,0.00026367890392367337,197.96453392449115,0.0,0.0,0.0,0.0,8.898479991014874e-05,0.00014444756552840706,0.0005626361266936548,0.0993066999753817,0.0993066999753817,0.0993066999753817,0.09910815529202224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482474.71697348804,597.3951963360195,0.0,0.0993066999753817,0.09930670085307569,0.09930670085307569,0.39534693278534405,0.39534693278534405,0.5,11.863496293319336,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,29037.667333641166,22052.920996804525,0.7594591102452446,1.0949704848153772,0.5995787109317338,41059.97430708969,25750.0,0.0,0.0,7899.670289125937,0.11523585598219399,2.8808963995548473,3301.6560730799692,4598.014216045968,7899.670289125937,62.238772747274716,0.6235706492542961,1.2111125505862044,1.26510940601278,1.1523885827651905,0.0035652676319101093,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33649.670289125934,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7221993868298,261.7221993868298,-11.427800613170177,246.06769110335938,277.3767076703071,122435.13920583331,122638.65905286184,-203.51984702854583,0.0,nan,277.3767076703071,4.226707670307121,271.1149043569166,-2.035095643083366,264.853101043483,-8.296898956516998,258.5912977301493,-14.558702269850698,252.32949441676377,-20.820505583236212,246.06769110335938,-27.082308896640598,1.0,1.0,26022.012520719443,26022.012520719443,276.61583737056657,3.4658373705665895,276.61583737056657,276.61583737056657,76789.99036741536,76843.7264518265,-53.73608441113902,0.0,8546.071908451686,8546.071908451686,0.8873137162657336,3914.564466757467,276.61583737056657,3.4658373705665895,1.0,0.002,0.07283606012789004,0.005339543316611314,0.00011273449500334351,0.0018872655030938293,0.056367247501671755,0.056367247501671755,0.0,-1.9028272880972086e-12,0.9979874812550344,0.9979874812550344,0.0,0.09910684425610819,0.00019985659696750144,0.0,0.0,0.0,1601272.669170287,267.62413600473093,0.0,1.0,1281045.8019597223,2612.1924689407138,,,,,,,,,,,,,,,,,,,3.0,15280.189195727335,1596.3328394376274,0.39534693278534405,6.173730061729009,4.5092884692171005
471.0,-28.824213608480342,5.255265424615721,35.42227218595541,25.571223569009476,5.954950896583707,-25.346297158012668,-38.92783426037056,2.4770344475881685,-5.528069190129145,-5.528069190118628,40.842132145086076,41157.39579740769,33999.31821453355,33999.31821453355,75156.71401194125,76800.5365371006,76844.64867691917,33999.31821453355,110843.96689145273,110843.96689145273,110843.96689145273,139883.29050404386,134145.06940807373,5738.221095970139,0.0,90417.08100164014,54773.940267710845,39603.48970436588,29039.32361259115,68642.81331695704,22053.975481425125,1596.4656890295778,0.0,0.881086856670285,2.8290178621379116,0.001494314320929203,1.0,1.0,-5.528069190129145,347414.9369186953,1591165.2523687512,4.580013935155379,1591165.2523687512,4.580013935155379,0.7594521062419908,0.0993052944337953,3.8951748831841115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951748831841115,1.2801672495593936,1.2804660975861404,3.0427078059720305,6447.132725926442,15280.218656519186,6477.072314742008,0.0003338518732465404,23212.58575371812,2367.025003820685,19360.402594443163,1974.211641533364,0.834047649833327,0.834047649833327,35270.019371658585,35405.22815468563,0.9952286644918138,0.8,4256.717686520365,4273.035954225843,0.9952286644918138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5392.716049380101,4632.441516551485,6.3046742871695995,5.255265424615721,-2.2478234118089007,7.503088836424622,4.5088320443992105,3.5,1.288237726971203,0.6,0.0002334323654385558,0.8853341315810028,0.0002636658376896634,197.96492342406526,0.0,0.0,0.0,0.0,8.897872180509242e-05,0.00014445364363346337,0.000562672204465495,0.09930529440090188,0.09930529440090188,0.09930529440090188,0.09910708664504347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482502.40462860366,597.3862218069313,0.0,0.09930529440090188,0.0993052944337953,0.0993052944337953,0.3953408549880552,0.3953408549880552,0.5,11.8575500582283,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,29039.32361259115,22053.975481425125,0.7594521062419908,1.0948955962062101,0.5995878345976892,41059.97430708969,25750.0,0.0,0.0,7895.717606340089,0.11516887516341139,2.879221879085282,3300.131256322129,4595.58635001796,7895.717606340089,62.35397678122377,0.6232081989362084,1.2110408237898258,1.2651233999166676,1.1523885827651905,0.003564530048626093,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33645.71760634009,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72095743358335,261.72095743358335,-11.429042566416626,246.06715537852173,277.37475948865284,122429.63310465685,122637.2757165442,-207.64261188736128,0.0,nan,277.37475948865284,4.2247594886528645,271.1132386666086,-2.0367613333913823,264.8517178445585,-8.298282155441484,258.59019702259326,-14.559802977406719,252.32867620056513,-20.82132379943485,246.06715537852173,-27.082844621478245,1.0,1.0,26022.012520719443,26022.012520719443,276.613740087887,3.463740087887004,276.613740087887,276.613740087887,76790.3899131593,76844.64867691917,-54.25876375986263,0.0,8546.071908451686,8546.071908451686,0.8873082933071673,3914.650757600032,276.613740087887,3.463740087887004,1.0,0.002,0.07303557561657086,0.005338235687733961,0.0001130427868108824,0.0018869572116166039,0.0565213934054412,0.0565213934054412,0.0,-1.5725138205469058e-12,0.9979908876848272,0.9979908876848272,0.0,0.0991057789437865,0.0001995154900087947,0.0,0.0,0.0,1601270.1150114597,267.62193080987083,0.0,1.0,1281053.3714877754,2612.1616009608238,,,,,,,,,,,,,,,,,,,4.0,15280.218656519186,1596.4656890295778,0.3953408549880552,6.173730061729009,4.5088320443992105
472.0,-28.82470144561459,5.2523292305736735,35.42218091567938,25.56915198164063,5.9529990430841115,-25.346931396796435,-38.92842155238611,2.475228994976648,-5.530222088285541,-5.530222088276108,40.84191036902673,41158.67551965845,33994.1104914907,33994.1104914907,75152.78601114915,76801.60811974404,76845.29687808467,33994.1104914907,110839.40736957538,110839.40736957538,110839.40736957538,139880.20476335622,134144.9116623612,5735.2931009950225,0.0,90417.85250298695,54774.919905683855,39603.258441447884,29040.79739378084,68644.05583522872,22054.900923050336,1596.5888954564452,0.0,0.8810762929590364,2.8287926089772526,0.001494314320929203,1.0,1.0,-5.530222088285541,347385.65522813756,1591155.5202753132,4.580371976587111,1591155.5202753132,4.580371976587111,0.7594454320243097,0.0993038025548394,3.8952530097816056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952530097816056,1.2801756351535292,1.280474485137847,3.042748903211593,6447.219806045541,15280.248235071746,6477.028529919673,0.0003338307776988767,23212.3182437529,2366.997725395818,19360.271718679127,1974.1982959195166,0.8340516235981528,0.8340516235981528,35270.58530693244,35405.22815468563,0.9952486260677679,0.8,4256.785988912384,4273.035954225843,0.9952486260677679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5392.386971331544,4632.441516551485,6.304093284146579,5.2523292305736735,-2.2503733902503016,7.502702620823975,4.508373485281168,3.5,1.2881067100803336,0.6,0.0002334323654385558,0.8853786553176077,0.00026365257851717434,197.96531869480265,0.0,0.0,0.0,0.0,8.897286220879767e-05,0.00014445950322975812,0.000562706314747271,0.09930380254883732,0.09930380254883732,0.09930380254883732,0.0991056551994624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482529.9238761246,597.3772999873302,0.0,0.09930380254883732,0.0993038025548394,0.0993038025548394,0.3953347610006266,0.3953347610006266,0.5,11.851605639970316,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,29040.79739378084,22054.900923050336,0.7594454320243097,1.0948185548876046,0.5995956243968827,41059.97430708969,25750.0,0.0,0.0,7891.7671996144545,0.11510196820243716,2.8775492050609266,3298.6068637026706,4593.160335911784,7891.7671996144545,62.46911386944609,0.6228461482815859,1.2109692262079905,1.2651373501947243,1.1523885827651905,0.0035637949101820633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33641.767199614456,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71971949994526,261.71971949994526,-11.430280500054721,246.06661505128866,277.37282394860836,122427.26870845724,122634.2392774559,-206.9705689986642,0.0,nan,277.37282394860836,4.222823948608379,271.11158216912327,-2.0384178308767105,264.85034038964994,-8.299659610350034,258.5890986102339,-14.560901389766059,252.32785683076727,-20.822143169232703,246.06661505128866,-27.083384948711313,1.0,1.0,26022.012520719443,26022.012520719443,276.6116630375778,3.4616630375778072,276.6116630375778,276.6116630375778,76791.52204447908,76845.29687808467,-53.77483360559563,0.0,8546.071908451686,8546.071908451686,0.8873033588631852,3914.7292748305135,276.6116630375778,3.4616630375778072,1.0,0.002,0.07323501975024307,0.0053369388435571125,0.00011335097762015381,0.001886649023207691,0.056675488810076904,0.056675488810076904,0.0,8.278447372056519e-13,0.9979915760826158,0.9979915760826158,0.0,0.09910435842270106,0.0001994441321383382,0.0,0.0,0.0,1601267.6213575543,267.61977791171444,0.0,1.0,1281060.7614113488,2612.131465894318,,,,,,,,,,,,,,,,,,,4.0,15280.248235071746,1596.5888954564452,0.3953347610006266,6.173730061729009,4.508373485281168
473.0,-28.82520085027014,5.249402247705826,35.422089648131276,25.567064468655758,5.9510231609649225,-25.34757844912389,-38.92902197604997,2.4734007608249806,-5.532417835837919,-5.532417835860959,40.84172790723948,41159.949849423596,33989.05675441276,33989.05675441276,75149.00660383636,76802.68664085824,76846.31760072595,33989.05675441276,110835.37435513872,110835.37435513872,110835.37435513872,139877.8508601138,134145.47455929904,5732.376300814778,0.0,90418.6216519552,54775.8848644604,39603.040874994214,29042.476504975086,68645.5173799693,22055.972171390003,1596.7225988815912,0.0,0.8810653551195237,2.8285628871660657,0.001494314320929203,1.0,1.0,-5.532417835837919,347355.792736612,1591147.5134245045,4.580742704443732,1591147.5134245045,4.580742704443732,0.7594384097241753,0.09930238706666873,3.895329881844347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895329881844347,1.280184126670613,1.280482978637229,3.042788768186783,6447.304275144303,15280.27765494754,6476.986392858453,0.0003338103356314216,23212.057616322883,2366.971148794225,19360.145768183327,1974.1854525432566,0.8340555623370991,0.8340555623370991,35271.14215236232,35405.22815468563,0.9952682671063948,0.8,4256.853194256534,4273.035954225843,0.9952682671063948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5392.05662368571,4632.441516551485,6.303542252340024,5.249402247705826,-2.252950981106476,7.502353228812302,4.507913175786176,3.5,1.2879751930817647,0.6,0.0002334323654385558,0.8854242372971636,0.0002636390055812442,197.96572333977582,0.0,0.0,0.0,0.0,8.896687196259108e-05,0.00014446549347596472,0.0005627407536323149,0.09930238705609247,0.09930238705609247,0.09930238705609247,0.09910467541446533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482557.57027689455,597.3683387480152,0.0,0.09930238705609247,0.09930238706666873,0.09930238706666873,0.39532861766702293,0.39532861766702293,0.5,11.845674292283807,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,29042.476504975086,22055.972171390003,0.7594384097241753,1.0947401880281373,0.5996014222107682,41059.97430708969,25750.0,0.0,0.0,7887.818802564765,0.11503513498418975,2.875878374604741,3297.082732088377,4590.736070476388,7887.818802564765,62.58418408574478,0.622484496667693,1.2108977575355124,1.2651512510619738,1.1523885827651905,0.003563062519950355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33637.81880256477,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7184816191022,261.7184816191022,-11.431518380897785,246.0660687420162,277.370894496197,122424.48912901363,122631.45087572289,-206.96174670927428,0.0,nan,277.370894496197,4.220894496197047,271.10992934532084,-2.040070654679141,264.8489641944954,-8.301035805504569,258.5879990437141,-14.562000956285885,252.32703389286968,-20.8229661071303,246.0660687420162,-27.083931257983778,1.0,1.0,26022.012520719443,26022.012520719443,276.60958672763076,3.4595867276307786,276.60958672763076,276.60958672763076,76792.57839237925,76846.31760072595,-53.73920834669843,0.0,8546.071908451686,8546.071908451686,0.8872985036374227,3914.8065312535687,276.60958672763076,3.4595867276307786,1.0,0.002,0.07343403458271684,0.00533563561670968,0.00011365849117149512,0.0018863415093061798,0.05682924558574756,0.05682924558574756,0.0,4.776747573875806e-13,0.997995870619419,0.997995870619419,0.0,0.09910337223518659,0.00019901483148214072,0.0,0.0,0.0,1601265.0780034114,267.61758216416206,0.0,1.0,1281068.2983245032,2612.100731933387,,,,,,,,,,,,,,,,,,,6.0,15280.27765494754,1596.7225988815912,0.39532861766702293,6.173730061729009,4.507913175786176
474.0,-28.82570120569218,5.24648456300348,35.42199824928184,25.56498631546276,5.949058993583187,-25.348225185784546,-38.92962239971382,2.4715829745791327,-5.534605609695859,-5.534605609682607,40.841541582908505,41161.222447892855,33983.99485807804,33983.99485807804,75145.2173059709,76803.76012918972,76847.30220637086,33983.99485807804,110831.29706444891,110831.29706444891,110831.29706444891,139875.42656356803,134145.9620146148,5729.464548953231,0.0,90419.39142035943,54776.85374260032,39602.81964195457,29044.129499119113,68646.94914107368,22057.024995773394,1596.854902077038,0.0,0.8810544729504501,2.8283340142263844,0.001494314320929203,1.0,1.0,-5.534605609695859,347326.04069324274,1591139.3371072167,4.581111551357895,1591139.3371072167,4.581111551357895,0.7594314367880217,0.09930096131672916,3.8954069584419413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954069584419413,1.280192569772465,1.2804914237100766,3.0428289074777957,6447.389325485376,15280.306826826087,6476.943748971482,0.00033378973835350765,23211.795939422147,2366.9444651764006,19360.01830275144,1974.1724546865078,0.8340594736088914,0.8340594736088914,35271.700477194085,35405.22815468563,0.9952879604042794,0.8,4256.920578148817,4273.035954225843,0.9952879604042794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5391.724744627842,4632.441516551485,6.302991429957309,5.24648456300348,-2.2555209213052274,7.502005484308707,4.5074507513386655,3.5,1.2878430718110472,0.6,0.0002334323654385558,0.8854699085951508,0.00026362540745050245,197.96612875677093,0.0,0.0,0.0,0.0,8.896088208909285e-05,0.00014447148334946296,0.000562775221535927,0.09930096129293674,0.09930096129293674,0.09930096129293674,0.09910364338069072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482585.14156992536,597.3594014534278,0.0,0.09930096129293674,0.09930096131672916,0.09930096131672916,0.3953224701266796,0.3953224701266796,0.5,11.8397547530039,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,29044.129499119113,22057.024995773394,0.7594314367880217,1.094662155364587,0.5996074547071862,41059.97430708969,25750.0,0.0,0.0,7883.872686262734,0.1149683753938099,2.874209384845245,3295.5590299974583,4588.313656265275,7883.872686262734,62.699187503808005,0.6221232434729969,1.21082641746809,1.265165108512158,1.1523885827651905,0.003562332560670477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33633.87268626274,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7172447599749,261.7172447599749,-11.432755240025074,246.06551748059582,277.3689720393672,122421.841402673,122628.63232818569,-206.79092551268212,0.0,nan,277.3689720393672,4.218972039367202,271.108281127582,-2.0417188724179596,264.8475902158141,-8.302409784185897,258.58689930411884,-14.563100695881133,252.32620839237137,-20.823791607628607,246.06551748059582,-27.084482519404162,1.0,1.0,26022.012520719443,26022.012520719443,276.6075141652952,3.4575141652952084,276.6075141652952,276.6075141652952,76793.65712993623,76847.30220637086,-53.6450764346373,0.0,8546.071908451686,8546.071908451686,0.88729363547567,3914.883993234151,276.6075141652952,3.4575141652952084,1.0,0.002,0.07363265232178569,0.005334335869339679,0.00011396538921017036,0.001886034609614864,0.05698269460508518,0.05698269460508518,0.0,-1.174965506833825e-12,0.9979998407112665,0.9979998407112665,0.0,0.09910234357657134,0.00019861774015782563,0.0,0.0,0.0,1601262.5438162356,267.6153943903041,0.0,1.0,1281075.8077745303,2612.07011047193,,,,,,,,,,,,,,,,,,,6.0,15280.306826826087,1596.854902077038,0.3953224701266796,6.173730061729009,4.5074507513386655
475.0,-28.82620827255931,5.243576122375391,35.42190676712,25.562912423070543,5.947102155688742,-25.348877229795278,-38.93022736357523,2.469771113959907,-5.536790750026682,-5.536790750031747,40.84135638093113,41162.49073055681,33978.94171299494,33978.94171299494,75141.43244355175,76804.82824274039,76848.29790035785,33978.94171299494,110827.2396133528,110827.2396133528,110827.2396133528,139873.02409202163,134146.46544068542,5726.558651336207,0.0,90420.16248716875,54777.824979038356,39602.597231256,29045.784478668844,68648.38170992484,22058.079338511954,1596.9872373803425,0.0,0.881043599621425,2.8281054313918608,0.001494314320929203,1.0,1.0,-5.536790750026682,347296.326461188,1591131.2100737158,4.581480104574421,1591131.2100737158,4.581480104574421,0.759424465010107,0.0992995350870463,3.8954843781179984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954843781179984,1.280200985462286,1.2804998413644944,3.042869379382115,6447.475080594133,15280.33596301079,6476.90061572142,0.0003337689610414051,23211.532561928252,2366.9176081463347,19359.88937458053,1974.1593076718889,0.8340633830587636,0.8340633830587636,35272.2612849817,35405.22815468563,0.9953077413597226,0.8,4256.988261707568,4273.035954225843,0.9953077413597226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5391.391363822956,4632.441516551485,6.3024439184657846,5.243576122375391,-2.2580869291223,7.50166305149769,4.5069862535329674,3.5,1.2877103581522764,0.6,0.0002334323654385558,0.8855161950919086,0.00026361162758217836,197.96653961346237,0.0,0.0,0.0,0.0,8.895484729915433e-05,0.00014447751813940145,0.0005628099149012981,0.09929953507345228,0.09929953507345228,0.09929953507345228,0.09910262316602374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482612.66000361025,597.3504811462794,0.0,0.09929953507345228,0.0992995350870463,0.0992995350870463,0.39531631344339807,0.39531631344339807,0.5,11.833847396857712,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,29045.784478668844,22058.079338511954,0.759424465010107,1.0945841776877339,0.5996134170283834,41059.97430708969,25750.0,0.0,0.0,7879.9288292662995,0.11490168931665966,2.872542232916489,3294.03574545254,4585.893083813759,7879.9288292662995,62.81412419720914,0.6217623880771622,1.2107552057023052,1.2651789221316336,1.1523885827651905,0.0035616050527530313,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33629.9288292663,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7160087929764,261.7160087929764,-11.433991207023553,246.06496107483903,277.3670565111272,122419.24290340846,122625.8846721682,-206.64176875975465,0.0,nan,277.3670565111272,4.217056511127225,271.10663742384276,-2.0433625761572216,264.8462183365724,-8.303781663427571,258.5857992493642,-14.564200750635791,252.3253801621129,-20.82461983788707,246.06496107483903,-27.085038925160944,1.0,1.0,26022.012520719443,26022.012520719443,276.60544553391037,3.4554455339103924,276.60544553391037,276.60544553391037,76794.74188246773,76848.29790035785,-53.55601789012144,0.0,8546.071908451686,8546.071908451686,0.8872887456273222,3914.9618000085884,276.60544553391037,3.4554455339103924,1.0,0.002,0.07383086146742954,0.0053330386126838655,0.00011427165269968696,0.0018857283475139132,0.05713582634984348,0.05713582634984348,0.0,2.135999710439762e-13,0.9980039267594577,0.9980039267594577,0.0,0.09910132594226075,0.00019820914478554385,0.0,0.0,0.0,1601260.0126107968,267.6132092499733,0.0,1.0,1281083.3080920377,2612.039526759081,,,,,,,,,,,,,,,,,,,4.0,15280.33596301079,1596.9872373803425,0.39531631344339807,6.173730061729009,4.5069862535329674
476.0,-28.826722658345638,5.24067727991013,35.42181540196003,25.560921581368916,5.945227474507007,-25.349527645015414,-38.93083204803986,2.4680324616284226,-5.53895736482508,-5.5389573648353485,40.84117679295457,41163.694219005105,33973.84833998388,33973.84833998388,75137.542558989,76805.83411456755,76849.43022981717,33973.84833998388,110823.27856980104,110823.27856980104,110823.27856980104,139870.7248109315,134147.06521099195,5723.659599939557,0.0,90420.89468659142,54778.75479279721,39602.37765977134,29047.446241130467,68649.8239009018,22059.13960989711,1597.1194310102733,0.0,0.8810328025007823,2.8278788008789593,0.001494314320929203,1.0,1.0,-5.53895736482508,347266.86611597036,1591123.3294229219,4.581846080563193,1591123.3294229219,4.581846080563193,0.7594175207960937,0.09929810774835397,3.895558467069426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895558467069426,1.2802090612199142,1.2805079190073638,3.0429080570304192,6447.5570338897,15280.364948064362,6476.859923096575,0.00033374913829687427,23211.279063310732,2366.8917584813094,19359.767741601714,1974.146904559836,0.8340672519078465,0.8340672519078464,35272.79796378807,35405.22815468563,0.9953266713052049,0.8,4257.053033153906,4273.035954225843,0.9953266713052049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5391.056480496052,4632.441516551485,6.301890633662552,5.24067727991013,-2.260637838561436,7.501315118471567,4.506519681548499,3.5,1.287577051871,0.6,0.0002334323654385558,0.8855631523479366,0.00026359764949529036,197.96695640213372,0.0,0.0,0.0,0.0,8.894881567438851e-05,0.0001444835497641673,0.0005628441156360486,0.09929810774458449,0.09929810774458449,0.09929810774458449,0.09910166981836038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482640.1374559186,597.3415742026973,0.0,0.09929810774458449,0.09929810774835397,0.09929810774835397,0.3953101492321167,0.3953101492321167,0.5,11.827954260075416,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,29047.446241130467,22059.13960989711,0.7594175207960937,1.094504520032745,0.599618351220044,41059.97430708969,25750.0,0.0,0.0,7875.987240583065,0.11483507663832236,2.8708769159580565,3292.5128852666476,4583.474355316417,7875.987240583065,62.928994239407075,0.6214019298610512,1.2106841219356201,1.265192692174703,1.1523885827651905,0.003560879981428662,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33625.98724058307,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71478035936843,261.71478035936843,-11.435219640631544,246.06439994275954,277.365160775994,122417.40989059194,122622.79215400698,-205.38226341503184,0.0,nan,277.365160775994,4.215160775994036,271.1050086093055,-2.044991390694463,264.8448564426531,-8.305143557346867,258.584704276073,-14.565295723926965,252.3245521094252,-20.825447890574765,246.06439994275954,-27.08560005724044,1.0,1.0,26022.012520719443,26022.012520719443,276.6034114161734,3.4534114161734237,276.6034114161734,276.6034114161734,76795.94776871565,76849.43022981717,-53.48246110152104,0.0,8546.071908451686,8546.071908451686,0.8872840661318251,3915.0362594047733,276.6034114161734,3.4534114161734237,1.0,0.002,0.0740285907109349,0.005331747269348358,0.00011457717504835531,0.0018854228253164752,0.057288587524177655,0.057288587524177655,0.0,3.648305615944203e-13,0.9980087310084691,0.9980087310084691,0.0,0.09910037850547698,0.0001977292428769918,0.0,0.0,0.0,1601257.502796947,267.6110426351749,0.0,1.0,1281090.7447303503,2612.009203210024,,,,,,,,,,,,,,,,,,,4.0,15280.364948064362,1597.1194310102733,0.3953101492321167,6.173730061729009,4.506519681548499
477.0,-28.827254576879433,5.237787086662147,35.421724301524705,25.55899587403985,5.9434163510580404,-25.350187484059763,-38.93144570812581,2.4663492573926624,-5.541155759571211,-5.541155759549655,40.84100170165709,41164.83281622637,33968.871019681166,33968.871019681166,75133.70383590754,76806.78615645299,76850.4818264995,33968.871019681166,110819.35284618067,110819.35284618067,110819.35284618067,139868.50623030443,134147.7370685444,5720.769161760013,0.0,90421.59414050286,54779.64079696474,39602.17038170902,29049.153384123747,68651.32376583276,22060.230771764105,1597.2544943128944,0.0,0.8810218195041667,2.8276488608059553,0.001494314320929203,1.0,1.0,-5.541155759571211,347236.97565151355,1591115.6461245655,4.5822183629470565,1591115.6461245655,4.5822183629470565,0.7594104544134734,0.09929670689228876,3.8956295088777853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956295088777853,1.2802168795272109,1.2805157391398014,3.042944965947064,6447.63523945512,15280.393769593356,6476.821630340814,0.0003337302562308942,23211.0353241858,2366.8669040075665,19359.653281992196,1974.1352329278802,0.83407107919135,0.83407107919135,35273.312568059504,35405.22815468563,0.9953448226966513,0.8,4257.115140437735,4273.035954225843,0.9953448226966513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5390.720182191894,4632.441516551485,6.301360462354633,5.237787086662147,-2.263208902764412,7.500995989426558,4.506051157608772,3.5,1.2874431878882204,0.6,0.0002334323654385558,0.8856117129594957,0.0002635831956857057,197.96738739881806,0.0,0.0,0.0,0.0,8.894269490573433e-05,0.00014448967053282147,0.0005628782242556883,0.09929670692332536,0.09929670692332536,0.09929670692332536,0.09910075629863963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482667.5666074749,597.3326829387325,0.0,0.09929670692332536,0.09929670689228876,0.09929670689228876,0.3953039857731787,0.3953039857731787,0.5,11.822075743192869,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,29049.153384123747,22060.230771764105,0.7594104544134734,1.094424691535242,0.5996218362320028,41059.97430708969,25750.0,0.0,0.0,7872.047841300782,0.11476853724460187,2.8692134311150443,3290.9904019811856,4581.057439319597,7872.047841300782,63.043797703746336,0.6210418682067197,1.210613165866373,1.265206416963115,1.1523885827651905,0.0035601574336735398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33622.04784130078,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71356227350014,261.71356227350014,-11.436437726499832,246.06383249305424,277.3632920539563,122416.00186238332,122619.65408164349,-203.65221926018202,0.0,nan,277.3632920539563,4.213292053956309,271.10340014174307,-2.0465998582569114,264.84350822953536,-8.306491770464618,258.58361631745134,-14.566383682548633,252.32372440526044,-20.826275594739542,246.06383249305424,-27.086167506945742,1.0,1.0,26022.012520719443,26022.012520719443,276.6013360717556,3.451336071755634,276.6013360717556,276.6013360717556,76797.4797065436,76850.4818264995,-53.0021199558978,0.0,8546.071908451686,8546.071908451686,0.8872795790801332,3915.1076564221744,276.6013360717556,3.451336071755634,1.0,0.002,0.07422583654678225,0.005330451972492264,0.00011488193893489765,0.0018851180623742508,0.057440969467448824,0.057440969467448824,0.0,1.309148536104976e-12,0.9980135712359617,0.9980135712359617,0.0,0.09909946105754364,0.0001972458347451242,0.0,0.0,0.0,1601254.9561000282,267.60884424042877,0.0,1.0,1281098.2903559837,2611.97843576641,,,,,,,,,,,,,,,,,,,5.0,15280.393769593356,1597.2544943128944,0.3953039857731787,6.173730061729009,4.506051157608772
478.0,-28.82779338626847,5.234905163749618,35.42163373687805,25.556915799994044,5.941451879168008,-25.350868859695115,-38.93207759885115,2.4645273510911108,-5.543365197176456,-5.5433651972243325,40.8408349630419,41166.08000723814,33963.94156926721,33963.94156926721,75130.02157650536,76807.84994877414,76851.59401316827,33963.94156926721,110815.53558243549,110815.53558243549,110815.53558243549,139866.43700796328,134148.54902665224,5717.887981311054,0.0,90422.36851157952,54780.59856415618,39601.96660824816,29050.901425527783,68652.86803377594,22061.350868927348,1597.3916974529486,0.0,0.8810107459813175,2.8274177805883958,0.001494314320929203,1.0,1.0,-5.543365197176456,347206.9370783002,1591108.3293798137,4.5825937199549545,1591108.3293798137,4.5825937199549545,0.7594033157794362,0.09929532826441337,3.8957064267602677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957064267602677,1.2802253421986909,1.2805242037868458,3.0429849326913687,6447.7199241904245,15280.422222736785,6476.778868661723,0.00033370972581209604,23210.775814741315,2366.8404414087704,19359.525464471782,1974.1221991680934,0.8340748977540174,0.8340748977540174,35273.86973462737,35405.22815468563,0.995364475442357,0.8,4257.182384539837,4273.035954225843,0.995364475442357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5390.382274727633,4632.441516551485,6.300840986455521,5.234905163749618,-2.2657859014326296,7.500691065182247,4.5055804114454805,3.5,1.287308688984423,0.6,0.0002334323654385558,0.8856609055896201,0.0002635685553752093,197.96782398085674,0.0,0.0,0.0,0.0,8.893639270778052e-05,0.0001444959727307753,0.0005629138896082577,0.09929532828605774,0.09929532828605774,0.09929532828605774,0.09909992401615865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482694.9575630186,597.3238042732044,0.0,0.09929532828605774,0.09929532826441337,0.09929532826441337,0.39529782480796466,0.39529782480796466,0.5,11.816213613483667,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,29050.901425527783,22061.350868927348,0.7594033157794362,1.094346437785276,0.5996265150493812,41059.97430708969,25750.0,0.0,0.0,7868.110833103052,0.1147020710215224,2.8675517755380575,3289.468421344695,4578.6424117583565,7868.110833103052,63.158534663457395,0.6206822024974151,1.2105423371937762,1.2652201009879738,1.1523885827651905,0.003559437171705984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33618.110833103055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71233808677965,261.71233808677965,-11.437661913220325,246.06325729015333,277.36141888339836,122412.88737275949,122617.55959884488,-204.67222608539734,0.0,nan,277.36141888339836,4.21141888339838,271.1017865647353,-2.0482134352646995,264.8421542460701,-8.307845753929882,258.582521927502,-14.567478072497977,252.3228896088189,-20.827110391181066,246.06325729015333,-27.086742709846646,1.0,1.0,26022.012520719443,26022.012520719443,276.59925677418283,3.4492567741828566,276.59925677418283,276.59925677418283,76798.57284457683,76851.59401316827,-53.02116859144007,0.0,8546.071908451686,8546.071908451686,0.887274720874506,3915.184958894069,276.59925677418283,3.4492567741828566,1.0,0.002,0.07442253574804338,0.0053291570670115935,0.00011518585138688865,0.0018848141483269589,0.05759292569344432,0.05759292569344432,0.0,-2.861526120223612e-13,0.9980190487735606,0.9980190487735606,0.0,0.09909862906210828,0.00019669920230509007,0.0,0.0,0.0,1601252.3965405778,267.6066348028235,0.0,1.0,1281105.8737895784,2611.9475146785126,,,,,,,,,,,,,,,,,,,5.0,15280.422222736785,1597.3916974529486,0.39529782480796466,6.173730061729009,4.5055804114454805
479.0,-28.828338526410757,5.232032236442368,35.42154286861562,25.554830801580124,5.93948706738091,-25.351555967115694,-38.932717906404264,2.462704506729093,-5.545543116440285,-5.545543116429514,40.84064507167186,41167.34703944286,33958.92755767538,33958.92755767538,75126.27459711823,76808.91618012356,76852.48948354914,33958.92755767538,110811.41704122451,110811.41704122451,110811.41704122451,139863.94023225954,134148.931845617,5715.008386642552,0.0,90423.15122615574,54781.58208016226,39601.743495548304,29052.52319103502,68654.26668658332,22062.3814746639,1597.5223301060514,0.0,0.8809999247024584,2.827190011401848,0.001494314320929203,1.0,1.0,-5.545543116440285,347177.32901201514,1591099.9966890826,4.582960532638978,1591099.9966890826,4.582960532638978,0.7593963983641832,0.09929389848056368,3.895784370295586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895784370295586,1.2802338093393888,1.2805326729041513,3.043025689429217,6447.8062828272505,15280.450520102793,6476.734919188294,0.00033368876691604424,23210.5123465278,2366.813575127878,19359.394096554603,1974.1088033685921,0.8340787056969334,0.8340787056969334,35274.43432842567,35405.22815468563,0.9953843902453856,0.8,4257.250525029968,4273.035954225843,0.9953843902453856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5390.04268620113,4632.441516551485,6.300307721980105,5.232032236442368,-2.268339030070622,7.500371266512991,4.505107343177971,3.5,1.2871735266222775,0.6,0.0002334323654385558,0.8857106792103525,0.0002635537438101913,197.96826569448572,0.0,0.0,0.0,0.0,8.893000698507943e-05,0.00014450235845347637,0.0005629500295339035,0.09929389850934839,0.09929389850934839,0.09929389850934839,0.09909882717864316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482722.1890647297,597.3149759224409,0.0,0.09929389850934839,0.09929389848056368,0.09929389848056368,0.3952916735616372,0.3952916735616372,0.5,11.810361473490609,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,29052.52319103502,22062.3814746639,0.7593963983641832,1.0942695657952415,0.599632754470713,41059.97430708969,25750.0,0.0,0.0,7864.17629455574,0.11463567785532759,2.8658919463831873,3287.946993128995,4576.229301426745,7864.17629455574,63.27320519165683,0.6203229321175732,1.2104716356179128,1.26523374604153,1.1523885827651905,0.0035587190999456244,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33614.17629455574,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7111083019942,261.7111083019942,-11.438891698005762,246.06267464709245,277.35954195689845,122409.86808342948,122615.4762478294,-205.60816439991387,0.0,nan,277.35954195689845,4.209541956898477,271.1001684949391,-2.0498315050608653,264.8407950329617,-8.309204967038283,258.5814215710128,-14.568578428987166,252.32204810906077,-20.827951890939204,246.06267464709245,-27.087325352907527,1.0,1.0,26022.012520719443,26022.012520719443,276.59718363649483,3.447183636494856,276.59718363649483,276.59718363649483,76799.64207080945,76852.48948354914,-52.84741273969121,0.0,8546.071908451686,8546.071908451686,0.8872697978697964,3915.263292147064,276.59718363649483,3.447183636494856,1.0,0.002,0.07461889409314691,0.005327870026304832,0.00011548924103846587,0.001884510759410614,0.05774462051923293,0.05774462051923293,0.0,4.490800092904479e-13,0.9980224530577438,0.9980224530577438,0.0,0.09909754013523875,0.00019635834532493213,0.0,0.0,0.0,1601249.873425296,267.6044568835597,0.0,1.0,1281113.3489500103,2611.917035577936,,,,,,,,,,,,,,,,,,,5.0,15280.450520102793,1597.5223301060514,0.3952916735616372,6.173730061729009,4.505107343177971
480.0,-28.828876086466835,5.229168395600382,35.421451714933575,25.552528642024868,5.937295753978698,-25.352258902393935,-38.933368027769006,2.4606785709284007,-5.547713098969439,-5.547713099032605,40.84045509921413,41168.750331678195,33953.904976230464,33953.904976230464,75122.65530790866,76810.14348622765,76853.40109010431,33953.904976230464,110807.30606633477,110807.30606633477,110807.30606633477,139861.44517190463,134149.3117968408,5712.1333750638205,0.0,90424.02543035262,54782.63227980754,39601.54794505008,29054.139105569877,68655.68705061995,22063.40819877055,1597.65251253843,0.0,0.8809891448428502,2.826963086660112,0.001494314320929203,1.0,1.0,-5.547713098969439,347147.83081463096,1591091.6604724424,4.583325947158371,1591091.6604724424,4.583325947158371,0.7593895010484356,0.0992924615633531,3.8958686403090583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958686403090583,1.2802432199744234,1.280542085736047,3.043069144616825,6447.898359155313,15280.4786726824,6476.687107585225,0.00033366635835224744,23210.23468162399,2366.7852611874587,19359.251184473476,1974.0942303919767,0.8340825265244123,0.8340825265244123,35275.044746322266,35405.22815468563,0.9954059214822312,0.8,4257.324196003302,4273.035954225843,0.9954059214822312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5389.701583362049,4632.441516551485,6.299774570274133,5.229168395600382,-2.270884591079192,7.500052986679574,4.504632185379867,3.5,1.2870377672513906,0.6,0.0002334323654385558,0.8857597636926169,0.0002635391389482479,197.9687012680878,0.0,0.0,0.0,0.0,8.892352382373533e-05,0.00014450884161482048,0.0005629874642945678,0.09929246154276346,0.09929246154276346,0.09929246154276346,0.09909773536722077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482749.3706863437,597.3061635410738,0.0,0.09929246154276346,0.0992924615633531,0.0992924615633531,0.3952855065395077,0.3952855065395077,0.5,11.80451968766384,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,29054.139105569877,22063.40819877055,0.7593895010484356,1.094194210779955,0.5996407886986028,41059.97430708969,25750.0,0.0,0.0,7860.24406672565,0.1145693576324806,2.8642339408120128,3286.426020481589,4573.8180462440605,7860.24406672565,63.3878093613476,0.6199640564528167,1.2104010608397349,1.2652473486881997,1.1523885827651905,0.003558003397924463,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33610.24406672565,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7098540350161,261.7098540350161,-11.440145964983856,246.06208516680445,277.3576229032171,122404.64405549322,122614.34540227531,-209.70134678210133,0.0,nan,277.3576229032171,4.2076229032171,271.0985153559501,-2.0514846440498786,264.83940780865254,-8.310592191347439,258.5803002613834,-14.569699738616578,252.321192714089,-20.828807285910983,246.06208516680445,-27.087914833195526,1.0,1.0,26022.012520719443,26022.012520719443,276.5951203235483,3.4451203235483376,276.5951203235483,276.5951203235483,76800.0128681018,76853.40109010431,-53.38822200251161,0.0,8546.071908451686,8546.071908451686,0.8872644752570873,3915.3479835106036,276.5951203235483,3.4451203235483376,1.0,0.002,0.07481490409494704,0.005326586236427894,0.00011579209072632706,0.001884207908709783,0.057896045363163534,0.057896045363163534,0.0,-5.638900804627589e-13,0.9980259326917601,0.9980259326917601,0.0,0.09909645156102621,0.00019601000232688235,0.0,0.0,0.0,1601247.3594367977,267.60228690103054,0.0,1.0,1281120.7967777448,2611.8866684255504,,,,,,,,,,,,,,,,,,,4.0,15280.4786726824,1597.65251253843,0.3952855065395077,6.173730061729009,4.504632185379867
