time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
481.0,-28.829420232664447,5.226314819612788,35.42135914709888,25.55048115262764,5.935364247837587,-25.352941784559242,-38.934003934822954,2.4588858010176224,-5.549832439534725,-5.549832439546528,40.840231980733186,41169.980521179124,33948.74325311785,33948.74325311785,75118.72377429697,76811.1829335134,76854.03220311436,33948.74325311785,110802.77545623221,110802.77545623221,110802.77545623221,139858.34927278108,134149.09519392648,5709.254078854597,0.0,90424.78633566517,54783.58392836385,39601.33600811257,29055.573816548884,68656.90982466146,22064.30675890342,1597.7731479476702,0.0,0.8809787558339062,2.8267414716600268,0.001494314320929203,1.0,1.0,-5.549832439534725,347119.02293106006,1591081.86981235,4.583678118177777,1591081.86981235,4.583678118177777,0.759382929355072,0.09929093980108467,3.8959443999816767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8959443999816767,1.2802515476504943,1.2805504153561682,3.043108525923267,6447.981803418035,15280.506958945063,6476.6450709153705,0.0003336461331880296,23209.978647562435,2366.7591529790943,19359.125534054187,1974.081417615005,0.8340863138229265,0.8340863138229266,35275.59351649734,35405.22815468563,0.9954252783019025,0.8,4257.3904267497455,4273.035954225843,0.9954252783019025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5389.358996459651,4632.441516551485,6.299217267845634,5.226314819612788,-2.273392490537024,7.499707310149812,4.504154980453272,3.5,1.2869014229866491,0.6,0.0002334323654385558,0.8858094525433224,0.0002635243559078404,197.96914218025387,0.0,0.0,0.0,0.0,8.891718283336325e-05,0.00014451518260519253,0.0005630231163830293,0.09929093978564715,0.09929093978564715,0.09929093978564715,0.09909628024382121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482776.3830559359,597.2974041593149,0.0,0.09929093978564715,0.09929093980108467,0.09929093980108467,0.3952793252979879,0.3952793252979879,0.5,11.79867990133145,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,29055.573816548884,22064.30675890342,0.759382929355072,1.0941174597886496,0.5996480270714271,41059.97430708969,25750.0,0.0,0.0,7856.31412733799,0.1145031102396631,2.862577755991575,3284.905490903392,4571.408636434598,7856.31412733799,63.5023472454192,0.6196055748899514,1.2103306125610567,1.2652609084960613,1.1523885827651905,0.003557290087047668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33606.31412733799,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70860275730917,261.70860275730917,-11.441397242690812,246.06149131670801,277.35571419789835,122402.38738728498,122611.58896352266,-209.20157623768404,0.0,nan,277.35571419789835,4.205714197898374,271.09686962167785,-2.0531303783221233,264.83802504542405,-8.31197495457593,258.5791804691977,-14.570819530802282,252.3203358929491,-20.82966410705089,246.06149131670801,-27.088508683291963,1.0,1.0,26022.012520719443,26022.012520719443,276.5930748313493,3.4430748313493496,276.5930748313493,276.5930748313493,76801.08519677339,76854.03220311436,-52.94700634096807,0.0,8546.071908451686,8546.071908451686,0.8872596901515329,3915.424121981585,276.5930748313493,3.4430748313493496,1.0,0.002,0.07501083698967398,0.005325312901314348,0.00011609483051006937,0.0018839051691848525,0.058047415255034686,0.058047415255034686,0.0,-3.0507801146439917e-13,0.9980266790183185,0.9980266790183185,0.0,0.09909500690628431,0.00019593289480035104,0.0,0.0,0.0,1601244.9040530748,267.60016756046525,0.0,1.0,1281128.0707033046,2611.8570108113386,,,,,,,,,,,,,,,,,,,6.0,15280.506958945063,1597.7731479476702,0.3952793252979879,6.173730061729009,4.504154980453272
482.0,-28.829983820016874,5.223470965008547,35.421266856218665,25.548757309466623,5.933764478350238,-25.353608990186057,-38.934622414503224,2.457389645032335,-5.551966487415029,-5.551966487463664,40.84005483751373,41170.95219500129,33943.6487790595,33943.6487790595,75114.6009740608,76811.98117277562,76855.23996356549,33943.6487790595,110798.88874262499,110798.88874262499,110798.88874262499,139856.10607675678,134149.71891657935,5706.387160177422,0.0,90425.4063989745,54784.37740754492,39601.14332381065,29057.2173341318,68658.36065794245,22065.35526973512,1597.9037464237674,0.0,0.8809681166478531,2.826518332611153,0.001494314320929203,1.0,1.0,-5.551966487415029,347090.0170298609,1591074.0966244503,4.5840387754153324,1591074.0966244503,4.5840387754153324,0.759376061926489,0.0992894906375974,3.896009526814618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896009526814618,1.280258497594827,1.2805573669229273,3.0431428763284156,6448.0545878046105,15280.53509534669,6476.6100221601955,0.0003336285954816233,23209.749816219373,2366.735818676039,19359.020770979507,1974.0707347544276,0.834090023557733,0.834090023557733,35276.06526529241,35405.22815468563,0.9954419183996939,0.8,4257.44736183159,4273.035954225843,0.9954419183996939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5389.015191394625,4632.441516551485,6.29867379725742,5.223470965008547,-2.2759082447582477,7.499379209766794,4.503676099023015,3.5,1.2867645997208614,0.6,0.0002334323654385558,0.8858609198390095,0.00026350904550680285,197.9695988473189,0.0,0.0,0.0,0.0,8.891101602207661e-05,0.0001445213494164792,0.0005630565541547072,0.09928949070772199,0.09928949070772199,0.09928949070772199,0.09909536024963872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482803.5412427352,597.2885996415673,0.0,0.09928949070772199,0.0992894906375974,0.0992894906375974,0.39527309643743297,0.39527309643743297,0.5,11.792855987986842,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,29057.2173341318,22065.35526973512,0.759376061926489,1.0940342917344543,0.5996495080929173,41059.97430708969,25750.0,0.0,0.0,7852.386220754017,0.114436935563775,2.8609233890943724,3283.385247787472,4569.000972966544,7852.386220754017,63.616818916647915,0.6192474868169638,1.2102602904845572,1.265274419883802,1.1523885827651905,0.003556579459512226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33602.386220754015,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70738231582567,261.70738231582567,-11.442617684174309,246.06089354912237,277.3538710825218,122403.36160057862,122607.40765524794,-204.04605466929675,0.0,nan,277.3538710825218,4.2038710825218,271.0952755758486,-2.054724424151402,264.83668006913007,-8.313319930869909,258.57808456251496,-14.571915437485018,252.319489055816,-20.83051094418397,246.06089354912237,-27.08910645087761,1.0,1.0,26022.012520719443,26022.012520719443,276.59108210689215,3.4410821068921678,276.59108210689215,276.59108210689215,76802.94707925733,76855.23996356549,-52.292884308160865,0.0,8546.071908451686,8546.071908451686,0.8872555766200382,3915.489574448691,276.59108210689215,3.4410821068921678,1.0,0.002,0.07520624099260259,0.005324039276979694,0.00011639674554326235,0.001883603295494623,0.058198372771631174,0.058198372771631174,0.0,4.103788532952568e-11,0.9980319769652826,0.9980319769652826,0.0,0.09909408663291724,0.00019540400468015293,0.0,0.0,0.0,1601242.4315647152,267.59803351258495,0.0,1.0,1281135.3950184265,2611.8271482294826,,,,,,,,,,,,,,,,,,,3.0,15280.53509534669,1597.9037464237674,0.39527309643743297,6.173730061729009,4.503676099023015
483.0,-28.83053924644573,5.2206343268580415,35.42117611965452,25.54637974770742,5.931494555961369,-25.354335866132786,-38.93529872931538,2.4552911771281507,-5.554192796321388,-5.554192796295236,40.839915112114376,41172.41086633269,33938.85704942448,33938.85704942448,75111.26791575717,76813.25838008599,76856.59162886498,33938.85704942448,110795.44867828945,110795.44867828945,110795.44867828945,139854.54165736475,134151.00271286626,5703.53894449848,0.0,90426.31324528459,54785.465737326194,39600.941675509326,29059.092979075293,68660.03465458463,22066.56622051493,1598.0472588616844,0.0,0.8809568484502873,2.826285561446325,0.001494314320929203,1.0,1.0,-5.554192796321388,347059.75914855144,1591067.9653812104,4.584420761671157,1591067.9653812104,4.584420761671157,0.759368719333549,0.09928815751114431,3.8960956887310108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960956887310108,1.2802682455258436,1.2805671171295452,3.0431870058065607,6448.148092873407,15280.562824138973,6476.561045786767,0.0003336058100103905,23209.469291740406,2366.7072131401046,19358.87437732183,1974.0558067558068,0.8340937974058332,0.8340937974058332,35276.68938012444,35405.22815468563,0.9954639330233125,0.8,4257.522685879924,4273.035954225843,0.9954639330233125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5388.670062583826,4632.441516551485,6.298187986137541,5.2206343268580415,-2.278486643436071,7.499120970294113,4.50319539425009,3.5,1.2866272555000258,0.6,0.0002334323654385558,0.8859116450289615,0.0002634939576067144,197.97004890376124,0.0,0.0,0.0,0.0,8.890427299375022e-05,0.00014452809244480558,0.000563095277874724,0.09928815749752122,0.09928815749752122,0.09928815749752122,0.09909483129264719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482830.76424266904,597.2797757986933,0.0,0.09928815749752122,0.09928815751114431,0.09928815751114431,0.39526687560298773,0.39526687560298773,0.5,11.787056203938066,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,29059.092979075293,22066.56622051493,0.759368719333549,1.0939590737701699,0.5996561329085128,41059.97430708969,25750.0,0.0,0.0,7848.460461315974,0.11437083349193397,2.8592708372983466,3281.8653629631835,4566.59509835279,7848.460461315974,63.73122444769705,0.6188897916230188,1.2101900943137722,1.2652878854228102,1.1523885827651905,0.0035558713786296966,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33598.460461315975,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70612692289416,261.70612692289416,-11.44387307710582,246.06028789356893,277.35196595222544,122397.10717203734,122606.99677056828,-209.88959853091097,0.0,nan,277.35196595222544,4.201965952225464,271.09363034048323,-2.056369659516747,264.8352947287631,-8.314705271236903,258.5769591170281,-14.573040882971895,252.31862350529613,-20.831376494703846,246.06028789356893,-27.08971210643105,1.0,1.0,26022.012520719443,26022.012520719443,276.5890139602331,3.439013960233126,276.5890139602331,276.5890139602331,76803.09957448236,76856.59162886498,-53.492054382615606,0.0,8546.071908451686,8546.071908451686,0.8872501344543824,3915.576167174666,276.5890139602331,3.439013960233126,1.0,0.002,0.0754008554852948,0.005322750940170384,0.00011669741375394122,0.001883302586932055,0.05834870687697061,0.05834870687697061,0.0,6.859959648941594e-13,0.9980399022791185,0.9980399022791185,0.0,0.0990935430198962,0.00019461449124811333,0.0,0.0,0.0,1601239.8521137114,267.5958072036786,0.0,1.0,1281143.0358902472,2611.7959955044043,,,,,,,,,,,,,,,,,,,6.0,15280.562824138973,1598.0472588616844,0.39526687560298773,6.173730061729009,4.50319539425009
484.0,-28.8311149339762,5.217808800846461,35.42108374118317,25.544669874385022,5.9299128029347035,-25.3550121602989,-38.93592611476777,2.4538100256881132,-5.556265190502359,-5.556265190532473,40.8396862557979,41173.37258221362,33933.60049711192,33933.60049711192,75106.97307932554,76814.0436955519,76857.27978002389,33933.60049711192,110790.88027713582,110790.88027713582,110790.88027713582,139851.33676460414,134150.65930300285,5700.67746160131,0.0,90426.93269354933,54786.261566233035,39600.7456970181,29060.456487468324,68661.20218448642,22067.416002952938,1598.1634607563433,0.0,0.8809467268814969,2.8260688964027674,0.001494314320929203,1.0,1.0,-5.556265190502359,347031.5949917637,1591057.9230519126,4.584763883212633,1591057.9230519126,4.584763883212633,0.7593623318501215,0.09928660653393238,3.8961609722489485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961609722489485,1.2802751259501577,1.2805739991600564,3.0432216429710044,6448.221484868518,15280.590697635515,6476.525461188951,0.00033358810923959204,23209.239386573125,2366.6837693374523,19358.76801257764,1974.0449605703925,0.8340974768771166,0.8340974768771166,35277.16226019906,35405.22815468563,0.9954806131545823,0.8,4257.579757495226,4273.035954225843,0.9954806131545823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5388.323078923595,4632.441516551485,6.2976180158615715,5.217808800846461,-2.280955424819204,7.498764225665665,4.502712126683035,3.5,1.2864891790522959,0.6,0.0002334323654385558,0.8859642239035918,0.0002634783201629113,197.97051537972985,0.0,0.0,0.0,0.0,8.889801822596467e-05,0.00014453434721259113,0.0005631290827591761,0.09928660626844264,0.09928660626844264,0.09928660626844264,0.09909330120959242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482857.5544091141,597.2710875662106,0.0,0.09928660626844264,0.09928660653393238,0.09928660653393238,0.3952606960496873,0.3952606960496873,0.5,11.781257049583777,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,29060.456487468324,22067.416002952938,0.7593623318501215,1.0938779207145242,0.5996599429119301,41059.97430708969,25750.0,0.0,0.0,7844.537383512699,0.11430480391147499,2.857620097786872,3280.3461677553396,4564.19121575736,7844.537383512699,63.845563911117104,0.6185324886984573,1.2101200237530954,1.2653013169722331,1.1523885827651905,0.0035551652195658103,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33594.537383512696,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7049036522282,261.7049036522282,-11.445096347771766,246.05967854069655,277.35012876377067,122398.29965067648,122602.81870880596,-204.51905812947797,0.0,nan,277.35012876377067,4.200128763770692,271.09203871914127,-2.0579612808587058,264.83394867453484,-8.31605132546514,258.5758586299198,-14.574141370080156,252.31776858530628,-20.832231414693695,246.05967854069655,-27.090321459303425,1.0,1.0,26022.012520719443,26022.012520719443,276.58702208850565,3.437022088505671,276.58702208850565,276.58702208850565,76805.00925396333,76857.27978002389,-52.27052606055804,0.0,8546.071908451686,8546.071908451686,0.8872460109971188,3915.6417771101933,276.58702208850565,3.437022088505671,1.0,0.002,0.07559541852083192,0.005321493308206161,0.00011699803676666147,0.001883001962230057,0.058499018383330735,0.058499018383330735,0.0,-1.0032816591398763e-12,0.9980403898978095,0.9980403898978095,0.0,0.09909204349675628,0.0001945630371761051,0.0,0.0,0.0,1601237.4509276159,267.5937348094976,0.0,1.0,1281150.1484275907,2611.7669973348384,,,,,,,,,,,,,,,,,,,3.0,15280.590697635515,1598.1634607563433,0.3952606960496873,6.173730061729009,4.502712126683035
485.0,-28.831670364540216,5.214990225643007,35.42099287724627,25.54206153089183,5.927404948676238,-25.35576283321817,-38.936621009465284,2.4514974174234054,-5.558492338035364,-5.558492338034416,40.839545212128876,41174.98155814425,33928.84530421659,33928.84530421659,75103.82686236085,76815.48977909965,76858.5754687319,33928.84530421659,110787.42077294849,110787.42077294849,110787.42077294849,139849.7490487717,134151.9081827266,5697.840866045088,0.0,90427.94014678503,54787.43192610087,39600.56468964906,29062.328275823198,68662.89296547226,22068.623918782192,1598.3068379248177,0.0,0.8809354573085544,2.825836066801736,0.001494314320929203,1.0,1.0,-5.558492338035364,347001.32971371803,1591051.7340093215,4.585145928178333,1591051.7340093215,4.585145928178333,0.7593549872995196,0.0992852713975717,3.896254276445223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896254276445223,1.2802858689064374,1.2805847446242205,3.0432689847410628,6448.321796398415,15280.618146720439,6476.471828380125,0.0003335635933963248,23208.94216105619,2366.6534607695994,19358.60770052295,1974.0286132902622,0.8341012514136051,0.834101251413605,35277.838104839495,35405.22815468563,0.995504452651764,0.8,4257.6613247834075,4273.035954225843,0.995504452651764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5387.975092651852,4632.441516551485,6.297142195495471,5.214990225643007,-2.2835302738632604,7.498520499506267,4.502227483547639,3.5,1.2863507095850397,0.6,0.0002334323654385558,0.8860149558542206,0.0002634632337706987,197.9709654436902,0.0,0.0,0.0,0.0,8.889109089419904e-05,0.00014454127454435674,0.000563169559066293,0.09928527139182901,0.09928527139182901,0.09928527139182901,0.09909275889836883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482884.65424491104,597.2623031919999,0.0,0.09928527139182901,0.0992852713975717,0.0992852713975717,0.3952544637851233,0.3952544637851233,0.5,11.775481677199737,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,29062.328275823198,22068.623918782192,0.7593549872995196,1.0938051634399888,0.5996686096353303,41059.97430708969,25750.0,0.0,0.0,7840.61614933878,0.11423884670995021,2.855971167748753,3278.8271458848703,4561.78900345391,7840.61614933878,63.95983737934601,0.6181755774347951,1.2100500785077721,1.2653146960841857,1.1523885827651905,0.003554461950892441,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33590.61614933878,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70362431401793,261.70362431401793,-11.446375685982048,246.0590612425928,277.3481873854518,122389.66562192078,122603.55864251089,-213.8930205901387,0.0,nan,277.3481873854518,4.198187385451831,271.09036215686876,-2.0596378431312132,264.83253692830453,-8.317463071695443,258.57471169972985,-14.575288300270131,252.31688647115973,-20.833113528840244,246.0590612425928,-27.090938757407173,1.0,1.0,26022.012520719443,26022.012520719443,276.58494655319726,3.4349465531972783,276.58494655319726,276.58494655319726,76804.48730633281,76858.5754687319,-54.088162399086286,0.0,8546.071908451686,8546.071908451686,0.887240117667419,3915.735547827449,276.58494655319726,3.4349465531972783,1.0,0.002,0.07578921505877814,0.005320209191710695,0.00011729743341396951,0.0018827026887151311,0.05864871670698475,0.05864871670698475,0.0,1.2212910066936034e-10,0.9980480836565805,0.9980480836565805,0.0,0.09909147485366994,0.00019379654390176213,0.0,0.0,0.0,1601234.8703671475,267.5915076619646,0.0,1.0,1281157.7919912373,2611.73583465428,,,,,,,,,,,,,,,,,,,3.0,15280.618146720439,1598.3068379248177,0.3952544637851233,6.173730061729009,4.502227483547639
486.0,-28.83225773164168,5.212183866245521,35.420899108088314,25.540575314685725,5.9260501068738245,-25.356426947826066,-38.9372390351258,2.4502193211943886,-5.560512291934344,-5.5605122919118175,40.83927963534242,41175.77759791939,33923.4607602405,33923.4607602405,75099.2383581599,76816.1086084591,76858.92359369273,33923.4607602405,110782.38435393323,110782.38435393323,110782.38435393323,139845.87678706058,134150.89582557662,5694.98096148396,0.0,90428.4592650648,54788.12824722565,39600.36779759905,29063.49243312734,68663.8602307264,22069.332512650453,1598.412613743074,0.0,0.8809257488186357,2.8256249106592857,0.001494314320929203,1.0,1.0,-5.560512291934344,346973.8818353714,1591040.080462316,4.585475056641919,1591040.080462316,4.585475056641919,0.7593489517280189,0.0992836305507317,3.8963117642174407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963117642174407,1.280291806233139,1.2805906833369585,3.0432997737298093,6448.387034570991,15280.64598243034,6476.441621327925,0.00033354795003191605,23208.732960111833,2366.632128210126,19358.517409622465,1974.0194061807515,0.834104879525021,0.8341048795250211,35278.25451325335,35405.22815468563,0.9955191409470228,0.8,4257.711580867516,4273.035954225843,0.9955191409470228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5387.625215516487,4632.441516551485,6.296551709376541,5.212183866245521,-2.2859580997112015,7.498141965956723,4.501740228029341,3.5,1.286211493722669,0.6,0.0002334323654385558,0.8860686082364744,0.0002634472807959553,197.971441387971,0.0,0.0,0.0,0.0,8.888493028087348e-05,0.00014454743515768232,0.0005632018720923353,0.09928363057228703,0.09928363057228703,0.09928363057228703,0.09909081975083128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482911.19649699895,597.2536930944732,0.0,0.09928363057228703,0.0992836305507317,0.0992836305507317,0.3952482716448938,0.3952482716448938,0.5,11.769697349700937,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,29063.49243312734,22069.332512650453,0.7593489517280189,1.093722929439288,0.5996717554119342,41059.97430708969,25750.0,0.0,0.0,7836.697647770862,0.11417296177512741,2.8543240443781825,3277.308847637839,4559.388800133023,7836.697647770862,64.07404492470944,0.617819057224715,1.2099802582838988,1.2653280424612394,1.1523885827651905,0.003553760535653952,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33586.69764777086,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7024010183239,261.7024010183239,-11.447598981676094,246.0584424094572,277.34635962718784,122393.45315129151,122597.97640622665,-204.52325493513348,0.0,nan,277.34635962718784,4.19635962718786,271.088776183613,-2.0612238163869847,264.83119274007294,-8.318807259927041,258.57360929660035,-14.576390703399625,252.3160258530121,-20.833974146987885,246.0584424094572,-27.091557590542777,1.0,1.0,26022.012520719443,26022.012520719443,276.58296733440426,3.4329673344042817,276.58296733440426,276.58296733440426,76807.01900260705,76858.92359369273,-51.904591085680295,0.0,8546.071908451686,8546.071908451686,0.8872364865810863,3915.793323038528,276.58296733440426,3.4329673344042817,1.0,0.002,0.07598327108722017,0.005318964048089751,0.00011759727925357998,0.0018824027198928984,0.05879863962678999,0.05879863962678999,0.0,-8.535216804161916e-13,0.9980454378119549,0.9980454378119549,0.0,0.0990895745205654,0.00019405603016630225,0.0,0.0,0.0,1601232.5298169146,267.58948770806563,0.0,1.0,1281164.7243834396,2611.7075718644214,,,,,,,,,,,,,,,,,,,5.0,15280.64598243034,1598.412613743074,0.3952482716448938,6.173730061729009,4.501740228029341
487.0,-28.832837662867753,5.209383517604762,35.42080810524649,25.53822206044572,5.923808218556449,-25.35717307479844,-38.93793326625598,2.448143631649583,-5.562765087438095,-5.562765087428012,40.839171931357086,41177.207789096705,33918.822596218306,33918.822596218306,75096.03038531501,76817.36227502063,76860.55995135702,33918.822596218306,110779.38254757533,110779.38254757533,110779.38254757533,139844.91147513114,134152.75149363896,5692.15998149219,0.0,90429.36149542911,54789.20701405778,39600.17164596815,29065.52892755582,68665.70057352397,22070.657756081062,1598.564208983616,0.0,0.8809142171816977,2.8253894290885584,0.001494314320929203,1.0,1.0,-5.562765087438095,346943.27203038073,1591035.3544144928,4.585865997929399,1591035.3544144928,4.585865997929399,0.7593413424916823,0.09928235396963458,3.8963974797808945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963974797808945,1.280301448853664,1.2806003282085003,3.0433438025627395,6448.480326384655,15280.673159830589,6476.392501496776,0.000333525197457675,23208.453953859505,2366.603677490224,19358.370587160065,1974.0044344562175,0.8341085806769485,0.8341085806769485,35278.875385297266,35405.22815468563,0.9955410415261496,0.8,4257.7865135456805,4273.035954225843,0.9955410415261496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5387.274596136016,4632.441516551485,6.296100558999969,5.209383517604762,-2.2885465105421807,7.497930028146943,4.501251959987171,3.5,1.2860719885677632,0.6,0.0002334323654385558,0.8861215848365873,0.0002634315306534417,197.97191130919816,0.0,0.0,0.0,0.0,8.887801050551317e-05,0.00014455435493304262,0.0005632412242524602,0.09928235394595451,0.09928235394595451,0.09928235394595451,0.09909066168404602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482938.3394872945,597.2448960331736,0.0,0.09928235394595451,0.09928235396963458,0.09928235396963458,0.39524198859537196,0.39524198859537196,0.5,11.763946581395082,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,29065.52892755582,22070.657756081062,0.7593413424916823,1.0936468973313067,0.5996765116378024,41059.97430708969,25750.0,0.0,0.0,7832.780748824116,0.1141071489949909,2.85267872487477,3275.7905763107424,4556.990172513373,7832.780748824116,64.18818661942079,0.6174629274620715,1.2099105627884186,1.2653413311710473,1.1523885827651905,0.0035530622827939125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33582.780748824116,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7011436109555,261.7011436109555,-11.448856389044465,246.0578155406887,277.3444716812161,122387.43916295111,122597.66555624404,-210.22639329291098,0.0,nan,277.3444716812161,4.1944716812161005,271.087140453112,-2.062859546887978,264.8298092249693,-8.320190775030653,258.5724779969364,-14.577522003063564,252.31514676881028,-20.834853231189697,246.0578155406887,-27.092184459311284,1.0,1.0,26022.012520719443,26022.012520719443,276.5809060137179,3.4309060137179017,276.5809060137179,276.5809060137179,76807.22573203339,76860.55995135702,-53.33421932363126,0.0,8546.071908451686,8546.071908451686,0.8872310725314108,3915.879467179799,276.5809060137179,3.4309060137179017,1.0,0.002,0.0761762489560019,0.005317678478186363,0.00011789539725101365,0.0018821046021403724,0.05894769862550683,0.05894769862550683,0.0,-6.08613853758655e-13,0.9980562722225504,0.9980562722225504,0.0,0.09908937610041323,0.00019297786922135786,0.0,0.0,0.0,1601229.919400428,267.5872349125619,0.0,1.0,1281172.455784015,2611.676052095894,,,,,,,,,,,,,,,,,,,4.0,15280.673159830589,1598.564208983616,0.39524198859537196,6.173730061729009,4.501251959987171
488.0,-28.83343212018163,5.206593745537469,35.42071538938957,25.536382721643918,5.922091998902009,-25.357879708259993,-38.938587718270696,2.446539586589768,-5.564839567012314,-5.564839567036517,40.83894048914437,41178.24259514073,33913.63942323311,33913.63942323311,75091.88201837384,76818.23720309314,76861.14453113863,33913.63942323311,110774.78395437174,110774.78395437174,110774.78395437174,139841.66233923458,134152.34108939682,5689.321249837743,0.0,90430.03755867449,54790.042949192335,39599.99401053573,29066.878384862834,68666.87239539856,22071.49708586627,1598.6798241661559,0.0,0.8809040908726252,2.8251726003407867,0.001494314320929203,1.0,1.0,-5.564839567012314,346915.0869641202,1591025.1987724977,4.586209301808341,1591025.1987724977,4.586209301808341,0.7593349651664161,0.0992807993061491,3.896466310939036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896466310939036,1.280308900548149,1.2806077816425425,3.0433798509647247,6448.556708622772,15280.700466617305,6476.354648274696,0.00033350672065489905,23208.21748279947,2366.5795641528425,19358.25744134613,1973.9928967941275,0.8341122042523645,0.8341122042523645,35279.37395487569,35405.22815468563,0.995558628089949,0.8,4257.846685611936,4273.035954225843,0.995558628089949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5386.921904789216,4632.441516551485,6.2955505987718805,5.206593745537469,-2.29100857974562,7.497602325283089,4.500760827924285,3.5,1.2859316651212243,0.6,0.0002334323654385558,0.8861758919391693,0.000263415386902197,197.97239300330367,0.0,0.0,0.0,0.0,8.887148768588347e-05,0.00014456087775267232,0.000563276590043064,0.09928079930778723,0.09928079930778723,0.09928079930778723,0.09908908423048247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482964.8889366886,597.2362849411267,0.0,0.09928079930778723,0.0992807993061491,0.0992807993061491,0.3952357850133999,0.3952357850133999,0.5,11.75819512812237,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,29066.878384862834,22071.49708586627,0.7593349651664161,1.0935678209716426,0.5996813479144293,41059.97430708969,25750.0,0.0,0.0,7828.866777740181,0.11404140825773985,2.851035206443494,3274.273151735513,4554.593626004667,7828.866777740181,64.30226253558166,0.6171071875418819,1.2098409917291195,1.265354591594143,1.1523885827651905,0.0035523656472187513,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33578.86677774018,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69990476158415,261.69990476158415,-11.450095238415827,246.05718436706886,277.3426251560866,122387.20090459562,122594.3245833154,-207.12367871977824,0.0,nan,277.3426251560866,4.192625156086649,271.0855369982951,-2.064463001704894,264.82844884045625,-8.32155115954373,258.57136068271427,-14.578639317285706,252.3142725248838,-20.835727475116187,246.05718436706886,-27.09281563293112,1.0,1.0,26022.012520719443,26022.012520719443,276.5788999374399,3.428899937439951,276.5788999374399,276.5788999374399,76808.78548271995,76861.14453113863,-52.35904841868614,0.0,8546.071908451686,8546.071908451686,0.8872267249352151,3915.9486424937313,276.5788999374399,3.428899937439951,1.0,0.002,0.07636921444922347,0.005316428088637132,0.00011819353686450405,0.0018818064627779336,0.05909676843225203,0.05909676843225203,0.0,-3.5756250391094646e-13,0.9980563664371264,0.9980563664371264,0.0,0.09908783381246875,0.00019296549368035305,0.0,0.0,0.0,1601227.5155421135,267.58516043298766,0.0,1.0,1281179.5751322627,2611.6470280513686,,,,,,,,,,,,,,,,,,,5.0,15280.700466617305,1598.6798241661559,0.3952357850133999,6.173730061729009,4.500760827924285
489.0,-28.834032763131706,5.203812085275226,35.420623681341105,25.534363625943683,5.920186161234226,-25.358610870753935,-38.93926466172559,2.444764268211965,-5.5670032112344074,-5.567003211196625,40.83878414176894,41179.39220439116,33908.7539832735,33908.7539832735,75088.14618766465,76819.24117010852,76862.4168398012,33908.7539832735,110771.1708230747,110771.1708230747,110771.1708230747,139839.79960674298,134153.29719851006,5686.502408232932,0.0,90430.78685198363,54790.93788374226,39599.83218693486,29068.628783668286,68668.46097060315,22072.62071045439,1598.8160847130678,0.0,0.8808932111653508,2.8249464659277104,0.001494314320929203,1.0,1.0,-5.5670032112344074,346885.6923714827,1591018.338306311,4.586578153250773,1591018.338306311,4.586578153250773,0.7593278951931683,0.09927940312336701,3.8965397377891464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965397377891464,1.2803171480049773,1.2806160310246943,3.0434175968515564,6448.636687627586,15280.727463067022,6476.314259386848,0.00033348732474055003,23207.97244154196,2366.554576898529,19358.136716257526,1973.9805862611113,0.8341158093417381,0.8341158093417381,35279.90581081184,35405.22815468563,0.9955773888665931,0.8,4257.910874988931,4273.035954225843,0.9955773888665931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5386.568137568742,4632.441516551485,6.295057097073762,5.203812085275226,-2.2935307554583777,7.497342840733603,4.500268219213327,3.5,1.2857909197752362,0.6,0.0002334323654385558,0.8862307677829502,0.0002633990760922515,197.97287971206654,0.0,0.0,0.0,0.0,8.886474116309836e-05,0.00014456762427545743,0.0005633134927870907,0.09927940312877193,0.09927940312877193,0.09927940312877193,0.09908837405681574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482991.70208666415,597.2275919656045,0.0,0.09927940312877193,0.09927940312336701,0.09927940312336701,0.39522952391581495,0.39522952391581495,0.5,11.752464255585991,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,29068.628783668286,22072.62071045439,0.7593278951931683,1.0934881185091618,0.599684216339434,41059.97430708969,25750.0,0.0,0.0,7824.954754991819,0.11397573945178908,2.8493934862947246,3272.755970089252,4552.198784902567,7824.954754991819,64.41627274518189,0.6167518368603301,1.2097715448146324,1.2653678021085866,1.1523885827651905,0.003551671763656641,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33574.95475499182,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69866329565485,261.69866329565485,-11.451336704345124,246.05654687906693,277.3407797122321,122384.69039451751,122592.2515316416,-207.56113712406736,0.0,nan,277.3407797122321,4.190779712232143,271.0839331456077,-2.066066854392261,264.8270865789485,-8.322913421051453,258.5702400123647,-14.57975998763527,252.31339344570927,-20.83660655429071,246.05654687906693,-27.09345312093305,1.0,1.0,26022.012520719443,26022.012520719443,276.57688516970825,3.426885169708271,276.57688516970825,276.57688516970825,76809.81634878828,76862.4168398012,-52.600491012912244,0.0,8546.071908451686,8546.071908451686,0.887222087044969,3916.022436478092,276.57688516970825,3.426885169708271,1.0,0.002,0.0765615082905389,0.005315163325172263,0.00011849061261601342,0.0018815093873226678,0.05924530630800671,0.05924530630800671,0.0,-6.131900542882818e-14,0.9980631043751316,0.9980631043751316,0.0,0.09908710928181781,0.00019229384154919858,0.0,0.0,0.0,1601225.0082959093,267.58299678876557,0.0,1.0,1281187.0003929087,2611.61675735622,,,,,,,,,,,,,,,,,,,5.0,15280.727463067022,1598.8160847130678,0.39522952391581495,6.173730061729009,4.500268219213327
490.0,-28.834630776249497,5.201039361138463,35.420531941310735,25.53220245698469,5.918142336034477,-25.35935346494308,-38.9399545622058,2.4428650251991386,-5.569131381140721,-5.569131381148962,40.838599803066515,41180.66974250807,33903.77210603583,33903.77210603583,75084.44184854391,76820.35089771438,76863.41978637241,33903.77210603583,110767.19189240824,110767.19189240824,110767.19189240824,139837.41614204794,134153.7302494749,5683.685892573043,0.0,90431.60838322538,54791.92722986413,39599.64572595694,29070.224249639683,68669.86997559662,22073.634517695056,1598.944337019964,0.0,0.8808826229624094,2.8247240530772944,0.001494314320929203,1.0,1.0,-5.569131381140721,346856.7816296874,1591010.2496190998,4.586937127605884,1591010.2496190998,4.586937127605884,0.7593210952945659,0.09927795066896555,3.8966193411714345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966193411714345,1.2803259712863686,1.2806248563658325,3.043458797650121,6448.723987175784,15280.754315782582,6476.268942104272,0.0003334660735039245,23207.709161562358,2366.527729812154,19358.001259867277,1973.9667735533824,0.8341194352749327,0.8341194352749327,35280.48240323096,35405.22815468563,0.9955977277654152,0.8,4257.980463585482,4273.035954225843,0.9955977277654152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5386.2127729853255,4632.441516551485,6.2945474928285385,5.201039361138463,-2.2960262829601237,7.497065644098587,4.4997734079434455,3.5,1.2856495451266987,0.6,0.0002334323654385558,0.8862854070031813,0.0002633828376209718,197.97336429221966,0.0,0.0,0.0,0.0,8.885786599557914e-05,0.00014457449944297666,0.0005633517907696816,0.09927795066363604,0.09927795066363604,0.09927795066363604,0.09908732958229396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483018.32156821195,597.21896016745,0.0,0.09927795066363604,0.09927795066896555,0.09927795066896555,0.3952232905614369,0.3952232905614369,0.5,11.746745624467408,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,29070.224249639683,22073.634517695056,0.7593210952945659,1.0934117375673909,0.5996905157552002,41059.97430708969,25750.0,0.0,0.0,7821.045204789829,0.11391014246576772,2.8477535616441907,3271.2393564488643,4549.805848340965,7821.045204789829,64.53021732009988,0.61639687481476,1.2097022217544244,1.26538097438416,1.1523885827651905,0.003550980017829073,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33571.04520478983,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69740738369916,261.69740738369916,-11.45259261630082,246.05590342458248,277.33891134281225,122380.88936888102,122590.86574554001,-209.97637665901385,0.0,nan,277.33891134281225,4.1889113428122755,271.0823097591731,-2.0676902408268916,264.8257081755239,-8.324291824476063,258.56910659187815,-14.580893408121824,252.312505008225,-20.837494991774975,246.05590342458248,-27.094096575417495,1.0,1.0,26022.012520719443,26022.012520719443,276.57487435736556,3.4248743573655815,276.57487435736556,276.57487435736556,76810.42780847488,76863.41978637241,-52.99197789753089,0.0,8546.071908451686,8546.071908451686,0.8872170590058853,3916.102437877292,276.57487435736556,3.4248743573655815,1.0,0.002,0.07675338515961062,0.005313907503521813,0.00011878704909555054,0.0018812129513659402,0.05939352454777527,0.05939352454777527,0.0,4.61490654718455e-13,0.9980672760980303,0.9980672760980303,0.0,0.09908607380076907,0.00019187686819648308,0.0,0.0,0.0,1601222.5420918714,267.58086861885926,0.0,1.0,1281194.3038228112,2611.586983816869,,,,,,,,,,,,,,,,,,,4.0,15280.754315782582,1598.944337019964,0.3952232905614369,6.173730061729009,4.4997734079434455
491.0,-28.835239990066096,5.198275802407866,35.42043923584537,25.530110159330093,5.916166568808324,-25.36009933414823,-38.940648758411385,2.4410259137571684,-5.571245966738502,-5.571245966721326,40.83838846157835,41181.88925685812,33898.76500240197,33898.76500240197,75080.65425926009,76821.40547050703,76864.07956839801,33898.76500240197,110762.84457079998,110762.84457079998,110762.84457079998,139834.54105213739,134153.67267348006,5680.868378657336,0.0,90432.395436151,54792.87922589685,39599.46245583794,29071.696481337396,68671.15893717534,22074.559911243774,1599.066615642204,0.0,0.8808722066431791,2.824503073606929,0.001494314320929203,1.0,1.0,-5.571245966738502,346828.0573018493,1591000.9761022762,4.587290280029467,1591000.9761022762,4.587290280029467,0.7593144736295165,0.09927644608706665,3.896695982730957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896695982730957,1.2803345153314274,1.2806334024054518,3.0434983483377063,6448.807790336825,15280.781201161019,6476.225953023128,0.0003334457058664845,23207.4546838967,2366.5017803120027,19357.872762626906,1973.9536704814495,0.8341230447843572,0.8341230447843572,35281.037540007135,35405.22815468563,0.9956173099097901,0.8,4258.047462713231,4273.035954225843,0.9956173099097901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5385.85599914022,4632.441516551485,6.2940347844081685,5.198275802407866,-2.298510238296837,7.496786040704704,4.499276656304314,3.5,1.285507616086947,0.6,0.0002334323654385558,0.8863410733458624,0.0002633662959535074,197.973857950928,0.0,0.0,0.0,0.0,8.885094851539228e-05,0.00014458141692316352,0.0005633898265020408,0.09927644607236194,0.09927644607236194,0.09927644607236194,0.09908598331296699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483044.7881924559,597.210376378917,0.0,0.09927644607236194,0.09927644608706665,0.09927644608706665,0.39521705170957655,0.39521705170957655,0.5,11.741031741476942,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,29071.696481337396,22074.559911243774,0.7593144736295165,1.093336058707682,0.5996970182858554,41059.97430708969,25750.0,0.0,0.0,7817.1379481333215,0.11384461718851831,2.846115429712955,3269.723201478715,4547.4147466546065,7817.1379481333215,64.6440963321028,0.6160423008036701,1.2096330222587994,1.265394104515803,1.1523885827651905,0.0035502906136079837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33567.13794813332,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69614482106584,261.69614482106584,-11.453855178934134,246.05525377244533,277.33703586967255,122377.92604755101,122589.01434742806,-211.08829987706554,0.0,nan,277.33703586967255,4.18703586967257,271.08067945024806,-2.0693205497519216,264.8243230307637,-8.32567696923627,258.56796661136457,-14.58203338863541,252.31161019190074,-20.838389808099237,246.05525377244533,-27.09474622755465,1.0,1.0,26022.012520719443,26022.012520719443,276.5728369747506,3.4228369747506235,276.5728369747506,276.5728369747506,76811.32865709478,76864.07956839801,-52.75091130322835,0.0,8546.071908451686,8546.071908451686,0.8872122180286053,3916.1794626446117,276.5728369747506,3.4228369747506235,1.0,0.002,0.07694510023203861,0.00531265521125976,0.00011908323591127765,0.0018809167637565565,0.05954161795563882,0.05954161795563882,0.0,-3.32165718541777e-13,0.9980688765532774,0.9980688765532774,0.0,0.09908473101432062,0.0001917150727460303,0.0,0.0,0.0,1601220.0915652898,267.5787540332615,0.0,1.0,1281201.5605469134,2611.5574011583585,,,,,,,,,,,,,,,,,,,4.0,15280.781201161019,1599.066615642204,0.39521705170957655,6.173730061729009,4.499276656304314
492.0,-28.835849761814185,5.195521169658186,35.420345975946006,25.52806392721834,5.914238523231018,-25.360840933247736,-38.941338554117806,2.439229695752407,-5.5733649020841085,-5.573364902071266,40.8381870502668,41183.07546269048,33893.788870690965,33893.788870690965,75076.86433338144,76822.42850628211,76864.85247763795,33893.788870690965,110758.6413483289,110758.6413483289,110758.6413483289,139831.85715709307,134153.8017087487,5678.055448344351,0.0,90433.16540754614,54793.812368215426,39599.281154811906,29073.215808764155,68672.49696357606,22075.5189743402,1599.1911775240042,0.0,0.8808617293750358,2.824281653272632,0.001494314320929203,1.0,1.0,-5.5733649020841085,346799.27576110716,1590992.1383524144,4.587645504335972,1590992.1383524144,4.587645504335972,0.7593077807266684,0.09927495200962624,3.896771354728338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896771354728338,1.2803428602145388,1.2806417492366302,3.0435373803509016,6448.890494489073,15280.80784221835,6476.18357260214,0.00033342560764867073,23207.203393602922,2366.47615583333,19357.746084712475,1973.9407529291323,0.8341266182054684,0.8341266182054684,35281.58347885119,35405.22815468563,0.9956365676772957,0.8,4258.113351748016,4273.035954225843,0.9956365676772957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5385.497876223335,4632.441516551485,6.293529335575472,5.195521169658186,-2.3009951494208476,7.496516319079033,4.498778048355815,3.5,1.28536515667309,0.6,0.0002334323654385558,0.8863967944469483,0.0002633497400948994,197.97435206420514,0.0,0.0,0.0,0.0,8.88440753779545e-05,0.00014458829006060132,0.0005634275069373032,0.09927495198636391,0.09927495198636391,0.09927495198636391,0.09908475500855396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483071.2646898423,597.2017897111888,0.0,0.09927495198636391,0.09927495200962624,0.09927495200962624,0.39521077743229543,0.39521077743229543,0.5,11.735325830073958,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,29073.215808764155,22075.5189743402,0.7593077807266684,1.093259567555877,0.5997026070645721,41059.97430708969,25750.0,0.0,0.0,7813.232933370856,0.11377916350909734,2.844479087727431,3268.20747450421,4545.025458866646,7813.232933370856,64.75790985284662,0.6156881142267168,1.2095639460388952,1.2654071914161011,1.1523885827651905,0.0035496036068164284,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33563.232933370855,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6948811046611,261.6948811046611,-11.455118895338899,246.05459938699494,277.3351628223196,122375.55230682243,122586.83351680946,-211.28120998703443,0.0,nan,277.3351628223196,4.185162822319626,271.0790501352664,-2.0709498647335636,264.82293744814206,-8.32706255185792,258.56682476115935,-14.583175238840624,252.31071207408414,-20.83928792591584,246.05459938699494,-27.09540061300504,1.0,1.0,26022.012520719443,26022.012520719443,276.5708084796928,3.4208084796928233,276.5708084796928,276.5708084796928,76812.34057578846,76864.85247763795,-52.51190184948791,0.0,8546.071908451686,8546.071908451686,0.8872074572248557,3916.25521150198,276.5708084796928,3.4208084796928233,1.0,0.002,0.07713654911122124,0.005311403394260913,0.00011937900710107366,0.0018806209916362691,0.05968950355053683,0.05968950355053683,0.0,-1.2626570795870595e-12,0.9980715288535815,0.9980715288535815,0.0,0.0990835031291136,0.00019144888051264306,0.0,0.0,0.0,1601217.6359333752,267.57663509791587,0.0,1.0,1281208.8321109498,2611.527758481093,,,,,,,,,,,,,,,,,,,6.0,15280.80784221835,1599.1911775240042,0.39521077743229543,6.173730061729009,4.498778048355815
