time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
493.0,-28.836478355223132,5.192775909436192,35.420252723615256,25.526350282039516,5.912650452910381,-25.3615654743443,-38.94201071290297,2.437737569486062,-5.575461728052176,-5.575461728046822,40.83800075155397,41183.99947666829,33888.76149663637,33888.76149663637,75072.76097330466,76823.20307867147,76865.9137262068,33888.76149663637,110754.67522284316,110754.67522284316,110754.67522284316,139829.45441119582,134154.2049275485,5675.24948364731,0.0,90433.78857336708,54794.58496139361,39599.11512441497,29074.77918835267,68673.89431276765,22076.511121203377,1599.3172198171856,0.0,0.8808513120358415,2.8240625567757482,0.001494314320929203,1.0,1.0,-5.575461728052176,346770.79637872265,1590983.9637631574,4.587998702248209,1590983.9637631574,4.587998702248209,0.7593010759664585,0.09927346636631659,3.8968355974117723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968355974117723,1.2803497924286806,1.2806486830690595,3.043571077572411,6448.961894857896,15280.834451791328,6476.148672016416,0.0003334083647553113,23206.98071877398,2366.4534493200003,19357.641764526197,1973.9301152306036,0.8341301265815357,0.8341301265815357,35282.04880353267,35405.22815468563,0.9956529818722818,0.8,4258.169511507406,4273.035954225843,0.9956529818722818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5385.138363147408,4632.441516551485,6.293015928532185,5.192775909436192,-2.3034624817413376,7.496238391177529,4.498277527147008,3.5,1.2852221506134307,0.6,0.0002334323654385558,0.8864542394330425,0.00026333267421435564,197.97486143172608,0.0,0.0,0.0,0.0,8.883737844779547e-05,0.00014459498699076034,0.000563462892512887,0.09927346640554434,0.09927346640554434,0.09927346640554434,0.0990837054863983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483097.75151775655,597.1932002718315,0.0,0.09927346640554434,0.09927346636631659,0.09927346636631659,0.3952044806993509,0.3952044806993509,0.5,11.729632994375946,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,29074.77918835267,22076.511121203377,0.7593010759664585,1.0931775709615954,0.5997038596515339,41059.97430708969,25750.0,0.0,0.0,7809.330208868658,0.1137137813167744,2.8428445329193575,3266.692206647942,4542.638002220716,7809.330208868658,64.87165795387658,0.6153343144847095,1.2094949928066792,1.265420236217199,1.1523885827651905,0.0035489189367543463,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33559.33020886866,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69364563994935,261.69364563994935,-11.456354360050625,246.05394096847385,277.3333503114359,122376.55140091831,122583.10919159585,-206.55779067754966,0.0,nan,277.3333503114359,4.183350311435902,271.0774684428078,-2.0725315571921783,264.8215865742406,-8.32841342575938,258.565704705664,-14.58429529433596,252.3098228370741,-20.84017716292587,246.05394096847385,-27.096059031526124,1.0,1.0,26022.012520719443,26022.012520719443,276.56883583340823,3.4188358334082523,276.56883583340823,276.56883583340823,76814.1555077458,76865.9137262068,-51.75821846099279,0.0,8546.071908451686,8546.071908451686,0.887203399380867,3916.319775398831,276.56883583340823,3.4188358334082523,1.0,0.002,0.07732755535406405,0.0053101582671903355,0.00011967409613582431,0.001880325994774371,0.05983704806791215,0.05983704806791215,0.0,9.091019517043497e-11,0.9980759586492328,0.9980759586492328,0.0,0.0990824601119938,0.00019100625432278803,0.0,0.0,0.0,1601215.2058603957,267.5745382719478,0.0,1.0,1281216.0277160574,2611.4984259224443,,,,,,,,,,,,,,,,,,,3.0,15280.834451791328,1599.3172198171856,0.3952044806993509,6.173730061729009,4.498277527147008
494.0,-28.837112903585826,5.1900375200151085,35.42016080742776,25.524223094712966,5.910643928475844,-25.362337220274753,-38.942727575171716,2.435868243912137,-5.577650998791967,-5.577650998811252,40.837852803069495,41185.23034692602,33884.036393815426,33884.036393815426,75069.26674074144,76824.27743014017,76867.13267636596,33884.036393815426,110751.16907018138,110751.16907018138,110751.16907018138,139827.75052934221,134155.28945390641,5672.461075435812,0.0,90434.5995989072,54795.552510786525,39598.94120902297,29076.58145916082,68675.52266818378,22077.670461165988,1599.456508216118,0.0,0.8808402607346327,2.823833815086729,0.001494314320929203,1.0,1.0,-5.577650998791967,346741.0633582877,1590977.4719628394,4.588373400467085,1590977.4719628394,4.588373400467085,0.7592938837110176,0.09927209541902607,3.896914065377297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896914065377297,1.2803584771650416,1.2806573698328245,3.04361171881004,6449.048008763616,15280.860663977975,6476.103817101807,0.00033338738990450526,23206.72154471833,2366.4270209213473,19357.507690184742,1973.916443452631,0.8341336648041249,0.8341336648041249,35282.6171631558,35405.22815468563,0.995673030668774,0.8,4258.238106492699,4273.035954225843,0.995673030668774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5384.777567177118,4632.441516551485,6.292560086484424,5.1900375200151085,-2.3059926909924475,7.496030211007556,4.4977752422628035,3.5,1.2850786406465153,0.6,0.0002334323654385558,0.8865122326963064,0.0002633154476939102,197.97537562737767,0.0,0.0,0.0,0.0,8.883023663680191e-05,0.0001446021288017539,0.0005635020696110543,0.09927209545319238,0.09927209545319238,0.09927209545319238,0.09908306557778976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483124.3181783119,597.1845866926506,0.0,0.09927209545319238,0.09927209541902607,0.09927209541902607,0.39519818205174334,0.39519818205174334,0.5,11.723962099542229,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,29076.58145916082,22077.670461165988,0.7592938837110176,1.09310077046592,0.5997075631432572,41059.97430708969,25750.0,0.0,0.0,7805.4296767654805,0.11364847050103186,2.841211762525794,3265.1773386711766,4540.252338094304,7805.4296767654805,64.9853407066273,0.6149809009796092,1.2094261622749458,1.2654332368027617,1.1523885827651905,0.0035482367132227766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33555.42967676548,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69239470769696,261.69239470769696,-11.457605292303015,246.05327441749134,277.3315149979136,122372.88879460756,122582.03261695318,-209.14382234562777,0.0,nan,277.3315149979136,4.1815149979136095,271.07586688181436,-2.074133118185614,264.8202187657111,-8.329781234288873,258.56457064965775,-14.585429350342224,252.3089225335937,-20.84107746640629,246.05327441749134,-27.09672558250864,1.0,1.0,26022.012520719443,26022.012520719443,276.5667891954431,3.4167891954431298,276.5667891954431,276.5667891954431,76814.99325084015,76867.13267636596,-52.139425525805564,0.0,8546.071908451686,8546.071908451686,0.8871984429903912,3916.3986357041836,276.5667891954431,3.4167891954431298,1.0,0.002,0.07751784559731999,0.005308897823418037,0.0001199680516135544,0.0018800319495594878,0.0599840258067772,0.0599840258067772,0.0,1.1730421321798357e-12,0.9980831446984113,0.9980831446984113,0.0,0.0990818051766223,0.00019029024240377877,0.0,0.0,0.0,1601212.6685829505,267.572349001208,0.0,1.0,1281223.5404693675,2611.467801022966,,,,,,,,,,,,,,,,,,,5.0,15280.860663977975,1599.456508216118,0.39519818205174334,6.173730061729009,4.4977752422628035
495.0,-28.837739863299856,5.187308058322395,35.420068046962214,25.5219614826143,5.908490902109183,-25.363116786700385,-38.94344932688398,2.4338678270155834,-5.579758471686603,-5.579758471681574,40.83764460670066,41186.53943719522,33879.06727976789,33879.06727976789,75065.60671696311,76825.4526000614,76867.81352689282,33879.06727976789,110746.88080666072,110746.88080666072,110746.88080666072,139824.9345801855,134155.26773907113,5669.666841114385,0.0,90435.46053495051,54796.5473779829,39598.792396630684,29078.0537735248,68676.84617015548,22078.596207690836,1599.5786125561756,0.0,0.8808298669706923,2.8236136337092,0.001494314320929203,1.0,1.0,-5.579758471686603,346712.44314544386,1590968.336592949,4.588725810240237,1590968.336592949,4.588725810240237,0.7592872748517,0.09927059135385681,3.89699524680841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89699524680841,1.2803677710716537,1.2806666659090482,3.0436530306809177,6449.135543660718,15280.886735913937,6476.057946951897,0.0003333660505470195,23206.459029945192,2366.400251864316,19357.37058123703,1973.9024622309385,0.8341371924195171,0.834137192419517,35283.20517455965,35405.22815468563,0.9956937727637225,0.8,4258.309073239733,4273.035954225843,0.9956937727637225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5384.414957225924,4632.441516551485,6.292060985066158,5.187308058322395,-2.3084641097673715,7.495772168089767,4.497270454636503,3.5,1.2849344156104294,0.6,0.0002334323654385558,0.8865695364311873,0.00026329842820701756,197.97588367631806,0.0,0.0,0.0,0.0,8.882304665028002e-05,0.00014460931878827578,0.0005635418279621128,0.09927059132918248,0.09927059132918248,0.09927059132918248,0.09908173418717407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483150.56944988924,597.1760721397584,0.0,0.09927059132918248,0.09927059135385681,0.09927059135385681,0.39519191715907076,0.39519191715907076,0.5,11.718296384146294,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,29078.0537735248,22078.596207690836,0.7592872748517,1.0930264114193404,0.599715067508348,41059.97430708969,25750.0,0.0,0.0,7801.531866972585,0.11358323095156375,2.8395807737890912,3263.663199305377,4537.868667667208,7801.531866972585,65.09895818242289,0.614627873114522,1.2093574541573147,1.2654462050186082,1.1523885827651905,0.0035475563134645307,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33551.53186697258,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69111849166103,261.69111849166103,-11.458881508338948,246.05260119158356,277.3296357917514,122367.9475429408,122581.31856944783,-213.37102650702488,0.0,nan,277.3296357917514,4.179635791751423,271.0742288717172,-2.0757711282827813,264.81882195166804,-8.331178048331935,258.5634150316184,-14.586584968381601,252.3080081116276,-20.841991888372377,246.05260119158356,-27.097398808416415,1.0,1.0,26022.012520719443,26022.012520719443,276.56476139081497,3.414761390814988,276.56476139081497,276.56476139081497,76815.33709150927,76867.81352689282,-52.47643538354896,0.0,8546.071908451686,8546.071908451686,0.8871933151860649,3916.480223042452,276.56476139081497,3.414761390814988,1.0,0.002,0.07770794598832514,0.005307654632585539,0.00012026173093964206,0.0018797382681609983,0.06013086546982103,0.06013086546982103,0.0,-8.993595798645337e-13,0.99808502811004,0.99808502811004,0.0,0.09908049096191446,0.00019010039194234575,0.0,0.0,0.0,1601210.2260407943,267.5702415283134,0.0,1.0,1281230.7724351361,2611.438321204529,,,,,,,,,,,,,,,,,,,4.0,15280.886735913937,1599.5786125561756,0.39519191715907076,6.173730061729009,4.497270454636503
496.0,-28.838380106681768,5.184588553635762,35.419973824263934,25.520089035294973,5.9067458153272705,-25.363867514481623,-38.94414799343792,2.4322332229630206,-5.581820912162641,-5.581820912235208,40.837416886709654,41187.58907932627,33873.97689996795,33873.97689996795,75061.56597929422,76826.34064922489,76868.38359867768,33873.97689996795,110742.36049864563,110742.36049864563,110742.36049864563,139821.77194710504,134154.90258013102,5666.869366974025,0.0,90436.16152556827,54797.40995502683,39598.61285615715,29079.411448459392,68678.02430461654,22079.441515241724,1599.6943783686445,0.0,0.8808197839745534,2.8233981702886553,0.001494314320929203,1.0,1.0,-5.581820912162641,346684.4362844447,1590958.344599321,4.589067688328486,1590958.344599321,4.589067688328486,0.7592808937820328,0.09926902280312169,3.897065600913494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897065600913494,1.2803753655175032,1.2806742621277796,3.043689925523032,6449.213719403899,15280.912938724212,6476.018343861899,0.00033334708012388697,23206.219958003665,2366.3758733108316,19357.252204950786,1973.8903912091068,0.8341406846949498,0.8341406846949498,35283.71475975253,35405.22815468563,0.9957117484449549,0.8,4258.370574773954,4273.035954225843,0.9957117484449549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5384.050987041364,4632.441516551485,6.2915408827846795,5.184588553635762,-2.3109017987812774,7.49549035241704,4.496763796225893,3.5,1.2847896560645409,0.6,0.0002334323654385558,0.8866280584100764,0.00026328104916638047,197.97640249220314,0.0,0.0,0.0,0.0,8.881608714706864e-05,0.00014461627829148716,0.0005635791234618874,0.09926902279858753,0.09926902279858753,0.09926902279858753,0.09908020955465036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483176.7204541799,597.1675889375936,0.0,0.09926902279858753,0.09926902280312169,0.09926902280312169,0.3951856190249551,0.3951856190249551,0.5,11.712631985146734,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,29079.411448459392,22079.441515241724,0.7592808937820328,1.092948825178254,0.599720063242379,41059.97430708969,25750.0,0.0,0.0,7797.636338374061,0.11351806255827619,2.8379515639569024,3262.1495171959446,4535.486821178116,7797.636338374061,65.21251045247733,0.6142752302937019,1.209288868168227,1.2654591311222934,1.1523885827651905,0.003546878247536198,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33547.63633837406,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6898574666802,261.6898574666802,-11.460142533319754,246.0519239184626,277.32779101491104,122367.53407326018,122578.36529613489,-210.8312228747041,0.0,nan,277.32779101491104,4.177791014911065,271.07261759562624,-2.0773824043737363,264.8174441763077,-8.332555823692303,258.5622707570081,-14.587729242991884,252.30709733776567,-20.84290266223431,246.0519239184626,-27.098076081537386,1.0,1.0,26022.012520719443,26022.012520719443,276.5627656559702,3.4127656559702473,276.5627656559702,276.5627656559702,76816.76748918451,76868.38359867768,-51.61610949317401,0.0,8546.071908451686,8546.071908451686,0.8871888712712852,3916.5509289180613,276.5627656559702,3.4127656559702473,1.0,0.002,0.0778979932671865,0.005306420652022406,0.00012055533673018902,0.0018794446624883616,0.06027766836509451,0.06027766836509451,0.0,-7.814495578406522e-13,0.9980855328830907,0.9980855328830907,0.0,0.0990789755232374,0.00019004727988430054,0.0,0.0,0.0,1601207.8356289319,267.56817908783734,0.0,1.0,1281237.849784776,2611.4094721089227,,,,,,,,,,,,,,,,,,,5.0,15280.912938724212,1599.6943783686445,0.3951856190249551,6.173730061729009,4.496763796225893
497.0,-28.839031312462208,5.181876893462818,35.41988020217414,25.518118659406923,5.904895056785673,-25.36463867551351,-38.94486475093288,2.430502418582442,-5.583959647050392,-5.583959647040357,40.8372457834908,41188.68862678955,33869.14227172442,33869.14227172442,75057.83089851397,76827.29629685037,76869.43895426713,33869.14227172442,110738.58122599154,110738.58122599154,110738.58122599154,139819.6560141507,134155.56835244744,5664.0876617032545,0.0,90436.89960338545,54798.29192841038,39598.45297219452,29081.07478815917,68679.5277603537,22080.503125353745,1599.8260739674406,0.0,0.8808090843544488,2.8231747500959594,0.001494314320929203,1.0,1.0,-5.583959647050392,346655.3952615997,1590950.8368917059,4.589430479485578,1590950.8368917059,4.589430479485578,0.7592739706561389,0.09926757737673995,3.897137846389129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897137846389129,1.280383407012718,1.2806823055002372,3.0437272343927044,6449.2927724217925,15280.938854519683,6475.978018692189,0.00033332787838807426,23205.979148820523,2366.3513176080032,19357.131670319963,1973.8781000973793,0.8341441464797583,0.8341441464797583,35284.23804250739,35405.22815468563,0.9957302073769381,0.8,4258.433729458792,4273.035954225843,0.9957302073769381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5383.685890198288,4632.441516551485,6.291069531635878,5.181876893462818,-2.31339075396298,7.495267647425798,4.4962555924092955,3.5,1.2846444549740845,0.6,0.0002334323654385558,0.8866875866921897,0.000263263373641421,197.97693019416587,0.0,0.0,0.0,0.0,8.880894796145004e-05,0.00014462341747710576,0.0005636173937241638,0.099267577386441,0.099267577386441,0.099267577386441,0.09907932178756287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483203.06451089296,597.1590458203469,0.0,0.099267577386441,0.09926757737673995,0.09926757737673995,0.3951792722097678,0.3951792722097678,0.5,11.706984317103505,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,29081.07478815917,22080.503125353745,0.7592739706561389,1.0928705153654572,0.599722944667164,41059.97430708969,25750.0,0.0,0.0,7793.742869427488,0.11345296521128656,2.8363241302821613,3260.636156638544,4533.106712788944,7793.742869427488,65.32599758789463,0.6139229719225459,1.2092204040229433,1.2654720102376826,1.1523885827651905,0.003546202769921331,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33543.742869427486,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6885982676884,261.6885982676884,-11.461401732311572,246.05124047983733,277.32595605556423,122365.72879413459,122576.25473369281,-210.52593955823406,0.0,nan,277.32595605556423,4.1759560555642565,271.07101294037824,-2.0789870596217384,264.8160698252423,-8.333930174757654,258.56112671011,-14.588873289889989,252.30618359499846,-20.84381640500152,246.05124047983733,-27.098759520162645,1.0,1.0,26022.012520719443,26022.012520719443,276.56075041130197,3.41075041130199,276.56075041130197,276.56075041130197,76817.9523332657,76869.43895426713,-51.48662100142974,0.0,8546.071908451686,8546.071908451686,0.8871843078729469,3916.6235356210746,276.56075041130197,3.41075041130199,1.0,0.002,0.07808749470765557,0.0053051747973551135,0.00012084807623834138,0.0018791521022168817,0.060424038119170694,0.060424038119170694,0.0,1.7845522282122772e-10,0.998091003557014,0.998091003557014,0.0,0.09907807592462392,0.00018950145211603736,0.0,0.0,0.0,1601205.3567256008,267.5660403529496,0.0,1.0,1281245.1888544038,2611.3795566536633,,,,,,,,,,,,,,,,,,,3.0,15280.938854519683,1599.8260739674406,0.3951792722097678,6.173730061729009,4.4962555924092955
498.0,-28.83967538464581,5.179173563414926,35.41978660661819,25.515889666881435,5.9027793085353775,-25.365429915408917,-38.94559956444425,2.4285338400383365,-5.5860762467068525,-5.586076246718375,40.837059296207826,41189.97828631417,33864.25151970197,33864.25151970197,75054.22980601614,76828.4439559595,76870.35328963163,33864.25151970197,110734.6048093336,110734.6048093336,110734.6048093336,139817.25413577608,134155.94438846305,5661.309747313031,0.0,90437.75264374241,54799.28697699497,39598.29518527493,29082.649326442486,68680.94451171742,22081.501910713174,1599.9531314161734,0.0,0.8807985586492504,2.82295365597896,0.001494314320929203,1.0,1.0,-5.5860762467068525,346626.65668489947,1590942.6541884562,4.589787379320629,1590942.6541884562,4.589787379320629,0.7592672064658244,0.09926609975701742,3.897218561639527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897218561639527,1.2803925533539375,1.28069145397662,3.0437685313233955,6449.380275662431,15280.964529360324,6475.93196496906,0.0003333065320060907,23205.717414446473,2366.324628129532,19356.994012659616,1973.8640629225695,0.8341476226289442,0.8341476226289442,35284.822670574955,35405.22815468563,0.9957508303613398,0.8,4258.50428787298,4273.035954225843,0.9957508303613398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5383.319220617398,4632.441516551485,6.2905895288554285,5.179173563414926,-2.3158625181856816,7.495036081600608,4.495745222513184,3.5,1.2844986350037668,0.6,0.0002334323654385558,0.8867464671172245,0.0002632458928169566,197.97745211821442,0.0,0.0,0.0,0.0,8.880162948136775e-05,0.00014463073595718804,0.0005636575887559386,0.09926609973512823,0.09926609973512823,0.09926609973512823,0.0990782467036876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483229.2765187967,597.150544554946,0.0,0.09926609973512823,0.09926609975701742,0.09926609975701742,0.3951729385310911,0.3951729385310911,0.5,11.70134872446866,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,29082.649326442486,22081.501910713174,0.7592672064658244,1.0927955394266804,0.5997293511199004,41059.97430708969,25750.0,0.0,0.0,7789.851906583293,0.11338793880092284,2.8346984700230684,3259.1233948173476,4530.728511765946,7789.851906583293,65.43941965966896,0.6135710974075906,1.2091520614375395,1.2654848523675752,1.1523885827651905,0.003545529354771761,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33539.851906583295,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68731712119285,261.68731712119285,-11.46268287880713,246.05055081987243,277.3240834225265,122361.24292885084,122575.43827784888,-214.19534899802588,0.0,nan,277.3240834225265,4.1740834225265075,271.0693769019673,-2.0806230980326745,264.8146703814479,-8.335329618552066,258.55996386093085,-14.590036139069127,252.3052573404121,-20.844742659587865,246.05055081987243,-27.09944918012755,1.0,1.0,26022.012520719443,26022.012520719443,276.5587408005861,3.408740800586145,276.5587408005861,276.5587408005861,76818.3395685004,76870.35328963163,-52.013721131224884,0.0,8546.071908451686,8546.071908451686,0.8871792094615671,3916.704654447725,276.5587408005861,3.408740800586145,1.0,0.002,0.07827658840433238,0.0053039342039888,0.00012114018768184776,0.0018788598112391148,0.06057009384092388,0.06057009384092388,0.0,-1.0790374670166525e-12,0.9980950828321995,0.9980950828321995,0.0,0.09907700605940968,0.00018909369760773968,0.0,0.0,0.0,1601202.9034133414,267.5639237532931,0.0,1.0,1281252.4518793286,2611.3499516505844,,,,,,,,,,,,,,,,,,,4.0,15280.964529360324,1599.9531314161734,0.3951729385310911,6.173730061729009,4.495745222513184
499.0,-28.840338066357543,5.176480527507442,35.419691967055975,25.514202005602442,5.9012170481802295,-25.366182554871784,-38.94629847547037,2.4270615337103485,-5.588112177072446,-5.588112177035399,40.83684197663582,41190.861538703124,33859.1276715701,33859.1276715701,75049.98921027323,76829.19109663149,76871.13628890531,33859.1276715701,110730.26396047542,110730.26396047542,110730.26396047542,139814.28982282907,134155.7613124866,5658.528510342454,0.0,90438.36677780788,54800.03720818989,39598.14396624221,29084.02586235365,68682.16982859586,22082.36225305386,1600.0691191102806,0.0,0.8807885749485332,2.8227410012551344,0.001494314320929203,1.0,1.0,-5.588112177072446,346599.01517771586,1590933.1186633592,4.590125906294399,1590933.1186633592,4.590125906294399,0.7592608519041808,0.09926452744405956,3.8972813804459943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972813804459943,1.280399394017845,1.2806982962374431,3.043801331564577,6449.449775437573,15280.990325403829,6475.897915747056,0.00033328974030313136,23205.500950372323,2366.302554936938,19356.89223725647,1973.8536847197026,0.8341510178407029,0.8341510178407028,35285.27767135845,35405.22815468563,0.9957668807515637,0.8,4258.559201647256,4273.035954225843,0.9957668807515637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5382.951092730996,4632.441516551485,6.290067862086399,5.176480527507442,-2.318275685013455,7.4947562125208975,4.495232846104508,3.5,1.284352241744145,0.6,0.0002334323654385558,0.8868070532101078,0.00026322790802527546,197.97798912537093,0.0,0.0,0.0,0.0,8.879466909437928e-05,0.00014463769634417653,0.0005636938008727608,0.09926452750060964,0.09926452750060964,0.09926452750060964,0.0990768421307628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483255.3157983866,597.1420975604381,0.0,0.09926452750060964,0.09926452744405956,0.09926452744405956,0.3951665994817371,0.3951665994817371,0.5,11.695718163991492,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,29084.02586235365,22082.36225305386,0.7592608519041808,1.092714301216298,0.5997315117082002,41059.97430708969,25750.0,0.0,0.0,7785.963343564871,0.11332298321772322,2.833074580443078,3257.611167292288,4528.352176272583,7785.963343564871,65.55277673868491,0.6132196061565105,1.2090838401289055,1.2654976552107127,1.1523885827651905,0.0035448581216490434,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33535.96334356487,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6860666429476,261.6860666429476,-11.463933357052383,246.04985788705662,277.3222753988367,122362.60960455076,122571.67751445729,-209.06790990653764,0.0,nan,277.3222753988367,4.172275398836746,271.0677918964722,-2.082208103527762,264.8133083941213,-8.336691605878684,258.5588248917847,-14.591175108215282,252.30434138941408,-20.8456586105859,246.04985788705662,-27.10014211294336,1.0,1.0,26022.012520719443,26022.012520719443,276.5567964912246,3.406796491224611,276.5567964912246,276.5567964912246,76820.12602781192,76871.13628890531,-51.010261093397276,0.0,8546.071908451686,8546.071908451686,0.8871752414729981,3916.7677873482244,276.5567964912246,3.406796491224611,1.0,0.002,0.07846549688719562,0.005302711007309435,0.00012143203017517254,0.0018785680210048822,0.06071601508758627,0.06071601508758627,0.0,5.118005455204133e-11,0.9980969185034527,0.9980969185034527,0.0,0.09907561895861726,0.00018890848544229904,0.0,0.0,0.0,1601200.5435425737,267.56188782292753,0.0,1.0,1281259.4380086209,2611.321475758916,,,,,,,,,,,,,,,,,,,3.0,15280.990325403829,1600.0691191102806,0.3951665994817371,6.173730061729009,4.495232846104508
500.0,-28.840992703992704,5.173794374968621,35.419598787329775,25.51187773877757,5.899008097009565,-25.36699262392188,-38.94704736359415,2.425008018248259,-5.590274550618801,-5.59027455057785,40.836694826502985,41192.206816939746,33854.415074797995,33854.415074797995,75046.62189173774,76830.40565043679,76872.39137394461,33854.415074797995,110726.8064487426,110726.8064487426,110726.8064487426,139812.61514572805,134156.84582152267,5655.769324205368,0.0,90439.26760133471,54801.06877296745,39597.998698185846,29085.80869698546,68683.8073951713,22083.508633951205,1600.2068991512258,0.0,0.8807776579696813,2.822515153284492,0.001494314320929203,1.0,1.0,-5.590274550618801,346569.65886677534,1590926.6620503196,4.59049608454584,1590926.6620503196,4.59049608454584,0.759253726242104,0.09926313219659194,3.897365907389026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897365907389026,1.2804089352312236,1.2807078396781655,3.0438446656772333,6449.541595222341,15281.015727167383,6475.848855656928,0.00033326729225018753,23205.228800783287,2366.274803402109,19356.74559336398,1973.8387312042319,0.8341544812827097,0.8341544812827097,35285.88990330082,35405.22815468563,0.995788477634669,0.8,4258.633091556696,4273.035954225843,0.995788477634669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5382.581942022602,4632.441516551485,6.289623723234317,5.173794374968621,-2.3207752806304427,7.494569655599063,4.494719069544775,3.5,1.2842054484413643,0.6,0.0002334323654385558,0.886866908253976,0.0002632101426561591,197.97851961683355,0.0,0.0,0.0,0.0,8.878721154988117e-05,0.00014464515388867464,0.0005637350914347597,0.09926313217227778,0.09926313217227778,0.09926313217227778,0.09907621766187595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483281.58278838487,597.1335800894132,0.0,0.09926313217227778,0.09926313219659194,0.09926313219659194,0.39516022693662833,0.39516022693662833,0.5,11.690110727575544,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,29085.80869698546,22083.508633951205,0.759253726242104,1.0926392222253796,0.5997367993876778,41059.97430708969,25750.0,0.0,0.0,7782.076760692633,0.11325809835243583,2.8314524588108934,3256.0992158479244,4525.977544844708,7782.076760692633,65.66606889571773,0.6128684975781156,1.209015739814742,1.2655104094639378,1.1523885827651905,0.0035441895570300377,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33532.07676069263,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6847831981259,261.6847831981259,-11.465216801874078,246.04915778688394,277.3204086093702,122357.03069473036,122571.61029805875,-214.57960332839767,0.0,nan,277.3204086093702,4.170408609370213,271.06615844485447,-2.0838415551455114,264.8119082804081,-8.338091719591887,258.55765811587605,-14.592341884123925,252.3034079513624,-20.846592048637575,246.04915778688394,-27.10084221311604,1.0,1.0,26022.012520719443,26022.012520719443,276.5547809787257,3.4047809787257393,276.5547809787257,276.5547809787257,76820.25693097111,76872.39137394461,-52.13444297350361,0.0,8546.071908451686,8546.071908451686,0.8871699022582631,3916.852736925971,276.5547809787257,3.4047809787257393,1.0,0.002,0.07865365623286211,0.005301466228686592,0.0001217226790770969,0.0018782773200535293,0.06086133953854844,0.06086133953854844,0.0,-8.693740172205366e-13,0.9981044387531557,0.9981044387531557,0.0,0.0990749728499597,0.00018815934663224366,0.0,0.0,0.0,1601198.0370447217,267.5597254493812,0.0,1.0,1281266.8579290642,2611.2912321911163,,,,,,,,,,,,,,,,,,,6.0,15281.015727167383,1600.2068991512258,0.39516022693662833,6.173730061729009,4.494719069544775
501.0,-28.841661727166674,5.171118608592671,35.41950389462223,25.51008191602307,5.897334620473341,-25.36776209235324,-38.94776387661693,2.423434985349054,-5.592298249788428,-5.592298249773112,40.836459031579864,41193.171026844866,33849.284841762325,33849.284841762325,75042.45586860718,76831.23019219843,76872.9325193804,33849.284841762325,110722.21736114271,110722.21736114271,110722.21736114271,139809.30984249245,134156.31302713236,5652.9968153600785,0.0,90439.92959543351,54801.87042886223,39597.843518412534,29087.092481349737,68684.93599976227,22084.30263514096,1600.3183206815127,0.0,0.8807678065078901,2.8223038020145603,0.001494314320929203,1.0,1.0,-5.592298249788428,346542.18696321035,1590916.3159468216,4.590830137849037,1590916.3159468216,4.590830137849037,0.7592475132844965,0.09926152737892736,3.897432042582339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897432042582339,1.2804162440829627,1.280715150236116,3.0438789421745347,6449.614223007056,15281.041267991213,6475.812599917054,0.0003332497003150813,23205.004887143667,2366.2519705652458,19356.637222531263,1973.8276804547183,0.8341578601974557,0.8341578601974556,35286.368921231486,35405.22815468563,0.9958053753715078,0.8,4258.690903946197,4273.035954225843,0.9958053753715078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5382.211041348101,4632.441516551485,6.289103972646151,5.171118608592671,-2.3231760040061396,7.494294612598811,4.494202881074743,3.5,1.2840579660213554,0.6,0.0002334323654385558,0.8869280831052221,0.0002631919880372783,197.97906176868358,0.0,0.0,0.0,0.0,8.878007694350808e-05,0.00014465228849504773,0.0005637724642134637,0.09926152738651454,0.09926152738651454,0.09926152738651454,0.0990745887364624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483307.4256982575,597.1251954728848,0.0,0.09926152738651454,0.09926152737892736,0.09926152737892736,0.39515389348360813,0.39515389348360813,0.5,11.684502568789286,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,29087.092481349737,22084.30263514096,0.7592475132844965,1.092560614293459,0.5997409828988913,41059.97430708969,25750.0,0.0,0.0,7778.192878981586,0.1131932840960183,2.829832102400455,3254.5879874660814,4523.604891515504,7778.192878981586,65.77929620143354,0.6125177710823496,1.208947760213558,1.2655231312791737,1.1523885827651905,0.0035435228130761263,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33528.19287898159,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68352015240436,261.68352015240436,-11.466479847595622,246.0484542056702,277.31858609913985,122357.27315516949,122568.44222865977,-211.16907349024828,0.0,nan,277.31858609913985,4.168586099139873,271.0645597204384,-2.085440279561567,264.810533341787,-8.339466658212984,258.5565069630466,-14.593493036953362,252.30248058434395,-20.847519415656024,246.0484542056702,-27.10154579432978,1.0,1.0,26022.012520719443,26022.012520719443,276.5528206004856,3.4028206004855974,276.5528206004856,276.5528206004856,76821.77059584536,76872.9325193804,-51.161923535037204,0.0,8546.071908451686,8546.071908451686,0.8871657247590266,3916.919202795251,276.5528206004856,3.4028206004855974,1.0,0.002,0.07884181220287723,0.005300248879970858,0.00012201335511218444,0.0018779866453178294,0.061006677556092216,0.061006677556092216,0.0,4.300136635659868e-13,0.9981044421287572,0.9981044421287572,0.0,0.09907337140939265,0.00018815596953471322,0.0,0.0,0.0,1601195.691229217,267.55770175021155,0.0,1.0,1281273.8019229055,2611.262928949231,,,,,,,,,,,,,,,,,,,5.0,15281.041267991213,1600.3183206815127,0.39515389348360813,6.173730061729009,4.494202881074743
502.0,-28.842328401242085,5.1684503066496275,35.41940988782465,25.50789004834371,5.895262561296246,-25.368569304999813,-38.948512345645554,2.421503466409168,-5.594429072566811,-5.594429072577088,40.83629481313598,41194.42367307675,33844.50719440934,33844.50719440934,75038.9308674861,76832.34529650953,76874.04336414306,33844.50719440934,110718.55055855241,110718.55055855241,110718.55055855241,139807.32683141623,134157.08332748408,5650.243503932156,0.0,90440.77479960582,54802.85318148181,39597.690686804446,29088.77627286382,68686.46695966827,22085.379144181294,1600.4507893135021,0.0,0.8807571188597066,2.8220812764691576,0.001494314320929203,1.0,1.0,-5.594429072566811,346513.26269491686,1590909.1104736144,4.591192550901897,1590909.1104736144,4.591192550901897,0.75924057227475,0.09926008505420932,3.897512423090139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897512423090139,1.2804252186982452,1.2807241269464733,3.0439203837710855,6449.7020327772925,15281.066498803495,6475.766110116129,0.00033322825900447713,23204.74317510961,2366.22528336482,19356.4982614052,1973.8135103633963,0.834161279671813,0.834161279671813,35286.95111594261,35405.22815468563,0.9958259128281889,0.8,4258.761168680042,4273.035954225843,0.9958259128281889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5381.839158023501,4632.441516551485,6.288650812604153,5.1684503066496275,-2.325649512838715,7.494099819488342,4.493685348842947,3.5,1.2839100996694133,0.6,0.0002334323654385558,0.8869890476865148,0.00026317389831070036,197.97960201986393,0.0,0.0,0.0,0.0,8.877262470421602e-05,0.00014465974073433978,0.0005638131366330879,0.0992600850350173,0.0992600850350173,0.0992600850350173,0.09907377533706226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483333.52358793933,597.1167316137365,0.0,0.0992600850350173,0.09926008505420932,0.09926008505420932,0.3951475037300706,0.3951475037300706,0.5,11.678913277696289,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,29088.77627286382,22085.379144181294,0.75924057227475,1.0924849419252836,0.5997458523709706,41059.97430708969,25750.0,0.0,0.0,7774.310952638702,0.11312854033963725,2.828213508490929,3253.0770222905862,4521.233930348115,7774.310952638702,65.89245872638946,0.6121674260802877,1.2088799010446678,1.2655358040653892,1.1523885827651905,0.003542858758141489,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33524.3109526387,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6822377756208,261.6822377756208,-11.467762224379157,246.04774455861735,277.3167309926249,122353.22843613524,122567.62947927744,-214.4010431422122,0.0,nan,277.3167309926249,4.1667309926249345,271.0629337058144,-2.087066294185604,264.8091364190217,-8.340863580978294,258.5553391322333,-14.594660867766663,252.3015418454134,-20.84845815458658,246.04774455861735,-27.102255441382624,1.0,1.0,26022.012520719443,26022.012520719443,276.55081976076326,3.4008197607632837,276.55081976076326,276.55081976076326,76822.25147410756,76874.04336414306,-51.79189003549982,0.0,8546.071908451686,8546.071908451686,0.8871606474221232,3916.9999852055894,276.55081976076326,3.4008197607632837,1.0,0.002,0.07902935738705824,0.00529901341700663,0.00012230305642785125,0.0018776969431886623,0.061151528213925624,0.061151528213925624,0.0,-3.8348664521681286e-13,0.998110567966278,0.998110567966278,0.0,0.09907253986983791,0.0001875451843713983,0.0,0.0,0.0,1601193.2211753398,267.55557092743317,0.0,1.0,1281281.113407813,2611.2331283101753,,,,,,,,,,,,,,,,,,,4.0,15281.066498803495,1600.4507893135021,0.3951475037300706,6.173730061729009,4.493685348842947
503.0,-28.84301313798991,5.165791975763346,35.41931497667205,25.506204552389704,5.89370176885361,-25.369341647312446,-38.94922927776349,2.420030275139783,-5.596459192654038,-5.596459192657099,40.83608069992383,41195.28766143237,33839.43129905817,33839.43129905817,75034.71896049054,76833.0853252735,76874.83667339095,33839.43129905817,110714.26797244912,110714.26797244912,110714.26797244912,139804.4253740109,134156.94035514872,5647.485018862184,0.0,90441.38922708399,54803.591551347796,39597.55297304021,29090.15740156177,68687.71037460199,22086.242960861127,1600.5668541822617,0.0,0.8807471508038192,2.8218692803719336,0.001494314320929203,1.0,1.0,-5.596459192654038,346485.7071511125,1590899.7157871227,4.591530568079927,1590899.7157871227,4.591530568079927,0.7592342198765614,0.09925851329015242,3.8975747392906004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975747392906004,1.2804320638230628,1.2807309736692478,3.043952779230924,6449.770674869342,15281.09175437528,6475.732358471346,0.00033321166479684066,23204.529810644573,2366.203526244393,19356.397375480283,1973.8032228620664,0.834164602059765,0.834164602059765,35287.40246951687,35405.22815468563,0.9958418348010968,0.8,4258.815642274802,4273.035954225843,0.9958418348010968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5381.465670968559,4632.441516551485,6.2881440425444035,5.165791975763346,-2.3280506401712846,7.49384261593463,4.4931656087711165,3.5,1.2837616025060332,0.6,0.0002334323654385558,0.8870516687315809,0.00026315531965837686,197.98015691152125,0.0,0.0,0.0,0.0,8.876548700877298e-05,0.0001446668784297828,0.0005638499709799457,0.09925851335007574,0.09925851335007574,0.09925851335007574,0.09907239589471299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483359.35319223715,597.108352051011,0.0,0.09925851335007574,0.09925851329015242,0.09925851329015242,0.3951411362159624,0.3951411362159624,0.5,11.673329754462408,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,29090.15740156177,22086.242960861127,0.7592342198765614,1.092403845626443,0.599747574009466,41059.97430708969,25750.0,0.0,0.0,7770.431598240632,0.11306386697466794,2.826596674366696,3251.566702775189,4518.864895465444,7770.431598240632,66.00555654103397,0.6118174619841334,1.2088121620281875,1.2655484416586993,1.1523885827651905,0.0035421966660041816,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33520.43159824063,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6809844191755,261.6809844191755,-11.469015580824475,246.04703147656934,277.314937361794,122354.52397859964,122564.07308865649,-209.54911005684502,0.0,nan,277.314937361794,4.1649373617940455,271.061356184703,-2.0886438152969617,264.8077750077201,-8.342224992279853,258.5541938306616,-14.595806169338402,252.30061265360507,-20.849387346394906,246.04703147656934,-27.102968523430633,1.0,1.0,26022.012520719443,26022.012520719443,276.5488824680379,3.3988824680379253,276.5488824680379,276.5488824680379,76824.01390626181,76874.83667339095,-50.82276712913881,0.0,8546.071908451686,8546.071908451686,0.8871567111270449,3917.0626129870534,276.5488824680379,3.3988824680379253,1.0,0.002,0.0792166893990807,0.00529779878998105,0.00012259245080063148,0.0018774075737978085,0.061296225400315735,0.061296225400315735,0.0,2.4598440038353653e-11,0.9981126856787128,0.9981126856787128,0.0,0.09907118127651024,0.00018733201364217977,0.0,0.0,0.0,1601190.8677954525,267.55354080734594,0.0,1.0,1281288.07926973,2611.204736834011,,,,,,,,,,,,,,,,,,,3.0,15281.09175437528,1600.5668541822617,0.3951411362159624,6.173730061729009,4.4931656087711165
504.0,-28.84368969519686,5.16314042813308,35.419221439672356,25.503892020229273,5.8915017094415765,-25.370170554722737,-38.94999978421254,2.417982570140471,-5.598607507314625,-5.598607507384565,40.835930535179294,41196.62066722427,33834.74000706251,33834.74000706251,75031.36067428679,76834.28569220996,76876.04624227954,33834.74000706251,110710.78624934205,110710.78624934205,110710.78624934205,139802.69859741954,134157.95131071124,5644.747286708291,0.0,90442.28336277806,54804.61834238783,39597.405578211365,29091.912348077487,68689.31792628884,22087.369778014523,1600.703022877635,0.0,0.8807363161848147,2.821644955456718,0.001494314320929203,1.0,1.0,-5.598607507314625,346456.54918412183,1590893.1270027112,4.591897976092934,1590893.1270027112,4.591897976092934,0.7592271526788835,0.09925710471733153,3.8976579815010717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976579815010717,1.2804415785247125,1.2807404905920523,3.0439951707846284,6449.860497484794,15281.116625869057,6475.684350977817,0.00033318970159371635,23204.263635247647,2366.176383907619,19356.253877869465,1973.788590178039,0.8341679866310002,0.8341679866310002,35288.005387034835,35405.22815468563,0.995863103431246,0.8,4258.888408031894,4273.035954225843,0.995863103431246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5381.09113232138,4632.441516551485,6.28770990400721,5.16314042813308,-2.330532506770585,7.493672934903666,4.492644429464838,3.5,1.283612694132811,0.6,0.0002334323654385558,0.8871135464206995,0.0002631369641241553,197.98070517776054,0.0,0.0,0.0,0.0,8.875781652461976e-05,0.00014467454891393602,0.00056389191029447,0.09925710470065766,0.09925710470065766,0.09925710470065766,0.09907172930511254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483385.3846310547,597.0999100861707,0.0,0.09925710470065766,0.09925710471733153,0.09925710471733153,0.3951347385968789,0.3951347385968789,0.5,11.667768493478697,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,29091.912348077487,22087.369778014523,0.7592271526788835,1.0923293888986296,0.5997529442850598,41059.97430708969,25750.0,0.0,0.0,7766.554281997574,0.1129992638926933,2.82498159731733,3250.056700089244,4516.49758190833,7766.554281997574,66.11858971570693,0.6114678782072144,1.2087445428850332,1.2655610321857025,1.1523885827651905,0.00354153715754337,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33516.554281997574,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67969743517375,261.67969743517375,-11.470302564826227,246.04631118537046,277.31308368497446,122348.9572852458,122564.12860997107,-215.17132472526148,0.0,nan,277.31308368497446,4.163083684974481,271.0597291850415,-2.090270814958501,264.80637468513993,-8.343625314860049,258.5530201852338,-14.5969798147662,252.29966568528215,-20.850334314717827,246.04631118537046,-27.10368881462952,1.0,1.0,26022.012520719443,26022.012520719443,276.5468756883808,3.396875688380817,276.5468756883808,276.5468756883808,76824.13680725543,76876.04624227954,-51.90943502410664,0.0,8546.071908451686,8546.071908451686,0.8871514529917124,3917.146271408577,276.5468756883808,3.396875688380817,1.0,0.002,0.07940329932694484,0.0052965642479953405,0.00012288069528820284,0.0018771193048282935,0.06144034764410142,0.06144034764410142,0.0,1.1649622239096047e-13,0.9981199338035963,0.9981199338035963,0.0,0.09907049478999957,0.0001866099273319557,0.0,0.0,0.0,1601188.3773360804,267.55139249268535,0.0,1.0,1281295.4506001621,2611.1746932260994,,,,,,,,,,,,,,,,,,,6.0,15281.116625869057,1600.703022877635,0.3951347385968789,6.173730061729009,4.492644429464838
