time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
505.0,-28.844384866432804,5.1604987307486585,35.419125960728024,25.50210227435457,5.889837561624806,-25.370962623595776,-38.9507346675731,2.4164153177613357,-5.6006342152466,-5.600634215187333,40.83568741773872,41197.557432335314,33829.68335245091,33829.68335245091,75027.24078478623,76835.09883734619,76876.41478427422,33829.68335245091,110706.09813672514,110706.09813672514,110706.09813672514,139799.26369409965,134157.2685937727,5641.995100326963,0.0,90442.94807591576,54805.40666688356,39597.268232258,29093.165557374505,68690.4337896325,22088.14127996604,1600.8131319921406,0.0,0.8807264729554483,2.821433341508034,0.001494314320929203,1.0,1.0,-5.6006342152466,346429.04348885664,1590882.4597763808,4.592231770623913,1590882.4597763808,4.592231770623913,0.7592209667389447,0.09925548778924927,3.8977241958406794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977241958406794,1.2804488608893214,1.2807477746566893,3.04402957032861,6449.933385990659,15281.141638401747,6475.647654669495,0.00033317202453048806,23204.039981184098,2366.1535775401485,19356.14419014817,1973.777405143262,0.8341712997324542,0.8341712997324542,35288.484971034144,35405.22815468563,0.9958800213901963,0.8,4258.946288739883,4273.035954225843,0.9958800213901963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5380.714862750963,4632.441516551485,6.287209825341875,5.1604987307486585,-2.3329275316002294,7.493426262348888,4.492120865889314,3.5,1.283463104539804,0.6,0.0002334323654385558,0.8871771313940954,0.00026311810480478015,197.9812685315395,0.0,0.0,0.0,0.0,8.875050124331506e-05,0.00014468186419524072,0.0005639300027731251,0.09925548781575047,0.09925548781575047,0.09925548781575047,0.09907000645619987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483410.982989595,597.0916036921341,0.0,0.09925548781575047,0.09925548778924927,0.09925548778924927,0.3951283770624058,0.3951283770624058,0.5,11.662204054349495,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,29093.165557374505,22088.14127996604,0.7592209667389447,1.0922516665793738,0.5997568388999356,41059.97430708969,25750.0,0.0,0.0,7762.679675810725,0.11293473098550394,2.823368274637596,3248.547430957118,4514.132244853607,7762.679675810725,66.23155832063993,0.6111186741639819,1.2086770433369185,1.2655735907431487,1.1523885827651905,0.0035408794408440217,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33512.67967581072,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6784299646918,261.6784299646918,-11.471570035308162,246.04558665256067,277.31127327682316,122349.25272574832,122561.16157367943,-211.90884793110774,0.0,nan,277.31127327682316,4.161273276823181,271.05813595193337,-2.0918640480666113,264.8049986271607,-8.34500137283925,258.55186130228157,-14.598138697718412,252.29872397739163,-20.851276022608346,246.04558665256067,-27.104413347439305,1.0,1.0,26022.012520719443,26022.012520719443,276.54489210471723,3.3948921047172576,276.54489210471723,276.54489210471723,76825.75332781809,76876.41478427422,-50.66145645613142,0.0,8546.071908451686,8546.071908451686,0.8871472704361362,3917.212816819883,276.54489210471723,3.3948921047172576,1.0,0.002,0.07958999153496468,0.005295353324298158,0.00012316909549093765,0.001876830905648394,0.06158454774546882,0.06158454774546882,0.0,1.1393316845520474e-12,0.9981190742091279,0.9981190742091279,0.0,0.09906879558238088,0.00018669220686838654,0.0,0.0,0.0,1601186.0277898945,267.5493657847534,0.0,1.0,1281302.4045893885,2611.146351041755,,,,,,,,,,,,,,,,,,,5.0,15281.141638401747,1600.8131319921406,0.3951283770624058,6.173730061729009,4.492120865889314
506.0,-28.845085921592574,5.1578643959138795,35.41903134753644,25.500100082159065,5.887955761687828,-25.371781753224106,-38.95149619840083,2.4146515919829747,-5.602751855410645,-5.602751855384763,40.835521444504565,41198.64995110276,33824.92729630891,33824.92729630891,75023.57724741167,76836.06601116514,76877.49976241004,33824.92729630891,110702.42705871895,110702.42705871895,110702.42705871895,139797.25496645767,134157.9931048825,5639.261861575148,0.0,90443.70748704605,54806.29142174821,39597.128961442046,29094.827907738712,68691.95686918075,22089.20283226271,1600.944307759831,0.0,0.8807158584005848,2.8212122464744183,0.001494314320929203,1.0,1.0,-5.602751855410645,346400.3055284755,1590875.1774255554,4.592591727072767,1590875.1774255554,4.592591727072767,0.7592140741409015,0.09925403116241513,3.897797186141832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897797186141832,1.2804570562824922,1.2807559719630297,3.0440670907450618,6450.012887250793,15281.16625548148,6475.606374032376,0.00033315266216952686,23203.80029228001,2366.129136073992,19356.020799561324,1973.7648228050684,0.8341745988048838,0.8341745988048838,35289.013630773516,35405.22815468563,0.9958986706272949,0.8,4259.010092369788,4273.035954225843,0.9958986706272949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5380.337535106768,4632.441516551485,6.286766782864617,5.1578643959138795,-2.3353841433042657,7.493248539218145,4.491595854558568,3.5,1.2833131013024481,0.6,0.0002334323654385558,0.8872412595306738,0.0002630990871209428,197.9818366567873,0.0,0.0,0.0,0.0,8.874292129182659e-05,0.0001446894441467292,0.0005639701082595468,0.09925403119413022,0.09925403119413022,0.09925403119413022,0.09906916654438046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483436.8649695368,597.0832090470111,0.0,0.09925403119413022,0.09925403116241513,0.09925403116241513,0.3951219498206923,0.3951219498206923,0.5,11.656658116609744,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,29094.827907738712,22089.20283226271,0.7592140741409015,1.0921741156725098,0.5997594453388894,41059.97430708969,25750.0,0.0,0.0,7758.807127856852,0.11287026814509785,2.8217567036274436,3247.038493519999,4511.768634336853,7758.807127856852,66.34446242595641,0.6107698492700095,1.2086096631063517,1.2655861028033517,1.1523885827651905,0.003540224275634738,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33508.80712785685,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6771581383752,261.6771581383752,-11.472841861624772,246.0448556544123,277.30946062234096,122347.01895963457,122559.6560602456,-212.63710061104683,0.0,nan,277.30946062234096,4.159460622340987,271.05653962872356,-2.0934603712764215,264.80361863519965,-8.346381364800322,258.5506976415952,-14.59930235840477,252.29777664797962,-20.85222335202036,246.0448556544123,-27.10514434558769,1.0,1.0,26022.012520719443,26022.012520719443,276.5429014208744,3.3929014208744093,276.5429014208744,276.5429014208744,76826.75272497747,76877.49976241004,-50.74703743256396,0.0,8546.071908451686,8546.071908451686,0.8871426598490144,3917.286172072541,276.5429014208744,3.3929014208744093,1.0,0.002,0.07977608199805108,0.005294127427860734,0.00012345653887197092,0.0018765434623909546,0.06172826943598546,0.06172826943598546,0.0,1.262925528044967e-12,0.9981251092809813,0.9981251092809813,0.0,0.09906794070056353,0.00018609046185160454,0.0,0.0,0.0,1601183.5727635792,267.54724814458933,0.0,1.0,1281309.6704976098,2611.116738044748,,,,,,,,,,,,,,,,,,,5.0,15281.16625548148,1600.944307759831,0.3951219498206923,6.173730061729009,4.491595854558568
507.0,-28.84577937311158,5.155238466504343,35.41893645747763,25.497884884849213,5.88585369423773,-25.372616066373624,-38.952271279972024,2.412690388616065,-5.604826180723137,-5.60482618071986,40.83532422891905,41199.896491410655,33820.04869877263,33820.04869877263,75019.9451901833,76837.19155950285,76878.30376766357,33820.04869877263,110698.3524664362,110698.3524664362,110698.3524664362,139794.66776667826,134158.1387837111,5636.528982967159,0.0,90444.55897509793,54807.2639113793,39596.99451524292,29096.315300242062,68693.30981548499,22090.14060190442,1601.0663592649491,0.0,0.8807055895020962,2.8209956870520787,0.001494314320929203,1.0,1.0,-5.604826180723137,346372.1571980021,1590866.5242970511,4.5929399671337885,1590866.5242970511,4.5929399671337885,0.7592074932498633,0.09925250685195575,3.897876766965135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897876766965135,1.2804661694054862,1.2807650872134324,3.044107575895503,6450.098670426494,15281.19073151423,6475.5608467429165,0.0003331317056446781,23203.545002146784,2366.1031037252055,19355.884715446442,1973.7509460872411,0.8341779117654498,0.8341779117654498,35289.59002259495,35405.22815468563,0.9959190037622299,0.8,4259.079656756323,4273.035954225843,0.9959190037622299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5379.958621647015,4632.441516551485,6.286302753834005,5.155238466504343,-2.337808798391527,7.49304726489587,4.4910686614346575,3.5,1.2831624746956165,0.6,0.0002334323654385558,0.8873046970545738,0.0002630802769481998,197.9823986233592,0.0,0.0,0.0,0.0,8.873520707638887e-05,0.0001446971583621669,0.0005640116918257653,0.09925250683386494,0.09925250683386494,0.09925250683386494,0.09906795894162118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483462.55071963294,597.0748762802194,0.0,0.09925250683386494,0.09925250685195575,0.09925250685195575,0.395115543766082,0.395115543766082,0.5,11.651121679771585,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,29096.315300242062,22090.14060190442,0.7592074932498633,1.0920997312793936,0.5997657792596753,41059.97430708969,25750.0,0.0,0.0,7754.937161258945,0.1128058752636794,2.8201468815919823,3245.530212533812,4509.406948725133,7754.937161258945,66.45730210167196,0.6104214029419877,1.2085424019166322,1.265598580147452,1.1523885827651905,0.0035395710438732397,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33504.937161258946,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67586341513595,261.67586341513595,-11.474136584864027,246.0441186772934,277.30760815298555,122342.63874158384,122559.10399048588,-216.46524890204185,0.0,nan,277.30760815298555,4.157608152985574,271.05491025782084,-2.095089742179141,264.80221236276003,-8.347787637239946,258.5495144675524,-14.600485532447578,252.2968165724035,-20.85318342759649,246.0441186772934,-27.10588132270658,1.0,1.0,26022.012520719443,26022.012520719443,276.5409211744638,3.390921174463813,276.5409211744638,276.5409211744638,76827.06943508663,76878.30376766357,-51.234332576947054,0.0,8546.071908451686,8546.071908451686,0.8871376329397188,3917.366150799961,276.5409211744638,3.390921174463813,1.0,0.002,0.07996184577248254,0.005292911565665914,0.0001237434852519282,0.00187625651440901,0.0618717426259641,0.0618717426259641,0.0,-3.390621117205228e-13,0.9981283719631449,0.9981283719631449,0.0,0.09906674307740347,0.00018576377455227768,0.0,0.0,0.0,1601181.1678905701,267.54517381927684,0.0,1.0,1281316.7877021548,2611.087731568503,,,,,,,,,,,,,,,,,,,6.0,15281.19073151423,1601.0663592649491,0.395115543766082,6.173730061729009,4.4910686614346575
508.0,-28.846483779678934,5.152622753208598,35.41884048217675,25.496236758213513,5.8843381263667816,-25.37340158922839,-38.95300148343665,2.4112559333815327,-5.606825340184287,-5.606825340169523,40.83510312860099,41200.73753187549,33814.955129710776,33814.955129710776,75015.69266158628,76837.90185198981,76879.05264797408,33814.955129710776,110694.00777768486,110694.00777768486,110694.00777768486,139791.64842561062,134157.85503770213,5633.793387908502,0.0,90445.1692514602,54808.004921415,39596.84925560578,29097.640647925764,68694.48990353155,22090.965579142452,1601.1791329434427,0.0,0.8806958078586578,2.820786987363541,0.001494314320929203,1.0,1.0,-5.606825340184287,346345.03055826796,1590856.8232316975,4.593271688256711,1590856.8232316975,4.593271688256711,0.7592012646811354,0.099250899786086,3.8979391499033977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979391499033977,1.2804728349702552,1.280771754334241,3.0441404483164574,6450.168323141914,15281.215336504747,6475.526095290841,0.00033311483235392035,23203.33021455753,2366.0812014864946,19355.78084103062,1973.7403538446486,0.834181156844762,0.834181156844762,35290.041851100366,35405.22815468563,0.9959349427868426,0.8,4259.134187670243,4273.035954225843,0.9959349427868426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5379.57835709945,4632.441516551485,6.285800277466924,5.152622753208598,-2.3401786512767067,7.492801404485304,4.490539613389304,3.5,1.2830113181112297,0.6,0.0002334323654385558,0.8873691417663933,0.00026306117088305134,197.98296947106522,0.0,0.0,0.0,0.0,8.872794008974985e-05,0.00014470442534880593,0.0005640490447313842,0.09925089981152081,0.09925089981152081,0.09925089981152081,0.09906650699905885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483488.09909338073,597.0665866877329,0.0,0.09925089981152081,0.099250899786086,0.099250899786086,0.3951091229871081,0.3951091229871081,0.5,11.645589891803532,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,29097.640647925764,22090.965579142452,0.7592012646811354,1.0920190653854722,0.5997677192120381,41059.97430708969,25750.0,0.0,0.0,7751.069552531877,0.11274155223365911,2.8185388058414755,3244.022451020298,4507.047101511579,7751.069552531877,66.57007741769446,0.6100733345977221,1.2084752594918482,1.2656110178345616,1.1523885827651905,0.0035389200031810367,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33501.06955253187,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67460228025715,261.67460228025715,-11.47539771974283,246.0433802478739,277.30582431264264,122344.5464125257,122555.39600983408,-210.84959730837997,0.0,nan,277.30582431264264,4.155824312642665,271.05333549964195,-2.096664500358031,264.8008466868112,-8.349153313188765,258.5483578737795,-14.601642126220497,252.29586906079382,-20.854130939206158,246.0433802478739,-27.10661975212608,1.0,1.0,26022.012520719443,26022.012520719443,276.5390096436134,3.389009643613406,276.5390096436134,276.5390096436134,76828.87314201037,76879.05264797408,-50.179505963707925,0.0,8546.071908451686,8546.071908451686,0.8871336923621245,3917.428845652915,276.5390096436134,3.389009643613406,1.0,0.002,0.08014743895974502,0.0052917112721021205,0.00012403018444434645,0.0018759698144879583,0.062015092222173225,0.062015092222173225,0.0,-1.0676954112498471e-12,0.9981300603820908,0.9981300603820908,0.0,0.09906530659646287,0.00018559318962313353,0.0,0.0,0.0,1601178.850102663,267.5431746598157,0.0,1.0,1281323.6469263954,2611.059776935605,,,,,,,,,,,,,,,,,,,5.0,15281.215336504747,1601.1791329434427,0.3951091229871081,6.173730061729009,4.490539613389304
509.0,-28.84718822129533,5.150013679038059,35.418746096007354,25.493945006188028,5.882157119312215,-25.37425368728462,-38.95379046499727,2.409222586665913,-5.608957471884992,-5.6089574719434205,40.834957039992815,41202.019757818474,33810.29282665079,33810.29282665079,75012.31258446927,76839.07886968479,76880.31668526084,33810.29282665079,110690.60951191164,110690.60951191164,110690.60951191164,139790.00720070052,134158.926310966,5631.080889734524,0.0,90446.053017815,54808.99391129433,39596.732340578514,29099.39768878889,68696.1300293674,22092.094503706125,1601.3150298122418,0.0,0.8806850396117991,2.820564419646405,0.001494314320929203,1.0,1.0,-5.608957471884992,346316.10145362676,1590850.4134284693,4.593636873223728,1590850.4134284693,4.593636873223728,0.7591942190685801,0.09924948096829765,3.898020871977916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898020871977916,1.2804822835570564,1.2807812051267629,3.0441818071465927,6450.255957540046,15281.239698914076,6475.479272505352,0.0003330934021809287,23203.070478152997,2366.0547157442143,19355.640884591412,1973.7260822596313,0.8341844629061418,0.8341844629061418,35290.63374733531,35405.22815468563,0.9959558230177749,0.8,4259.205623275234,4273.035954225843,0.9959558230177749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5379.197143980857,4632.441516551485,6.285379011342499,5.150013679038059,-2.342639539841211,7.49265321887927,4.490009270655928,3.5,1.2828597916159794,0.6,0.0002334323654385558,0.8874335947357971,0.0002630420651452262,197.983540350467,0.0,0.0,0.0,0.0,8.87200887615383e-05,0.0001447122766770175,0.0005640914749184572,0.09924948095479054,0.09924948095479054,0.09924948095479054,0.099065886500589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483513.894557148,597.0582205725952,0.0,0.09924948095479054,0.09924948096829765,0.09924948096829765,0.39510266811991973,0.39510266811991973,0.5,11.640082059946073,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,29099.39768878889,22092.094503706125,0.7591942190685801,1.091943790027207,0.599772064892225,41059.97430708969,25750.0,0.0,0.0,7747.203916774079,0.11267729894765366,2.816932473691339,3242.5149721151734,4504.688944658905,7747.203916774079,66.68278844382428,0.6097256436561341,1.2084082355568757,1.2656234072867465,1.1523885827651905,0.00353827160132891,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33497.20391677408,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67330812912604,261.67330812912604,-11.476691870873935,246.04263457475284,277.30398168351155,122339.14761602115,122555.51721512042,-216.36959909924622,0.0,nan,277.30398168351155,4.153981683511574,271.05171226170864,-2.098287738291333,264.7994428400615,-8.35055715993849,258.547173418241,-14.602826581758961,252.29490399648088,-20.855096003519094,246.04263457475284,-27.10736542524714,1.0,1.0,26022.012520719443,26022.012520719443,276.5370254204108,3.3870254204108505,276.5370254204108,276.5370254204108,76828.9680545329,76880.31668526084,-51.34863072793814,0.0,8546.071908451686,8546.071908451686,0.8871285301612813,3917.5109763378055,276.5370254204108,3.3870254204108505,1.0,0.002,0.08033225606379167,0.0052904885831529126,0.00012431564612725798,0.0018756843543802548,0.06215782306362899,0.06215782306362899,0.0,5.075128685361197e-13,0.9981378532069008,0.9981378532069008,0.0,0.09906466386559579,0.00018481710270187068,0.0,0.0,0.0,1601176.3780858894,267.541042528115,0.0,1.0,1281330.9622998864,2611.0299637442326,,,,,,,,,,,,,,,,,,,4.0,15281.239698914076,1601.3150298122418,0.39510266811991973,6.173730061729009,4.490009270655928
510.0,-28.847911723138278,5.1474150523990785,35.41865012795626,25.492288288101577,5.8806361042391355,-25.3750569403305,-38.95453834030775,2.4077813190082487,-5.610938982745552,-5.610938982695124,40.83472261488738,41202.86388589052,33805.17618441091,33805.17618441091,75008.04007030143,76839.78932327335,76880.91740295636,33805.17618441091,110686.09358736727,110686.09358736727,110686.09358736727,139786.73973334394,134158.3843193475,5628.355413996434,0.0,90446.67096421839,54809.74551734149,39596.583829863215,29100.646145976687,68697.2299758399,22092.864971756335,1601.423824445462,0.0,0.8806753998575884,2.820357587284028,0.001494314320929203,1.0,1.0,-5.610938982745552,346289.2176978357,1590840.1278014127,4.593963792397211,1590840.1278014127,4.593963792397211,0.7591881245843328,0.09924784799606572,3.89808388116033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89808388116033,1.2804889809462308,1.2807879040794061,3.044215092175022,6450.326484521195,15281.264037141038,6475.44380538361,0.0003330762981171265,23202.85394610221,2366.0326356199325,19355.53487099107,1973.7152718809245,0.8341876786343586,0.8341876786343586,35291.090108233926,35405.22815468563,0.9959719220496144,0.8,4259.260701200996,4273.035954225843,0.9959719220496144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5378.814218708455,4632.441516551485,6.28487521781857,5.1474150523990785,-2.344993181564593,7.492408233963671,4.489476571203163,3.5,1.2827075917723323,0.6,0.0002334323654385558,0.887499796881343,0.00026302244378965787,197.9841266797011,0.0,0.0,0.0,0.0,8.871264708336356e-05,0.00014471971835519225,0.0005641296014064377,0.09924784802095198,0.09924784802095198,0.09924784802095198,0.0990642677644772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483539.26188059914,597.0499886709955,0.0,0.09924784802095198,0.09924784799606572,0.09924784799606572,0.3950962566216322,0.3950962566216322,0.5,11.634574648683747,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,29100.646145976687,22092.864971756335,0.7591881245843328,1.0918641129588627,0.5997747492931103,41059.97430708969,25750.0,0.0,0.0,7743.341005918184,0.11261311529848493,2.8153278824621206,3241.0082421697634,4502.332763748421,7743.341005918184,66.79543524975449,0.6093783295372557,1.208341329837374,1.2656357654451178,1.1523885827651905,0.0035376249505892597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33493.341005918184,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67204523119193,261.67204523119193,-11.477954768808047,246.04188568266432,277.3022047797094,122340.92763686352,122552.0719992645,-211.14436240099224,0.0,nan,277.3022047797094,4.15220477970945,271.05014096027224,-2.0998590397277326,264.79807714092516,-8.351922859074818,258.54601332151856,-14.60398667848142,252.29394950206182,-20.856050497938156,246.04188568266432,-27.108114317335662,1.0,1.0,26022.012520719443,26022.012520719443,276.53511420133253,3.3851142013325557,276.53511420133253,276.53511420133253,76830.74973172323,76880.91740295636,-50.167671233124565,0.0,8546.071908451686,8546.071908451686,0.8871245499986075,3917.574300566132,276.53511420133253,3.3851142013325557,1.0,0.002,0.08051702937269895,0.005289295611362503,0.00012460107628814538,0.0018753989226460153,0.06230053814407269,0.06230053814407269,0.0,-1.065839257130552e-12,0.9981382638070853,0.9981382638070853,0.0,0.09906307468538254,0.00018477331068317643,0.0,0.0,0.0,1601174.0806419384,267.5390610172544,0.0,1.0,1281337.7608118923,2611.002257412328,,,,,,,,,,,,,,,,,,,5.0,15281.264037141038,1601.423824445462,0.3950962566216322,6.173730061729009,4.489476571203163
511.0,-28.848626838185325,5.144823023189997,35.41855565358658,25.490002298634522,5.878462152420177,-25.375917939169682,-38.95533619271589,2.4057532547740683,-5.61306376132211,-5.613063761314576,40.83457378616413,41204.13977422173,33800.52352808071,33800.52352808071,75004.66330230245,76840.96094073505,76882.14071701324,33800.52352808071,110682.66424509395,110682.66424509395,110682.66424509395,139785.04851225542,134159.39468698596,5625.653825269464,0.0,90447.55617123934,54810.73501009213,39596.46795683023,29102.384267161455,68698.85222399168,22093.980531992238,1601.558680754592,0.0,0.8806646791867583,2.8201358137833954,0.001494314320929203,1.0,1.0,-5.61306376132211,346260.3920065219,1590833.5978235148,4.5943273748547915,1590833.5978235148,4.5943273748547915,0.7591811148244181,0.09924642171298577,3.8981655846537975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981655846537975,1.2804984052238,1.2807973305570213,3.0442564932148377,6450.414208356576,15281.287970046742,6475.396709503976,0.0003330548303100263,23202.594709499015,2366.006200843205,19355.394098255183,1973.700917056812,0.834190931686239,0.834190931686239,35291.6818654961,35405.22815468563,0.9959927975330333,0.8,4259.332120033446,4273.035954225843,0.9959927975330333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5378.430414903928,4632.441516551485,6.284458646972097,5.144823023189997,-2.34744501289982,7.492268036089817,4.488942674965467,3.5,1.2825550499901335,0.6,0.0002334323654385558,0.8875652368518234,0.00026300305120842253,197.9847062156498,0.0,0.0,0.0,0.0,8.87047087477205e-05,0.0001447276566908353,0.000564172370459804,0.09924642169414535,0.09924642169414535,0.09924642169414535,0.09906361366430945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483564.9311679152,597.0416629867204,0.0,0.09924642169414535,0.09924642171298577,0.09924642171298577,0.39508979435418945,0.39508979435418945,0.5,11.629090407875895,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,29102.384267161455,22093.980531992238,0.7591811148244181,1.0917891765898906,0.5997791584621558,41059.97430708969,25750.0,0.0,0.0,7739.4800139391145,0.11254900117917975,2.813725029479491,3239.501763796099,4499.978250143015,7739.4800139391145,66.90801790507108,0.6090313916622276,1.208274542059783,1.26564807426927,1.1523885827651905,0.0035369809938155423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33489.480013939115,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6707493086196,261.6707493086196,-11.4792506913804,246.04112966969322,277.30036894751987,122335.5897051368,122552.25546838742,-216.66576325062468,0.0,nan,277.30036894751987,4.150368947519894,271.0485210919427,-2.101478908057288,264.79667323643787,-8.353326763562109,258.54482538088223,-14.605174619117747,252.2929775252417,-20.85702247475828,246.04112966969322,-27.108870330306758,1.0,1.0,26022.012520719443,26022.012520719443,276.5331325661444,3.383132566144411,276.5331325661444,276.5331325661444,76830.8553449075,76882.14071701324,-51.28537210574723,0.0,8546.071908451686,8546.071908451686,0.8871193889367124,3917.6564125770665,276.5331325661444,3.383132566144411,1.0,0.002,0.08070105490799226,0.005288078122127024,0.00012488530997904244,0.0018751146897235263,0.06244265498952122,0.06244265498952122,0.0,-2.974313503822934e-13,0.998145771585524,0.998145771585524,0.0,0.09906239617781049,0.0001840255351752883,0.0,0.0,0.0,1601171.6170248443,267.53693623867787,0.0,1.0,1281345.0507868167,2610.9725486602138,,,,,,,,,,,,,,,,,,,4.0,15281.287970046742,1601.558680754592,0.39508979435418945,6.173730061729009,4.488942674965467
512.0,-28.849359053479787,5.1422406738066,35.41845927252908,25.488215626124315,5.8768033480424835,-25.376742813440178,-38.956102333590366,2.40418710694641,-5.615066366731355,-5.61506636667428,40.83432981151119,41205.05613093441,33795.503666316334,33795.503666316334,75000.55979725075,76841.76315640516,76882.49485666279,33795.503666316334,110677.99852297912,110677.99852297912,110677.99852297912,139781.60796860358,134158.6702662133,5622.937702390285,0.0,90448.22610284573,54811.51907323567,39596.341144011174,29103.60944562447,68699.95058963564,22094.732816598203,1601.6669364934826,0.0,0.8806549616272534,2.819926804699977,0.001494314320929203,1.0,1.0,-5.615066366731355,346233.2254956189,1590822.8932873765,4.594656942614845,1590822.8932873765,4.594656942614845,0.7591750039760102,0.09924478445791395,3.8982316965459747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982316965459747,1.2805056831019435,1.2808046101341455,3.0442908204067916,6450.486943557175,15281.312046851195,6475.359641770661,0.00033303715806506863,23202.37306135172,2365.9835990222673,19355.283300319734,1973.6896188116978,0.8341941252793622,0.8341941252793622,35292.16069500882,35405.22815468563,0.9960096893163631,0.8,4259.389909682896,4273.035954225843,0.9960096893163631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5378.044909966457,4632.441516551485,6.283975725767437,5.1422406738066,-2.3498096334352914,7.492050307241891,4.4884064379080595,3.5,1.2824018394023027,0.6,0.0002334323654385558,0.8876322470559329,0.0002629831962648901,197.98529961331505,0.0,0.0,0.0,0.0,8.869708654793274e-05,0.00014473527889062305,0.0005642116517798483,0.09924478446446872,0.09924478446446872,0.09924478446446872,0.09906187426348419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483590.1562229195,597.0334764008596,0.0,0.09924478446446872,0.09924478445791395,0.09924478445791395,0.3950833725376997,0.3950833725376997,0.5,11.623603098411582,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,29103.60944562447,22094.732816598203,0.7591750039760102,1.0917119903804653,0.5997829078082448,41059.97430708969,25750.0,0.0,0.0,7735.621749422077,0.11248495648296922,2.812123912074228,3237.996038445919,4497.625710976158,7735.621749422077,67.0205364792532,0.6086848294532962,1.2082078719513207,1.265660351994371,1.1523885827651905,0.0035363387758850433,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33485.62174942208,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66947164290974,261.66947164290974,-11.480528357090236,246.04036956001667,277.29857372578454,122335.92540106949,122549.53879311851,-213.61339204902973,0.0,nan,277.29857372578454,4.1485737257845585,271.04693289260905,-2.1030671073909275,264.7952920595307,-8.354707940469268,258.5436512263728,-14.60634877362719,252.2920103931446,-20.85798960685537,246.04036956001667,-27.109630439983306,1.0,1.0,26022.012520719443,26022.012520719443,276.5311713996648,3.3811713996648223,276.5311713996648,276.5311713996648,76832.4031320891,76882.49485666279,-50.09172457369277,0.0,8546.071908451686,8546.071908451686,0.8871152127537032,3917.7228550287045,276.5311713996648,3.3811713996648223,1.0,0.002,0.08088515906646275,0.0052868842599006795,0.00012516969443202247,0.001874830304251031,0.06258484721601124,0.06258484721601124,0.0,-1.3169465518103607e-12,0.9981449487578458,0.9981449487578458,0.0,0.09906068029722796,0.00018410416068598284,0.0,0.0,0.0,1601169.295004436,267.5349336332686,0.0,1.0,1281351.9215132645,2610.94454890655,,,,,,,,,,,,,,,,,,,5.0,15281.312046851195,1601.6669364934826,0.3950833725376997,6.173730061729009,4.4884064379080595
513.0,-28.850091040873256,5.139665620023741,35.41836368415102,25.4862347728573,5.874944372014305,-25.377587499604672,-38.95688649555666,2.4024408296898163,-5.61715600305746,-5.617156003029087,40.83415992522272,41206.11020444623,33790.77200270853,33790.77200270853,74996.88220715476,76842.70866012615,76883.53783119543,33790.77200270853,110674.30983390396,110674.30983390396,110674.30983390396,139779.5375329908,134159.29780485606,5620.239728134741,0.0,90448.98201654873,54812.383556731496,39596.22051090804,29105.227699086838,68701.44820999488,22095.763722754236,1601.7954295068287,0.0,0.8806445045031466,2.8197087253664193,0.001494314320929203,1.0,1.0,-5.61715600305746,346204.88014394813,1590815.4394559178,4.595011597740836,1590815.4394559178,4.595011597740836,0.7591682137380248,0.09924330054923124,3.8983038931363962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983038931363962,1.2805137981378496,1.2808127270644623,3.0443279086921144,6450.565529183303,15281.335757243523,6475.318506694329,0.0003330179936785436,23202.137261745807,2365.959554154151,19355.160344823817,1973.6770808404315,0.8341973037430203,0.8341973037430203,35292.68359239414,35405.22815468563,0.9960281357580303,0.8,4259.453017857714,4273.035954225843,0.9960281357580303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5377.658380085884,4632.441516551485,6.283547524669813,5.139665620023741,-2.3522331410428676,7.491898761066608,4.487868800882718,3.5,1.2822482288236337,0.6,0.0002334323654385558,0.8876992418598301,0.00026296334888096634,197.98589282984153,0.0,0.0,0.0,0.0,8.86892856863005e-05,0.0001447430797522553,0.0005642525113027687,0.09924330056700548,0.09924330056700548,0.09924330056700548,0.09906098359341696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483615.65354173805,597.0252050869459,0.0,0.09924330056700548,0.09924330054923124,0.09924330054923124,0.395076886186494,0.395076886186494,0.5,11.618133587534324,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,29105.227699086838,22095.763722754236,0.7591682137380248,1.0916346621677766,0.5997851759761224,41059.97430708969,25750.0,0.0,0.0,7731.76556011824,0.11242098110328842,2.810524527582208,3236.4906638153752,4495.274896302864,7731.76556011824,67.13299104167325,0.6083386423338114,1.2081413192399832,1.2656725840185614,1.1523885827651905,0.0035356990595199794,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33481.76556011824,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66819073795136,261.66819073795136,-11.481809262048614,246.03960431815426,277.29677715773005,122333.9485146652,122548.10348283479,-214.1549681695961,0.0,nan,277.29677715773005,4.146777157730071,271.04534258978106,-2.1046574102189197,264.7939080219706,-8.356091978029383,258.5424734540424,-14.607526545957569,252.2910388860298,-20.858961113970167,246.03960431815426,-27.110395681845716,1.0,1.0,26022.012520719443,26022.012520719443,276.5292038047044,3.3792038047044457,276.5292038047044,276.5292038047044,76833.38502115103,76883.53783119543,-50.152810044397484,0.0,8546.071908451686,8546.071908451686,0.8871106521953149,3917.795412602078,276.5292038047044,3.3792038047044457,1.0,0.002,0.08106868421549088,0.005285676116157526,0.00012545315797376315,0.0018745468416417244,0.06272657898688157,0.06272657898688157,0.0,-3.8451273415285314e-13,0.9981507552722746,0.9981507552722746,0.0,0.0990597753989285,0.0001835251503027339,0.0,0.0,0.0,1601166.8720102056,267.5328439969425,0.0,1.0,1281359.0907503706,2610.9153331099933,,,,,,,,,,,,,,,,,,,5.0,15281.335757243523,1601.7954295068287,0.395076886186494,6.173730061729009,4.487868800882718
514.0,-28.850826561995177,5.1370992727508735,35.4182680449383,25.484136677719675,5.872961184909353,-25.378447787321402,-38.957684208266414,2.4005824104503133,-5.6191877916114095,-5.619187791573155,40.83396728213013,41207.23509155542,33785.87362185444,33785.87362185444,74993.10871340986,76843.73718806476,76884.47616542054,33785.87362185444,110670.34978727499,110670.34978727499,110670.34978727499,139777.04400779164,134159.5004030157,5617.543604775929,0.0,90449.78349926093,54813.28140359318,39596.113439630826,29106.694220516645,68702.80766014747,22096.688519377196,1601.9155025483715,0.0,0.8806344386757303,2.819496695933683,0.001494314320929203,1.0,1.0,-5.6191877916114095,346177.3212289826,1590806.9871914284,4.595352987144911,1590806.9871914284,4.595352987144911,0.7591617361961271,0.0992417546468493,3.8983789125678805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983789125678805,1.2805224344160169,1.2808213653587213,3.0443659617300955,6450.646159004545,15281.359447794292,6475.275997266817,0.0003329983105562551,23201.896359448863,2365.9349889563578,19355.033281300253,1973.664123966926,0.8342004886776424,0.8342004886776424,35293.22693268492,35405.22815468563,0.9960473034439099,0.8,4259.518593274649,4273.035954225843,0.9960473034439099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5377.270319583925,4632.441516551485,6.28309004641386,5.1370992727508735,-2.354614448932343,7.491713721683217,4.487329060781233,3.5,1.2820940173660667,0.6,0.0002334323654385558,0.8877665655823783,0.00026294340707168134,197.98648891374955,0.0,0.0,0.0,0.0,8.86813506721272e-05,0.0001447510147664286,0.0005642943035382471,0.09924175464247466,0.09924175464247466,0.09924175464247466,0.09905982758357802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483640.98498644226,597.0169862458285,0.0,0.09924175464247466,0.0992417546468493,0.0992417546468493,0.3950704189390567,0.3950704189390567,0.5,11.612675777039373,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,29106.694220516645,22096.688519377196,0.7591617361961271,1.0915581366685718,0.599789681018503,41059.97430708969,25750.0,0.0,0.0,7727.911945023736,0.11235707493377617,2.8089268733444017,3234.985949866325,4492.925995157411,7727.911945023736,67.24538166159736,0.6079928297282255,1.2080748836545372,1.2656847816339352,1.1523885827651905,0.003535061253053832,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33477.911945023734,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66689556948165,261.66689556948165,-11.483104430518324,246.0388331376502,277.29495800129763,122330.71305195498,122547.25273592622,-216.53968397122964,0.0,nan,277.29495800129763,4.144958001297653,271.04373302852923,-2.1062669714707454,264.79250805591136,-8.357491944088622,258.5412830831602,-14.608716916839796,252.29005811034122,-20.859941889658757,246.0388331376502,-27.11116686234979,1.0,1.0,26022.012520719443,26022.012520719443,276.527281813297,3.3772818132970315,276.527281813297,276.527281813297,76833.8411048708,76884.47616542054,-50.635060549742775,0.0,8546.071908451686,8546.071908451686,0.8871059133057488,3917.87080713072,276.527281813297,3.3772818132970315,1.0,0.002,0.08125180619823599,0.005284481158539225,0.0001257360102004477,0.0018742639902700725,0.06286800510022385,0.06286800510022385,0.0,4.705203240917832e-13,0.9981547889531043,0.9981547889531043,0.0,0.09905863266486162,0.00018312198198768126,0.0,0.0,0.0,1601164.5160319346,267.53081220838857,0.0,1.0,1281366.0614387663,2610.886926877088,,,,,,,,,,,,,,,,,,,6.0,15281.359447794292,1601.9155025483715,0.3950704189390567,6.173730061729009,4.487329060781233
515.0,-28.85156277373248,5.134541792297369,35.41817148855423,25.482110038306587,5.8710593030481,-25.37930056611678,-38.958477101381845,2.3987970960333307,-5.621208403710227,-5.621208403701337,40.83374953518719,41208.3313454905,33780.958265478446,33780.958265478446,74989.28961096895,76844.71537290575,76885.0868923312,33780.958265478446,110666.04515780964,110666.04515780964,110666.04515780964,139774.09366483235,134159.24682960848,5614.846835223865,0.0,90450.56467086851,54814.18064580782,39595.98225006743,29108.04850702271,68704.03075709014,22097.532731989762,1602.0301664385977,0.0,0.8806245252205989,2.81928584532019,0.001494314320929203,1.0,1.0,-5.621208403710227,346149.9156185272,1590797.4335301395,4.595689213696848,1590797.4335301395,4.595689213696848,0.7591554180163755,0.09924016114484917,3.8984533354341573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984533354341573,1.280530731077761,1.2808296639572756,3.0444043558041103,6450.727511440219,15281.383043153119,6475.232956788962,0.0003329784407576957,23201.653806841154,2365.9102554736996,19354.904630431676,1973.6510052292758,0.8342036645993209,0.8342036645993209,35293.76595018999,35405.22815468563,0.9960663187056205,0.8,4259.583646977144,4273.035954225843,0.9960663187056205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5376.881043018198,4632.441516551485,6.282630765905175,5.134541792297369,-2.356985861376396,7.4915276536737645,4.486787655387292,3.5,1.2819393301106548,0.6,0.0002334323654385558,0.8878339580356395,0.0002629234479328007,197.9870855609431,0.0,0.0,0.0,0.0,8.867346424962313e-05,0.00014475890118893265,0.0005643358211737781,0.0992401611375639,0.0992401611375639,0.0992401611375639,0.099058394552271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483666.1723538361,597.0088127004001,0.0,0.0992401611375639,0.09924016114484917,0.09924016114484917,0.39506394651400106,0.39506394651400106,0.5,11.60722278140761,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,29108.04850702271,22097.532731989762,0.7591554180163755,1.0914831165597978,0.5997949595007986,41059.97430708969,25750.0,0.0,0.0,7724.060604277092,0.11229323786827433,2.807330946706856,3233.4817122887903,4490.578891988302,7724.060604277092,67.35770840818516,0.6076473910620901,1.2080085649245222,1.2656969381558703,1.1523885827651905,0.003534425704981011,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33474.060604277096,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6655960594737,261.6655960594737,-11.48440394052625,246.038057718081,277.2931344008592,122328.57724231131,122545.84278478197,-217.2655424706654,0.0,nan,277.2931344008592,4.143134400859196,271.0421190642491,-2.1078809357508703,264.7911037278002,-8.358896272199786,258.54008839124333,-14.609911608756647,252.28907305460945,-20.86092694539053,246.038057718081,-27.11194228191897,1.0,1.0,26022.012520719443,26022.012520719443,276.52533266404873,3.3753326640487558,276.52533266404873,276.52533266404873,76834.63140336923,76885.0868923312,-50.45548896196124,0.0,8546.071908451686,8546.071908451686,0.8871012120841705,3917.9456021113283,276.52533266404873,3.3753326640487558,1.0,0.002,0.08143476465212446,0.005283289240047306,0.0001260186099081879,0.0018739813907691894,0.06300930495409394,0.06300930495409394,0.0,6.773774249846376e-13,0.9981564071359901,0.9981564071359901,0.0,0.09905720269193932,0.00018295845290983888,0.0,0.0,0.0,1601162.172954537,267.52879159628975,0.0,1.0,1281372.9937031735,2610.8586776614266,,,,,,,,,,,,,,,,,,,6.0,15281.383043153119,1602.0301664385977,0.39506394651400106,6.173730061729009,4.486787655387292
516.0,-28.85231638276718,5.131993450328084,35.418074757316035,25.48044822122904,5.869527609679984,-25.380131983481636,-38.959247957076855,2.3973432078687993,-5.623213202652778,-5.623213202576872,40.833551379237676,41209.13641444499,33776.012602574236,33776.012602574236,74985.14901701923,76845.4218663193,76886.02462693852,33776.012602574236,110662.03722951276,110662.03722951276,110662.03722951276,139771.50993368964,134159.3532432268,5612.156690462853,0.0,90451.1816546702,54814.89619289906,39595.872735301265,29109.472704176875,68705.34543947814,22098.428307017777,1602.1476598981583,0.0,0.880614621744472,2.8190766571152315,0.001494314320929203,1.0,1.0,-5.623213202652778,346122.7261660859,1590788.73946274,4.5960251067114415,1590788.73946274,4.5960251067114415,0.7591490416742213,0.09923858399180933,3.8985150449707993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985150449707993,1.280537487624395,1.2808364220811883,3.0444364828421993,6450.795584778792,15281.40660015925,6475.198727068535,0.00033296192929142127,23201.444809442233,2365.8889436700847,19354.802315506666,1973.6405720104894,0.8342067692107644,0.8342067692107644,35294.212888154,35405.22815468563,0.9960820856741343,0.8,4259.637587654524,4273.035954225843,0.9960820856741343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5376.490595420286,4632.441516551485,6.282167150323812,5.131993450328084,-2.35934404440056,7.4913374947286435,4.486244647571736,3.5,1.281784185020496,0.6,0.0002334323654385558,0.8879029487463714,0.000262903018587942,197.98769631113208,0.0,0.0,0.0,0.0,8.866579764122483e-05,0.00014476656779733097,0.00056437464256668,0.09923858403506779,0.09923858403506779,0.09923858403506779,0.0990571949499411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483691.4001063015,597.0006268794089,0.0,0.09923858403506779,0.09923858399180933,0.09923858399180933,0.39505744141510646,0.39505744141510646,0.5,11.601781102850289,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,-7.58859641791787e-11,29109.472704176875,22098.428307017777,0.7591490416742213,1.0914019649762607,0.5997952000801118,41059.97430708969,25750.0,0.0,0.0,7720.211501431997,0.11222946980082726,2.805736745020679,3231.977929741968,4488.233571690029,7720.211501431997,67.46997135049035,0.6073023257620518,1.2079423627802446,1.265709052823496,1.1523885827651905,0.0035337924539425546,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33470.211501432,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6643250692944,261.6643250692944,-11.485674930705557,246.0372791906197,277.2913709479615,122330.15575904872,122542.65307032618,-212.49731127742336,0.0,nan,277.2913709479615,4.141370947961548,271.0405525964501,-2.1094474035498934,264.7897342450682,-8.360265754931788,258.5389158936005,-14.61108410639946,252.28809754206648,-20.861902457933496,246.0372791906197,-27.112720809380278,1.0,1.0,26022.012520719443,26022.012520719443,276.5234375921469,3.3734375921468995,276.5234375921469,276.5234375921469,76836.3207139637,76886.02462693852,-49.70391297483002,0.0,8546.071908451686,8546.071908451686,0.8870973139391791,3918.007620195653,276.5234375921469,3.3734375921468995,1.0,0.002,0.08161734064143027,0.005282102472117978,0.00012630061953202232,0.0018736994711140047,0.06315030976601116,0.06315030976601116,0.0,9.064602714270453e-11,0.9981602317175466,0.9981602317175466,0.0,0.09905600799258563,0.00018257599922371436,0.0,0.0,0.0,1601159.8481558524,267.5267867973472,0.0,1.0,1281379.8716377113,2610.830650271317,,,,,,,,,,,,,,,,,,,3.0,15281.40660015925,1602.1476598981583,0.39505744141510646,6.173730061729009,4.486244647571736
