time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
517.0,-28.853062742765488,5.129451722473906,35.41797939764968,25.47819617846983,5.867392532051517,-25.381017215296957,-38.960072037857,2.3953470058660917,-5.6253113041816505,-5.625311304116789,40.8333974961006,41210.388878513004,33771.371928043256,33771.371928043256,74981.76080655627,76846.561650333,76887.20129222621,33771.371928043256,110658.57322026946,110658.57322026946,110658.57322026946,139769.7349015155,134160.25029969524,5609.484601820271,0.0,90452.06021424873,54815.88744745668,39595.74751865784,29111.161681246052,68706.9091999039,22099.509610785677,1602.2796205211403,0.0,0.8806040566089649,2.8188577464979576,0.001494314320929203,1.0,1.0,-5.6253113041816505,346094.27312278067,1590781.9878847788,4.596383446427129,1590781.9878847788,4.596383446427129,0.7591421411747573,0.09923713034956305,3.898596125896649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898596125896649,1.2805467645420605,1.2808457011644996,3.044477744856773,6450.883014036366,15281.42978409913,6475.151439585941,0.0003329405073860687,23201.18763095662,2365.8627187629436,19354.660970056717,1973.626158785795,0.8342099239882185,0.8342099239882185,35294.80012333938,35405.22815468563,0.9961028020896917,0.8,4259.708460720213,4273.035954225843,0.9961028020896917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5376.099046178209,4632.441516551485,6.28176148504013,5.129451722473906,-2.3617657347731327,7.491217457247039,4.485700134064831,3.5,1.281628609732809,0.6,0.0002334323654385558,0.8879712815306101,0.0002628827871957579,197.98830119017123,0.0,0.0,0.0,0.0,8.865760235586045e-05,0.00014477476308269536,0.0005644183304818013,0.09923713032037278,0.09923713032037278,0.09923713032037278,0.09905647258714853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483716.73625747184,596.9924079590735,0.0,0.09923713032037278,0.09923713034956305,0.09923713034956305,0.3950509297589996,0.3950509297589996,0.5,11.59636136809517,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,29111.161681246052,22099.509610785677,0.7591421411747573,1.0913278108377076,0.5997997779031319,41059.97430708969,25750.0,0.0,0.0,7716.364576756318,0.11216577062568203,2.8041442656420483,3230.4745664671054,4485.890010289212,7716.364576756318,67.5821705574607,0.6069576332558547,1.207876276952778,1.2657211243484132,1.1523885827651905,0.003533161566123914,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33466.364576756314,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66302321937206,261.66302321937206,-11.486976780627913,246.0364938870361,277.2895525516943,122325.22544495242,122542.88220964627,-217.6567646938464,0.0,nan,277.2895525516943,4.139552551694351,271.03894081873773,-2.111059181262249,264.7883290858416,-8.361670914158367,258.53771735295976,-14.612282647040217,252.28710561996255,-20.86289438003743,246.0364938870361,-27.113506112963876,1.0,1.0,26022.012520719443,26022.012520719443,276.5214771755341,3.371477175534096,276.5214771755341,276.5214771755341,76836.46150178876,76887.20129222621,-50.73979043745203,0.0,8546.071908451686,8546.071908451686,0.8870921921011106,3918.089106526132,276.5214771755341,3.371477175534096,1.0,0.002,0.0817992006646139,0.0052809002926782825,0.00012658149449973235,0.0018734185038584543,0.06329074724986618,0.06329074724986618,0.0,-1.6418134213269653e-12,0.9981674195544671,0.9981674195544671,0.0,0.09905527032501364,0.00018186002454941035,0.0,0.0,0.0,1601157.415100013,267.5246886958183,0.0,1.0,1281387.06958501,2610.801319296329,,,,,,,,,,,,,,,,,,,4.0,15281.42978409913,1602.2796205211403,0.3950509297589996,6.173730061729009,4.485700134064831
518.0,-28.85382662847213,5.126920093843039,35.41788254353109,25.476544978469633,5.865868698726204,-25.38185709589476,-38.96085169455034,2.3938991633212723,-5.627271221470437,-5.627271221460545,40.83316365374763,41211.17762801299,33766.31581420416,33766.31581420416,74977.49344221715,76847.25759162533,76887.78265266148,33766.31581420416,110654.09846686563,110654.09846686563,110654.09846686563,139766.48811002824,134159.68712682504,5606.800983203199,0.0,90452.6699477613,54816.58997306876,39595.64441632504,29112.389643162598,68708.03405948763,22100.26612527377,1602.3869713120132,0.0,0.8805945232955927,2.8186532658040813,0.001494314320929203,1.0,1.0,-5.627271221470437,346067.69570059335,1590771.728159735,4.596706794430243,1590771.728159735,4.596706794430243,0.7591361065224094,0.09923548205979192,3.898656751223665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898656751223665,1.2805534931616813,1.2808524313548797,3.0445090908290737,6450.949432390258,15281.453088141072,6475.118183386418,0.00033292440562302406,23200.98324105375,2365.841876793171,19354.561565050837,1973.6160222961805,0.8342129884738362,0.8342129884738362,35295.239205594204,35405.22815468563,0.99611829203945,0.8,4259.76145329672,4273.035954225843,0.99611829203945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5375.705858451008,4632.441516551485,6.281280394298548,5.126920093843039,-2.364088893410375,7.491008987253414,4.485153368579367,3.5,1.2814723910226764,0.6,0.0002334323654385558,0.8880412247523227,0.0002628620822233346,197.98892027655018,0.0,0.0,0.0,0.0,8.864984950180698e-05,0.00014478251593674882,0.0005644573332159536,0.09923548120103828,0.09923548120103828,0.09923548120103828,0.0990548508187575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483741.68271948874,596.9843112293877,0.0,0.09923548120103828,0.09923548205979192,0.09923548205979192,0.39504445426158,0.39504445426158,0.5,11.590942458172899,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,29112.389643162598,22100.26612527377,0.7591361065224094,1.0912478354030826,0.5998014379560362,41059.97430708969,25750.0,0.0,0.0,7712.520357180811,0.11210214023728746,2.8025535059321838,3228.971949798193,4483.548407382617,7712.520357180811,67.6943060979384,0.6066133129723342,1.2078103071739572,1.2657331646872514,1.1523885827651905,0.003532532415628153,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33462.52035718081,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.661750094969,261.661750094969,-11.488249905030955,246.03570556901147,277.28779462092047,122326.85084826748,122539.7049810817,-212.8541328142242,0.0,nan,277.28779462092047,4.137794620920488,271.0373768104755,-2.11262318952447,264.7869590001659,-8.363040999834084,258.536541189853,-14.613458810146994,252.28612337938785,-20.86387662061213,246.03570556901147,-27.114294430988508,1.0,1.0,26022.012520719443,26022.012520719443,276.51958528481606,3.3695852848160825,276.51958528481606,276.51958528481606,76838.16121368902,76887.78265266148,-49.621438972462784,0.0,8546.071908451686,8546.071908451686,0.8870883624195045,3918.1500349797834,276.51958528481606,3.3695852848160825,1.0,0.002,0.08198100648426417,0.0052797256777110235,0.00012686231936282673,0.0018731376828527708,0.06343115968141337,0.06343115968141337,0.0,2.215597497134958e-12,0.9981679353480438,0.9981679353480438,0.0,0.09905367624089034,0.0001818058189015762,0.0,0.0,0.0,1601155.1422318378,267.52272877852954,0.0,1.0,1281393.7933869103,2610.7739208435933,,,,,,,,,,,,,,,,,,,3.0,15281.453088141072,1602.3869713120132,0.39504445426158,6.173730061729009,4.485153368579367
519.0,-28.854591590479,5.124395401348518,35.41778722179263,25.47450381042438,5.863946103202014,-25.382737821080003,-38.961667533125706,2.392092333446937,-5.629347904525275,-5.629347904538607,40.83301416257161,41212.24206198733,33761.64120507751,33761.64120507751,74973.88326706484,76848.23818349805,76889.07436050974,33761.64120507751,110650.71556558725,110650.71556558725,110650.71556558725,139764.7945415772,134160.6540482177,5604.1404933594895,0.0,90453.45274699932,54817.456624093276,39595.55124767338,29114.07897598995,68709.63022366332,22101.34880565294,1602.5184332453844,0.0,0.8805840538575341,2.818436615570248,0.001494314320929203,1.0,1.0,-5.629347904525275,346039.5366271791,1590765.1693296635,4.59706189886488,1590765.1693296635,4.59706189886488,0.7591292454719131,0.09923402293635705,3.8987300684665325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987300684665325,1.2805618902174178,1.2808608303708628,3.04454638096765,6451.028445719207,15281.47601620599,6475.076364926901,0.0003329051040793463,23200.74772003308,2365.817860332844,19354.436566876848,1973.6032760297196,0.8342160692590493,0.8342160692590493,35295.77020792113,35405.22815468563,0.9961370248111205,0.8,4259.825539652125,4273.035954225843,0.9961370248111205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5375.311796017671,4632.441516551485,6.2808712287331865,5.124395401348518,-2.366491698751111,7.490887100099629,4.484605413479846,3.5,1.281315832422813,0.6,0.0002334323654385558,0.8881112724800418,0.00026284134958302945,197.9895402390897,0.0,0.0,0.0,0.0,8.864173752836902e-05,0.0001447906279101868,0.0005644995746655948,0.09923402294229536,0.09923402294229536,0.09923402294229536,0.0990541854533891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483766.9221905457,596.9761235494966,0.0,0.09923402294229536,0.09923402293635705,0.09923402293635705,0.39503793045482594,0.39503793045482594,0.5,11.585547333491778,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,29114.07897598995,22101.34880565294,0.7591292454719131,1.0911699425977137,0.5998029959968261,41059.97430708969,25750.0,0.0,0.0,7708.678108508271,0.11203857853029313,2.800964463257326,3227.4696265510793,4481.208481957192,7708.678108508271,67.80637804066009,0.6062693643414127,1.2077444531763781,1.2657451573294003,1.1523885827651905,0.00353190586412229,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33458.67810850827,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6604641243218,261.6604641243218,-11.4895358756782,246.03491097360126,277.28601727503593,122323.9971354801,122538.99903725304,-215.00190177293572,0.0,nan,277.28601727503593,4.136017275035954,271.03579601471336,-2.114203985286622,264.78557475448264,-8.364425245517339,258.53535349421804,-14.614646505781934,252.2851322338793,-20.864867766120682,246.03491097360126,-27.11508902639872,1.0,1.0,26022.012520719443,26022.012520719443,276.51765974811985,3.367659748119877,276.51765974811985,276.51765974811985,76838.80312850744,76889.07436050974,-50.27123200229835,0.0,8546.071908451686,8546.071908451686,0.8870837309794125,3918.223718808865,276.51765974811985,3.367659748119877,1.0,0.002,0.0821620378058402,0.005278531839632881,0.00012714191279713922,0.0018728580872962128,0.0635709563985696,0.0635709563985696,0.0,9.33519754553469e-14,0.9981757131650877,0.9981757131650877,0.0,0.09905299161473886,0.0001810313216181828,0.0,0.0,0.0,1601152.733892982,267.5206520954747,0.0,1.0,1281400.9176904513,2610.744890854712,,,,,,,,,,,,,,,,,,,5.0,15281.47601620599,1602.5184332453844,0.39503793045482594,6.173730061729009,4.484605413479846
520.0,-28.85535330213763,5.1218790461686545,35.417691117973014,25.47235720502215,5.861920757529244,-25.383625896186757,-38.96249196315182,2.3901933521622136,-5.631367527718567,-5.631367527691275,40.83280094943961,41213.40194957076,33756.8011192933,33756.8011192933,74970.20306886407,76849.29754022934,76889.67923416388,33756.8011192933,110646.48035345718,110646.48035345718,110646.48035345718,139761.92341418582,134160.44854270035,5601.474871485452,0.0,90454.28859075707,54818.393002386656,39595.439542633794,29115.443060728623,68710.88260336242,22102.20002391372,1602.6335174473506,0.0,0.880574124844561,2.8182259307288997,0.001494314320929203,1.0,1.0,-5.631367527718567,346012.1529907356,1590755.8147748385,4.597398678125131,1590755.8147748385,4.597398678125131,0.759122915554238,0.09923244198282535,3.898807922419336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898807922419336,1.2805707156560369,1.280869657869732,3.044586194852953,6451.11280656463,15281.49889724617,6475.030959633624,0.0003328844466856907,23200.498816732492,2365.7924792597364,19354.30084741672,1973.5894364963287,0.8342191691783004,0.8342191691783004,35296.334065319286,35405.22815468563,0.9961569167255526,0.8,4259.893591266561,4273.035954225843,0.9961569167255526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5374.916184592396,4632.441516551485,6.280433026297176,5.1218790461686545,-2.3688529704292893,7.490732016597944,4.484055331400404,3.5,1.281158666114401,0.6,0.0002334323654385558,0.8881810284968586,0.00026282070653278023,197.99015757124633,0.0,0.0,0.0,0.0,8.863354082604998e-05,0.00014479882461250582,0.0005645428045562456,0.09923244197329324,0.09923244197329324,0.09923244197329324,0.0990527770404514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483791.82940050325,596.9680402551514,0.0,0.09923244197329324,0.09923244198282535,0.09923244198282535,0.39503145040689663,0.39503145040689663,0.5,11.580157386683151,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,29115.443060728623,22102.20002391372,0.759122915554238,1.0910964934278888,0.5998089442028788,41059.97430708969,25750.0,0.0,0.0,7704.838491205094,0.11197508539955016,2.7993771349887515,3225.968006732687,4478.870484472407,7704.838491205094,67.91838645425726,0.6059257867941021,1.2076787146933947,1.2657571172573607,1.1523885827651905,0.0035312811277627702,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33454.8384912051,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6591585976295,261.6591585976295,-11.49084140237045,246.0341108694525,277.28420632579633,122320.35102016952,122538.6224957067,-218.271475537186,0.0,nan,277.28420632579633,4.134206325796356,271.0341872345077,-2.115812765492251,264.784168143279,-8.365831856721002,258.53414905202703,-14.615850947972945,252.28412996071475,-20.865870039285227,246.0341108694525,-27.115889130547487,1.0,1.0,26022.012520719443,26022.012520719443,276.51571090294107,3.365710902941089,276.51571090294107,276.51571090294107,76839.22413629499,76889.67923416388,-50.45509786889306,0.0,8546.071908451686,8546.071908451686,0.887078812938713,3918.301962031433,276.51571090294107,3.365710902941089,1.0,0.002,0.08234288448316726,0.005277350069690731,0.00012742123312479617,0.0018725787672042207,0.06371061656239808,0.06371061656239808,0.0,3.290167617520101e-13,0.99817754483058,0.99817754483058,0.0,0.09905159530595958,0.00018084667686577369,0.0,0.0,0.0,1601150.3916672235,267.5186324722814,0.0,1.0,1281407.8461630216,2610.716659274753,,,,,,,,,,,,,,,,,,,4.0,15281.49889724617,1602.6335174473506,0.39503145040689663,6.173730061729009,4.484055331400404
521.0,-28.856127649256457,5.1193720144960215,35.417593925096206,25.47058450235056,5.860273162997391,-25.38448756807635,-38.96329369219018,2.3886330814443304,-5.633344019268179,-5.633344019263381,40.8325773123281,41214.28028403513,33751.845007106705,33751.845007106705,74966.12529114183,76850.07993122013,76890.29517332611,33751.845007106705,110642.14018043282,110642.14018043282,110642.14018043282,139758.87072002876,134160.06242266536,5598.808297363408,0.0,90454.95408508445,54819.1544364379,39595.33294294061,29116.730539595945,68712.06348253656,22102.998288782997,1602.7440415665574,0.0,0.8805644631330025,2.8180197573755636,0.001494314320929203,1.0,1.0,-5.633344019268179,345985.35581455566,1590746.002921134,4.597726395604317,1590746.002921134,4.597726395604317,0.7591167648003972,0.09923081346528184,3.898872490849388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898872490849388,1.2805779670420494,1.280876910948541,3.044619375933214,6451.1831132920815,15281.521817902927,6474.9949220856815,0.0003328673469183764,23200.285286933915,2365.77070527998,19354.19312877429,1973.5784522517158,0.8342222041413563,0.8342222041413563,35296.801700585915,35405.22815468563,0.9961734141497598,0.8,4259.950029889101,4273.035954225843,0.9961734141497598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5374.519336275611,4632.441516551485,6.2799746163897465,5.1193720144960215,-2.371181958823011,7.490553973319033,4.483503556590059,3.5,1.2810010161685883,0.6,0.0002334323654385558,0.8882519477036188,0.00026279972258101334,197.99078514780643,0.0,0.0,0.0,0.0,8.862557049477673e-05,0.00014480679494377908,0.0005645832292943686,0.09923081346991124,0.09923081346991124,0.09923081346991124,0.09905127439626966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483816.6683885964,596.9599784057609,0.0,0.09923081346991124,0.09923081346528184,0.09923081346528184,0.39502493973763053,0.39502493973763053,0.5,11.5747712145271,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,29116.730539595945,22102.998288782997,0.7591167648003972,1.0910183960665767,0.5998114187694261,41059.97430708969,25750.0,0.0,0.0,7701.001208443948,0.11191166074010984,2.7977915185027435,3224.466907843375,4476.534300600573,7701.001208443948,68.03033140725627,0.6055825797624987,1.207613091459116,1.2657690378322137,1.1523885827651905,0.003530658552365673,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33451.00120844395,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6578702629405,261.6578702629405,-11.492129737059486,246.0333075097999,277.28243301607773,122320.73621592954,122536.13335980024,-215.3971438706812,0.0,nan,277.28243301607773,4.132433016077755,271.0326079148017,-2.1173920851982757,264.7827828135781,-8.367217186421897,258.53295771233394,-14.617042287666038,252.2831326110517,-20.866867388948265,246.0333075097999,-27.11669249020008,1.0,1.0,26022.012520719443,26022.012520719443,276.51380648414914,3.3638064841491655,276.51380648414914,276.51380648414914,76840.60119185131,76890.29517332611,-49.69398147480388,0.0,8546.071908451686,8546.071908451686,0.8870747341321059,3918.3668533036353,276.51380648414914,3.3638064841491655,1.0,0.002,0.08252359619431714,0.0052761774260554305,0.00012770035364844987,0.0018722996464554922,0.06385017682422493,0.06385017682422493,0.0,1.0394202859531632e-13,0.9981788750414857,0.9981788750414857,0.0,0.09905010175422654,0.00018071171105529918,0.0,0.0,0.0,1601148.0994059113,267.5166559807318,0.0,1.0,1281414.6265923565,2610.6890313497033,,,,,,,,,,,,,,,,,,,5.0,15281.521817902927,1602.7440415665574,0.39502493973763053,6.173730061729009,4.483503556590059
522.0,-28.856907434490395,5.116872500217972,35.41749760124092,25.468653451558225,5.8584641450714985,-25.38537027652739,-38.96411361694334,2.3869269869038385,-5.635385284913468,-5.635385284917634,40.832408005633894,41215.265398022304,33747.10776183604,33747.10776183604,74962.37315985834,76850.97670960097,76891.4078620339,33747.10776183604,110638.51562386994,110638.51562386994,110638.51562386994,139756.81947912273,134160.66157704958,5596.157902073136,0.0,90455.69092884139,54819.979616460754,39595.234791534036,29118.303855252798,68713.53864678684,22103.999094702725,1602.8693095992826,0.0,0.8805542534956335,2.8178068397598595,0.001494314320929203,1.0,1.0,-5.635385284913468,345957.68214505404,1590738.5747898286,4.598072703362776,1590738.5747898286,4.598072703362776,0.7591101186587581,0.09922930134819316,3.8989422485023866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989422485023866,1.2805858962408763,1.2808848419983958,3.044654997331785,6451.258590761204,15281.54446003891,6474.955307197441,0.0003328489290999797,23200.059186202645,2365.747649421836,19354.074717222305,1973.56637763378,0.83422523028443,0.83422523028443,35297.3069169315,35405.22815468563,0.996191237435726,0.8,4260.0110041497355,4273.035954225843,0.996191237435726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5374.121474864121,4632.441516551485,6.279558048637019,5.116872500217972,-2.3735542731811936,7.490426773399165,4.4829504004457625,3.5,1.2808429715559322,0.6,0.0002334323654385558,0.888323371139468,0.00026277859282158476,197.9914171357562,0.0,0.0,0.0,0.0,8.86174199572082e-05,0.0001448149454813476,0.0005646251091517959,0.09922930135371408,0.09922930135371408,0.09922930135371408,0.09905038316863432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483841.68028843356,596.9518630454841,0.0,0.09922930135371408,0.09922930134819316,0.09922930134819316,0.39501839287009705,0.39501839287009705,0.5,11.569403669075657,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,29118.303855252798,22103.999094702725,0.7591101186587581,1.0909403683194492,0.5998128783598835,41059.97430708969,25750.0,0.0,0.0,7697.166050969263,0.11184830444722364,2.7962076111805887,3222.9662015520576,4474.199849417205,7697.166050969263,68.14221296807862,0.6052397426797812,1.2075475832084046,1.2657809143806475,1.1523885827651905,0.003530038380884417,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33447.16605096926,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65658082521685,261.65658082521685,-11.493419174783128,246.0324990797555,277.2806625706754,122319.20477773035,122534.7863458087,-215.58156807830164,0.0,nan,277.2806625706754,4.13066257067544,271.03102987247706,-2.118970127522914,264.781397174316,-8.368602825683979,258.5317644761414,-14.618235523858573,252.28213177793583,-20.867868222064146,246.0324990797555,-27.11750092024448,1.0,1.0,26022.012520719443,26022.012520719443,276.5118954173418,3.3618954173418274,276.5118954173418,276.5118954173418,76841.5248222216,76891.4078620339,-49.883039812295465,0.0,8546.071908451686,8546.071908451686,0.887070327507026,3918.4369597448986,276.5118954173418,3.3618954173418274,1.0,0.002,0.08270369680465099,0.005274994992139834,0.0001279785091397454,0.0018720214910045985,0.0639892545698727,0.0639892545698727,0.0,1.4434373835081615e-13,0.9981850057620838,0.9981850057620838,0.0,0.09904920073801374,0.0001801006101794209,0.0,0.0,0.0,1601145.7319630461,267.5146147150865,0.0,1.0,1281421.629151937,2610.6604987565097,,,,,,,,,,,,,,,,,,,5.0,15281.54446003891,1602.8693095992826,0.39501839287009705,6.173730061729009,4.4829504004457625
523.0,-28.857685435043038,5.114381202613785,35.417401256606674,25.466604146081977,5.856536247088011,-25.386263266815508,-38.964942587167,2.385114079280311,-5.637395971875719,-5.637395971849598,40.83221475851087,41216.33970313671,33742.28910943937,33742.28910943937,74958.62881257609,76851.96119263646,76892.28897750049,33742.28910943937,110634.57808693986,110634.57808693986,110634.57808693986,139754.3227853774,134160.8127159888,5593.510069388574,0.0,90456.48326148001,54820.861773625526,39595.134986504985,29119.744698437527,68714.87968494251,22104.90608603604,1602.9877186922627,0.0,0.8805442950141517,2.8175971241261197,0.001494314320929203,1.0,1.0,-5.637395971875719,345930.4247335834,1590730.0963322779,4.598410497016475,1590730.0963322779,4.598410497016475,0.7591037048900404,0.0992277411161466,3.899016330660381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899016330660381,1.2805943219689062,1.280893269693366,3.0446928147125205,6451.338721253021,15281.566967419747,6474.912526021128,0.00033282932846501905,23199.821593504148,2365.7234217091614,19353.946841423392,1973.5533379312399,0.834228261774324,0.834228261774324,35297.843451310866,35405.22815468563,0.9962101656454662,0.8,4260.075758165264,4273.035954225843,0.9962101656454662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5373.72221947302,4632.441516551485,6.279127898938614,5.114381202613785,-2.3759034610736185,7.490284663687404,4.48239533366271,3.5,1.2806843810464887,0.6,0.0002334323654385558,0.8883946372855694,0.0002627575129807096,197.99204768130662,0.0,0.0,0.0,0.0,8.860918020653157e-05,0.00014482318523202422,0.0005646679642779158,0.09922774112489709,0.09922774112489709,0.09922774112489709,0.09904920776273039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483866.5213061858,596.9438017373193,0.0,0.09922774112489709,0.0992277411161466,0.0992277411161466,0.3950118693899015,0.3950118693899015,0.5,11.564047672011915,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,29119.744698437527,22104.90608603604,0.7591037048900404,1.0908645864805577,0.5998168066671075,41059.97430708969,25750.0,0.0,0.0,7693.333393948062,0.11178501641634252,2.7946254104085604,3221.466121320023,4471.867272628039,7693.333393948062,68.25403120504124,0.604897274980208,1.2074821896768722,1.2657927554573434,1.1523885827651905,0.0035294201655450804,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33443.333393948065,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6552798399065,261.6552798399065,-11.494720160093493,246.03168572872178,277.2788739510911,122316.5103446572,122534.02255117436,-217.51220651711833,0.0,nan,277.2788739510911,4.128873951091123,271.02943630660707,-2.12056369339291,264.7799986621606,-8.37000133783937,258.53056101767186,-14.61943898232812,252.28112337318638,-20.868876626813602,246.03168572872178,-27.118314271278194,1.0,1.0,26022.012520719443,26022.012520719443,276.50998783221803,3.359987832218053,276.50998783221803,276.50998783221803,76842.08684667978,76892.28897750049,-50.20213082070404,0.0,8546.071908451686,8546.071908451686,0.8870656476852254,3918.5114123136827,276.50998783221803,3.359987832218053,1.0,0.002,0.0828834046682304,0.005273820370357869,0.00012825606264154233,0.0018717439390455142,0.06412803132077116,0.06412803132077116,0.0,1.6870567443039164e-12,0.9981889352795382,0.9981889352795382,0.0,0.09904803325492004,0.0001797078612265674,0.0,0.0,0.0,1601143.3999265071,267.51260402812426,0.0,1.0,1281428.526732143,2610.6323943452653,,,,,,,,,,,,,,,,,,,4.0,15281.566967419747,1602.9877186922627,0.3950118693899015,6.173730061729009,4.48239533366271
524.0,-28.858478720544902,5.1118982364896715,35.417304049456426,25.464777589682512,5.85483803644484,-25.387147044833206,-38.96576265161855,2.3835063596847794,-5.639397829511722,-5.639397829527087,40.831997177347525,41217.24285233181,33737.459013520944,33737.459013520944,74954.70186585275,76852.77782095158,76892.84686724373,33737.459013520944,110630.30588076467,110630.30588076467,110630.30588076467,139751.3830044826,134160.52130096607,5590.861703516536,0.0,90457.17884750715,54821.643874778645,39595.03885858723,29121.07712371793,68716.11598230516,22105.73516341457,1603.100944161165,0.0,0.8805344736649579,2.8173883416415366,0.001494314320929203,1.0,1.0,-5.639397829511722,345903.2886901993,1590720.5502947138,4.598743643976764,1590720.5502947138,4.598743643976764,0.7590974423610983,0.09922613591115922,3.8990832793666867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990832793666867,1.2806017941511918,1.2809007436199913,3.044727328334782,6451.411851477072,15281.58948456086,6474.874405192954,0.0003328114994029877,23199.60164128625,2365.7009928248945,19353.832895716936,1973.5417187028127,0.834231259440018,0.834231259440018,35298.328320456596,35405.22815468563,0.9962272712372726,0.8,4260.134276734436,4273.035954225843,0.9962272712372726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5373.321730652872,4632.441516551485,6.278696996880131,5.1118982364896715,-2.378244561297339,7.49014279778701,4.481838579719144,3.5,1.2805253084911838,0.6,0.0002334323654385558,0.8884673099108129,0.0002627360205993268,197.99269061897422,0.0,0.0,0.0,0.0,8.860102967360254e-05,0.00014483133576495327,0.0005647094396094717,0.09922613593109947,0.09922613593109947,0.09922613593109947,0.0990477592294668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483891.2225121383,596.9357843936147,0.0,0.09922613593109947,0.09922613591115922,0.09922613591115922,0.39500534109376095,0.39500534109376095,0.5,11.558696370884812,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,29121.07712371793,22105.73516341457,0.7590974423610983,1.0907878129368382,0.5998191583317298,41059.97430708969,25750.0,0.0,0.0,7689.503088026973,0.11172179654311673,2.7930449135779156,3219.9665759054,4469.536512121574,7689.503088026973,68.36578618635653,0.604555176099116,1.2074169106008794,1.265804557748259,1.1523885827651905,0.0035288040783801287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33439.50308802698,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65398889772115,261.65398889772115,-11.496011102278828,246.0308677993744,277.27710999606415,122316.26060744438,122532.09369837116,-215.83309092680116,0.0,nan,277.27710999606415,4.127109996064178,271.02786155669247,-2.122138443307506,264.7786131174343,-8.371386882565673,258.529364678072,-14.620635321927978,252.28011623868946,-20.86988376131052,246.0308677993744,-27.119132200625586,1.0,1.0,26022.012520719443,26022.012520719443,276.50805125479434,3.3580512547943613,276.50805125479434,276.50805125479434,76843.42234997921,76892.84686724373,-49.42451726451691,0.0,8546.071908451686,8546.071908451686,0.8870614184747233,3918.57869576352,276.50805125479434,3.3580512547943613,1.0,0.002,0.08306295342630378,0.005272648296621867,0.00012853336998233064,0.0018714666303168998,0.06426668499116532,0.06426668499116532,0.0,2.9923025862688135e-13,0.9981905094193504,0.9981905094193504,0.0,0.09904658715287372,0.0001795487582855005,0.0,0.0,0.0,1601141.0780726536,267.51060217048826,0.0,1.0,1281435.393945589,2610.604414091799,,,,,,,,,,,,,,,,,,,5.0,15281.58948456086,1603.100944161165,0.39500534109376095,6.173730061729009,4.481838579719144
525.0,-28.8592963654428,5.109424068174344,35.41720788640049,25.463374808337562,5.853575884904807,-25.38800914056896,-38.9665644505061,2.382288634994989,-5.64137680823535,-5.641376808195013,40.83183288756352,41217.8339817039,33732.57514259215,33732.57514259215,74950.40912429604,76853.27958341362,76894.23479169227,33732.57514259215,110626.80993428442,110626.80993428442,110626.80993428442,139749.42359646465,134161.19559125704,5588.228005207615,0.0,90457.69291009846,54822.24721026974,39594.93966647635,29122.613662180236,68717.55332865659,22106.71302352773,1603.222979743537,0.0,0.8805245738481371,2.8171819573086916,0.001494314320929203,1.0,1.0,-5.64137680823535,345876.46442340006,1590713.3423617524,4.59907945749816,1590713.3423617524,4.59907945749816,0.7590909689619092,0.0992245988455616,3.8991367066309506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991367066309506,1.2806074538160905,1.2809064046061078,3.044755592365082,6451.471739565687,15281.611669560138,6474.844942414758,0.00033279701203542454,23199.415592755257,2365.682021154549,19353.74482950126,1973.5327384480183,0.8342341535338101,0.8342341535338101,35298.71526074917,35405.22815468563,0.99624092206078,0.8,4260.180976328493,4273.035954225843,0.99624092206078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5372.920042985362,4632.441516551485,6.278257422913236,5.109424068174344,-2.380567627382364,7.489991695556708,4.481280186942726,3.5,1.2803657676979217,0.6,0.0002334323654385558,0.8885422208056005,0.0002627138699463413,197.99335330368098,0.0,0.0,0.0,0.0,8.85930613500338e-05,0.000144839304088522,0.0005647482471344385,0.09922459940907447,0.09922459940907447,0.09922459940907447,0.09904692944250586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483916.07921144436,596.9277191326272,0.0,0.09922459940907447,0.0992245988455616,0.0992245988455616,0.3949987806165943,0.3949987806165943,0.5,11.553366274081627,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,29122.613662180236,22106.71302352773,0.7590909689619092,1.0907025278654707,0.5998152143830074,41059.97430708969,25750.0,0.0,0.0,7685.675106289262,0.11165864472339533,2.7914661180848808,3218.4675498544643,4467.207556434798,7685.675106289262,68.47747798013263,0.604213445472918,1.2073517457175318,1.2658163207081374,1.1523885827651905,0.003528190146813667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33435.67510628926,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.652743599869,261.652743599869,-11.497256400130993,246.0300458807592,277.27544131896343,122320.18610360847,122528.38789690488,-208.201793296416,0.0,nan,277.27544131896343,4.125441318963453,271.02636223127496,-2.1236377687250183,264.77728314364373,-8.372716856356249,258.5282040561472,-14.62179594385276,252.2791249684254,-20.87087503157457,246.0300458807592,-27.119954119240788,1.0,1.0,26022.012520719443,26022.012520719443,276.5062346810843,3.356234681084345,276.5062346810843,276.5062346810843,76845.62128823687,76894.23479169227,-48.61350345540268,0.0,8546.071908451686,8546.071908451686,0.8870580434165539,3918.6323901641053,276.5062346810843,3.356234681084345,1.0,0.002,0.08324178680424404,0.005271484255517521,0.00012880957412984902,0.0018711905389187013,0.0644047870649245,0.0644047870649245,0.0,1.1304855012175818e-10,0.9981976910477967,0.9981976910477967,0.0,0.09904576546278346,0.0001788333827781415,0.0,0.0,0.0,1601138.7826982595,267.5086231917646,0.0,1.0,1281442.1825981434,2610.576754351545,,,,,,,,,,,,,,,,,,,4.0,15281.611669560138,1603.222979743537,0.3949987806165943,6.173730061729009,4.481280186942726
526.0,-28.86009063311672,5.106954930235087,35.41711416604722,25.460805266071134,5.851116553240768,-25.388969914510657,-38.967456145305164,2.3799958347696673,-5.6434984257303995,-5.643498425676309,40.83171106287771,41219.27566041471,33728.14590255077,33728.14590255077,74947.42156296548,76854.64011104558,76895.63313967429,33728.14590255077,110623.77904222507,110623.77904222507,110623.77904222507,139748.22622603452,134162.6083183605,5585.617907674025,0.0,90458.71806522793,54823.35361512595,39594.84938900221,29124.447183809436,68719.29657281164,22107.89693912228,1603.3621772119145,0.0,0.8805137565583772,2.8169607106828503,0.001494314320929203,1.0,1.0,-5.6434984257303995,345847.7085593938,1590707.9975270506,4.599446398396108,1590707.9975270506,4.599446398396108,0.7590838308310373,0.0992232211025847,3.899227647553976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899227647553976,1.2806181102858147,1.2809170635635265,3.044801269196269,6451.568523289902,15281.633340116665,6474.790661737132,0.00033277316715663507,23199.13742968395,2365.6536564151825,19353.582580923372,1973.516193697478,0.8342371624627698,0.8342371624627698,35299.37388659423,35405.22815468563,0.9962641577346802,0.8,4260.260465490489,4273.035954225843,0.9962641577346802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5372.517267485128,4632.441516551485,6.277903675931579,5.106954930235087,-2.382989065494556,7.489943995729643,4.480720309895085,3.5,1.2802058028271672,0.6,0.0002334323654385558,0.8886149964545086,0.00026269235424782305,197.99399704586665,0.0,0.0,0.0,0.0,8.85842004135314e-05,0.0001448481650250244,0.000564795969763036,0.09922322109739247,0.09922322109739247,0.09922322109739247,0.0990465329399424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483940.9994536846,596.9196352225223,0.0,0.09922322109739247,0.0992232211025847,0.0992232211025847,0.39499225419389666,0.39499225419389666,0.5,11.548065628777671,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,29124.447183809436,22107.89693912228,0.7590838308310373,1.0906313844984548,0.5998209777473603,41059.97430708969,25750.0,0.0,0.0,7681.849348511671,0.11159556085322547,2.789889021330634,3216.9689823153203,4464.880366196351,7681.849348511671,68.58910665437372,0.6038720825390984,1.207286694764677,1.265828042126344,1.1523885827651905,0.0035275784851521073,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33431.84934851167,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6514289380818,261.6514289380818,-11.498571061918199,246.02921385265924,277.273644023488,122311.37052061307,122531.16930189119,-219.79878127814803,0.0,nan,277.273644023488,4.123644023487998,271.0247579893014,-2.125242010698571,264.77587195512194,-8.374128044878034,258.5269859210725,-14.623014078927497,252.27809988684737,-20.871900113152606,246.02921385265924,-27.120786147340738,1.0,1.0,26022.012520719443,26022.012520719443,276.504276688248,3.354276688248035,276.504276688248,276.504276688248,76844.79008346389,76895.63313967429,-50.84305621040403,0.0,8546.071908451686,8546.071908451686,0.8870522985606799,3918.7237857917457,276.504276688248,3.354276688248035,1.0,0.002,0.08341966306856324,0.00527029617081823,0.00012908425695596214,0.0018709157427185487,0.06454212847798106,0.06454212847798106,0.0,-3.2548920156361127e-13,0.998207312131602,0.998207312131602,0.0,0.09904534483785073,0.00017787626473397952,0.0,0.0,0.0,1601136.32181771,267.5065015742696,0.0,1.0,1281449.4604715386,2610.5471017889327,,,,,,,,,,,,,,,,,,,5.0,15281.633340116665,1603.3621772119145,0.39499225419389666,6.173730061729009,4.480720309895085
527.0,-28.860894417356707,5.104496806350505,35.41701679778088,25.458976090326928,5.849412850521318,-25.389863690575584,-38.968285255227215,2.3783821234474236,-5.645385967605478,-5.64538596759729,40.831418346911754,41220.16803197446,33723.00146181206,33723.00146181206,74943.16949378652,76855.45691097983,76895.53509983802,33723.00146181206,110618.53656165008,110618.53656165008,110618.53656165008,139743.8895613614,134160.91361003483,5582.975951326563,0.0,90459.41377742382,54824.1248972709,39594.765422392134,29125.352999711307,68720.11842210343,22108.424766893088,1603.4529409571842,0.0,0.8805048213565909,2.8167638854784953,0.001494314320929203,1.0,1.0,-5.645385967605478,345822.12687497755,1590695.1552094477,4.599749500079039,1590695.1552094477,4.599749500079039,0.7590783454920608,0.09922145372321302,3.8992940332578376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992940332578376,1.2806256105945966,1.2809245656232142,3.0448352750398215,6451.640577591801,15281.655451742081,6474.753052499372,0.0003327555957918934,23198.92088308239,2365.631574807135,19353.470164394894,1973.5047304018085,0.834240103750181,0.834240103750181,35299.85467304806,35405.22815468563,0.9962811194777026,0.8,4260.318491322,4273.035954225843,0.9962811194777026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5372.112596872086,4632.441516551485,6.27741895831582,5.104496806350505,-2.3852449913452896,7.489741797695794,4.480157826730367,3.5,1.2800450933515335,0.6,0.0002334323654385558,0.8886886506171853,0.0002626705824097555,197.9946485053497,0.0,0.0,0.0,0.0,8.857596212938301e-05,0.0001448564033091728,0.0005648377091026483,0.09922145373626715,0.09922145373626715,0.09922145373626715,0.09904421380250283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483965.17457916826,596.9117842465379,0.0,0.09922145373626715,0.09922145372321302,0.09922145372321302,0.39498579509485965,0.39498579509485965,0.5,11.542748432894903,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,29125.352999711307,22108.424766893088,0.7590783454920608,1.090556466062222,0.5998267898606564,41059.97430708969,25750.0,0.0,0.0,7678.0265978376765,0.11153254482885236,2.7883136207213064,3215.4713594540253,4462.555238383651,7678.0265978376765,68.70067227698,0.6035310867362136,1.207221757480905,1.265839739850022,1.1523885827651905,0.0035269681612094556,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33428.02659783768,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6501253523566,261.6501253523566,-11.499874647643367,246.0283787787273,277.2718719259767,122311.20675721775,122529.15372891136,-217.94697169361342,0.0,nan,277.2718719259767,4.121871925976734,271.0231732964931,-2.126826703506879,264.77447466704615,-8.375525332953828,258.52577603769845,-14.624223962301528,252.27707740819787,-20.87292259180211,246.0283787787273,-27.121621221272676,1.0,1.0,26022.012520719443,26022.012520719443,276.502377674409,3.352377674409013,276.502377674409,276.502377674409,76845.97785815698,76895.53509983802,-49.55724168103188,0.0,8546.071908451686,8546.071908451686,0.8870481048744996,3918.7905034241267,276.502377674409,3.352377674409013,1.0,0.002,0.0835980472660027,0.005269151831507244,0.00012935978588302435,0.0018706402152116478,0.06467989294151218,0.06467989294151218,0.0,1.0946720960247625e-12,0.9982021610320705,0.9982021610320705,0.0,0.0990430695272548,0.00017838419595820696,0.0,0.0,0.0,1601134.1323888814,267.5046140323945,0.0,1.0,1281455.9353119372,2610.520721461964,,,,,,,,,,,,,,,,,,,5.0,15281.655451742081,1603.4529409571842,0.39498579509485965,6.173730061729009,4.480157826730367
528.0,-28.861708079513924,5.10204656559964,35.41691993372554,25.457174679636978,5.847739402597447,-25.390763331385518,-38.969118940271414,2.3767946510267643,-5.64738739379078,-5.647387393792445,40.83123816146269,41221.033536994786,33718.23448459227,33718.23448459227,74939.26802158705,76856.25110705018,76896.56191316126,33718.23448459227,110614.79639775353,110614.79639775353,110614.79639775353,139741.6419826838,134161.2866041815,5580.355378502291,0.0,90460.10036292336,54824.88277937662,39594.68620394082,29126.845584930255,68721.53178887107,22109.369220876684,1603.5735512596332,0.0,0.8804948594385227,2.8165551967449174,0.001494314320929203,1.0,1.0,-5.64738739379078,345795.0033499421,1590687.2499766136,4.600087434944366,1590687.2499766136,4.600087434944366,0.7590718725928806,0.09921990318620431,3.8993597738800574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8993597738800574,1.2806329890342887,1.2809319457853627,3.044869066523518,6451.712177690887,15281.67734624337,6474.715639369079,0.0003327381320988917,23198.70584111582,2365.609646629157,19353.358334044766,1973.4933268796956,0.8342430162524057,0.8342430162524057,35300.33078600147,35405.22815468563,0.9962979164004638,0.8,4260.375953111522,4273.035954225843,0.9962979164004638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5371.707335627259,4632.441516551485,6.277005126649358,5.10204656559964,-2.38757815220295,7.48962471780259,4.47959455090891,3.5,1.2798841574025457,0.6,0.0002334323654385558,0.8887632166448474,0.0002626485447043834,197.99530797515706,0.0,0.0,0.0,0.0,8.856767909937081e-05,0.000144864686339185,0.0005648795305667699,0.09921990311865277,0.09921990311865277,0.09921990311865277,0.09904320469403877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483989.8150706327,596.903787836374,0.0,0.09921990311865277,0.09921990318620431,0.09921990318620431,0.3949792191535466,0.3949792191535466,0.5,11.537447478903806,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,29126.845584930255,22109.369220876684,0.7590718725928806,1.0904772648522787,0.5998270478550395,41059.97430708969,25750.0,0.0,0.0,7674.2056027377275,0.1114695965467187,2.786739913667965,3213.973907483794,4460.231695253933,7674.2056027377275,68.8121749157481,0.6031904575038887,1.2071569336055414,1.265851385529732,1.1523885827651905,0.003526360653109018,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33424.205602737726,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6488326812426,261.6488326812426,-11.501167318757382,246.02753978158802,277.2701255809142,122311.15069065818,122527.2728325354,-216.12214187721946,0.0,nan,277.2701255809142,4.120125580914248,271.02160842095856,-2.12839157904142,264.773091261185,-8.376908738814961,258.5245741013517,-14.625425898648302,252.27605694145808,-20.873943058541897,246.02753978158802,-27.12246021841196,1.0,1.0,26022.012520719443,26022.012520719443,276.50049639853955,3.350496398539576,276.50049639853955,276.50049639853955,76847.19129880566,76896.56191316126,-49.37061435560463,0.0,8546.071908451686,8546.071908451686,0.88704395192639,3918.856572749458,276.50049639853955,3.350496398539576,1.0,0.002,0.08377590983258845,0.005267987798370286,0.00012963447501026772,0.0018703655351366669,0.06481723750513385,0.06481723750513385,0.0,1.014693450790416e-11,0.9982073902300951,0.9982073902300951,0.0,0.0990420406183837,0.00017786256782060996,0.0,0.0,0.0,1601131.8108055214,267.5026126062092,0.0,1.0,1281462.8007343418,2610.4927502078845,,,,,,,,,,,,,,,,,,,3.0,15281.67734624337,1603.5735512596332,0.3949792191535466,6.173730061729009,4.47959455090891
