time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
529.0,-28.862521940245912,5.099603684866339,35.4168235690503,25.45513770254331,5.845823901317929,-25.391687356116282,-38.96997888861222,2.3749893165937745,-5.649405461758761,-5.649405461818522,40.83105884485917,41222.08252984959,33713.53269880543,33713.53269880543,74935.61522865502,76857.21740459105,76897.52407533415,33713.53269880543,110611.05677413958,110611.05677413958,110611.05677413958,139739.40486601606,134161.66187279954,5577.742993216533,0.0,90460.89016683292,54825.75528976126,39594.5943078574,29128.348091876498,68722.9423997339,22110.319982772413,1603.694999876589,0.0,0.8804848050603257,2.8163447851364887,0.001494314320929203,1.0,1.0,-5.649405461758761,345767.6559853356,1590679.3828936967,4.6004285113387215,1590679.3828936967,4.6004285113387215,0.7590653583592226,0.09921836838663785,3.8994329513087265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994329513087265,1.2806413801818102,1.2809403388917515,3.0449062568594587,6451.790979550027,15281.699016064242,6474.673318040934,0.00033271883719108,23198.473033488746,2365.585906857974,19353.231832762795,1973.4804273388768,0.8342459352744874,0.8342459352744874,35300.86075661002,35405.22815468563,0.9963166134491945,0.8,4260.439914949449,4273.035954225843,0.9963166134491945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5371.300817280395,4632.441516551485,6.276604838504523,5.099603684866339,-2.3899212800386063,7.489524964904945,4.479029556292983,3.5,1.2797227303694236,0.6,0.0002334323654385558,0.8888378076239916,0.0002626265033241088,197.99596761030315,0.0,0.0,0.0,0.0,8.855913588188642e-05,0.00014487322955666936,0.0005649234450957898,0.09921836839209125,0.09921836839209125,0.09921836839209125,0.09904217526376631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484014.38705786655,596.895813527546,0.0,0.09921836839209125,0.09921836838663785,0.09921836838663785,0.39497265769452417,0.39497265769452417,0.5,11.532161684895819,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,29128.348091876498,22110.319982772413,0.7590653583592226,1.090401729203975,0.5998299998576487,41059.97430708969,25750.0,0.0,0.0,7670.3870136426685,0.11140671590346414,2.785167897586601,3212.477030381031,4457.9099832616375,7670.3870136426685,68.92361463837108,0.6028501942828142,1.2070922228786485,1.2658629939970636,1.1523885827651905,0.0035257551859783952,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33420.38701364267,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64752691748055,261.64752691748055,-11.50247308251943,246.0266953398245,277.2683584951499,122308.46805826676,122526.77917689734,-218.3111186305918,0.0,nan,277.2683584951499,4.118358495149948,271.0200258640245,-2.1299741359754876,264.7716932330405,-8.378306766959497,258.52336060196103,-14.626639398038947,252.27502797088295,-20.874972029117032,246.0266953398245,-27.123304660175478,1.0,1.0,26022.012520719443,26022.012520719443,276.49859091582556,3.348590915825582,276.49859091582556,276.49859091582556,76847.77585623784,76897.52407533415,-49.74821909630555,0.0,8546.071908451686,8546.071908451686,0.8870393291675491,3918.93011606527,276.49859091582556,3.348590915825582,1.0,0.002,0.08395326793719447,0.005266822821347508,0.00012990837680737784,0.0018700916232209715,0.06495418840368891,0.06495418840368891,0.0,2.8349284725281976e-14,0.9982124468706178,0.9982124468706178,0.0,0.09904101028173612,0.00017735810490172735,0.0,0.0,0.0,1601129.4698599728,267.5005945382412,0.0,1.0,1281469.723163598,2610.4645471268764,,,,,,,,,,,,,,,,,,,5.0,15281.699016064242,1603.694999876589,0.39497265769452417,6.173730061729009,4.479029556292983
530.0,-28.86334519831356,5.0971695441948475,35.41672653153457,25.45333335818725,5.84414397372655,-25.392596281071288,-38.97082147942854,2.373395053629814,-5.6513663015985,-5.651366301593025,40.830846701471124,41222.938632814476,33708.66788202499,33708.66788202499,74931.60651483946,76858.0111293449,76898.2348679441,33708.66788202499,110606.9027499691,110606.9027499691,110606.9027499691,139736.56420343806,134161.43534483068,5575.12885860737,0.0,90461.57493668511,54826.502428966596,39594.52500857612,29129.66145346896,68724.18646204508,22111.137511578432,1603.806340692368,0.0,0.8804751768686087,2.8161403522466606,0.001494314320929203,1.0,1.0,-5.6513663015985,345741.08576086856,1590670.0756521374,4.60075513487663,1590670.0756521374,4.60075513487663,0.759059199740383,0.09921675278176881,3.8994979644522267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994979644522267,1.2806487903660602,1.2809477508058684,3.0449394039856905,6451.8612143329665,15281.720654784927,6474.636685117296,0.00033270170992704876,23198.261868920476,2365.5643740645864,19353.122334502565,1973.469261623752,0.8342488089778235,0.8342488089778235,35301.331597602206,35405.22815468563,0.9963332244989986,0.8,4260.496740469103,4273.035954225843,0.9963332244989986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5370.892937542847,4632.441516551485,6.276175726088205,5.0971695441948475,-2.392222536722632,7.489392080917479,4.478462698214437,3.5,1.2795607709184105,0.6,0.0002334323654385558,0.8889132667488784,0.0002626042091736509,197.9966348664733,0.0,0.0,0.0,0.0,8.855076584262849e-05,0.0001448815995959273,0.0005649655027109011,0.09921675284012128,0.09921675284012128,0.09921675284012128,0.09904077872435879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484038.7692001617,596.8878989907234,0.0,0.09921675284012128,0.09921675278176881,0.09921675278176881,0.39496610653453884,0.39496610653453884,0.5,11.526882460440728,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,29129.66145346896,22111.137511578432,0.759059199740383,1.090323660014842,0.5998315986698662,41059.97430708969,25750.0,0.0,0.0,7666.570936414276,0.11134390279592499,2.7835975698981223,3210.980794926175,4455.590141488101,7666.570936414276,69.03499151243882,0.6025102965147452,1.2070276250410215,1.2658745677291325,1.1523885827651905,0.0035251516296766826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33416.570936414275,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6462310029981,261.6462310029981,-11.503768997001885,246.0258469617467,277.2666150442592,122308.31085610368,122524.97527400745,-216.6644179037959,0.0,nan,277.2666150442592,4.11661504425922,271.01846142768284,-2.1315385723171403,264.7703078112695,-8.379692188730473,258.52215419478756,-14.627845805212417,252.27400057824275,-20.87599942175723,246.0258469617467,-27.12415303825327,1.0,1.0,26022.012520719443,26022.012520719443,276.4967132479009,3.3467132479009365,276.4967132479009,276.4967132479009,76848.95617813256,76898.2348679441,-49.27868981154461,0.0,8546.071908451686,8546.071908451686,0.8870352221491457,3918.9954542744877,276.4967132479009,3.3467132479009365,1.0,0.002,0.08413039444122718,0.0052656704020881,0.0001301819333343564,0.0018698181599267004,0.0650909666671782,0.0650909666671782,0.0,9.326105686324748e-11,0.9982147519870959,0.9982147519870959,0.0,0.09903962627101835,0.000177126510750454,0.0,0.0,0.0,1601127.1952425898,267.4986336984015,0.0,1.0,1281476.4492115807,2610.4371445496568,,,,,,,,,,,,,,,,,,,3.0,15281.720654784927,1603.806340692368,0.39496610653453884,6.173730061729009,4.478462698214437
531.0,-28.864168493240562,5.0947427643193075,35.41662990454727,25.451297393906884,5.842229179911602,-25.3935287259487,-38.971690193843074,2.37158941222366,-5.653375899538105,-5.653375899483,40.83066447043223,41223.98390966757,33703.97066317963,33703.97066317963,74927.9545728472,76858.97447908016,76899.16016946966,33703.97066317963,110603.13083264929,110603.13083264929,110603.13083264929,139734.27596732497,134161.749889136,5572.52607818897,0.0,90462.36503495731,54827.37446399225,39594.43396773896,29131.145134675666,68725.57910241463,22112.075022028195,1603.92673113843,0.0,0.8804651768902598,2.8159308481043603,0.001494314320929203,1.0,1.0,-5.653375899538105,345713.85650685115,1590662.080771418,4.601094375688975,1590662.080771418,4.601094375688975,0.7590527224316883,0.09921520789375772,3.899570939991344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899570939991344,1.2806571831475027,1.28095614554656,3.0449764318716994,6451.939671980194,15281.742078116964,6474.5944670142935,0.000332682492990195,23198.030354374863,2365.540766151016,19352.996141767457,1973.4563935459569,0.8342516949124399,0.8342516949124398,35301.86010232921,35405.22815468563,0.9963518699643537,0.8,4260.560525390657,4273.035954225843,0.9963518699643537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5370.484004613282,4632.441516551485,6.2757789864428775,5.0947427643193075,-2.3945560404382413,7.489298804757549,4.477894405253314,3.5,1.2793984015009467,0.6,0.0002334323654385558,0.888988736165377,0.00026258191576808773,197.99730215701584,0.0,0.0,0.0,0.0,8.854213706497538e-05,0.0001448902283735804,0.0005650097240543234,0.0992152078979588,0.0992152078979588,0.0992152078979588,0.09903971981104805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484063.22583726334,596.8799616375707,0.0,0.0992152078979588,0.09921520789375772,0.09921520789375772,0.39495953137443696,0.39495953137443696,0.5,11.521617817481946,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,29131.145134675666,22112.075022028195,0.7590527224316883,1.090248427898873,0.5998346532407639,41059.97430708969,25750.0,0.0,0.0,7662.757080653868,0.11128115712113362,2.782028928028338,3209.485022468419,4453.272058185448,7662.757080653868,69.14630560543816,0.6021707636424976,1.2069631398341856,1.265886100186336,1.1523885827651905,0.003524550324246598,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33412.75708065387,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64492179214966,261.64492179214966,-11.505078207850318,246.02499322150277,277.2648503628006,122305.6403685253,122524.52780607005,-218.88743754473427,0.0,nan,277.2648503628006,4.11485036280061,271.0168789344891,-2.1331210655108634,264.76890750630747,-8.381092493692506,258.5209360780484,-14.62906392195157,252.27296464974958,-20.877035350250395,246.02499322150277,-27.12500677849721,1.0,1.0,26022.012520719443,26022.012520719443,276.4948119221546,3.3448119221546335,276.4948119221546,276.4948119221546,76849.52688632296,76899.16016946966,-49.633283146700705,0.0,8546.071908451686,8546.071908451686,0.8870306121145568,3919.068794691301,276.4948119221546,3.3448119221546335,1.0,0.002,0.08430704272123482,0.005264510215316186,0.00013045473452268005,0.001869545265400266,0.06522736726134003,0.06522736726134003,0.0,-7.70538147176758e-14,0.9982195443224247,0.9982195443224247,0.0,0.09903855961356146,0.00017664828019625894,0.0,0.0,0.0,1601124.8640073824,267.4966241004619,0.0,1.0,1281483.3424313979,2610.409061322595,,,,,,,,,,,,,,,,,,,5.0,15281.742078116964,1603.92673113843,0.39495953137443696,6.173730061729009,4.477894405253314
532.0,-28.864988204538072,5.092324069236056,35.41653228951298,25.449175375420623,5.84022481662978,-25.394466902483195,-38.97255974644793,2.3697035154924038,-5.6553539753597875,-5.65535397533652,40.830442702870315,41225.07353770206,33699.189147710356,33699.189147710356,74924.26268541242,76860.00185713731,76899.64151617377,33699.189147710356,110598.83066388412,110598.83066388412,110598.83066388412,139731.2628586463,134161.34285317443,5569.920005471886,0.0,90463.19152378065,54828.26320794173,39594.36479537658,29132.4321947622,68726.79699013878,22112.872397150655,1604.0373014258123,0.0,0.8804554916165626,2.8157246422201063,0.001494314320929203,1.0,1.0,-5.6553539753597875,345687.05600965436,1590652.351374867,4.601422945180924,1590652.351374867,4.601422945180924,0.7590465584650494,0.09921358418790947,3.8996464629759706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8996464629759706,1.2806659490802643,1.2809649135256804,3.045014561194962,6452.020463440795,15281.76347326865,6474.550674743398,0.0003326626832302568,23197.7930262798,2365.5165654203834,19352.865243739172,1973.443045661788,0.8342545871417651,0.8342545871417651,35302.40705412784,35405.22815468563,0.9963711663095455,0.8,4260.626536678328,4273.035954225843,0.9963711663095455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5370.07372938842,4632.441516551485,6.275368057478839,5.092324069236056,-2.3968657736271544,7.48918984286321,4.477324275897851,3.5,1.279235507399386,0.6,0.0002334323654385558,0.8890638839482542,0.0002625597211326404,197.99796654745165,0.0,0.0,0.0,0.0,8.85335007399162e-05,0.0001448988646986396,0.0005650543452112837,0.09921358417555914,0.09921358417555914,0.09921358417555914,0.09903820487421588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484087.4761339677,596.8720890756873,0.0,0.09921358417555914,0.09921358418790947,0.09921358418790947,0.3949529644008636,0.3949529644008636,0.5,11.516356439154702,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,29132.4321947622,22112.872397150655,0.7590465584650494,1.0901753896105892,0.5998398782299895,41059.97430708969,25750.0,0.0,0.0,7658.945730457906,0.11121847877631832,2.7804619694079555,3207.989890179225,4450.9558402786815,7658.945730457906,69.25755698475298,0.6018315951099472,1.2068987670003946,1.2658975979020437,1.1523885827651905,0.0035239509280498476,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33408.945730457905,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64359388559916,261.64359388559916,-11.506406114400818,246.02413489878344,277.2630528724253,122302.26976889544,122524.28295063236,-222.0131817368917,0.0,nan,277.2630528724253,4.113052872425328,271.0152692776584,-2.134730722341601,264.76748568299803,-8.382514317001949,258.5197020882323,-14.630297911767684,252.27191849349737,-20.87808150650261,246.02413489878344,-27.125865101216533,1.0,1.0,26022.012520719443,26022.012520719443,276.4928901700378,3.3428901700378333,276.4928901700378,276.4928901700378,76849.90567792847,76899.64151617377,-49.73583824529487,0.0,8546.071908451686,8546.071908451686,0.887025841135499,3919.1446952908504,276.4928901700378,3.3428901700378333,1.0,0.002,0.08448357517101733,0.005263357058524563,0.00013072736272730324,0.0018692726373390083,0.06536368136365162,0.06536368136365162,0.0,6.631153959268943e-14,0.998220682673204,0.998220682673204,0.0,0.09903705173851039,0.00017653244939908467,0.0,0.0,0.0,1601122.5692827238,267.4946460246402,0.0,1.0,1281490.1274489802,2610.381419335098,,,,,,,,,,,,,,,,,,,6.0,15281.76347326865,1604.0373014258123,0.3949529644008636,6.173730061729009,4.477324275897851
533.0,-28.865824410127363,5.089914636621108,35.416433583654836,25.447538180183642,5.838726026675353,-25.395369366463836,-38.97339765736831,2.368270980434149,-5.657281460138108,-5.65728146010372,40.83021599322007,41225.822824748284,33694.2686411317,33694.2686411317,74920.09146587999,76860.671589884,76900.2431682178,33694.2686411317,110594.5118093495,110594.5118093495,110594.5118093495,139728.17021478468,134160.85701905945,5567.313195725239,0.0,90463.81611737033,54828.96734213088,39594.27641693271,29133.658405435195,68727.93482236791,22113.62870061189,1604.143843520457,0.0,0.8804460930618929,2.8155237217065574,0.001494314320929203,1.0,1.0,-5.657281460138108,345660.9425284602,1590642.405204961,4.601741792317177,1590642.405204961,4.601741792317177,0.7590405706303729,0.09921191637305239,3.8997079712638825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8997079712638825,1.280672607799715,1.2809715737995726,3.045046757081697,6452.088682661386,15281.784912769215,6474.515277598053,0.0003326460580835731,23197.58730242852,2365.495587425729,19352.759439302958,1973.4322566118867,0.8342574245760871,0.8342574245760871,35302.85250726577,35405.22815468563,0.9963868818584154,0.8,4260.680298152933,4273.035954225843,0.9963868818584154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5369.662277672119,4632.441516551485,6.274932556045032,5.089914636621108,-2.3991380099340693,7.489052646555177,4.476752540821602,3.5,1.2790721545204577,0.6,0.0002334323654385558,0.8891405509232602,0.00026253708167529394,197.99864431139565,0.0,0.0,0.0,0.0,8.852517941398318e-05,0.00014490718602457262,0.0005650957084334441,0.09921191619260367,0.09921191619260367,0.09921191619260367,0.09903665842023741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484111.6852767777,596.8642294669852,0.0,0.09921191619260367,0.09921191637305239,0.09921191637305239,0.3949463603774513,0.3949463603774513,0.5,11.5110987061412,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,29133.658405435195,22113.62870061189,0.7590405706303729,1.0900966493394009,0.599840849740346,41059.97430708969,25750.0,0.0,0.0,7655.136732128072,0.11115586765890266,2.778896691472564,3206.4953040664545,4448.641428061617,7655.136732128072,69.36874571766454,0.601492790362027,1.2068345062826284,1.2659090574448213,1.1523885827651905,0.00352335361902966,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33405.13673212807,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64229514427785,261.64229514427785,-11.507704855722125,246.0232745738653,277.2613157146918,122304.30151577787,122521.43855157224,-217.13703579437788,0.0,nan,277.2613157146918,4.111315714691841,271.01370748653443,-2.1362925134655484,264.76609925839045,-8.383900741609523,258.5184910301741,-14.631508969825859,252.27088280201093,-20.879117197989046,246.0232745738653,-27.12672542613467,1.0,1.0,26022.012520719443,26022.012520719443,276.4910330862748,3.3410330862748197,276.4910330862748,276.4910330862748,76851.54559140225,76900.2431682178,-48.697576815553475,0.0,8546.071908451686,8546.071908451686,0.8870219554881544,3919.206511120202,276.4910330862748,3.3410330862748197,1.0,0.002,0.08465997574155515,0.00526221443977287,0.00013099979832779682,0.0018690002036454774,0.06549989916389841,0.06549989916389841,0.0,1.9732744084566267e-12,0.9982219820271031,0.9982219820271031,0.0,0.09903551580261556,0.00017640057043683086,0.0,0.0,0.0,1601120.3331935732,267.49271853986187,0.0,1.0,1281496.7388605273,2610.3544850146764,,,,,,,,,,,,,,,,,,,3.0,15281.784912769215,1604.143843520457,0.3949463603774513,6.173730061729009,4.476752540821602
534.0,-28.866664895612423,5.087511373087451,35.41633608454833,25.44552138950678,5.836832736931682,-25.396315132369526,-38.97427587127311,2.366482972219168,-5.659324172392587,-5.659324172432594,40.83005341264581,41226.833901455924,33689.721501254826,33689.721501254826,74916.55540271074,76861.61635164241,76901.28076227974,33689.721501254826,110591.00226353457,110591.00226353457,110591.00226353457,139726.25738588703,134161.53156401243,5564.725821874599,0.0,90464.60107339233,54829.81861744521,39594.20272883013,29135.255122352457,68729.45785118258,22114.6456185807,1604.2702754837633,0.0,0.8804358412597917,2.8153108022696562,0.001494314320929203,1.0,1.0,-5.659324172392587,345633.2696411622,1590635.2725248095,4.60208959101713,1590635.2725248095,4.60208959101713,0.7590338758219566,0.09921040890376276,3.899780464410733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899780464410733,1.280680918929121,1.2809798868691664,3.0450836010515787,6452.1667506124095,15281.805994510425,6474.4731429574695,0.0003326269268551077,23197.357363823245,2365.4721402133496,19352.633496042603,1973.4194139734368,0.8342602647585812,0.8342602647585812,35303.3775127549,35405.22815468563,0.9964054040711243,0.8,4260.743660753547,4273.035954225843,0.9964054040711243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5369.249914669484,4632.441516551485,6.27456759075605,5.087511373087451,-2.401489108582787,7.489000481670238,4.476179568764819,3.5,1.2789084482185198,0.6,0.0002334323654385558,0.8892176174865208,0.0002625143281555533,197.99932554896975,0.0,0.0,0.0,0.0,8.851645861333927e-05,0.00014491590682521653,0.0005651402224193454,0.09921040801973639,0.09921040801973639,0.09921040801973639,0.09903582082719072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484136.1074730405,596.8563038144398,0.0,0.09921040801973639,0.09921040890376276,0.09921040890376276,0.39493972086164625,0.39493972086164625,0.5,11.50586109045142,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,29135.255122352457,22114.6456185807,0.7590338758219566,1.0900210440321654,0.5998422683723609,41059.97430708969,25750.0,0.0,0.0,7651.329838121208,0.11109332366650523,2.777333091662628,3205.0011119770543,4446.328726144154,7651.329838121208,69.47987187135155,0.6011543488447249,1.206770357424589,1.2659204732335514,1.1523885827651905,0.0035227586870377314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33401.32983812121,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64098401270667,261.64098401270667,-11.50901598729331,246.0224082851639,277.25955974024754,122301.82772064263,122521.03628379978,-219.2085631571401,0.0,nan,277.25955974024754,4.109559740247562,271.0121294492486,-2.1378705507513587,264.76469915822463,-8.385300841775347,258.5172688671871,-14.632731132812864,252.26983857616818,-20.880161423831794,246.0224082851639,-27.127591714836086,1.0,1.0,26022.012520719443,26022.012520719443,276.4891117857563,3.3391117857563017,276.4891117857563,276.4891117857563,76852.24546110851,76901.28076227974,-49.03530117122864,0.0,8546.071908451686,8546.071908451686,0.8870173758829183,3919.2793667327865,276.4891117857563,3.3391117857563017,1.0,0.002,0.08483572583100507,0.005261052425174199,0.00013127119400345617,0.0018687288062138618,0.06563559700172808,0.06563559700172808,0.0,2.173179171338635e-13,0.9982285115892873,0.9982285115892873,0.0,0.09903465881416768,0.0001757500895950867,0.0,0.0,0.0,1601117.9633698938,267.4906758276074,0.0,1.0,1281503.7454317664,2610.3259412792886,,,,,,,,,,,,,,,,,,,3.0,15281.805994510425,1604.2702754837633,0.39493972086164625,6.173730061729009,4.476179568764819
535.0,-28.867509972600566,5.085116159289235,35.41623773585264,25.443588068615668,5.835018441957783,-25.3972571312279,-38.97514975452793,2.3647655991149272,-5.661291753407738,-5.661291753397726,40.8298338902461,41227.76674069398,33684.951348384675,33684.951348384675,74912.71808907865,76862.49884135993,76901.80310649786,33684.951348384675,110586.75445488252,110586.75445488252,110586.75445488252,139723.29474729052,134161.1620330235,5562.1327142670225,0.0,90465.34238659072,54830.61028016191,39594.1467849209,29136.540292407986,68730.68707732888,22115.4421198939,1604.3805067244457,0.0,0.8804262011884075,2.815105726063144,0.001494314320929203,1.0,1.0,-5.661291753407738,345606.6162114835,1590625.6417507348,4.60241664117159,1590625.6417507348,4.60241664117159,0.7590277328038308,0.09920877514983979,3.8998489082911503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998489082911503,1.2806889018296397,1.2809878716332492,3.045118063192147,6452.23977175293,15281.826962637537,6474.43431421842,0.00033260906962295105,23197.140328759848,2365.450008796057,19352.517434343164,1973.4075789737744,0.8342630669156182,0.8342630669156182,35303.873191099905,35405.22815468563,0.9964228916843235,0.8,4260.803483878557,4273.035954225843,0.9964228916843235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5368.835979703774,4632.441516551485,6.274162868026982,5.085116159289235,-2.4037861689131654,7.488902328202401,4.475604441993202,3.5,1.278744126283772,0.6,0.0002334323654385558,0.8892951123250807,0.00026249145216624656,198.00001051281504,0.0,0.0,0.0,0.0,8.850778160480862e-05,0.00014492458383374719,0.0005651839800485882,0.09920877504990186,0.09920877504990186,0.09920877504990186,0.09903432675218436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484160.2349903742,596.8484707360227,0.0,0.09920877504990186,0.09920877514983979,0.09920877514983979,0.3949331119330819,0.3949331119330819,0.5,11.500627632020956,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,29136.540292407986,22115.4421198939,0.7590277328038308,1.0899457182029095,0.5998451127704955,41059.97430708969,25750.0,0.0,0.0,7647.525687988296,0.11103084669693879,2.7757711674234673,3203.507711317395,4444.017976670901,7647.525687988296,69.59093551289047,0.6008162700050796,1.2067063201707002,1.2659318599233298,1.1523885827651905,0.003522165367390116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33397.525687988295,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6396695075816,261.6396695075816,-11.510330492418404,246.02153704204667,277.2578019731214,122300.2752843063,122520.04786809032,-219.77258378398957,0.0,nan,277.2578019731214,4.107801973121411,271.01054898689904,-2.1394510131009383,264.76329600068954,-8.386703999310441,258.516043014477,-14.633956985522957,252.268790028256,-20.88120997174397,246.02153704204667,-27.128462957953303,1.0,1.0,26022.012520719443,26022.012520719443,276.4872053257627,3.3372053257627385,276.4872053257627,276.4872053257627,76853.12626252444,76901.80310649786,-48.67684397341509,0.0,8546.071908451686,8546.071908451686,0.8870130520676442,3919.348152832606,276.4872053257627,3.3372053257627385,1.0,0.002,0.0850113211138499,0.005259905824210747,0.00013154236825964772,0.0018684576373071019,0.06577118412982386,0.06577118412982386,0.0,5.566749318453024e-12,0.9982300427641798,0.9982300427641798,0.0,0.09903317986040648,0.00017559528943331674,0.0,0.0,0.0,1601115.6806519418,267.48870824659224,0.0,1.0,1281510.494223634,2610.2984481188014,,,,,,,,,,,,,,,,,,,3.0,15281.826962637537,1604.3805067244457,0.3949331119330819,6.173730061729009,4.475604441993202
536.0,-28.868359768406822,5.0827287426421215,35.41613898601269,25.441658519580983,5.833214587339844,-25.398202332845457,-38.97602789858354,2.363057150486205,-5.663264924343707,-5.6632649243558,40.82962561795758,41228.710629396,33680.213897447415,33680.213897447415,74908.92452684342,76863.37821843666,76902.44995888819,33680.213897447415,110582.6638563356,110582.6638563356,110582.6638563356,139720.54575301413,134161.0013058842,5559.544447129954,0.0,90466.09062079909,54831.42302669281,39594.07510456253,29137.881896678544,68731.95700124107,22116.278873413838,1604.4934945792581,0.0,0.8804164885761918,2.8149000790811924,0.001494314320929203,1.0,1.0,-5.663264924343707,345579.88868007663,1590616.5045778078,4.602746157055262,1590616.5045778078,4.602746157055262,0.7590215016944967,0.0992071562480493,3.899918529044034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899918529044034,1.280696843345083,1.2809958150025957,3.045153542237008,6452.3149475916225,15281.847810765354,6474.393987700253,0.0003325906621601213,23196.918075869282,2365.4273453084675,19352.39689568171,1973.3952874510371,0.8342658637835664,0.8342658637835664,35304.37739070378,35405.22815468563,0.996440679991907,0.8,4260.86433542924,4273.035954225843,0.996440679991907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5368.420888288155,4632.441516551485,6.2737655258969705,5.0827287426421215,-2.406085317382253,7.488814060024374,4.475027738119219,3.5,1.2785793537483483,0.6,0.0002334323654385558,0.8893730472350925,0.0002624684502911987,198.00069930620288,0.0,0.0,0.0,0.0,8.849906308153543e-05,0.00014493330235702036,0.0005652280713376851,0.09920715593592021,0.09920715593592021,0.09920715593592021,0.09903297359876143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484184.3786273089,596.8406328451235,0.0,0.09920715593592021,0.0992071562480493,0.0992071562480493,0.3949264697910936,0.3949264697910936,0.5,11.49540216191938,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,29137.881896678544,22116.278873413838,0.7590215016944967,1.0898703862817527,0.599847762644843,41059.97430708969,25750.0,0.0,0.0,7643.723887940415,0.11096843664821028,2.7742109162052544,3202.0148593450313,4441.709028595384,7643.723887940415,69.7019367092557,0.6004785532911807,1.2066423942661033,1.2659432086024558,1.1523885827651905,0.003521574123583187,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33393.72388794042,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6383527624816,261.6383527624816,-11.511647237518389,246.02066102520945,277.2560444997544,122298.90789577186,122519.05499013736,-220.14709436549097,0.0,nan,277.2560444997544,4.106044499754432,271.00896780486414,-2.1410321951358355,264.76189110997564,-8.388108890024341,258.5148144149911,-14.635185585008855,252.26773772009508,-20.882262279904893,246.02066102520945,-27.129338974790528,1.0,1.0,26022.012520719443,26022.012520719443,276.4853078448289,3.3353078448289466,276.4853078448289,276.4853078448289,76854.00569448335,76902.44995888819,-48.44426440483949,0.0,8546.071908451686,8546.071908451686,0.8870086538915827,3919.418121689254,276.4853078448289,3.3353078448289466,1.0,0.002,0.08518665018569244,0.00525875940578827,0.0001318131268743623,0.0018681868725480282,0.06590656343718115,0.06590656343718115,0.0,-5.776095747533905e-13,0.9982326973409761,0.9982326973409761,0.0,0.09903182717701792,0.00017532907103137872,0.0,0.0,0.0,1601113.3913928715,267.48673507565627,0.0,1.0,1281517.2621133097,2610.2708775715905,,,,,,,,,,,,,,,,,,,3.0,15281.847810765354,1604.4934945792581,0.3949264697910936,6.173730061729009,4.475027738119219
537.0,-28.869206136783422,5.080349188040221,35.41603994201923,25.439556303340964,5.831235297870148,-25.399161993250438,-38.97691945368422,2.361191155538572,-5.665231585983918,-5.665231586006096,40.82941962750563,41229.78482358499,33675.471046763356,33675.471046763356,74905.25587034834,76864.38532352418,76903.14445187854,33675.471046763356,110578.6154986419,110578.6154986419,110578.6154986419,139717.84276967496,134160.8824701913,5556.960299483652,0.0,90466.91713431537,54832.316639085686,39594.00055025521,29139.22727103307,68733.22782128828,22117.118681636905,1604.6064991917272,0.0,0.8804068013115951,2.814695122314607,0.001494314320929203,1.0,1.0,-5.665231585983918,345553.25093536044,1590607.4675480714,4.603074817680161,1590607.4675480714,4.603074817680161,0.7590152777875221,0.09920553360489431,3.899994081093961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899994081093961,1.2807055173079414,1.2810044909903433,3.045191910543023,6452.396245427998,15281.86853619028,6474.349516037379,0.0003325706992908361,23196.680623920103,2365.4031319482297,19352.26396690534,1973.3817324881932,0.8342686732061805,0.8342686732061805,35304.924543244764,35405.22815468563,0.9964599837633686,0.8,4260.930370944387,4273.035954225843,0.9964599837633686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5368.004595052835,4632.441516551485,6.27336852092093,5.080349188040221,-2.4083781248733143,7.488727312913535,4.474449394362821,3.5,1.2784141126750919,0.6,0.0002334323654385558,0.8894506751403171,0.00026244554303332245,198.0013853262857,0.0,0.0,0.0,0.0,8.849021222065135e-05,0.00014494215321790446,0.0005652735396508414,0.09920553358654652,0.09920553358654652,0.09920553358654652,0.09903164760195395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484208.4907446626,596.8328051433461,0.0,0.09920553358654652,0.09920553360489431,0.09920553360489431,0.39491980983603886,0.39491980983603886,0.5,11.490185581563106,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,29139.22727103307,22117.118681636905,0.7590152777875221,1.0897968601897732,0.5998523004155374,41059.97430708969,25750.0,0.0,0.0,7639.924487377931,0.11090609341852029,2.772652335463005,3200.522587868093,4439.401899509838,7639.924487377931,69.81287552731968,0.6001411981521656,1.206578579456657,1.2659545204664235,1.1523885827651905,0.0035209848923796164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33389.92448737793,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6370185475991,261.6370185475991,-11.51298145240088,246.01978009970207,277.2542569954881,122295.82247159092,122518.89034596134,-223.06787437043465,0.0,nan,277.2542569954881,4.104256995488129,271.0073616163501,-2.142638383649853,264.7604662371983,-8.389533762801705,258.5135708580123,-14.636429141987662,252.26667547884358,-20.883324521156396,246.01978009970207,-27.130219900297902,1.0,1.0,26022.012520719443,26022.012520719443,276.48342244776404,3.3334224477640646,276.48342244776404,276.48342244776404,76854.32722046139,76903.14445187854,-48.81723141715338,0.0,8546.071908451686,8546.071908451686,0.8870038809995983,3919.4940514994305,276.48342244776404,3.3334224477640646,1.0,0.002,0.08536167990854886,0.005257615710025907,0.00013208342186737696,0.001867916577478116,0.06604171093368848,0.06604171093368848,0.0,-6.545072643582284e-13,0.998235685883113,0.998235685883113,0.0,0.0990305038814819,0.00017502972341242715,0.0,0.0,0.0,1601111.1096301503,267.48476841401606,0.0,1.0,1281524.007601061,2610.2433986960336,,,,,,,,,,,,,,,,,,,4.0,15281.86853619028,1604.6064991917272,0.39491980983603886,6.173730061729009,4.474449394362821
538.0,-28.870065625105337,5.077978352290647,35.41593971194823,25.43783253002914,5.829637863499709,-25.400095276261975,-38.97778450101612,2.3596675137032066,-5.66716048880653,-5.667160488803434,40.82918730985832,41230.55723538449,33670.62775159204,33670.62775159204,74901.18498697653,76865.11161783463,76903.60497002276,33670.62775159204,110574.2327216148,110574.2327216148,110574.2327216148,139714.66318403775,134160.28993752334,5554.3732465144085,0.0,90467.57032153141,54833.01593534475,39593.94931798518,29140.430462422944,68734.37978040813,22117.857965750252,1604.7120465680216,0.0,0.8803974126568336,2.8144941120537235,0.001494314320929203,1.0,1.0,-5.66716048880653,345527.1261869572,1590597.275563594,4.60339335182314,1590597.275563594,4.60339335182314,0.7590093081936997,0.09920384478459308,3.9000560574854286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000560574854286,1.2807125999505309,1.281011575286337,3.0452234620289307,6452.463099240561,15281.889301951524,6474.314690483233,0.00033255439586247506,23196.479483389943,2365.3826213222605,19352.15987099347,1973.3711176592894,0.834271419714822,0.834271419714822,35305.37337845869,35405.22815468563,0.996475818914077,0.8,4260.984540599733,4273.035954225843,0.996475818914077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5367.587123257812,4632.441516551485,6.272954118564159,5.077978352290647,-2.4106425418315913,7.4886208941222385,4.473869443295651,3.5,1.278248412370186,0.6,0.0002334323654385558,0.8895295138735875,0.0002624222825637793,198.00208198554608,0.0,0.0,0.0,0.0,8.848162529601204e-05,0.00014495074014254374,0.000565316012129924,0.09920384480722215,0.09920384480722215,0.09920384480722215,0.09903003284357771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484232.4652961705,596.825020598707,0.0,0.09920384480722215,0.09920384478459308,0.09920384478459308,0.3949131357582477,0.3949131357582477,0.5,11.484971223942773,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,29140.430462422944,22117.857965750252,0.7590093081936997,1.0897193693500988,0.5998534847787591,41059.97430708969,25750.0,0.0,0.0,7636.127469803141,0.1108438169062627,2.771095422656565,3199.0308878666583,4437.096581936483,7636.127469803141,69.9237520338532,0.5998042040382177,1.2065148754889328,1.2659657952065089,1.1523885827651905,0.003520397688920734,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33386.12746980314,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6357035606032,261.6357035606032,-11.514296439396787,246.01889636326828,277.2525107579247,122296.77187930424,122516.62503037724,-219.85315107298416,0.0,nan,277.2525107579247,4.102510757924733,271.00578787902447,-2.14421212097551,264.75906500008426,-8.390934999915714,258.51234212112934,-14.637657878870641,252.26561924218777,-20.88438075781221,246.01889636326828,-27.131103636731694,1.0,1.0,26022.012520719443,26022.012520719443,276.4815474314948,3.331547431494812,276.4815474314948,276.4815474314948,76855.73511766235,76903.60497002276,-47.86985236041073,0.0,8546.071908451686,8546.071908451686,0.8869999657178387,3919.556337772856,276.4815474314948,3.331547431494812,1.0,0.002,0.08553662768755729,0.005256479834340303,0.00013235359819294137,0.0018676464027148607,0.06617679909647069,0.06617679909647069,0.0,9.078020453412439e-13,0.9982364818778215,0.9982364818778215,0.0,0.09902889700652567,0.00017494777806740836,0.0,0.0,0.0,1601108.8716220083,267.48283951119345,0.0,1.0,1281530.6235061218,2610.21644809709,,,,,,,,,,,,,,,,,,,5.0,15281.889301951524,1604.7120465680216,0.3949131357582477,6.173730061729009,4.473869443295651
539.0,-28.870918816784485,5.075614512362179,35.415840318324285,25.43573995297777,5.827670028263772,-25.40105993224229,-38.97868056138975,2.357811144918204,-5.669151590536501,-5.669151590547051,40.82901098939722,41231.62240073547,33665.99345322424,33665.99345322424,74897.61585395971,76866.11087825045,76904.59844588499,33665.99345322424,110570.59189910922,110570.59189910922,110570.59189910922,139712.51642656434,134160.7145469988,5551.801879565558,0.0,90468.39598003605,54833.90750721227,39593.8760809153,29141.924527455132,68735.80060837044,22118.803500280417,1604.8325131628708,0.0,0.88038748293306,2.8142866319591198,0.001494314320929203,1.0,1.0,-5.669151590536501,345500.1606534967,1590589.540259611,4.60373024791389,1590589.540259611,4.60373024791389,0.759002840716367,0.09920227236830621,3.9001315674608517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001315674608517,1.280721229378797,1.281020206729096,3.0452619024302248,6452.544549838181,15281.909776664248,6474.269988320287,0.00033253438488069415,23196.242079324198,2365.3584128447737,19352.026253236956,1973.3574924400236,0.8342741978230277,0.8342741978230277,35305.9202224374,35405.22815468563,0.9964951119353789,0.8,4261.050538874682,4273.035954225843,0.9964951119353789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5367.168668223846,4632.441516551485,6.27257974070066,5.075614512362179,-2.4129486600933205,7.4885631724555,4.473288156491264,3.5,1.2780823304260753,0.6,0.0002334323654385558,0.8896077824892544,0.00026239919437909753,198.002773545904,0.0,0.0,0.0,0.0,8.847273133122563e-05,0.00014495963410733018,0.0005653616449895732,0.09920227235003908,0.09920227235003908,0.09920227235003908,0.09902904926456185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484256.625448747,596.817178505872,0.0,0.09920227235003908,0.09920227236830621,0.09920227236830621,0.39490642091085154,0.39490642091085154,0.5,11.479774530682782,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,29141.924527455132,22118.803500280417,0.759002840716367,1.0896449185293828,0.599856581807449,41059.97430708969,25750.0,0.0,0.0,7632.332654795325,0.11078160701002408,2.7695401752505995,3197.539648736456,4434.793006058869,7632.332654795325,70.03456629552552,0.5994675704005628,1.2064512821102138,1.2659770287616936,1.1523885827651905,0.003519812723718525,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33382.332654795326,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6343712051826,261.6343712051826,-11.51562879481736,246.01800804730826,277.2507343630345,122293.7578139855,122516.51480297459,-222.75698898910093,0.0,nan,277.2507343630345,4.100734363034519,271.0041890999329,-2.14581090006709,264.75764383676943,-8.392356163230545,258.51109857361007,-14.638901426389907,252.26455331044056,-20.885446689559416,246.01800804730826,-27.13199195269172,1.0,1.0,26022.012520719443,26022.012520719443,276.47967257916645,3.32967257916647,276.47967257916645,276.47967257916645,76856.05284233153,76904.59844588499,-48.54560355345893,0.0,8546.071908451686,8546.071908451686,0.8869951954535116,3919.632225298156,276.47967257916645,3.32967257916647,1.0,0.002,0.08571099609146007,0.0052553345540184305,0.00013262285885572159,0.001867377140567137,0.0663114294278608,0.0663114294278608,0.0,-5.771411994148767e-13,0.9982422942514714,0.9982422942514714,0.0,0.09902790396389734,0.00017436840440887433,0.0,0.0,0.0,1601106.5613915324,267.4808484094635,0.0,1.0,1281537.452670096,2610.1886291803844,,,,,,,,,,,,,,,,,,,4.0,15281.909776664248,1604.8325131628708,0.39490642091085154,6.173730061729009,4.473288156491264
540.0,-28.87178910267189,5.07325999948793,35.415740095124974,25.43414805494251,5.826211485757457,-25.401989043811394,-38.979545049928106,2.356411424955285,-5.67104834403068,-5.671048344044736,40.828788260421646,41232.3121252685,33661.08192508264,33661.08192508264,74893.39405035114,76866.73886730352,76905.2955251336,33661.08192508264,110566.37745021624,110566.37745021624,110566.37745021624,139709.51527452472,134160.28928877064,5549.225985754075,0.0,90468.99702103646,54834.57027138969,39593.807499607516,29143.13782430847,68736.94532391598,22119.55196260784,1604.9377264263808,0.0,0.8803782279883772,2.814088994531282,0.001494314320929203,1.0,1.0,-5.67104834403068,345474.4744172619,1590579.7690208377,4.604044254510525,1590579.7690208377,4.604044254510525,0.7589969239399398,0.09920057963991775,3.900189958449222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900189958449222,1.2807277361278142,1.2810267149970778,3.045292022987773,6452.608371685258,15281.930348870104,6474.23708562222,0.00033251884230965433,23196.04890655336,2365.3387147041403,19351.927904870583,1973.3474636976525,0.8342769056416012,0.8342769056416012,35306.343089093054,35405.22815468563,0.9965100310050271,0.8,4261.101574400158,4273.035954225843,0.9965100310050271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5366.7488660509935,4632.441516551485,6.272155221947513,5.07325999948793,-2.415186844398541,7.4884468438864715,4.472705028699994,3.5,1.2779157224857125,0.6,0.0002334323654385558,0.8896876269196946,0.0002623756455361225,198.0034789670664,0.0,0.0,0.0,0.0,8.846415151987953e-05,0.00014496821391867627,0.0005654035722199399,0.09920057968424566,0.09920057968424566,0.09920057968424566,0.09902754569596868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484280.5344525322,596.8094154053548,0.0,0.09920057968424566,0.09920057963991775,0.09920057963991775,0.39489972722857997,0.39489972722857997,0.5,11.474583513388295,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,29143.13782430847,22119.55196260784,0.7589969239399398,1.0895653523359747,0.599856626315955,41059.97430708969,25750.0,0.0,0.0,7628.540396183746,0.11071946362858362,2.767986590714588,3196.049090932873,4432.491305250874,7628.540396183746,70.14531837890453,0.5991312966914694,1.2063877990684924,1.2659882292948448,1.1523885827651905,0.0035192295707713005,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33378.540396183744,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63306938455577,261.63306938455577,-11.51693061544421,246.0171176617537,277.24902110733836,122296.06776106493,122513.71963205785,-217.65187099290887,0.0,nan,277.24902110733836,4.0990211073383875,271.0026404182442,-2.1473595817557793,264.75625972914816,-8.393740270851822,258.5098790400032,-14.64012095999675,252.26349835084707,-20.886501649152905,246.0171176617537,-27.132882338246276,1.0,1.0,26022.012520719443,26022.012520719443,276.47785739287957,3.3278573928795936,276.47785739287957,276.47785739287957,76857.66017879847,76905.2955251336,-47.63534633512609,0.0,8546.071908451686,8546.071908451686,0.8869915066520053,3919.690908241468,276.47785739287957,3.3278573928795936,1.0,0.002,0.08588515590637825,0.005254208614884652,0.00013289182044172112,0.0018671081812294,0.06644591022086056,0.06644591022086056,0.0,1.6711211407727244e-12,0.9982443669742254,0.9982443669742254,0.0,0.09902641982612592,0.00017415981379182685,0.0,0.0,0.0,1601104.3605781894,267.4789516559693,0.0,1.0,1281543.9581628619,2610.1621291457477,,,,,,,,,,,,,,,,,,,5.0,15281.930348870104,1604.9377264263808,0.39489972722857997,6.173730061729009,4.472705028699994
