time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
541.0,-28.872651734963146,5.070912111023392,35.4156415150567,25.432048353273444,5.8242313960440075,-25.40296342182192,-38.98045008592305,2.3545430832234415,-5.6730447676009135,-5.673044767606256,40.82863523398462,41233.36715718969,33656.49682809426,33656.49682809426,74889.86398528396,76867.7407514761,76906.56279400612,33656.49682809426,110563.05962210038,110563.05962210038,110563.05962210038,139707.79285122594,134161.12115969099,5546.671691534965,0.0,90469.82110777519,54835.44751474594,39593.74843669917,29144.733229125573,68738.48166582474,22120.570271034263,1605.0629872785187,0.0,0.8803681812991471,2.813880983547735,0.001494314320929203,1.0,1.0,-5.6730447676009135,345447.4400477715,1590573.055695917,4.604385128678211,1590573.055695917,4.604385128678211,0.7589903155788105,0.09919905015250784,3.9002645898745105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002645898745105,1.2807364214186256,1.281035402315423,3.045329643670419,6452.688085397427,15281.950550182268,6474.193403107088,0.000332499261331966,23195.81634093343,2365.314999610818,19351.79733490962,1973.3341492670404,0.8342796412282198,0.8342796412282198,35306.88356690414,35405.22815468563,0.99652909955418,0.8,4261.166804346117,4273.035954225843,0.99652909955418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5366.3282312459705,4632.441516551485,6.271792439405035,5.070912111023392,-2.4174928888314384,7.488404999854831,4.472120774836866,3.5,1.277748792810533,0.6,0.0002334323654385558,0.8897667768015189,0.0002623523057105871,198.00417818947054,0.0,0.0,0.0,0.0,8.845517011004528e-05,0.00014497719532851052,0.0005654494212791099,0.0991990501433873,0.0991990501433873,0.0991990501433873,0.09902682397035648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484304.6636248716,596.8015842253525,0.0,0.0991990501433873,0.09919905015250784,0.09919905015250784,0.3948930068119105,0.3948930068119105,0.5,11.469416727989406,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,29144.733229125573,22120.570271034263,0.7589903155788105,1.0894896449613833,0.5998585676891669,41059.97430708969,25750.0,0.0,0.0,7624.75020854882,0.11065738666091227,2.7664346665228043,3194.558914830127,4430.1912937186935,7624.75020854882,70.25600835045702,0.5987953823642435,1.2063244261124668,1.26599938575864,1.1523885827651905,0.0035186488042862367,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33374.75020854882,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6317458292782,261.6317458292782,-11.518254170721775,246.01622216355324,277.24726949498876,122292.65095654658,122513.93664413404,-221.28568758741855,0.0,nan,277.24726949498876,4.09726949498878,271.0010600287335,-2.1489399712664863,264.75485056244946,-8.395149437550515,258.5086410961236,-14.64135890387638,252.26243162982038,-20.887568370179594,246.01622216355324,-27.13377783644674,1.0,1.0,26022.012520719443,26022.012520719443,276.4760092560264,3.3260092560263956,276.4760092560264,276.4760092560264,76857.84769616622,76906.56279400612,-48.71509783990041,0.0,8546.071908451686,8546.071908451686,0.8869867918600807,3919.765912823883,276.4760092560264,3.3260092560263956,1.0,0.002,0.08605852377354821,0.005253066935758415,0.00013315952713025334,0.001866840472639457,0.06657976356512667,0.06657976356512667,0.0,-2.3028974560634907e-13,0.9982523233130507,0.9982523233130507,0.0,0.09902568228518878,0.000173367867319053,0.0,0.0,0.0,1601102.0440612594,267.47695523239906,0.0,1.0,1281550.8054289073,2610.134237315951,,,,,,,,,,,,,,,,,,,6.0,15281.950550182268,1605.0629872785187,0.3948930068119105,6.173730061729009,4.472120774836866
542.0,-28.873529725490734,5.068573364058355,35.41554187696863,25.43038894599306,5.822704784861223,-25.40390627458928,-38.981324108876265,2.3530813312013623,-5.674940081565012,-5.6749400815816555,40.828407539799805,41234.08948725416,33651.61227719944,33651.61227719944,74885.70176445361,76868.41626349407,76907.16011499218,33651.61227719944,110558.77239219162,110558.77239219162,110558.77239219162,139704.69255415862,134160.58343428845,5544.1091198701815,0.0,90470.45400098417,54836.127213930304,39593.696430059856,29145.920161967002,68739.61659202685,22121.299761106242,1605.166946222435,0.0,0.8803589512164197,2.813683518593631,0.001494314320929203,1.0,1.0,-5.674940081565012,345421.7763811484,1590563.0667092395,4.60469830064844,1590563.0667092395,4.60469830064844,0.7589844354947728,0.09919735725984198,3.900325278436312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900325278436312,1.2807432166930912,1.281042199176208,3.045360871406403,6452.754253222752,15281.970875811943,6474.158811280439,0.000332483115512152,23195.61768377813,2365.2947422186103,19351.693937624885,1973.323605678278,0.8342823287330909,0.8342823287330909,35307.323069528,35405.22815468563,0.9965446056606124,0.8,4261.219847656714,4273.035954225843,0.9965446056606124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5365.906187848827,4632.441516551485,6.2713754395117824,5.068573364058355,-2.419726370203038,7.488299734261393,4.471534595149211,3.5,1.2775813128997746,0.6,0.0002334323654385558,0.8898473436637392,0.00026232855230814354,198.0048898658456,0.0,0.0,0.0,0.0,8.844649726777528e-05,0.00014498586817078053,0.0005654920466425299,0.09919735733430873,0.09919735733430873,0.09919735733430873,0.0990252499636734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484328.41532277304,596.7938716034112,0.0,0.09919735733430873,0.09919735725984198,0.09919735725984198,0.3948863341153434,0.3948863341153434,0.5,11.464253514032754,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,29145.920161967002,22121.299761106242,0.7589844354947728,1.089411106391589,0.5998591719238208,41059.97430708969,25750.0,0.0,0.0,7620.9626479670915,0.11059537600617236,2.7648844001543065,3193.0694662430387,4427.893181724053,7620.9626479670915,70.36663627654886,0.5984598268732266,1.20626116299154,1.2660105109578506,1.1523885827651905,0.003518069756747901,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33370.96264796709,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6304443202645,261.6304443202645,-11.519555679735504,246.01532395200587,277.24556468849437,122294.11029402888,122511.71005982067,-217.59976579178635,0.0,nan,277.24556468849437,4.095564688494392,270.99951654127545,-2.1504834587245227,264.75346839394143,-8.396531606058545,258.50742024658746,-14.64257975341252,252.26137209928243,-20.88862790071755,246.01532395200587,-27.134676047994105,1.0,1.0,26022.012520719443,26022.012520719443,276.4741838362658,3.3241838362658314,276.4741838362658,276.4741838362658,76859.28858769448,76907.16011499218,-47.871527297698776,0.0,8546.071908451686,8546.071908451686,0.8869829578875319,3919.8269048284933,276.4741838362658,3.3241838362658314,1.0,0.002,0.08623175214192186,0.005251945652728902,0.00013342704362166258,0.0018665729772194062,0.06671352181083129,0.06671352181083129,0.0,2.0841068888027836e-11,0.9982536998005038,0.9982536998005038,0.0,0.09902412889506963,0.00017322836477235546,0.0,0.0,0.0,1601099.8448121739,267.47505991843497,0.0,1.0,1281557.3058409444,2610.1077587626355,,,,,,,,,,,,,,,,,,,3.0,15281.970875811943,1605.166946222435,0.3948863341153434,6.173730061729009,4.471534595149211
543.0,-28.874405373206876,5.06624097929705,35.41544321459696,25.428213003929727,5.820645990224677,-25.40490023682795,-38.982247131038434,2.351140854719457,-5.676938350184059,-5.676938350211594,40.828236422642156,41235.18809795644,33647.063369780626,33647.063369780626,74882.25146773706,76869.46921128951,76908.13262498946,33647.063369780626,110555.1959947701,110555.1959947701,110555.1959947701,139702.63431509543,134161.07037892973,5541.563936165702,0.0,90471.31068648362,54837.02957657573,39593.64567767543,29147.438320325327,68741.08399800076,22122.26209441969,1605.2887050606485,0.0,0.8803489609435515,2.8134753390702922,0.001494314320929203,1.0,1.0,-5.676938350184059,345394.7202693821,1590555.5597986649,4.605037270280652,1590555.5597986649,4.605037270280652,0.7589779194761419,0.09919580532874805,3.9004020092742437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004020092742437,1.28075223753447,1.2810512221234527,3.0453993324913236,6452.835747646494,15281.990865010543,6474.113830377829,0.0003324630751266434,23195.381007230535,2365.2706079273285,19351.55948669686,1973.3098954991624,0.8342850449692778,0.8342850449692778,35307.87874731612,35405.22815468563,0.9965642106158841,0.8,4261.286912078873,4273.035954225843,0.9965642106158841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5365.483290334435,4632.441516551485,6.271021928330966,5.06624097929705,-2.422030095624858,7.488271074921908,4.470947259999797,3.5,1.2774135028570848,0.6,0.0002334323654385558,0.889927703383444,0.0002623048642615147,198.00559964829387,0.0,0.0,0.0,0.0,8.843733906444162e-05,0.00014499502637411419,0.0005655388922043669,0.09919580531313736,0.09919580531313736,0.09919580531313736,0.0990243104592032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484352.35203529097,596.7861016508177,0.0,0.09919580531313736,0.09919580532874805,0.09919580532874805,0.394879626531079,0.394879626531079,0.5,11.459108668454006,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,29147.438320325327,22122.26209441969,0.7589779194761419,1.0893376582469214,0.5998623486815499,41059.97430708969,25750.0,0.0,0.0,7617.177191093515,0.11053343156371752,2.7633357890929355,3191.5804220101077,4425.596769083408,7617.177191093515,70.47720222344515,0.5981246296737956,1.2061980094558176,1.2660215929643008,1.1523885827651905,0.003517493048067997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33367.17719109351,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6291126817532,261.6291126817532,-11.520887318246764,246.01441908709026,277.24380627638334,122289.82559869917,122512.4627233921,-222.63712469294308,0.0,nan,277.24380627638334,4.093806276383361,270.99792883856935,-2.1520711614306265,264.7520514007143,-8.397948599285655,258.506173962833,-14.643826037167003,252.26029652492886,-20.889703475071116,246.01441908709026,-27.135580912909717,1.0,1.0,26022.012520719443,26022.012520719443,276.47229936377613,3.3222993637761533,276.47229936377613,276.47229936377613,76859.36718174446,76908.13262498946,-48.76544324500719,0.0,8546.071908451686,8546.071908451686,0.8869781104360273,3919.904019320615,276.47229936377613,3.3222993637761533,1.0,0.002,0.08640438562727067,0.005250807035613075,0.000133693609140992,0.0018663063906152685,0.06684680457049601,0.06684680457049601,0.0,-2.4373949039646625e-13,0.9982596694985507,0.9982596694985507,0.0,0.09902317184311861,0.00017263348562944556,0.0,0.0,0.0,1601097.5260425713,267.4730616498159,0.0,1.0,1281564.159283862,2610.0798425995363,,,,,,,,,,,,,,,,,,,6.0,15281.990865010543,1605.2887050606485,0.394879626531079,6.173730061729009,4.470947259999797
544.0,-28.875291644173313,5.063917491017779,35.415342782970896,25.426505016535543,5.819067967586164,-25.4058556829125,-38.98313428563995,2.349632005784111,-5.678835196308739,-5.678835196307021,40.827988038358356,41235.9432699649,33642.21299466994,33642.21299466994,74878.15626463483,76870.17855671291,76908.40654922955,33642.21299466994,110550.61954389949,110550.61954389949,110550.61954389949,139699.15794743915,134160.15110395354,5539.006843485602,0.0,90471.96451382381,54837.72922495391,39593.594765411,29148.53840353965,68742.13316895065,22122.928665628675,1605.3887190507921,0.0,0.8803397987902918,2.813277736991908,0.001494314320929203,1.0,1.0,-5.678835196308739,345369.03893532394,1590544.663225525,4.605348146228535,1590544.663225525,4.605348146228535,0.7589721432805077,0.09919407899334501,3.900463855159869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900463855159869,1.2807592519236946,1.281058238150148,3.0454309420770453,6452.9027245655925,15282.010871877112,6474.078540150494,0.0003324467131491703,23195.18084859054,2365.2501974262914,19351.45400184573,1973.2991390378704,0.8342876965764906,0.8342876965764906,35308.32662803468,35405.22815468563,0.9965800124219649,0.8,4261.340966536742,4273.035954225843,0.9965800124219649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5365.058945804808,4632.441516551485,6.270613861750086,5.063917491017779,-2.4242611299123364,7.488178620930116,4.470357946203567,3.5,1.2772451274867334,0.6,0.0002334323654385558,0.8900090459912086,0.000262280890840363,198.00631804691702,0.0,0.0,0.0,0.0,8.842853756411918e-05,0.00014500382787443661,0.0005655821894840631,0.09919407900885652,0.09919407900885652,0.09919407900885652,0.09902249405045344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484375.92891434004,596.7784444136713,0.0,0.09919407900885652,0.09919407899334501,0.09919407899334501,0.3948729434217969,0.3948729434217969,0.5,11.453961119286914,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,29148.53840353965,22122.928665628675,0.7589721432805077,1.0892614589163738,0.5998641789107337,41059.97430708969,25750.0,0.0,0.0,7613.394409074119,0.11047155323309225,2.761788830827304,3190.0921373265305,4423.302271747588,7613.394409074119,70.58770625731049,0.5977897902223602,1.206134965256104,1.2660326449462973,1.1523885827651905,0.003516917992055454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33363.39440907412,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62779913266576,261.62779913266576,-11.52220086733422,246.0135113142597,277.2420869510423,122290.8381336778,122510.45088556934,-219.61275189155012,0.0,nan,277.2420869510423,4.092086951042347,270.9963718237425,-2.1536281762574845,264.75065669637473,-8.399343303625244,258.5049415689815,-14.64505843101847,252.25922644159408,-20.890773558405897,246.0135113142597,-27.13648868574029,1.0,1.0,26022.012520719443,26022.012520719443,276.4704345703293,3.3204345703293257,276.4704345703293,276.4704345703293,76860.79251764662,76908.40654922955,-47.614031582925236,0.0,8546.071908451686,8546.071908451686,0.8869742033251579,3919.966174435668,276.4704345703293,3.3204345703293257,1.0,0.002,0.08657708967045552,0.005249687947805418,0.00013396030968918692,0.0018660396903995213,0.06698015484459345,0.06698015484459345,0.0,8.870812071015699e-14,0.9982589278992198,0.9982589278992198,0.0,0.0990213749498471,0.00017270404349790304,0.0,0.0,0.0,1601095.3249094554,267.47116480369124,0.0,1.0,1281570.6648071923,2610.05334401211,,,,,,,,,,,,,,,,,,,5.0,15282.010871877112,1605.3887190507921,0.3948729434217969,6.173730061729009,4.470357946203567
545.0,-28.876183520032352,5.061601352725235,35.41524340414956,25.42472962467002,5.8174210478885575,-25.40682306325041,-38.984034571889765,2.348060588260904,-5.680786894441042,-5.6807868944538,40.82781755832046,41236.75184247809,33637.55036364992,33637.55036364992,74874.302206128,76870.93609059571,76909.55024732766,33637.55036364992,110547.10061097758,110547.10061097758,110547.10061097758,139697.11973334642,134160.65146563842,5536.468267708008,0.0,90472.64919461933,54838.46493534509,39593.538065860266,29150.019122368834,68743.5571882291,22123.866637304956,1605.5076132491597,0.0,0.8803300524582588,2.8130744322006147,0.001494314320929203,1.0,1.0,-5.680786894441042,345342.6165270688,1590537.1843310732,4.605678848229851,1590537.1843310732,4.605678848229851,0.7589657675499697,0.0991924960965911,3.9005278473588105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9005278473588105,1.2807665572656164,1.2810655451974617,3.0454635352802124,6452.9717856520265,15282.030636736312,6474.041741211817,0.0003324298149822688,23194.975843046897,2365.2292926786313,19351.34400735544,1973.2879227213618,0.8342903281426072,0.8342903281426071,35308.790050609816,35405.22815468563,0.9965963626174249,0.8,4261.396896732048,4273.035954225843,0.9965963626174249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5364.633712205329,4632.441516551485,6.270241766389297,5.061601352725235,-2.4265286002164834,7.488129952941719,4.469767428871482,3.5,1.277076408248995,0.6,0.0002334323654385558,0.8900909111191998,0.00026225676784525086,198.00704099404882,0.0,0.0,0.0,0.0,8.841960661170676e-05,0.00014501275882684904,0.0005656263040264519,0.09919249605180311,0.09919249605180311,0.09919249605180311,0.09902157480553092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484399.7863350335,596.7706999251874,0.0,0.09919249605180311,0.0991924960965911,0.0991924960965911,0.39486620047388366,0.39486620047388366,0.5,11.448833487162473,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,29150.019122368834,22123.866637304956,0.7589657675499697,1.0891828306340345,0.5998635149118967,41059.97430708969,25750.0,0.0,0.0,7609.613775566486,0.11040974091403123,2.7602435228507782,3188.604287139307,4421.009488427179,7609.613775566486,70.69814844420895,0.597455307976359,1.2060720301439007,1.2660436548939995,1.1523885827651905,0.0035163452127120512,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33359.61377556648,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6264936110654,261.6264936110654,-11.52350638893455,246.01259956771705,277.2403876543968,122290.85352224311,122509.12415081341,-218.27062857030154,0.0,nan,277.2403876543968,4.090387654396807,270.99483003710196,-2.1551699628980145,264.74927241980254,-8.40072758019744,258.50371480235845,-14.646285197641532,252.25815718501568,-20.8918428149843,246.01259956771705,-27.13740043228293,1.0,1.0,26022.012520719443,26022.012520719443,276.46861669952574,3.318616699525762,276.46861669952574,276.46861669952574,76861.85088889812,76909.55024732766,-47.69935842954146,0.0,8546.071908451686,8546.071908451686,0.8869701606092998,3920.0304865956045,276.46861669952574,3.318616699525762,1.0,0.002,0.08674913748882092,0.005248561265077364,0.00013422597758165928,0.0018657740351779371,0.06711298879082964,0.06711298879082964,0.0,1.27595963309024e-11,0.9982655158153431,0.9982655158153431,0.0,0.09902044828087492,0.00017204781571618222,0.0,0.0,0.0,1601093.0600711405,267.46921310555894,0.0,1.0,1281577.3583808637,2610.0260798493146,,,,,,,,,,,,,,,,,,,3.0,15282.030636736312,1605.5076132491597,0.39486620047388366,6.173730061729009,4.469767428871482
546.0,-28.877066952283833,5.059292112209448,35.41514432969361,25.422544322814815,5.815360600057838,-25.40782419702361,-38.98496237872166,2.346117845924793,-5.682752936437112,-5.682752936441207,40.82762758469229,41237.85943585132,33632.94447629391,33632.94447629391,74870.80391214523,76871.99619909504,76910.34617273262,33632.94447629391,110543.29064902653,110543.29064902653,110543.29064902653,139694.71519511388,134160.7803153733,5533.9348797405955,0.0,90473.52201360828,54839.38525478365,39593.48528758292,29151.42454608735,68744.90983367027,22124.749436518363,1605.6233855830085,0.0,0.8803203020520255,2.812869644967527,0.001494314320929203,1.0,1.0,-5.682752936437112,345316.00153429154,1590528.850292528,4.606009693224659,1590528.850292528,4.606009693224659,0.7589594601642857,0.09919089856651558,3.900606475274208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900606475274208,1.2807755889697034,1.2810745790099507,3.0455034503054352,6453.056360800802,15282.050259768463,6473.994515775235,0.0003324089800400886,23194.73204670002,2365.2044323698738,19351.202847365174,1973.273528408292,0.8342930113787765,0.8342930113787765,35309.359460919215,35405.22815468563,0.996616452281581,0.8,4261.465618524042,4273.035954225843,0.996616452281581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5364.207264098871,4632.441516551485,6.269881609793445,5.059292112209448,-2.4288045667270954,7.488096678936543,4.469175256304927,3.5,1.2769072160871222,0.6,0.0002334323654385558,0.890172009220323,0.00026223287524285643,198.00775710206722,0.0,0.0,0.0,0.0,8.841040352386951e-05,0.00014502196191468628,0.0005656736037013949,0.09919089854661299,0.09919089854661299,0.09919089854661299,0.09902040932402348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484423.4875154304,596.7630049966365,0.0,0.09919089854661299,0.09919089856651558,0.09919089856651558,0.39485948835954937,0.39485948835954937,0.5,11.443718809634694,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,29151.42454608735,22124.749436518363,0.7589594601642857,1.0891105115025488,0.5998678234596158,41059.97430708969,25750.0,0.0,0.0,7605.835606780223,0.11034799450645895,2.758699862661471,3187.1170686430196,4418.718538137204,7605.835606780223,70.80852885010464,0.5971211823942579,1.2060092038714052,1.2660546301342772,1.1523885827651905,0.0035157743279185137,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33355.83560678022,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6251578315808,261.6251578315808,-11.524842168419184,246.0116822690934,277.23863339405347,122286.63885321587,122509.96831132822,-223.32945811237437,0.0,nan,277.23863339405347,4.088633394053488,270.99324316909747,-2.156756830902509,264.7478529441338,-8.40214705586618,258.5024627190519,-14.647537280948086,252.25707249405474,-20.892927505945238,246.0116822690934,-27.13831773090658,1.0,1.0,26022.012520719443,26022.012520719443,276.4667437910169,3.316743791016904,276.4667437910169,276.4667437910169,76861.88363725413,76910.34617273262,-48.46253547849483,0.0,8546.071908451686,8546.071908451686,0.8869651932637115,3920.109507650579,276.4667437910169,3.316743791016904,1.0,0.002,0.08692075427645309,0.005247433744613284,0.00013449097242750643,0.0018655090268948184,0.06724548621375322,0.06724548621375322,0.0,-6.776753637416366e-13,0.9982698333182375,0.9982698333182375,0.0,0.09901928177868172,0.00017161678783387025,0.0,0.0,0.0,1601090.7785322163,267.46724706356287,0.0,1.0,1281584.101073592,2609.9986160252943,,,,,,,,,,,,,,,,,,,6.0,15282.050259768463,1605.6233855830085,0.39485948835954937,6.173730061729009,4.469175256304927
547.0,-28.87795626454034,5.056991887042179,35.415043486055104,25.420692341309064,5.813631926875649,-25.408797445383996,-38.98586727501822,2.3444731086625765,-5.68463296476159,-5.684632964811543,40.82737837890244,41238.71623796516,33628.08701799226,33628.08701799226,74866.80325595742,76872.81019103156,76910.63480305483,33628.08701799226,110538.72182104707,110538.72182104707,110538.72182104707,139691.228199999,134159.8364755341,5531.391724464892,0.0,90474.23649661079,54840.1425472426,39593.437721520204,29152.506378951915,68745.94410047212,22125.40366811225,1605.722158914237,0.0,0.8803112304367309,2.8126738281194514,0.001494314320929203,1.0,1.0,-5.68463296476159,345290.5524451054,1590517.9178195007,4.606317510156501,1590517.9178195007,4.606317510156501,0.7589537373049602,0.09918915899363115,3.900672312446778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900672312446778,1.280783235363883,1.2810822271891391,3.0455366722055497,6453.126754020626,15282.070022225023,6473.9568169226195,0.00033239174262211915,23194.5237255418,2365.183189523619,19351.090162971897,1973.2620377980145,0.834295646332349,0.8342956463323489,35309.83624102676,35405.22815468563,0.9966332738732414,0.8,4261.523160831999,4273.035954225843,0.9966332738732414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5363.779511866997,4632.441516551485,6.269476018466531,5.056991887042179,-2.4310184732041042,7.4880103602462835,4.468581304337207,3.5,1.2767375155249163,0.6,0.0002334323654385558,0.8902536551522954,0.00026220882563927537,198.00847798163488,0.0,0.0,0.0,0.0,8.840142854260884e-05,0.00014503093689594696,0.0005657181599982361,0.09918915899904265,0.09918915899904265,0.09918915899904265,0.09901858669517297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484446.9148915511,596.7553957872349,0.0,0.09918915899904265,0.09918915899363115,0.09918915899363115,0.39485277935238716,0.39485277935238716,0.5,11.438601644974192,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,29152.506378951915,22125.40366811225,0.7589537373049602,1.0890359312913018,0.5998712618986631,41059.97430708969,25750.0,0.0,0.0,7602.059992693643,0.1102863139104896,2.7571578477622376,3185.630538819641,4416.429453874002,7602.059992693643,70.91884754086158,0.5967874129355494,1.2059464861915075,1.2660655728088688,1.1523885827651905,0.003515205225441778,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33352.05999269364,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.623826922425,261.623826922425,-11.526173077574981,246.010762428356,277.23689141649317,122286.15051481777,122508.66570249118,-222.51518767340687,0.0,nan,277.23689141649317,4.086891416493188,270.99166561887216,-2.1583343811278155,264.74643982129334,-8.403560178706641,258.50121402358104,-14.648785976418935,252.25598822595435,-20.894011774045623,246.010762428356,-27.139237571643974,1.0,1.0,26022.012520719443,26022.012520719443,276.46489753609535,3.3148975360953727,276.46489753609535,276.46489753609535,76862.80061527467,76910.63480305483,-47.83418778015766,0.0,8546.071908451686,8546.071908451686,0.8869610339638301,3920.175674009012,276.46489753609535,3.3148975360953727,1.0,0.002,0.08709243742786721,0.0052463227597045045,0.0001347560917386234,0.0018652439101944367,0.0673780458693117,0.0673780458693117,0.0,1.9330600488365324e-12,0.9982691339430961,0.9982691339430961,0.0,0.09901747584511623,0.0001716831485149172,0.0,0.0,0.0,1601088.596757888,267.4653670352384,0.0,1.0,1281590.5487055285,2609.972354405202,,,,,,,,,,,,,,,,,,,4.0,15282.070022225023,1605.722158914237,0.39485277935238716,6.173730061729009,4.468581304337207
548.0,-28.878856344254107,5.054699520039274,35.414942797469834,25.418972374778264,5.81204064097766,-25.40976664577256,-38.986767805740214,2.342950942071458,-5.6865522748479975,-5.6865522748460045,40.82718116598973,41239.47141996068,33623.37053266277,33623.37053266277,74862.84195262345,76873.52514400693,76911.49007377641,33623.37053266277,110534.86060643918,110534.86060643918,110534.86060643918,139688.7073597428,134159.8468090961,5528.860550646711,0.0,90474.89623571764,54840.842510006456,39593.393028567974,29153.846753303642,68747.23978187161,22126.242037848206,1605.8338190818108,0.0,0.8803017544328302,2.8124739309332565,0.001494314320929203,1.0,1.0,-5.6865522748479975,345264.57313596,1590509.2662758504,4.606639053145866,1590509.2662758504,4.606639053145866,0.7589476004685699,0.09918751175439963,3.9007341959773383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007341959773383,1.2807903120075672,1.281089305484827,3.0455681616322936,6453.193476337269,15282.089637437743,6473.921495291455,0.0003323754304044154,23194.324886074155,2365.1629135407256,19350.984584252627,1973.2512717648358,0.8342982466314824,0.8342982466314824,35310.284388153916,35405.22815468563,0.9966490852977141,0.8,4261.577247442563,4273.035954225843,0.9966490852977141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5363.350923669371,4632.441516551485,6.269097624076243,5.054699520039274,-2.4332577856571844,7.487957305696458,4.467986223265431,3.5,1.2765674923615518,0.6,0.0002334323654385558,0.8903362978502278,0.0002621844869204959,198.00920759468502,0.0,0.0,0.0,0.0,8.83924976960933e-05,0.00014503986774246248,0.0005657619718830539,0.09918751175537609,0.09918751175537609,0.09918751175537609,0.09901736871129771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484470.5316017544,596.7477276184123,0.0,0.09918751175537609,0.09918751175439963,0.09918751175439963,0.3948460116617925,0.3948460116617925,0.5,11.4334973529899,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,29153.846753303642,22126.242037848206,0.7589476004685699,1.0889577849257084,0.599870941012462,41059.97430708969,25750.0,0.0,0.0,7598.286493943438,0.11022469902642622,2.755617475660653,3184.144426472998,4414.1420674704395,7598.286493943438,71.02910458224395,0.5964539990607475,1.2058838768577869,1.2660764728821219,1.1523885827651905,0.0035146384262903815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33348.28649394344,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6225115089512,261.6225115089512,-11.527488491048757,246.00983989682936,277.2351831210703,122286.9489725502,122506.87342784197,-219.92445529175984,0.0,nan,277.2351831210703,4.085183121070315,270.99011447623,-2.159885523769958,264.74504583141095,-8.404954168589029,258.49997718650894,-14.650022813491034,252.2549085416577,-20.89509145834228,246.00983989682936,-27.140160103170615,1.0,1.0,26022.012520719443,26022.012520719443,276.4630783037025,3.3130783037025253,276.4630783037025,276.4630783037025,76864.02638626208,76911.49007377641,-47.46368751433329,0.0,8546.071908451686,8546.071908451686,0.8869571244259522,3920.237866957225,276.4630783037025,3.3130783037025253,1.0,0.002,0.08726369711550262,0.005245206134730332,0.0001350205428320152,0.0018649794569135646,0.0675102714160076,0.0675102714160076,0.0,-2.5442018283805545e-13,0.998273374490389,0.998273374490389,0.0,0.09901625206636964,0.0001712596880299875,0.0,0.0,0.0,1601086.3693446454,267.463447725152,0.0,1.0,1281597.1309849592,2609.9455447451533,,,,,,,,,,,,,,,,,,,5.0,15282.089637437743,1605.8338190818108,0.3948460116617925,6.173730061729009,4.467986223265431
549.0,-28.879755042787494,5.052414299354213,35.414842938144446,25.41701649259778,5.810209108235745,-25.410758627681297,-38.987686776649184,2.341212693542949,-5.68849523613477,-5.688495236142715,40.8270037205749,41240.390224595234,33618.741830642924,33618.741830642924,74859.13205523815,76874.41365383852,76912.51662490048,33618.741830642924,110531.2584555434,110531.2584555434,110531.2584555434,139686.54498687564,134160.20422321194,5526.340763663691,0.0,90475.66245379864,54841.639026176184,39593.359364024946,29155.28653133224,68748.64589535719,22127.150810864852,1605.950621121664,0.0,0.8802920778291725,2.8122715818903927,0.001494314320929203,1.0,1.0,-5.68849523613477,345238.27525353525,1590501.4819445163,4.606967407586797,1590501.4819445163,4.606967407586797,0.7589412913876021,0.09918591221732277,3.900804017013448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900804017013448,1.2807983933247657,1.2810973886885646,3.045603459017098,6453.2682672600995,15282.109007298659,6473.880666880707,0.00033235706492735747,23194.106153292225,2365.140609004321,19350.86254540066,1973.2388272652397,0.834300852876538,0.834300852876538,35310.790015270155,35405.22815468563,0.9966669247782523,0.8,4261.6382712788645,4273.035954225843,0.9966669247782523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5362.921258757657,4632.441516551485,6.268736796339027,5.052414299354213,-2.435511942140249,7.487926241494462,4.4673896790312915,3.5,1.2763970511517975,0.6,0.0002334323654385558,0.8904188219913701,0.00026216018762552416,198.00993609350192,0.0,0.0,0.0,0.0,8.838338483205145e-05,0.00014504898060650436,0.0005658076462135579,0.09918591222200404,0.09918591222200404,0.09918591222200404,0.0990163578888304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484494.158975483,596.7400568329907,0.0,0.09918591222200404,0.09918591221732277,0.09918591221732277,0.3948392468495981,0.3948392468495981,0.5,11.428410725567856,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,29155.28653133224,22127.150810864852,0.7589412913876021,1.0888815493061752,0.5998720365688007,41059.97430708969,25750.0,0.0,0.0,7594.515346098116,0.11016314975476046,2.7540787438690093,3182.6588788233344,4411.856467274782,7594.515346098116,71.13930003991644,0.5961209402313874,1.2058213756245122,1.2660873358362827,1.1523885827651905,0.003514073644416683,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33344.51534609812,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6211870587169,261.6211870587169,-11.528812941283093,246.00891321825884,277.2334608991767,122285.09308419362,122506.52839805496,-221.4353138613348,0.0,nan,277.2334608991767,4.083460899176714,270.98855136298494,-2.1614486370150416,264.743641826835,-8.40635817316496,258.4987322906172,-14.65126770938275,252.2538227544286,-20.89617724557138,246.00891321825884,-27.141086781741137,1.0,1.0,26022.012520719443,26022.012520719443,276.4612554620508,3.3112554620508377,276.4612554620508,276.4612554620508,76864.55734541804,76912.51662490048,-47.95927948244207,0.0,8546.071908451686,8546.071908451686,0.8869527134168793,3920.3080370985153,276.4612554620508,3.3112554620508377,1.0,0.002,0.087434369870697,0.005244087631929609,0.0001352840770878186,0.0018647159240489312,0.06764203854390931,0.06764203854390931,0.0,1.1367495486580559e-12,0.9982792641616208,0.9982792641616208,0.0,0.0990152394635081,0.00017067275381467794,0.0,0.0,0.0,1601084.114429601,267.4615047638652,0.0,1.0,1281603.7943033169,2609.9184054123693,,,,,,,,,,,,,,,,,,,4.0,15282.109007298659,1605.950621121664,0.3948392468495981,6.173730061729009,4.4673896790312915
550.0,-28.88066933637315,5.050137507855066,35.41474270020082,25.415382894594245,5.80871139542123,-25.411731263323233,-38.988591568171955,2.339773319732968,-5.690384511374759,-5.690384511369034,40.82679307452228,41241.08644311041,33613.96165564095,33613.96165564095,74855.04809875137,76875.06220957705,76913.26980833082,33613.96165564095,110527.23146397178,110527.23146397178,110527.23146397178,139683.76895274344,134159.94841761305,5523.820535130379,0.0,90476.29129276077,54842.31551594938,39593.30641867931,29156.537488771664,68749.84390745098,22127.926475729873,1606.0574062804842,0.0,0.8802828106033325,2.812074834988503,0.001494314320929203,1.0,1.0,-5.690384511374759,345212.7055174747,1590492.2411752765,4.607281875072138,1590492.2411752765,4.607281875072138,0.758935332573405,0.0991842365121031,3.9008639641235807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008639641235807,1.2808050852162325,1.2811040821422168,3.045634350729499,6453.333723091773,15282.128374826565,6473.8460661529425,0.0003323410648094609,23193.91091944637,2365.1207006925274,19350.75912150989,1973.2282809634169,0.8343034164749559,0.8343034164749559,35311.22413634994,35405.22815468563,0.9966822414415977,0.8,4261.690665094104,4273.035954225843,0.9966822414415977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5362.490371712046,4632.441516551485,6.268349092608114,5.050137507855066,-2.4377267097301356,7.4878642175852015,4.466791469991364,3.5,1.2762261342832468,0.6,0.0002334323654385558,0.8905027866379159,0.0002621354687949684,198.01067723940827,0.0,0.0,0.0,0.0,8.837441342443499e-05,0.0001450579520141208,0.0005658513377214514,0.0991842365402279,0.0991842365402279,0.0991842365402279,0.09901497178166063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484517.5844736045,596.7324497343704,0.0,0.0991842365402279,0.0991842365121031,0.0991842365121031,0.394832504251582,0.394832504251582,0.5,11.423332780503245,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,29156.537488771664,22127.926475729873,0.758935332573405,1.088803171677292,0.5998717102343963,41059.97430708969,25750.0,0.0,0.0,7590.746692563092,0.11010166599617244,2.7525416499043085,3181.1739859746644,4409.572706588428,7590.746692563092,71.2494339794442,0.5957882359100236,1.205758982246638,1.266098165043465,1.1523885827651905,0.003513510703635924,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33340.746692563094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61988414429624,261.61988414429624,-11.530115855703741,246.00798348771008,277.23178480089075,122286.7158439572,122504.55057510817,-217.83473115097976,0.0,nan,277.23178480089075,4.081784800890773,270.9870245382315,-2.1629754617684966,264.7422642756375,-8.407735724362453,258.49750401297325,-14.652495987026725,252.25274375033416,-20.897256249665816,246.00798348771008,-27.1420165122899,1.0,1.0,26022.012520719443,26022.012520719443,276.459454318944,3.309454318944006,276.459454318944,276.459454318944,76865.99296204034,76913.26980833082,-47.276846290478716,0.0,8546.071908451686,8546.071908451686,0.8869489261909527,3920.3682839441985,276.459454318944,3.309454318944006,1.0,0.002,0.0876047413555308,0.005242980946710596,0.0001355471581131278,0.0018644528413875648,0.0677735790565639,0.0677735790565639,0.0,-4.993071928138804e-13,0.9982822725428732,0.9982822725428732,0.0,0.0990138650257321,0.0001703714863710018,0.0,0.0,0.0,1601081.9217681873,267.4596154886252,0.0,1.0,1281610.2734368842,2609.892016639407,,,,,,,,,,,,,,,,,,,5.0,15282.128374826565,1606.0574062804842,0.394832504251582,6.173730061729009,4.466791469991364
551.0,-28.881587323024384,5.047867467476458,35.41464373455595,25.41352790957319,5.806985509666202,-25.412730039752233,-38.98951906068248,2.3381282234763416,-5.692334478282305,-5.692334478318044,40.82662931644698,41241.93177519792,33609.385103525434,33609.385103525434,74851.31687872336,76875.87193931446,76914.42726215972,33609.385103525434,110523.81236568515,110523.81236568515,110523.81236568515,139681.85114888466,134160.53410632405,5521.317042560616,0.0,90477.01705095964,54843.07687540295,39593.26686172965,29158.0387831995,68751.30564492915,22128.87917483986,1606.1772114113305,0.0,0.8802730440342774,2.8118717791282744,0.001494314320929203,1.0,1.0,-5.692334478282305,345186.3159309356,1590485.0573490013,4.607613291562877,1590485.0573490013,4.607613291562877,0.7589289300071255,0.09918266882820777,3.900930731241767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900930731241767,1.2808127336316641,1.2811117323431291,3.0456682923356975,6453.405641282427,15282.147399976971,6473.806984784745,0.00033232341547633984,23193.699987120373,2365.099191581261,19350.642304685025,1973.2163689623903,0.834305967371768,0.834305967371768,35311.70764454948,35405.22815468563,0.9966993006371043,0.8,4261.749019411488,4273.035954225843,0.9966993006371043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5362.058549690884,4632.441516551485,6.268000394263314,5.047867467476458,-2.43998219715802,7.487849664634478,4.466191995054712,3.5,1.2760548557299176,0.6,0.0002334323654385558,0.8905870990345519,0.0002621106522782668,198.0114213845743,0.0,0.0,0.0,0.0,8.836521780002111e-05,0.00014506714763853467,0.0005658968943167464,0.09918266879656559,0.09918266879656559,0.09918266879656559,0.09901410906618953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484541.1347932982,596.7248043422107,0.0,0.09918266879656559,0.09918266882820777,0.09918266882820777,0.3948257480216141,0.3948257480216141,0.5,11.418275990205407,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,29158.0387831995,22128.87917483986,0.7589289300071255,1.0887257511195225,0.5998712517285812,41059.97430708969,25750.0,0.0,0.0,7586.980266431892,0.11004024765152987,2.751006191288244,3179.6895836164954,4407.290682815396,7586.980266431892,71.35950646629327,0.5954558855602261,1.2056966964798013,1.266108954423221,1.1523885827651905,0.0035129499191389264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33336.98026643189,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6185777714016,261.6185777714016,-11.531422228598387,246.00704854785718,277.23010699494336,122285.67106580513,122504.08402699848,-218.41296119334402,0.0,nan,277.23010699494336,4.080106994943378,270.9854953055454,-2.1645046944545925,264.74088361613707,-8.409116383862909,258.496271926669,-14.653728073330967,252.2516602372572,-20.89833976274278,246.00704854785718,-27.142951452142796,1.0,1.0,26022.012520719443,26022.012520719443,276.457639788935,3.3076397889350346,276.457639788935,276.457639788935,76866.80236740118,76914.42726215972,-47.624894758540904,0.0,8546.071908451686,8546.071908451686,0.8869447080910413,3920.435384897976,276.457639788935,3.3076397889350346,1.0,0.002,0.08777441629178177,0.0052418657279693975,0.00013580914233698606,0.0018641908697483995,0.06790457116849302,0.06790457116849302,0.0,1.2085385643623159e-11,0.9982892682909298,0.9982892682909298,0.0,0.09901299389165315,0.00016967493655462474,0.0,0.0,0.0,1601079.6586152466,267.4576655217177,0.0,1.0,1281616.9606353997,2609.8647808398914,,,,,,,,,,,,,,,,,,,3.0,15282.147399976971,1606.1772114113305,0.3948257480216141,6.173730061729009,4.466191995054712
552.0,-28.88249835278879,5.045604928066643,35.4145446708322,25.411446892563276,5.80502315492841,-25.413746202012806,-38.99046041825784,2.3362710045382524,-5.694252334541488,-5.694252334553042,40.826428555011226,41242.92819447941,33604.721141683716,33604.721141683716,74847.64933616313,76876.84891697012,76915.1735965309,33604.721141683716,110519.89473821461,110519.89473821461,110519.89473821461,139679.2456411638,134160.43137688588,5518.814264277921,0.0,90477.83698051864,54843.91625954085,39593.245245530874,29159.350902949187,68752.59614848006,22129.69728298076,1606.2875060943886,0.0,0.8802635862693884,2.811672078341173,0.001494314320929203,1.0,1.0,-5.694252334541488,345160.36245442985,1590476.2502730275,4.607934233708575,1590476.2502730275,4.607934233708575,0.7589228359929835,0.09918103413265954,3.9010039219437433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9010039219437433,1.2808213683620133,1.2811203690892088,3.0457049033563264,6453.483215641937,15282.166320666513,6473.764071734643,0.00033230432832852914,23193.47501077017,2365.076250378077,19350.514034706528,1973.2032890647192,0.8343085296929798,0.8343085296929798,35312.23766858722,35405.22815468563,0.9967180010772041,0.8,4261.812987697753,4273.035954225843,0.9967180010772041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5361.625437989321,4632.441516551485,6.26763684452488,5.045604928066643,-2.4422136509325765,7.487818578999219,4.465590762053591,3.5,1.2758830748724546,0.6,0.0002334323654385558,0.8906707809925949,0.0002620860259706853,198.01215989582676,0.0,0.0,0.0,0.0,8.835588561462043e-05,0.00014507647982393536,0.0005659439167749642,0.0991810341403372,0.0991810341403372,0.0991810341403372,0.0990128119314882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484564.45791243226,596.7172306647483,0.0,0.0991810341403372,0.09918103413265954,0.09918103413265954,0.3948190282508056,0.3948190282508056,0.5,11.41322932741896,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,29159.350902949187,22129.69728298076,0.7589228359929835,1.088651971403669,0.5998744848181443,41059.97430708969,25750.0,0.0,0.0,7583.216409611852,0.10997889462188827,2.7494723655472044,3178.205884944448,4405.010524667404,7583.216409611852,71.46951756583051,0.5951238886465812,1.205634518080322,1.2661197119264989,1.1523885827651905,0.003512390876803161,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33333.21640961185,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61724770407153,261.61724770407153,-11.532752295928447,246.0061083978031,277.2283870103427,122282.27718767706,122504.65162872287,-222.37444104582818,0.0,nan,277.2283870103427,4.0783870103427375,270.9839312878378,-2.1660687121622004,264.73947556534233,-8.410524434657646,258.4950198428046,-14.654980157195382,252.25056412029903,-20.899435879700945,246.0061083978031,-27.143891602196874,1.0,1.0,26022.012520719443,26022.012520719443,276.45580926339176,3.3058092633917795,276.45580926339176,276.45580926339176,76866.97280830178,76915.1735965309,-48.20078822912183,0.0,8546.071908451686,8546.071908451686,0.886940084157912,3920.508941553462,276.45580926339176,3.3058092633917795,1.0,0.002,0.08794374583150498,0.005240758287341549,0.00013607059906194983,0.001863929402473105,0.06803529953097491,0.06803529953097491,0.0,1.5350546354875316e-12,0.9982927226012646,0.9982927226012646,0.0,0.09901170459470164,0.00016932953795789792,0.0,0.0,0.0,1601077.4326769763,267.4557476654585,0.0,1.0,1281623.5376418754,2609.837994228098,,,,,,,,,,,,,,,,,,,4.0,15282.166320666513,1606.2875060943886,0.3948190282508056,6.173730061729009,4.465590762053591
