time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
553.0,-28.883423868241888,5.043351229645382,35.41444437550975,25.409801734518283,5.803508996120838,-25.414730581794704,-38.99137449972329,2.3348157073263662,-5.696113585488604,-5.696113585492444,40.82619488427974,41243.610441381265,33599.898768383304,33599.898768383304,74843.50920976457,76877.50300770902,76915.66490655633,33599.898768383304,110515.56367493962,110515.56367493962,110515.56367493962,139676.04163739638,134159.73427938452,5516.307358011867,0.0,90478.46686598466,54844.5742904529,39593.213972813064,29160.47796245675,68753.69193526982,22130.385057936568,1606.3879059393055,0.0,0.880254552445281,2.8114782824109548,0.001494314320929203,1.0,1.0,-5.696113585488604,345135.17645717785,1590465.9995657213,4.608240793917036,1590465.9995657213,4.608240793917036,0.7589170893024725,0.09917931390279043,3.901063176967246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901063176967246,1.2808281345271886,1.281127136833908,3.045735077022886,6453.547150020636,15282.185350126132,6473.730315831356,0.00033228870155234326,23193.284179602597,2365.0567910145255,19350.41313605266,1973.1930002653974,0.8343110439301407,0.8343110439301407,35312.66677336877,35405.22815468563,0.9967331409103755,0.8,4261.864776098936,4273.035954225843,0.9967331409103755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5361.191207469032,4632.441516551485,6.267244996144335,5.043351229645382,-2.444403503332943,7.487754732978326,4.464988008444091,3.5,1.2757108595554545,0.6,0.0002334323654385558,0.890755802210721,0.00026206101027825135,198.01291015530472,0.0,0.0,0.0,0.0,8.834682470362882e-05,0.00014508554073492698,0.0005659878604714051,0.09917931391364171,0.09917931391364171,0.09917931391364171,0.09901115959515941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484587.6125806469,596.7097098551579,0.0,0.09917931391364171,0.09917931390279043,0.09917931390279043,0.39481230092658764,0.39481230092658764,0.5,11.408184693150249,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,29160.47796245675,22130.385057936568,0.7589170893024725,1.0885744038331526,0.5998748471603718,41059.97430708969,25750.0,0.0,0.0,7579.454964791718,0.10991760680849003,2.747940170212248,3176.7227936020663,4402.732171189652,7579.454964791718,71.579467343324,0.5947922446346858,1.2055724468051987,1.2661304339987582,1.1523885827651905,0.0035118337605379766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33329.454964791716,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61593767856897,261.61593767856897,-11.534062321431009,246.00516555726114,277.22670979988294,122283.73467397556,122502.75830907736,-219.0236351017962,0.0,nan,277.22670979988294,4.076709799882963,270.982400951333,-2.1675990486670003,264.738092102842,-8.41190789715796,258.49378325431195,-14.656216745688027,252.2494744057829,-20.900525594217072,246.00516555726114,-27.14483444273884,1.0,1.0,26022.012520719443,26022.012520719443,276.4540055020254,3.3040055020254044,276.4540055020254,276.4540055020254,76868.36746406979,76915.66490655633,-47.297442486538785,0.0,8546.071908451686,8546.071908451686,0.8869363406208871,3920.5684928520823,276.4540055020254,3.3040055020254044,1.0,0.002,0.08811299624969994,0.005239662316448701,0.00013633194723133155,0.0018636680634620205,0.06816597361566577,0.06816597361566577,0.0,1.0693352019836011e-11,0.9982934906902751,0.9982934906902751,0.0,0.09901006348028318,0.00016925042250724357,0.0,0.0,0.0,1601075.2723864885,267.4538864145114,0.0,1.0,1281629.9204603825,2609.8119988727585,,,,,,,,,,,,,,,,,,,3.0,15282.185350126132,1606.3879059393055,0.39481230092658764,6.173730061729009,4.464988008444091
554.0,-28.88434454611745,5.041103677125757,35.41434490691429,25.407661764789395,5.801489884184631,-25.41576110297658,-38.99233307512475,2.3329064422606494,-5.698074826505206,-5.698074826443912,40.826018152925215,41244.66465705496,33595.40196322566,33595.40196322566,74840.06662028062,76878.52049061545,76916.55272787808,33595.40196322566,110511.95469110375,110511.95469110375,110511.95469110375,139673.88806407046,134160.0711178603,5513.816946210164,0.0,90479.31746930344,54845.46164051468,39593.17314309862,29161.93337296671,68755.10651606532,22131.303763577547,1606.505897141696,0.0,0.8802447723183016,2.8112740867963475,0.001494314320929203,1.0,1.0,-5.698074826505206,345108.6389801875,1590458.2467185827,4.608572684295771,1590458.2467185827,4.608572684295771,0.7589107169448992,0.09917773193023621,3.901138853730899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901138853730899,1.2808370114496952,1.2811360158286837,3.0457730521976845,6453.627614859138,15282.204059021462,6473.685362173943,0.0003322688734810569,23193.052301322856,2365.0331460103966,19350.27876656235,1973.1792983906178,0.8343135916379008,0.8343135916379008,35313.21479692688,35405.22815468563,0.9967524765465618,0.8,4261.930916736623,4273.035954225843,0.9967524765465618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5360.756158197358,4632.441516551485,6.266914773180554,5.041103677125757,-2.4466616068461535,7.48776528397191,4.464384150967121,3.5,1.2755383288477489,0.6,0.0002334323654385558,0.890840387720298,0.000262036127522148,198.01365649889163,0.0,0.0,0.0,0.0,8.833732366512417e-05,0.00014509504177343164,0.000566035904946042,0.09917773191760106,0.09917773191760106,0.09917773191760106,0.09901014038134918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484610.96114244126,596.702128849519,0.0,0.09917773191760106,0.09917773193023621,0.09917773193023621,0.3948055336723047,0.3948055336723047,0.5,11.4031569476261,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,29161.93337296671,22131.303763577547,0.7589107169448992,1.088501936984033,0.5998778381270884,41059.97430708969,25750.0,0.0,0.0,7575.695653970064,0.10985638411276402,2.746409602819098,3175.2401383592173,4400.455515610846,7575.695653970064,71.6893558639432,0.5944609529911469,1.2055104824121063,1.2661411142884686,1.1523885827651905,0.0035112788994410915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33325.69565397006,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.614598585944,261.614598585944,-11.535401414055968,246.00421676057582,277.224980411324,122279.80319357415,122503.68657998797,-223.88338641379687,0.0,nan,277.224980411324,4.07498041132402,270.9808276811293,-2.1691723188706646,264.73667495102336,-8.413325048976617,258.4925222208848,-14.657477779115197,252.248369490727,-20.90163050927299,246.00421676057582,-27.145783239424162,1.0,1.0,26022.012520719443,26022.012520719443,276.45214814755315,3.3021481475531687,276.45214814755315,276.45214814755315,76868.46151764564,76916.55272787808,-48.091210232436424,0.0,8546.071908451686,8546.071908451686,0.8869315595975943,3920.644547999553,276.45214814755315,3.3021481475531687,1.0,0.002,0.08828170062617555,0.005238549472228054,0.00013659242034603757,0.0018634075796579283,0.06829621017301878,0.06829621017301878,0.0,3.966011546951975e-15,0.9982989692040699,0.9982989692040699,0.0,0.09900902755395238,0.000168704376283831,0.0,0.0,0.0,1601072.9959870751,267.45192517349477,0.0,1.0,1281636.6461036343,2609.7846076912224,,,,,,,,,,,,,,,,,,,4.0,15282.204059021462,1606.505897141696,0.3948055336723047,6.173730061729009,4.464384150967121
555.0,-28.885273662544414,5.038864854130011,35.41424374852533,25.405921541992598,5.7998808569108204,-25.416758210580443,-38.9932603231631,2.3313654049112214,-5.699932681279904,-5.699932681219343,40.82577044972403,41245.42374074069,33590.59778613964,33590.59778613964,74836.02152688033,76879.24418695952,76916.83908552592,33590.59778613964,110507.43687166556,110507.43687166556,110507.43687166556,139670.43266703258,134159.11721703896,5511.315449993624,0.0,90479.99361365849,54846.17316729991,39593.13382928731,29162.995795367035,68756.12962465435,22131.94501568388,1606.6032415274,0.0,0.8802358078251323,2.81108066609647,0.001494314320929203,1.0,1.0,-5.699932681279904,345083.50189644337,1590447.3805280682,4.608876900192545,1590447.3805280682,4.608876900192545,0.7589050580050442,0.09917598375785068,3.9012016842675097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012016842675097,1.2808441764267902,1.2811431824784032,3.0458050683033204,6453.695453145153,15282.22283397908,6473.648870000458,0.0003322522477906797,23192.852084151356,2365.0127295408074,19350.16968901375,1973.1681755761397,0.8343160909578916,0.8343160909578916,35313.66979117239,35405.22815468563,0.996768529933872,0.8,4261.9858297218325,4273.035954225843,0.996768529933872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5360.319714870892,4632.441516551485,6.266528784272097,5.038864854130011,-2.448845657902529,7.487710512032541,4.463778391339776,3.5,1.2753652546685075,0.6,0.0002334323654385558,0.8909257572921861,0.0002620110189069321,198.014409688858,0.0,0.0,0.0,0.0,8.832813403014344e-05,0.00014510423140841236,0.0005660808719648408,0.09917598375469185,0.09917598375469185,0.09917598375469185,0.09900831897939803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484633.9777929618,596.694651842892,0.0,0.09917598375469185,0.09917598375785068,0.09917598375785068,0.3947987860897093,0.3947987860897093,0.5,11.398127003300061,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,29162.995795367035,22131.94501568388,0.7589050580050442,1.088426907323269,0.5998799520261396,41059.97430708969,25750.0,0.0,0.0,7571.93902709905,0.1097952264363253,2.74488066090813,3173.7582614681105,4398.180765630939,7571.93902709905,71.79918319275902,0.594130013183578,1.2054486246593947,1.2661517655665318,1.1523885827651905,0.0035107256291930676,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33321.93902709905,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.613272224353,261.613272224353,-11.536727775646966,246.00326536109978,277.22327908761514,122280.43949339962,122502.19437035338,-221.75487695375432,0.0,nan,277.22327908761514,4.0732790876151626,270.97927634227415,-2.17072365772583,264.7352735970095,-8.414726402990482,258.4912708517149,-14.65872914828509,252.24726810640468,-20.902731893595302,246.00326536109978,-27.1467346389002,1.0,1.0,26022.012520719443,26022.012520719443,276.4503238002945,3.300323800294507,276.4503238002945,276.4503238002945,76869.6480409869,76916.83908552592,-47.191044539024006,0.0,8546.071908451686,8546.071908451686,0.8869275901464291,3920.707692688847,276.4503238002945,3.300323800294507,1.0,0.002,0.08845045837834986,0.005237456529960285,0.0001368530031477015,0.001863146996362692,0.06842650157385076,0.06842650157385076,0.0,-4.896066191362181e-13,0.9982984010215661,0.9982984010215661,0.0,0.09900722600520315,0.00016875775264753735,0.0,0.0,0.0,1601070.839536411,267.4500673187201,0.0,1.0,1281643.0171376423,2609.7586610859958,,,,,,,,,,,,,,,,,,,5.0,15282.22283397908,1606.6032415274,0.3947987860897093,6.173730061729009,4.463778391339776
556.0,-28.886211937675515,5.036633336676481,35.414143257540225,25.404214148316555,5.7983039213853615,-25.417760351672793,-38.994188339542575,2.3298523331606993,-5.701840649113251,-5.701840649098206,40.825587400652594,41246.13405038089,33585.966676700606,33585.966676700606,74832.1007270815,76879.94134961221,76917.8266785724,33585.966676700606,110503.793355273,110503.793355273,110503.793355273,139668.17292661942,134159.3434913343,5508.829435285109,0.0,90480.65417972876,54846.84687178468,39593.119231048986,29164.379571346435,68757.49880239542,22132.81507428763,1606.7166317379833,0.0,0.8802263336408573,2.8108820390806386,0.001494314320929203,1.0,1.0,-5.701840649113251,345057.6882713133,1590439.350606632,4.6091984171530616,1590439.350606632,4.6091984171530616,0.7588988828012919,0.09917435626490025,3.9012630187105133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012630187105133,1.280851211457206,1.2811502191511084,3.04583622501485,6453.761470478181,15282.241409195123,6473.613496535683,0.0003322360770287448,23192.656774429783,2364.992813491843,19350.063955360343,1973.1573937440762,0.8343185579624517,0.8343185579624517,35314.11394987775,35405.22815468563,0.9967842010648554,0.8,4262.039434972139,4273.035954225843,0.9967842010648554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5359.882446232572,4632.441516551485,6.2661759868088085,5.036633336676481,-2.4510628388741718,7.487696175550653,4.463171519197935,3.5,1.2751918626279815,0.6,0.0002334323654385558,0.8910119773476699,0.0002619856650338509,198.01517030915988,0.0,0.0,0.0,0.0,8.831893766498781e-05,0.00014511342777356797,0.0005661256492913398,0.09917435519674199,0.09917435519674199,0.09917435519674199,0.09900724481722539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484657.2268356811,596.6871025354849,0.0,0.09917435519674199,0.09917435626490025,0.09917435626490025,0.39479198180767466,0.39479198180767466,0.5,11.39311368964935,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,29164.379571346435,22132.81507428763,0.7588988828012919,1.0883482097297357,0.5998783371820955,41059.97430708969,25750.0,0.0,0.0,7568.184551203707,0.10973413368097519,2.743353342024377,3172.2768335545707,4395.907717649136,7568.184551203707,71.90894939474404,0.5937994246806012,1.205386873306087,1.2661623755878977,1.1523885827651905,0.003510174585013178,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33318.18455120371,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6119583639182,261.6119583639182,-11.5380416360818,246.00231054188336,277.22160618594813,122281.15512040051,122500.81992808344,-219.6648076829066,0.0,nan,277.22160618594813,4.071606185948156,270.9777470571188,-2.1722529428811868,264.7338879283347,-8.416112071665282,258.49002879953264,-14.65997120046734,252.24616967069122,-20.90383032930876,246.00231054188336,-27.147689458116616,1.0,1.0,26022.012520719443,26022.012520719443,276.44853139346606,3.298531393466078,276.44853139346606,276.44853139346606,76870.81636236327,76917.8266785724,-47.01031620912545,0.0,8546.071908451686,8546.071908451686,0.8869237152030381,3920.769333804066,276.44853139346606,3.298531393466078,1.0,0.002,0.08861867001508984,0.005236356414139017,0.00013711272480766335,0.0018628872755787058,0.06855636240383167,0.06855636240383167,0.0,3.863693219530173e-13,0.9983038797134459,0.9983038797134459,0.0,0.09900614462733341,0.00016821163756683917,0.0,0.0,0.0,1601068.6248668581,267.4481593508867,0.0,1.0,1281649.5599516437,2609.7320152736384,,,,,,,,,,,,,,,,,,,3.0,15282.241409195123,1606.7166317379833,0.39479198180767466,6.173730061729009,4.463171519197935
557.0,-28.88715442268249,5.034408176909942,35.414043211531116,25.40226123472678,5.796480064345292,-25.418790974036792,-38.99514691494403,2.3281166146031267,-5.703782274840421,-5.703782274863813,40.82539925266134,41247.04382460524,33581.45167717622,33581.45167717622,74828.49550178146,76880.81673268157,76918.59627797,33581.45167717622,110500.04795514623,110500.04795514623,110500.04795514623,139665.81376125995,134159.4630660844,5506.35069517555,0.0,90481.42831824,54847.65540586399,39593.08101375112,29165.76580611373,68758.84681986485,22133.684930053656,1606.8309551883838,0.0,0.8802166986208775,2.8106799195241243,0.001494314320929203,1.0,1.0,-5.703782274840421,345031.4208325169,1590431.0970394886,4.609525396852208,1590431.0970394886,4.609525396852208,0.758892637251239,0.09917274286147974,3.9013331161062976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013331161062976,1.2808592817796136,1.2811582913574886,3.045871760936785,6453.836766832568,15282.259769961245,6473.571817377412,0.00033221754626601213,23192.43848844788,2364.970554516362,19349.939373567104,1973.1446899366354,0.8343210388681329,0.8343210388681329,35314.62156455795,35405.22815468563,0.996802111156105,0.8,4262.100698686354,4273.035954225843,0.996802111156105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5359.444053089949,4632.441516551485,6.265846111000091,5.034408176909942,-2.453302110503632,7.487710287413574,4.462563119523003,3.5,1.2750180341494295,0.6,0.0002334323654385558,0.8910985933217068,0.0002619601996771208,198.01593434811443,0.0,0.0,0.0,0.0,8.830943939811446e-05,0.00014512292604044135,0.0005661728772678188,0.0991727428906086,0.0991727428906086,0.0991727428906086,0.09900608605481294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484680.3859664151,596.6795820044235,0.0,0.0991727428906086,0.09917274286147974,0.09917274286147974,0.39478519630249703,0.39478519630249703,0.5,11.388113986545498,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,29165.76580611373,22133.684930053656,0.758892637251239,1.0882744397650814,0.5998798079418738,41059.97430708969,25750.0,0.0,0.0,7564.432515243466,0.10967310574869997,2.741827643717497,3170.796035014104,4393.636480229362,7564.432515243466,72.01865453477284,0.5934691869518393,1.2053252281118754,1.2661729510997646,1.1523885827651905,0.0035096254155782126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33314.43251524347,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61063190151646,261.61063190151646,-11.539368098483521,246.0013499527351,277.2199138503211,122279.190619905,122500.96234649797,-221.77172659297324,0.0,nan,277.2199138503211,4.069913850321143,270.9762010707438,-2.1737989292561792,264.73248829129324,-8.41751170870674,258.48877551175894,-14.661224488241032,252.24506273224637,-20.90493726775361,246.0013499527351,-27.14865004726488,1.0,1.0,26022.012520719443,26022.012520719443,276.44667982069853,3.2966798206985573,276.44667982069853,276.44667982069853,76871.46132057754,76918.59627797,-47.134957392467186,0.0,8546.071908451686,8546.071908451686,0.8869192866267053,3920.839781686829,276.44667982069853,3.2966798206985573,1.0,0.002,0.08878643129048769,0.005235251887374708,0.00013737173807434688,0.0018626282632298451,0.06868586903717344,0.06868586903717344,0.0,1.3041919974532412e-12,0.9983083933211652,0.9983083933211652,0.0,0.0990049815872969,0.00016776127418284873,0.0,0.0,0.0,1601066.3710752802,267.44621772515956,0.0,1.0,1281656.2181128599,2609.7049001038245,,,,,,,,,,,,,,,,,,,5.0,15282.259769961245,1606.8309551883838,0.39478519630249703,6.173730061729009,4.462563119523003
558.0,-28.888095160354748,5.032190618951354,35.41394234732457,25.400381977111124,5.794728336216839,-25.419812810775714,-38.996096689347155,2.3264459857237028,-5.705672827916601,-5.705672827861499,40.82517554834368,41247.89382909599,33576.79005559534,33576.79005559534,74824.68388469133,76881.64011714404,76919.0556506146,33576.79005559534,110495.84570620993,110495.84570620993,110495.84570620993,139662.8017443405,134158.93276928723,5503.8689750532685,0.0,90482.16782737343,54848.42153574073,39593.05143514744,29166.956038130564,68760.007473278,22134.416347467555,1606.9349964766354,0.0,0.8802074681109932,2.8104831275633266,0.001494314320929203,1.0,1.0,-5.705672827916601,345005.84584311664,1590421.2837510097,4.60983865321,1590421.2837510097,4.60983865321,0.7588867456216815,0.09917104757635821,3.901400281245244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901400281245244,1.2808670495599002,1.2811660609511208,3.0459057265824323,6453.908735959929,15282.278015113683,6473.532302402995,0.00033219985481834364,23192.228765230273,2364.949168699839,19349.821260664226,1973.1326457724329,0.8343234907062242,0.8343234907062242,35315.107943405426,35405.22815468563,0.996819272047089,0.8,4262.159399460533,4273.035954225843,0.996819272047089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5359.004337979321,4632.441516551485,6.265490366864656,5.032190618951354,-2.455504109946438,7.487694728897792,4.461952918554558,3.5,1.274843691015588,0.6,0.0002334323654385558,0.8911850577730389,0.00026193478380559293,198.01669697644678,0.0,0.0,0.0,0.0,8.83000292690424e-05,0.00014513233616951342,0.000566219337149519,0.09917104759989367,0.09917104759989367,0.09917104759989367,0.09900452596354366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484703.3540976688,596.6721215298849,0.0,0.09917104759989367,0.09917104757635821,0.09917104757635821,0.3947784176232868,0.3947784176232868,0.5,11.383118338278853,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,29166.956038130564,22134.416347467555,0.7588867456216815,1.088200636304035,0.5998820440083,41059.97430708969,25750.0,0.0,0.0,7560.683110033497,0.10961214254167097,2.740303563541772,3169.3159853974653,4391.367124636031,7560.683110033497,72.12829867762197,0.5931392994679161,1.2052636888371202,1.2661834965931482,1.1523885827651905,0.0035090778869121017,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33310.6831100335,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60930184452536,261.60930184452536,-11.540698155474615,246.00038560031862,277.21821808875006,122278.13534913652,122500.50806598502,-222.37271684849608,0.0,nan,277.21821808875006,4.068218088750086,270.9746515910565,-2.175348408943478,264.73108509336305,-8.418914906636928,258.4875185956534,-14.662481404346579,252.2439520980105,-20.906047901989467,246.00038560031862,-27.149614399681354,1.0,1.0,26022.012520719443,26022.012520719443,276.44484302019083,3.2948430201908536,276.44484302019083,276.44484302019083,76872.26930366084,76919.0556506146,-46.78634695375513,0.0,8546.071908451686,8546.071908451686,0.886915043289539,3920.9072826514703,276.44484302019083,3.2948430201908536,1.0,0.002,0.08895404678445995,0.005234157982049229,0.00013763053822423457,0.0018623694625120003,0.06881526911211729,0.06881526911211729,0.0,7.362348578010547e-13,0.9983098343959896,0.9983098343959896,0.0,0.09900343208283097,0.00016761549352723592,0.0,0.0,0.0,1601064.1765155364,267.4443271720834,0.0,1.0,1281662.7010669766,2609.6784988453196,,,,,,,,,,,,,,,,,,,5.0,15282.278015113683,1606.9349964766354,0.3947784176232868,6.173730061729009,4.461952918554558
559.0,-28.88904157953107,5.029980862454746,35.41384127829505,25.398517038580053,5.79298824466818,-25.42083859706941,-38.99704698761923,2.3247852619068086,-5.707551351534391,-5.707551351539352,40.82496790930158,41248.71109880409,33572.106855307735,33572.106855307735,74820.81795411182,76882.45025963271,76919.77759881908,33572.106855307735,110491.88445412682,110491.88445412682,110491.88445412682,139660.09112015317,134158.6983165609,5501.392803592248,0.0,90482.8966611738,54849.15749916976,39593.04351333782,29168.206666026363,68761.25017936419,22135.19196781955,1607.0415336484343,0.0,0.8801982408197851,2.8102875985546967,0.001494314320929203,1.0,1.0,-5.707551351534391,344980.4350602135,1590412.175241298,4.610151804590613,1590412.175241298,4.610151804590613,0.7588807985785939,0.09916936513634181,3.9014662379731715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014662379731715,1.2808747713788444,1.2811737845726814,3.045938857686529,6453.9789367938865,15282.296263854894,6473.493966377289,0.0003321826111238425,23192.023496320206,2364.9282370962774,19349.706671717948,1973.120960951798,0.8343259342932321,0.8343259342932321,35315.5855698699,35405.22815468563,0.9968361241854956,0.8,4262.217043914806,4273.035954225843,0.9968361241854956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5358.563578792495,4632.441516551485,6.26513175810315,5.029980862454746,-2.4576958664261483,7.487676728880894,4.4613413021985675,3.5,1.274668943485305,0.6,0.0002334323654385558,0.891272053554096,0.0002619092167287253,198.01746421653485,0.0,0.0,0.0,0.0,8.829061487706257e-05,0.00014514175056149322,0.0005662656395359894,0.09916936514177611,0.09916936514177611,0.09916936514177611,0.09900316360088526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484726.35381250933,596.6646514771122,0.0,0.09916936514177611,0.09916936513634181,0.09916936513634181,0.39477160758582286,0.39477160758582286,0.5,11.378132292354742,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,29168.206666026363,22135.19196781955,0.7588807985785939,1.0881247469896373,0.5998830880940434,41059.97430708969,25750.0,0.0,0.0,7556.936077615314,0.10955124396224437,2.738781099056107,3167.836525878076,4389.0995517372385,7556.936077615314,72.23788188797027,0.5928097617004561,1.2052022552428483,1.2661940061708628,1.1523885827651905,0.0035085323044217144,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33306.93607761531,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60796938780317,261.60796938780317,-11.542030612196811,245.99941729330232,277.21652148231885,122277.20307744654,122499.9770006505,-222.77392320395973,0.0,nan,277.21652148231885,4.066521482318876,270.9731006445111,-2.1768993554888993,264.7296798066993,-8.420320193300654,258.4862589688774,-14.663741031122584,252.24283813111003,-20.907161868889943,245.99941729330232,-27.150582706697662,1.0,1.0,26022.012520719443,26022.012520719443,276.4430489737105,3.2930489737105404,276.4430489737105,276.4430489737105,76872.96119233861,76919.77759881908,-46.81640648047323,0.0,8546.071908451686,8546.071908451686,0.8869108762841992,3920.973569163037,276.4430489737105,3.2930489737105404,1.0,0.002,0.08912133835830044,0.005233067934937057,0.00013788883861125768,0.0018621111615995099,0.06894441930562883,0.06894441930562883,0.0,2.1076760128857508e-13,0.9983130720527736,0.9983130720527736,0.0,0.09900207356278462,0.0001672915735571902,0.0,0.0,0.0,1601061.995868762,267.4424486484656,0.0,1.0,1281669.142701708,2609.652266233012,,,,,,,,,,,,,,,,,,,5.0,15282.296263854894,1607.0415336484343,0.39477160758582286,6.173730061729009,4.4613413021985675
560.0,-28.889996315034256,5.027779049613277,35.41374014895253,25.396797945164167,5.791398129341238,-25.42185687064281,-38.99799246629698,2.3232586822286176,-5.709419748395419,-5.709419748354406,40.82476403015393,41249.42669774703,33567.40890730059,33567.40890730059,74816.83560504761,76883.15216321654,76920.57791440435,33567.40890730059,110487.98682170494,110487.98682170494,110487.98682170494,139657.4511951161,134158.5292327597,5498.92196235641,0.0,90483.56304061954,54849.83756447897,39593.02830682285,29169.46437341116,68762.49268023402,22135.97325670637,1607.1481495964142,0.0,0.880189052723596,2.810093134262113,0.001494314320929203,1.0,1.0,-5.709419748395419,344955.1627199051,1590403.231706625,4.610463630016729,1590403.231706625,4.610463630016729,0.7588748621960975,0.0991676823057278,3.9015275213344562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015275213344562,1.2808818695538384,1.2811808844047055,3.0459698228794907,6454.044548322051,15282.314367418716,6473.458625491008,0.00033216652610008397,23191.830006538326,2364.9085066295142,19349.60103544384,1973.1101890496593,0.8343283401951778,0.8343283401951778,35316.02935264446,35405.22815468563,0.9968517822649493,0.8,4262.270603794246,4273.035954225843,0.9968517822649493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5358.121827895527,4632.441516551485,6.264771497456719,5.027779049613277,-2.4598786381052102,7.487657687718487,4.460728343353677,3.5,1.2744938123867648,0.6,0.0002334323654385558,0.8913598230649029,0.0002618834273188447,198.0182382045005,0.0,0.0,0.0,0.0,8.828124915230621e-05,0.00014515111628624958,0.0005663110749432208,0.0991676823782616,0.0991676823782616,0.0991676823782616,0.09900184710380283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484749.31898719963,596.657192683633,0.0,0.0991676823782616,0.0991676823057278,0.0991676823057278,0.3947647884715774,0.3947647884715774,0.5,11.373157240174203,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,29169.46437341116,22135.97325670637,0.7588748621960975,1.088047170613318,0.5998826553535385,41059.97430708969,25750.0,0.0,0.0,7553.191374140286,0.10949040991296041,2.737260247824008,3166.357630426482,4386.833743713803,7553.191374140286,72.3474042303991,0.5924805731220798,1.2051409270907503,1.2662044788855515,1.1523885827651905,0.0035079887164316983,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33303.19137414028,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6066478458374,261.6066478458374,-11.543352154162562,245.99844567764052,277.2148500140554,122277.79574192317,122498.74481758023,-220.94907565705796,0.0,nan,277.2148500140554,4.064850014055423,270.97156914677686,-2.1784308532231194,264.7282882794912,-8.421711720508767,258.4850074121391,-14.664992587860866,252.24172654492136,-20.908273455078614,245.99844567764052,-27.15155432235946,1.0,1.0,26022.012520719443,26022.012520719443,276.44127422408144,3.2912742240814623,276.44127422408144,276.44127422408144,76874.0266551623,76920.57791440435,-46.55125924204185,0.0,8546.071908451686,8546.071908451686,0.8869070045208546,3921.0351589411284,276.44127422408144,3.2912742240814623,1.0,0.002,0.08928825968884119,0.005231981630860917,0.0001381465670467441,0.001861853451301163,0.06907328352337205,0.06907328352337205,0.0,1.834790696111921e-11,0.9983167769612309,0.9983167769612309,0.0,0.09900076097816946,0.0001669213275583369,0.0,0.0,0.0,1601059.8269271406,267.44058025160456,0.0,1.0,1281675.5495428122,2609.626175685072,,,,,,,,,,,,,,,,,,,3.0,15282.314367418716,1607.1481495964142,0.3947647884715774,6.173730061729009,4.460728343353677
561.0,-28.890949287626484,5.025583728123162,35.4136393749727,25.394865741860144,5.789590321157872,-25.42289532668651,-38.998955966066546,2.321536359382974,-5.711340569061349,-5.711340569030797,40.82457202701526,41250.29654646758,33562.88753643591,33562.88753643591,74813.18408290349,76884.01095201298,76921.32427391458,33562.88753643591,110484.21181035049,110484.21181035049,110484.21181035049,139655.02830131532,134158.56805116986,5496.460250145459,0.0,90484.32480352643,54850.61039470682,39593.01600979956,29170.81649096482,68763.83250076437,22136.819485666154,1607.2604112343013,0.0,0.8801795402078669,2.809893224735738,0.001494314320929203,1.0,1.0,-5.711340569061349,344929.18279961444,1590394.8091712634,4.61078647003086,1590394.8091712634,4.61078647003086,0.7588686964769282,0.09916604781885419,3.9015958571777762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015958571777762,1.2808898779750921,1.2811888946954813,3.0460041290556954,6454.117238992801,15282.332272831483,6473.41845472259,0.00033214863904600084,23191.619049180143,2364.8869949656755,19349.48096232881,1973.0979449994454,0.8343307520400497,0.8343307520400496,35316.52420424468,35405.22815468563,0.9968692422743517,0.8,4262.33032713992,4273.035954225843,0.9968692422743517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5357.679125412003,4632.441516551485,6.264445247802135,5.025583728123162,-2.4620964664370066,7.487680194560168,4.460114097917258,3.5,1.2743183136906453,0.6,0.0002334323654385558,0.8914474398107047,0.0002618576878611309,198.01901076933774,0.0,0.0,0.0,0.0,8.827170585875622e-05,0.00014516065957979958,0.0005663582280417396,0.0991660478370824,0.0991660478370824,0.0991660478370824,0.09900064911442656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484772.27872696007,596.6497361114643,0.0,0.0991660478370824,0.09916604781885419,0.09916604781885419,0.39475796595085694,0.39475796595085694,0.5,11.368195277527327,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,29170.81649096482,22136.819485666154,0.7588686964769282,1.0879728683253929,0.5998836168127925,41059.97430708969,25750.0,0.0,0.0,7549.448967600638,0.10942964029654287,2.7357410074135693,3164.8792803527117,4384.569687247926,7549.448967600638,72.45686576939232,0.5921517332064004,1.2050797041431764,1.2662149140621521,1.1523885827651905,0.003507447157110395,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33299.448967600634,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60531560418013,261.60531560418013,-11.544684395819843,245.99746968041984,277.2131615279663,122276.02823688074,122498.76620226113,-222.73796538036734,0.0,nan,277.2131615279663,4.063161527966315,270.97002315842593,-2.179976841574046,264.7268847889408,-8.423115211059155,258.4837464193945,-14.666253580605485,252.2406080499334,-20.909391950066578,245.99746968041984,-27.152530319580137,1.0,1.0,26022.012520719443,26022.012520719443,276.4394407370383,3.289440737038319,276.4394407370383,276.4394407370383,76874.65559748544,76921.32427391458,-46.66867642913712,0.0,8546.071908451686,8546.071908451686,0.8869026871825617,3921.103836463665,276.4394407370383,3.289440737038319,1.0,0.002,0.08945475295729192,0.00523088709598225,0.00013840361622608212,0.0018615963836573616,0.06920180811304105,0.06920180811304105,0.0,-1.1655650403175066e-13,0.9983210658020305,0.9983210658020305,0.0,0.09899955454989363,0.00016649326896055254,0.0,0.0,0.0,1601057.597076692,267.4386594309386,0.0,1.0,1281682.1360774697,2609.599353759158,,,,,,,,,,,,,,,,,,,5.0,15282.332272831483,1607.2604112343013,0.39475796595085694,6.173730061729009,4.460114097917258
562.0,-28.891900062627787,5.023396051141942,35.41353788209136,25.392815248947613,5.787662114604153,-25.42394384497592,-38.99993228316305,2.319705897733785,-5.713213558516145,-5.713213558520076,40.824349733087914,41251.268787402245,33558.23039637214,33558.23039637214,74809.49918377439,76884.9565976513,76921.8227842243,33558.23039637214,110480.05318059644,110480.05318059644,110480.05318059644,139652.04968384438,134158.05314001683,5493.996543827554,0.0,90485.13923898293,54851.45143179885,39592.986452426754,29171.996503247938,68764.9829556747,22137.544377400784,1607.3635634227796,0.0,0.8801703953257334,2.809698304061509,0.001494314320929203,1.0,1.0,-5.713213558516145,344903.8512966259,1590385.0579188387,4.611096837393874,1590385.0579188387,4.611096837393874,0.7588628489975324,0.09916434030468367,3.901668182247471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901668182247471,1.2808983893276953,1.281197408035013,3.0460403532050173,6454.193993618434,15282.350181736718,6473.375563463041,0.000332129720589893,23191.39788736749,2364.8644427370705,19349.352757483735,1973.084871743535,0.83433318040839,0.83433318040839,35317.04794179886,35405.22815468563,0.9968877215428519,0.8,4262.3935367142185,4273.035954225843,0.9968877215428519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5357.235164942306,4632.441516551485,6.264095072020893,5.023396051141942,-2.464279236603609,7.487675287745551,4.459498141017096,3.5,1.2741423260048845,0.6,0.0002334323654385558,0.8915348637699732,0.00026183201008141865,198.01978155861877,0.0,0.0,0.0,0.0,8.826203658438277e-05,0.00014517032885417303,0.0005664064530967288,0.09916434029095837,0.09916434029095837,0.09916434029095837,0.09899910621661961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484795.06862003455,596.6423330016152,0.0,0.09916434029095837,0.09916434030468367,0.09916434030468367,0.39475114853148396,0.39475114853148396,0.5,11.363238255802926,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,29171.996503247938,22137.544377400784,0.7588628489975324,1.0879010794199706,0.5998877192188421,41059.97430708969,25750.0,0.0,0.0,7545.709151578212,0.10936893501589917,2.7342233753974767,3163.4016589756593,4382.307492602553,7545.709151578212,72.56626656933669,0.5918232414280253,1.205018586163139,1.2662253185825867,1.1523885827651905,0.003506907268507077,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33295.70915157821,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60396386269997,261.60396386269997,-11.546036137300007,245.99648938329892,277.2114383421261,122273.21746282339,122499.21561418884,-225.9981513654566,0.0,nan,277.2114383421261,4.0614383421261095,270.96844855030855,-2.181551449691426,264.7254587585873,-8.424541241412669,258.4824689668124,-14.667531033187572,252.23947917506666,-20.910520824933315,245.99648938329892,-27.153510616701055,1.0,1.0,26022.012520719443,26022.012520719443,276.4376260796477,3.287626079647737,276.4376260796477,276.4376260796477,76874.86441392507,76921.8227842243,-46.958370299238595,0.0,8546.071908451686,8546.071908451686,0.8868981177971829,3921.1765231587083,276.4376260796477,3.287626079647737,1.0,0.002,0.08962107139657646,0.005229802729268121,0.0001386604065679572,0.0018613395934231624,0.0693302032839786,0.0693302032839786,0.0,-8.88048315439427e-15,0.9983227999261742,0.9983227999261742,0.0,0.09899802186580377,0.0001663184388798991,0.0,0.0,0.0,1601055.4227017025,267.43678644148383,0.0,1.0,1281688.558528854,2609.5732003971025,,,,,,,,,,,,,,,,,,,6.0,15282.350181736718,1607.3635634227796,0.39475114853148396,6.173730061729009,4.459498141017096
563.0,-28.892867647114013,5.021217299933305,35.413435379186225,25.391277693584584,5.786263357922473,-25.42495454657377,-39.000869100540854,2.318350255334145,-5.715031724229277,-5.71503172426925,40.82411759813252,41251.84724505552,33553.421818068855,33553.421818068855,74805.26906312437,76885.52332815436,76922.38606443234,33553.421818068855,110475.80788250119,110475.80788250119,110475.80788250119,139648.89948942218,134157.36771392092,5491.531775501258,0.0,90485.7334159146,54852.0573247839,39592.973434589665,29173.09160692098,68766.06504151065,22138.211143093806,1607.4614711860986,0.0,0.8801615787655868,2.8095090990698073,0.001494314320929203,1.0,1.0,-5.715031724229277,344879.2626623567,1590374.875024518,4.6113960658212285,1590374.875024518,4.6113960658212285,0.7588572181990396,0.09916258078628297,3.901724563146817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901724563146817,1.2809046929199759,1.2812037130988325,3.0460693794886238,6454.255496830338,15282.368102901271,6473.342871241753,0.00033211466990682034,23191.215051565836,2364.8457986739445,19349.25503824654,1973.0749071544863,0.8343355445250855,0.8343355445250855,35317.456219275016,35405.22815468563,0.9969021270288292,0.8,4262.442811480288,4273.035954225843,0.9969021270288292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5356.790204828721,4632.441516551485,6.263717736756446,5.021217299933305,-2.466421557005965,7.48763885693927,4.4588808313412995,3.5,1.2739659518117998,0.6,0.0002334323654385558,0.891623842863018,0.00026180588070525443,198.0205659814389,0.0,0.0,0.0,0.0,8.825275942858917e-05,0.00014517960600996663,0.0005664508348370641,0.09916258081314075,0.09916258081314075,0.09916258081314075,0.09899747779395768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484817.79228891607,596.6349507576814,0.0,0.09916258081314075,0.09916258078628297,0.09916258078628297,0.3947443036660702,0.3947443036660702,0.5,11.358285164122135,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,29173.09160692098,22138.211143093806,0.7588572181990396,1.087822445823651,0.5998866914975262,41059.97430708969,25750.0,0.0,0.0,7541.97168735919,0.10930829397412004,2.7327073493529985,3161.9246193674057,4380.047067991784,7541.97168735919,72.67560669452193,0.5914950972625539,1.2049575729143065,1.266235686980533,1.1523885827651905,0.0035063693334908877,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33291.97168735919,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6026427704446,261.6026427704446,-11.54735722955536,245.99550747783326,277.20977806309463,122276.02647636691,122496.90036675835,-220.87389039142045,0.0,nan,277.20977806309463,4.0597780630946545,270.96692394597676,-2.1830760540232177,264.7240698289817,-8.425930171018251,258.4812157118937,-14.66878428810628,252.2383615948877,-20.911638405112285,245.99550747783326,-27.15449252216672,1.0,1.0,26022.012520719443,26022.012520719443,276.43587382490585,3.2858738249058774,276.43587382490585,276.43587382490585,76876.41319682906,76922.38606443234,-45.97286760328279,0.0,8546.071908451686,8546.071908451686,0.8868945557291364,3921.233185962551,276.43587382490585,3.2858738249058774,1.0,0.002,0.08978724747122552,0.005228729679964005,0.0001389169903847785,0.0018610830096108056,0.06945849519238925,0.06945849519238925,0.0,-4.416172288967957e-15,0.9983242058292173,0.9983242058292173,0.0,0.09899640471144155,0.00016617607484141898,0.0,0.0,0.0,1601053.3119240166,267.4349682757707,0.0,1.0,1281694.7929252924,2609.54781318519,,,,,,,,,,,,,,,,,,,5.0,15282.368102901271,1607.4614711860986,0.3947443036660702,6.173730061729009,4.4588808313412995
564.0,-28.893838609866616,5.019044209716045,35.41333424637838,25.389351602084957,5.784460896645082,-25.426008659144216,-39.0018499927595,2.3166309451270286,-5.716972063537298,-5.7169720635744365,40.823952132092714,41252.70982082812,33549.00712696642,33549.00712696642,74801.71694779454,76886.37234849758,76923.39325174433,33549.00712696642,110472.40037871075,110472.40037871075,110472.40037871075,139646.97467418946,134157.88748289627,5489.087191293193,0.0,90486.49228077731,54852.8297499874,39592.95836754434,29174.574295478713,68767.53266302306,22139.150222823435,1607.5802461094809,0.0,0.8801518607748957,2.8093071913455705,0.001494314320929203,1.0,1.0,-5.716972063537298,344853.02328699996,1590367.6166773206,4.61172589272548,1590367.6166773206,4.61172589272548,0.758850840413271,0.09916098982195909,3.9017922530096687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017922530096687,1.2809126876179375,1.2812117096631126,3.04610321275346,6454.327185458646,15282.38565562331,6473.303190654066,0.00033209702392506695,23191.007212385553,2364.8246049757618,19349.136430314524,1973.0628125113597,0.83433790749635,0.8343379074963501,35317.946388087636,35405.22815468563,0.9969194219883178,0.8,4262.501969663108,4273.035954225843,0.9969194219883178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5356.344532713843,4632.441516551485,6.263414707934871,5.019044209716045,-2.4686477181363276,7.487691927852373,4.458262568145264,3.5,1.273789305184361,0.6,0.0002334323654385558,0.8917131422542542,0.0002617796625139312,198.02135314927418,0.0,0.0,0.0,0.0,8.824304677230988e-05,0.00014518931866624592,0.0005664985587917104,0.099160989846712,0.099160989846712,0.099160989846712,0.09899658458271823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484840.73737091426,596.6274998678891,0.0,0.099160989846712,0.09916098982195909,0.09916098982195909,0.3947374273485292,0.3947374273485292,0.5,11.353353007121443,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,29174.574295478713,22139.150222823435,0.758850840413271,1.08774757579773,0.5998864322059657,41059.97430708969,25750.0,0.0,0.0,7538.236310683986,0.10924771707447876,2.731192926861967,3160.4479987164004,4377.788311967585,7538.236310683986,72.78488620914092,0.591167300186573,1.2048966641610015,1.2662460131822846,1.1523885827651905,0.003505833666272608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33288.236310683984,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60130974734227,261.60130974734227,-11.548690252657707,245.99452000286257,277.2080994918517,122274.21785908319,122497.08647587676,-222.86861679357884,0.0,nan,277.2080994918517,4.058099491851749,270.9653835940293,-2.1846164059707007,264.7226676962503,-8.427332303749665,258.4799517983966,-14.670048201603379,252.237235900663,-20.912764099336982,245.99452000286257,-27.155479997137405,1.0,1.0,26022.012520719443,26022.012520719443,276.4340513394314,3.2840513394314144,276.4340513394314,276.4340513394314,76877.01588464798,76923.39325174433,-46.377367096356465,0.0,8546.071908451686,8546.071908451686,0.8868902791640549,3921.301214274717,276.4340513394314,3.2840513394314144,1.0,0.002,0.08995274622320229,0.0052276361403730985,0.0001391724892452996,0.0018608275115465079,0.0695862446226498,0.0695862446226498,0.0,7.918075917157097e-13,0.9983310094850226,0.9983310094850226,0.0,0.09899549107049047,0.00016549875146861778,0.0,0.0,0.0,1601051.059257977,267.4330279364627,0.0,1.0,1281701.4461778342,2609.5207207288145,,,,,,,,,,,,,,,,,,,5.0,15282.38565562331,1607.5802461094809,0.3947374273485292,6.173730061729009,4.458262568145264
