time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
565.0,-28.89481501463567,5.016879365338496,35.413232689933956,25.387639144342415,5.782878845354287,-25.427045628621354,-39.00281331790609,2.315109457038913,-5.718809427382325,-5.718809427380583,40.82373764036115,41253.41047172267,33544.2849909059,33544.2849909059,74797.69546262857,76887.06505871411,76924.10368135168,33544.2849909059,110468.38867225758,110468.38867225758,110468.38867225758,139644.14207802791,134157.50314268016,5486.638935347771,0.0,90487.16047025252,54853.505874236565,39592.94955112884,29175.75340577032,68768.70295689916,22139.876536466356,1607.6824723020843,0.0,0.8801428745225701,2.8091160096005003,0.001494314320929203,1.0,1.0,-5.718809427382325,344828.1779029374,1590358.207801787,4.612030888755973,1590358.207801787,4.612030888755973,0.7588450666054635,0.09915927413975598,3.9018533612723276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018533612723276,1.2809197625371531,1.2812187862339293,3.046134094725667,6454.392620652018,15282.403108414595,6473.267640864274,0.00033208096034013354,23190.815259327483,2364.8050312112173,19349.03016961384,1973.0519769354307,0.8343402313910265,0.8343402313910265,35318.38889549437,35405.22815468563,0.9969350353295565,0.8,4262.555375619164,4273.035954225843,0.9969350353295565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5355.897449200742,4632.441516551485,6.263055876081366,5.016879365338496,-2.4708002520194396,7.487679617357935,4.457642381429612,3.5,1.2736121089798893,0.6,0.0002334323654385558,0.8918029518793449,0.00026175329981430434,198.02214473530992,0.0,0.0,0.0,0.0,8.823350902418708e-05,0.0001451988564143687,0.0005665446459533026,0.09915927418567941,0.09915927418567941,0.09915927418567941,0.09899513160444003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484863.40796644404,596.6201354583944,0.0,0.09915927418567941,0.09915927413975598,0.09915927413975598,0.3947305877967847,0.3947305877967847,0.5,11.348428731124873,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,29175.75340577032,22139.876536466356,0.7588450666054635,1.087670586276843,0.5998864119565885,41059.97430708969,25750.0,0.0,0.0,7534.503684315214,0.10918720422043053,2.7296801055107607,3158.972209442221,4375.531474872993,7534.503684315214,72.89410517728997,0.5908398496776539,1.2048358596681998,1.2662563126602222,1.1523885827651905,0.003505299463433305,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33284.50368431521,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59998650517747,261.59998650517747,-11.550013494822508,245.99352903477345,277.20644397560903,122274.81478675861,122496.04812817452,-221.23334141594412,0.0,nan,277.20644397560903,4.0564439756090565,270.96386098741146,-2.1861390125885123,264.7212779992709,-8.428722000729067,258.47869501105737,-14.671304988942609,252.23611202294273,-20.913887977057243,245.99352903477345,-27.156470965226532,1.0,1.0,26022.012520719443,26022.012520719443,276.4322971049992,3.282297104999202,276.4322971049992,276.4322971049992,76878.03053013793,76924.10368135168,-46.07315121375723,0.0,8546.071908451686,8546.071908451686,0.8868864184052193,3921.3626280786893,276.4322971049992,3.282297104999202,1.0,0.002,0.09011796104059501,0.005226563816199392,0.00013942757640493444,0.001860572424923517,0.06971378820246722,0.06971378820246722,0.0,1.3284512379030389e-12,0.9983338440279719,0.9983338440279719,0.0,0.09899405932296605,0.00016521481678992864,0.0,0.0,0.0,1601048.9260929895,267.43119057261765,0.0,1.0,1281707.746269159,2609.495066736029,,,,,,,,,,,,,,,,,,,5.0,15282.403108414595,1607.6824723020843,0.3947305877967847,6.173730061729009,4.457642381429612
566.0,-28.89578953480606,5.01472140847467,35.413131660246655,25.3856896533631,5.781060181740952,-25.428104563128663,-39.00379490861667,2.3133752097766624,-5.720694935050972,-5.720694935066645,40.82354972989731,41254.286833293954,33539.72809979274,33539.72809979274,74794.0149330867,76887.93227400845,76924.98007783336,33539.72809979274,110464.7081776261,110464.7081776261,110464.7081776261,139641.7982554134,134157.59633490196,5484.201920511425,0.0,90487.9407581899,54854.29531635029,39592.939379821786,29177.09007778728,68770.02945760907,22140.713512286668,1607.7931633271978,0.0,0.8801335314564227,2.808919829067768,0.001494314320929203,1.0,1.0,-5.720694935050972,344802.6829652139,1590349.964972451,4.612347999429276,1590349.964972451,4.612347999429276,0.7588389881670394,0.09915762549387723,3.901923406920773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901923406920773,1.2809278268817856,1.281226852461139,3.0461696006865453,6454.46785352252,15282.420419818725,6473.22546695688,0.00033206240643080366,23190.598923006288,2364.7829710457995,19348.904108982362,1973.039122328457,0.8343425787846832,0.8343425787846832,35318.89612009398,35405.22815468563,0.9969529321992084,0.8,4262.616592254784,4273.035954225843,0.9969529321992084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5355.449523021614,4632.441516551485,6.262728825211517,5.01472140847467,-2.4729846913376057,7.487706099812275,4.457021060391912,3.5,1.2734345886834035,0.6,0.0002334323654385558,0.8918925978912218,0.0002617269904363821,198.02293479978354,0.0,0.0,0.0,0.0,8.822379141123987e-05,0.00014520857402731594,0.0005665927338827719,0.09915762549484602,0.09915762549484602,0.09915762549484602,0.09899398266664676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484886.13499027275,596.6127539345343,0.0,0.09915762549484602,0.09915762549387723,0.09915762549387723,0.3947237328711901,0.3947237328711901,0.5,11.343519445394769,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,29177.09007778728,22140.713512286668,0.7588389881670394,1.087596086885362,0.5998875841506474,41059.97430708969,25750.0,0.0,0.0,7530.773278101482,0.10912675531561267,2.7281688828903143,3157.496923743885,4373.276354357597,7530.773278101482,73.00326366296882,0.5905127452143538,1.2047751592015286,1.2662665731623064,1.1523885827651905,0.0035047673596928066,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33280.77327810148,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59864992668946,261.59864992668946,-11.551350073310516,245.9925333831896,277.20476647021457,122272.91775855278,122496.38080281627,-223.4630442635052,0.0,nan,277.20476647021457,4.054766470214588,270.96231985278257,-2.1876801472174066,264.7198732353825,-8.430126764617455,258.4774266179634,-14.672573382036603,252.23498000060437,-20.91501999939561,245.9925333831896,-27.15746661681038,1.0,1.0,26022.012520719443,26022.012520719443,276.4305141469395,3.280514146939538,276.4305141469395,276.4305141469395,76878.44784349558,76924.98007783336,-46.53223433777748,0.0,8546.071908451686,8546.071908451686,0.8868819929779603,3921.433023955377,276.4305141469395,3.280514146939538,1.0,0.002,0.09028268324097218,0.005225484469268585,0.0001396818855938393,0.0018603181140572622,0.06984094279691964,0.06984094279691964,0.0,-3.488984275101803e-13,0.9983387843340049,0.9983387843340049,0.0,0.09899290329300393,0.0001647222008733026,0.0,0.0,0.0,1601046.7369829838,267.429305064949,0.0,1.0,1281714.2113714532,2609.468741191427,,,,,,,,,,,,,,,,,,,5.0,15282.420419818725,1607.7931633271978,0.3947237328711901,6.173730061729009,4.457021060391912
567.0,-28.896767111664328,5.012571210083209,35.413029816520826,25.383827927894913,5.779324144052347,-25.429157986110173,-39.0047719591297,2.311715018369141,-5.722542929072574,-5.722542929065897,40.82332417829735,41255.086667794305,33535.06917227783,33535.06917227783,74790.15584007214,76888.73369404484,76925.46128102648,33535.06917227783,110460.53045330431,110460.53045330431,110460.53045330431,139638.76302325443,134157.00071621177,5481.762307042659,0.0,90488.67366485938,54855.026638102645,39592.94114084081,29178.232569950116,68771.17371079093,22141.412599786287,1607.89398571194,0.0,0.8801245287358102,2.8087275621998455,0.001494314320929203,1.0,1.0,-5.722542929072574,344777.69670567854,1590340.0710299693,4.612653562644954,1590340.0710299693,4.612653562644954,0.7588332345595579,0.0991558994144604,3.9019890955433962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019890955433962,1.2809355469577741,1.2812345743393367,3.0462025234685948,6454.537612947057,15282.437736430824,6473.186951899108,0.0003320452403294527,23190.396346368518,2364.7623139776088,19348.788984897255,1973.0273829388482,0.8343449027738228,0.8343449027738228,35319.371792318365,35405.22815468563,0.9969697158359195,0.8,4262.674000852982,4273.035954225843,0.9969697158359195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5355.000468510968,4632.441516551485,6.262383984739915,5.012571210083209,-2.475141168183691,7.4877123782669,4.456398209013555,3.5,1.27325663114673,0.6,0.0002334323654385558,0.8919825348570266,0.0002617006009831482,198.02372734871398,0.0,0.0,0.0,0.0,8.821411972786376e-05,0.00014521824571069205,0.0005666400112370619,0.09915589942777242,0.09915589942777242,0.09915589942777242,0.09899240141830624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484908.6595065977,596.6054361107914,0.0,0.09915589942777242,0.0991558994144604,0.0991558994144604,0.39471689115155917,0.39471689115155917,0.5,11.338614508471249,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,29178.232569950116,22141.412599786287,0.7588332345595579,1.0875218758748153,0.5998892332605477,41059.97430708969,25750.0,0.0,0.0,7527.045365732312,0.10906637026384362,2.726659256596088,3156.0223126283668,4371.023053103946,7527.045365732312,73.11236173008103,0.5901859862762097,1.2047145625272628,1.2662768011253638,1.1523885827651905,0.0035042370204212856,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33277.04536573231,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5973096702431,261.5973096702431,-11.5526903297569,245.99153412281203,277.2030852176944,122271.99376309113,122496.07172708517,-224.07796399403247,0.0,nan,277.2030852176944,4.053085217694445,270.96077499869864,-2.189225001301338,264.71846477972235,-8.431535220277624,258.47615456073476,-14.673845439265222,252.2338443417963,-20.916155658203678,245.99153412281203,-27.15846587718795,1.0,1.0,26022.012520719443,26022.012520719443,276.42872245988434,3.2787224598843636,276.42872245988434,276.42872245988434,76879.13874216912,76925.46128102648,-46.322538857362815,0.0,8546.071908451686,8546.071908451686,0.8868778428111145,3921.499041021113,276.42872245988434,3.2787224598843636,1.0,0.002,0.09044725245481622,0.0052244131519487425,0.00013993596694831503,0.001860064034670555,0.06996798347415752,0.06996798347415752,0.0,1.618869968633696e-12,0.9983402983316407,0.9983402983316407,0.0,0.09899133020277456,0.00016456921168584392,0.0,0.0,0.0,1601044.591377475,267.4274570709274,0.0,1.0,1281720.5477784632,2609.4429400540366,,,,,,,,,,,,,,,,,,,5.0,15282.437736430824,1607.89398571194,0.39471689115155917,6.173730061729009,4.456398209013555
568.0,-28.8977529919825,5.0104282499202055,35.41292752942652,25.382038356643193,5.777667302531681,-25.43021096254318,-39.005752676725365,2.3101252723018098,-5.724406787823796,-5.724406787772796,40.82310769533729,41255.85442064867,33530.474977961625,33530.474977961625,74786.3293986103,76889.48046081697,76925.99714409499,33530.474977961625,110456.47212205661,110456.47212205661,110456.47212205661,139635.90171942866,134156.57455954375,5479.327159884923,0.0,90489.38145738143,54855.755414112675,39592.91782585417,29179.429597372047,68772.34742322622,22142.149966810623,1607.9977273475185,0.0,0.8801154068371163,2.8085336552801476,0.001494314320929203,1.0,1.0,-5.724406787823796,344752.4973835079,1590330.57493247,4.612963175037894,1590330.57493247,4.612963175037894,0.7588273750493322,0.09915419003985279,3.9020534149561343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020534149561343,1.280942939542259,1.28124196864958,3.0462351557599603,6454.606756856693,15282.45495932327,6473.1488000889685,0.0003320282267785555,23190.195477731224,2364.7418310769963,19348.67494658363,1973.0157542671177,0.8343472121726409,0.8343472121726409,35319.83754810634,35405.22815468563,0.9969861496354689,0.8,4262.730212642359,4273.035954225843,0.9969861496354689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5354.550483197525,4632.441516551485,6.262052264364602,5.0104282499202055,-2.4773069750681573,7.487735224988363,4.455774101512922,3.5,1.2730783147179778,0.6,0.0002334323654385558,0.8920732456512528,0.0002616739898618301,198.02452663591686,0.0,0.0,0.0,0.0,8.82044127299568e-05,0.000145227952708599,0.0005666872288136766,0.09915419005474252,0.09915419005474252,0.09915419005474252,0.09899092783508899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484931.194003504,596.5981153737381,0.0,0.09915419005474252,0.09915419003985279,0.09915419003985279,0.39471002011346956,0.39471002011346956,0.5,11.333716640975016,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,29179.429597372047,22142.149966810623,0.7588273750493322,1.0874476762931171,0.5998901588564285,41059.97430708969,25750.0,0.0,0.0,7523.319766775954,0.10900604896912326,2.725151224228079,3154.5482652867645,4368.771501489189,7523.319766775954,73.22139944243406,0.5898595723437402,1.2046540694123253,1.2662869924202955,1.1523885827651905,0.0035037086589297735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33273.31976677595,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.595972849355,261.595972849355,-11.55402715064497,245.99053119553807,277.201414503181,122271.93021082487,122495.4337841991,-223.50357337420724,0.0,nan,277.201414503181,4.051414503181036,270.9592378416613,-2.190762158338657,264.71706118011963,-8.432938819880349,258.4748845185612,-14.675115481438752,252.23270785706868,-20.917292142931302,245.99053119553807,-27.15946880446191,1.0,1.0,26022.012520719443,26022.012520719443,276.42692130402787,3.276921304027894,276.42692130402787,276.42692130402787,76880.09402321764,76925.99714409499,-45.903120877352194,0.0,8546.071908451686,8546.071908451686,0.8868737791379712,3921.563682030915,276.42692130402787,3.276921304027894,1.0,0.002,0.09061158793300844,0.005223339905670446,0.00014018968015298705,0.0018598103197174731,0.07009484007649353,0.07009484007649353,0.0,-1.2954004188769908e-13,0.9983426269862501,0.9983426269862501,0.0,0.0989898545610805,0.0001643354787722819,0.0,0.0,0.0,1601042.4273025983,267.4255932121762,0.0,1.0,1281726.9385153032,2609.41691805972,,,,,,,,,,,,,,,,,,,5.0,15282.45495932327,1607.9977273475185,0.39471002011346956,6.173730061729009,4.455774101512922
569.0,-28.898744827607885,5.008292875807126,35.412825544037275,25.380346609186404,5.776101091627406,-25.431260235665068,-39.00672532673923,2.308616497653745,-5.726253128353392,-5.726253128363583,40.822911827593444,41256.51166446137,33525.84145954193,33525.84145954193,74782.3531240033,76890.15402650727,76926.88221379773,33525.84145954193,110452.72367333966,110452.72367333966,110452.72367333966,139633.4207145336,134156.5207536197,5476.899960913901,0.0,90490.03595521324,54856.39358520212,39592.935966679026,29180.697041193933,68773.63300787297,22142.939220004617,1608.1042686428102,0.0,0.8801063003829084,2.8083415812963772,0.001494314320929203,1.0,1.0,-5.726253128353392,344727.5363333813,1590321.9831638273,4.6132722673649385,1590321.9831638273,4.6132722673649385,0.7588214629947247,0.09915250165681101,3.90211257851741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90211257851741,1.2809499556750534,1.2812489864202523,3.046264657904624,6454.669268361075,15282.47198328384,6473.114988115011,0.00033201288908585997,23190.011598690093,2364.7230806330494,19348.573880330772,1973.0054483774554,0.8343494697270308,0.8343494697270308,35320.26596750146,35405.22815468563,0.9970012660997717,0.8,4262.781918324662,4273.035954225843,0.9970012660997717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5354.099463083688,4632.441516551485,6.2617143537772,5.008292875807126,-2.479458772750862,7.487751648557989,4.455148593880555,3.5,1.2728995982515872,0.6,0.0002334323654385558,0.8921645144374245,0.0002616472205081505,198.02533075780394,0.0,0.0,0.0,0.0,8.819478655878585e-05,0.00014523757887976996,0.0005667333834201648,0.09915250170861176,0.09915250170861176,0.09915250170861176,0.09898969206242231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484953.76289613114,596.5907843748826,0.0,0.09915250170861176,0.09915250165681101,0.09915250165681101,0.394703130706732,0.394703130706732,0.5,11.328832354898491,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,29180.697041193933,22142.939220004617,0.7588214629947247,1.08736953180069,0.599888501742208,41059.97430708969,25750.0,0.0,0.0,7519.59658404549,0.10894579133563202,2.723644783390798,3153.074846690353,4366.521737355137,7519.59658404549,73.3303768637394,0.5895335028984413,1.204593679624281,1.2662971495118203,1.1523885827651905,0.0035031821466299795,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33269.59658404549,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5946465371225,261.5946465371225,-11.555353462877463,245.98952506330807,277.1997680109442,122272.63705014222,122494.38367691635,-221.746626774147,0.0,nan,277.1997680109442,4.049768010944206,270.9577194214159,-2.192280578584075,264.715670831907,-8.434329168092972,258.4736222423272,-14.676377757672753,252.23157365283248,-20.918426347167497,245.98952506330807,-27.160474936691912,1.0,1.0,26022.012520719443,26022.012520719443,276.4251785279416,3.275178527941648,276.4251785279416,276.4251785279416,76881.11313336327,76926.88221379773,-45.76908043446019,0.0,8546.071908451686,8546.071908451686,0.8868700411987289,3921.6231414099966,276.4251785279416,3.275178527941648,1.0,0.002,0.09077546517583626,0.005222272159963408,0.00014044268753119282,0.001859557314695452,0.07022134376559641,0.07022134376559641,0.0,2.2266446499108472e-12,0.9983472203097609,0.9983472203097609,0.0,0.09898862441583624,0.0001638772409747796,0.0,0.0,0.0,1601040.2835184468,267.4237468716466,0.0,1.0,1281733.269119697,2609.391141278878,,,,,,,,,,,,,,,,,,,5.0,15282.47198328384,1608.1042686428102,0.394703130706732,6.173730061729009,4.455148593880555
570.0,-28.89972803985544,5.006164347560124,35.41272414935705,25.3783079906367,5.774189861064316,-25.43233624982851,-39.007724554371066,2.306798071209415,-5.728124259914296,-5.728124259818891,40.822724905043565,41257.452156409796,33521.29913688613,33521.29913688613,74778.75129329594,76891.0853911728,76927.77796578694,33521.29913688613,110449.07710267307,110449.07710267307,110449.07710267307,139631.09944685,134156.61742770736,5474.482019142663,0.0,90490.85644254822,54857.22320845998,39592.925815653594,29182.022344176956,68774.94815983056,22143.76870301496,1608.21408711589,0.0,0.880097027605949,2.8081469388971634,0.001494314320929203,1.0,1.0,-5.728124259914296,344702.2415763678,1590313.7838113382,4.613587009294248,1590313.7838113382,4.613587009294248,0.7588154255331648,0.09915084506505986,3.902185203803977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902185203803977,1.2809584118587076,1.281257444577956,3.046301244192459,6454.746790314763,15282.48885507708,6473.071056272319,0.0003319937377748866,23189.790262731454,2364.7005106464953,19348.442565113048,1972.992057951803,0.8343517705810443,0.8343517705810443,35320.79186512471,35405.22815468563,0.9970198220745679,0.8,4262.845388596414,4273.035954225843,0.9970198220745679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5353.647492356647,4632.441516551485,6.261394532371467,5.006164347560124,-2.4816262568331275,7.487790604393251,4.45452180310631,3.5,1.2727205151732315,0.6,0.0002334323654385558,0.8922549996446129,0.0002616206863862152,198.02612789481,0.0,0.0,0.0,0.0,8.818489836396233e-05,0.00014524746707459345,0.000566782516908484,0.09915084505708724,0.09915084505708724,0.09915084505708724,0.09898854786861302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484976.3012094435,596.5834636140081,0.0,0.09915084505708724,0.09915084506505986,0.09915084506505986,0.394696249108663,0.394696249108663,0.5,11.323963439181295,-9.538325684843585e-11,-9.538325684843585e-11,-9.538325684843585e-11,-9.538325684843585e-11,-9.538325684843585e-11,-9.538325684843585e-11,29182.022344176956,22143.76870301496,0.7588154255331648,1.0872963672689764,0.5998907052685657,41059.97430708969,25750.0,0.0,0.0,7515.875743743323,0.10888559726773037,2.7221399316932566,3151.6020121979986,4364.273731545325,7515.875743743323,73.43929405761286,0.589207777422783,1.2045333929313393,1.266307270750287,1.1523885827651905,0.0035026575682403686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33265.87574374332,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5932982413756,261.5932982413756,-11.5567017586244,245.98851466182612,277.19808182093874,122269.80164768816,122495.2237004191,-225.42205273094052,0.0,nan,277.19808182093874,4.048081820938762,270.9561683890897,-2.1938316109102516,264.7142549573012,-8.435745042698784,258.47234152544866,-14.677658474551322,252.23042809364924,-20.91957190635074,245.98851466182612,-27.16148533817386,1.0,1.0,26022.012520719443,26022.012520719443,276.4234122109553,3.273412210955314,276.4234122109553,276.4234122109553,76881.1991862176,76927.77796578694,-46.57877956934681,0.0,8546.071908451686,8546.071908451686,0.8868654527371089,3921.696129822997,276.4234122109553,3.273412210955314,1.0,0.002,0.0909388325705058,0.005221201963382513,0.00014069489697956717,0.0018593051028657924,0.07034744848978358,0.07034744848978358,0.0,-1.5464062322334549e-13,0.9983523348230781,0.9983523348230781,0.0,0.09898747767038378,0.00016336739467608192,0.0,0.0,0.0,1601038.1108994952,267.4218757400857,0.0,1.0,1281739.684658296,2609.365019035311,,,,,,,,,,,,,,,,,,,6.0,15282.48885507708,1608.21408711589,0.394696249108663,6.173730061729009,4.45452180310631
571.0,-28.900715181883218,5.004043911779194,35.41262137744093,25.376451503857993,5.772461366606301,-25.43339752701605,-39.00871026618404,2.3051437125907444,-5.729943025105229,-5.729943025141642,40.822482370174626,41258.2515295519,33516.60969180156,33516.60969180156,74774.86122135347,76891.88149613824,76928.08238499852,33516.60969180156,110444.69207680007,110444.69207680007,110444.69207680007,139627.75867303694,134155.70156094138,5472.057112095549,0.0,90491.5913606078,54857.96139736164,39592.922181384616,29183.06659623688,68775.9887776215,22144.398456802155,1608.3096800847138,0.0,0.8800882418266085,2.8079577540633602,0.001494314320929203,1.0,1.0,-5.729943025105229,344677.6561273826,1590303.1450738304,4.613885225232301,1590303.1450738304,4.613885225232301,0.758809852411386,0.09914907386235756,3.9022510809396165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022510809396165,1.2809661051787897,1.2812651396940016,3.0463343761894177,6454.816993040588,15282.505866564132,6473.0320830698,0.00033197644691681524,23189.58710847957,2364.679794678057,19348.32607160263,1972.9801789196752,0.834354056460439,0.834354056460439,35321.26889602855,35405.22815468563,0.9970366538769102,0.8,4262.902961172827,4273.035954225843,0.9970366538769102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5353.1944189486685,4632.441516551485,6.26104846354226,5.004043911779194,-2.483755302771509,7.487799214550703,4.45389351854481,3.5,1.272541005298517,0.6,0.0002334323654385558,0.8923458564722655,0.0002615940487037057,198.0269282243323,0.0,0.0,0.0,0.0,8.817514492337312e-05,0.00014525722051518267,0.0005668301457696558,0.0991490738546312,0.0991490738546312,0.0991490738546312,0.09898677436941349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484998.57147225685,596.5762269321918,0.0,0.0991490738546312,0.09914907386235756,0.09914907386235756,0.39468938262140546,0.39468938262140546,0.5,11.31909445549115,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,29183.06659623688,22144.398456802155,0.758809852411386,1.087223354405395,0.5998932514508116,41059.97430708969,25750.0,0.0,0.0,7512.1573931565845,0.10882546666995892,2.7206366667489705,3150.1298543946477,4362.027538761937,7512.1573931565845,73.54815108757461,0.5888823954002101,1.2044732091023485,1.266317359642983,1.1523885827651905,0.003502134741209337,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33262.15739315659,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5919482142798,261.5919482142798,-11.558051785720181,245.98750174978406,277.1963946787922,122269.10632213225,122494.81784257744,-225.7115204451771,0.0,nan,277.1963946787922,4.04639467879224,270.9546160929487,-2.19538390705128,264.7128375071879,-8.437162492812092,258.4710589213762,-14.67894107862378,252.22928033558972,-20.920719664410257,245.98750174978406,-27.16249825021592,1.0,1.0,26022.012520719443,26022.012520719443,276.4216290665839,3.2716290665838983,276.4216290665839,276.4216290665839,76881.88119874662,76928.08238499852,-46.201186251899344,0.0,8546.071908451686,8546.071908451686,0.8868612906100592,3921.7623363443145,276.4216290665839,3.2716290665838983,1.0,0.002,0.09110219198479533,0.00522014201602506,0.00014094710737092746,0.0018590528928660729,0.07047355368546374,0.07047355368546374,0.0,2.3700052337316535e-13,0.9983523858853929,0.9983523858853929,0.0,0.09898571444881173,0.00016335941354584432,0.0,0.0,0.0,1601035.999036285,267.42005697489475,0.0,1.0,1281745.9205834162,2609.3396284835676,,,,,,,,,,,,,,,,,,,4.0,15282.505866564132,1608.3096800847138,0.39468938262140546,6.173730061729009,4.45389351854481
572.0,-28.901706045569693,5.001930822954879,35.41251824628857,25.374637136142724,5.770771623831411,-25.434458278600765,-39.009695943072416,2.30352385752231,-5.731785906180676,-5.731785906188903,40.82226645916161,41259.0118884538,33512.01193982511,33512.01193982511,74771.0238282789,76892.64579067781,76928.65777786067,33512.01193982511,110440.66971768579,110440.66971768579,110440.66971768579,139624.91763234764,134155.27876689404,5469.6388654535895,0.0,90492.30317605514,54858.669276419,39592.926555151265,29184.247914661857,68777.17446981312,22145.125531347097,1608.4121983878613,0.0,0.8800792270554144,2.8077660710039507,0.001494314320929203,1.0,1.0,-5.731785906180676,344652.7460927489,1590293.6742303967,4.6141912178539135,1590293.6742303967,4.6141912178539135,0.7588040505995572,0.0991473479818127,3.9023146783437026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023146783437026,1.2809736381353805,1.2812726744091198,3.046366109472804,6454.884232060194,15282.522766550846,6472.995036541694,0.0003319599039086476,23189.391588087834,2364.6598571467152,19348.21533705097,1972.9688871379085,0.8343563160574666,0.8343563160574666,35321.72941736421,35405.22815468563,0.9970529032011208,0.8,4262.958541219265,4273.035954225843,0.9970529032011208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5352.740522109565,4632.441516551485,6.260720429358253,5.001930822954879,-2.485899352022669,7.487830174977548,4.453264127663496,3.5,1.2723611793324274,0.6,0.0002334323654385558,0.8924370658820412,0.00026156731310553833,198.02773157771074,0.0,0.0,0.0,0.0,8.81653928252532e-05,0.0001452669726133026,0.0005668774395074434,0.09914734797556808,0.09914734797556808,0.09914734797556808,0.09898531246608284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485020.9324069319,596.5689620316208,0.0,0.09914734797556808,0.0991473479818127,0.0991473479818127,0.3946824694909829,0.3946824694909829,0.5,11.314233391313067,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,29184.247914661857,22145.125531347097,0.7588040505995572,1.0871488165175576,0.5998939649165542,41059.97430708969,25750.0,0.0,0.0,7508.441276058091,0.1087653994470377,2.71913498617594,3148.6582153915747,4359.783060666517,7508.441276058091,73.6569480170496,0.5885573563151386,1.204413127906795,1.2663274102801518,1.1523885827651905,0.0035016139709979155,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33258.44127605809,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59059995515844,261.59059995515844,-11.559400044841539,245.98648649308052,277.1947134172444,122268.78185693828,122494.19778888302,-225.4159319447549,0.0,nan,277.1947134172444,4.044713417244395,270.9530680323902,-2.196931967609771,264.7114226475718,-8.438577352428183,258.4697772627442,-14.680222737255804,252.2281318779199,-20.92186812208007,245.98648649308052,-27.163513506919458,1.0,1.0,26022.012520719443,26022.012520719443,276.4198535138798,3.2698535138798093,276.4198535138798,276.4198535138798,76882.65085325639,76928.65777786067,-46.006924604283995,0.0,8546.071908451686,8546.071908451686,0.8868572725048407,3921.826251735421,276.4198535138798,3.2698535138798093,1.0,0.002,0.09126529080721206,0.0052190786766374165,0.00014119890567517297,0.0018588010946687073,0.07059945283758648,0.07059945283758648,0.0,3.438803061750484e-13,0.9983549855366252,0.9983549855366252,0.0,0.09898424916037736,0.00016309882143534,0.0,0.0,0.0,1601033.8591223995,267.4182140938193,0.0,1.0,1281752.239128134,2609.3139018920833,,,,,,,,,,,,,,,,,,,4.0,15282.522766550846,1608.4121983878613,0.3946824694909829,6.173730061729009,4.453264127663496
573.0,-28.902706375199564,4.999825019011272,35.41241502181098,25.372930894978367,5.769200101962881,-25.43551572749735,-39.01067735916001,2.302009454178166,-5.733627155137015,-5.733627155065835,40.82205750335672,41259.695734022345,33507.42401371662,33507.42401371662,74767.11974773897,76893.32915231993,76929.32744206545,33507.42401371662,110436.75145578207,110436.75145578207,110436.75145578207,139622.2071521364,134154.9812036218,5467.225948514583,0.0,90492.97681546875,54859.34339684753,39592.92602069024,29185.455696354336,68778.38171704457,22145.871790622205,1608.5158912599393,0.0,0.8800701942764189,2.8075745680264435,0.001494314320929203,1.0,1.0,-5.733627155137015,344627.85953128827,1590284.508514979,4.614497825793446,1590284.508514979,4.614497825793446,0.7587982185725655,0.09914563002121218,3.902376175341685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902376175341685,1.2809806807805408,1.2812797186983471,3.046397368743959,6454.950466704762,15282.539559075598,6472.958607615059,0.00033194361179068134,23189.19877260304,2364.6401954391195,19348.106448551433,1972.95778360107,0.8343585579770147,0.8343585579770147,35322.17472781785,35405.22815468563,0.9970686158653805,0.8,4263.012285473387,4273.035954225843,0.9970686158653805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5352.285649225298,4632.441516551485,6.260395317011261,4.999825019011272,-2.488040536904717,7.487865555915989,4.452633419054459,3.5,1.2721809768727026,0.6,0.0002334323654385558,0.8925291568401265,0.00026154032464887776,198.02854261231624,0.0,0.0,0.0,0.0,8.815568387301139e-05,0.0001452766815655444,0.0005669242609740811,0.0991456300166265,0.0991456300166265,0.0991456300166265,0.09898392631402328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485043.2792357022,596.5617019288452,0.0,0.0991456300166265,0.09914563002121218,0.09914563002121218,0.39467554174275926,0.39467554174275926,0.5,11.309382278657704,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,29185.455696354336,22145.871790622205,0.7587982185725655,1.0870729709130431,0.5998933778896607,41059.97430708969,25750.0,0.0,0.0,7504.727540827989,0.1087053955038657,2.71763488759664,3147.187188448835,4357.540352379154,7504.727540827989,73.76568490936744,0.5882326596529525,1.2043531491148016,1.26633742619433,1.1523885827651905,0.0035010950737509577,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33254.72754082799,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58926302937766,261.58926302937766,-11.560736970622315,245.98546875772973,277.1930573010342,122269.64175586934,122493.16286251883,-223.52110664950197,0.0,nan,277.1930573010342,4.043057301034196,270.9515395923523,-2.1984604076477012,264.7100218836986,-8.439978116301404,258.4685041750512,-14.681495824948797,252.2269864664001,-20.923013533599885,245.98546875772973,-27.164531242270243,1.0,1.0,26022.012520719443,26022.012520719443,276.41809062430195,3.2680906243019763,276.41809062430195,276.41809062430195,76883.72265031122,76929.32744206545,-45.60479175423097,0.0,8546.071908451686,8546.071908451686,0.8868533870928269,3921.8880562183936,276.41809062430195,3.2680906243019763,1.0,0.002,0.0914280560200703,0.00521801721822038,0.00014145018640961775,0.001858549812841818,0.07072509320480887,0.07072509320480887,0.0,-7.485644049065598e-13,0.9983583218566136,0.9983583218566136,0.0,0.09898286480739409,0.0001627652138181034,0.0,0.0,0.0,1601031.7210549812,267.41637284486296,0.0,1.0,1281758.5520110403,2609.2881987140486,,,,,,,,,,,,,,,,,,,5.0,15282.539559075598,1608.5158912599393,0.39467554174275926,6.173730061729009,4.452633419054459
574.0,-28.90370581743791,4.997726145340782,35.41231238997303,25.37107611950489,5.767472336399886,-25.436588002033805,-39.01167222121728,2.3003545213587615,-5.735478393901474,-5.7354783939169725,40.8218681574508,41260.47993189692,33502.88103925793,33502.88103925793,74763.36097115485,76894.12186732396,76930.22053840887,33502.88103925793,110433.1015776668,110433.1015776668,110433.1015776668,139619.854929922,134155.0322037677,5464.822726154291,0.0,90493.7121603901,54860.07022638705,39592.935482225614,29186.753352255186,68779.6888344808,22146.68229953487,1608.62396374119,0.0,0.8800610340668221,2.8073820364377706,0.001494314320929203,1.0,1.0,-5.735478393901474,344602.83936908614,1590276.2030089968,4.614808763388438,1590276.2030089968,4.614808763388438,0.758792251822132,0.09914394949736015,3.9024416889212916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024416889212916,1.2809883770384505,1.2812874167529058,3.0464302087919375,6455.02005082573,15282.556128937162,6472.919827497702,0.0003319264622178962,23188.99790797496,2364.619712947333,19347.990532185486,1972.9459634212994,0.8343607864801907,0.8343607864801907,35322.649121493305,35405.22815468563,0.9970853547780849,0.8,4263.069539764274,4273.035954225843,0.9970853547780849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5351.829795454452,4632.441516551485,6.260079696053382,4.997726145340782,-2.4901870754689184,7.4879132208097,4.452001386236396,3.5,1.2720003960675417,0.6,0.0002334323654385558,0.8926211763448139,0.0002615133626948397,198.02935293408817,0.0,0.0,0.0,0.0,8.814584291098644e-05,0.00014528652252756934,0.000566972182349989,0.09914394949093298,0.09914394949093298,0.09914394949093298,0.0989827581885477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485065.64697727305,596.5544358900054,0.0,0.09914394949093298,0.09914394949736015,0.09914394949736015,0.3946686075995536,0.3946686075995536,0.5,11.304546538852636,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,29186.753352255186,22146.68229953487,0.758792251822132,1.0869976622178945,0.5998933788605936,41059.97430708969,25750.0,0.0,0.0,7501.016196971328,0.1086454547455207,2.7161363686380153,3145.716780625211,4355.299416346117,7501.016196971328,73.87436182776281,0.5879083049000035,1.204293272497125,1.266347407678717,1.1523885827651905,0.0035005780335060446,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33251.01619697133,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5879212530219,261.5879212530219,-11.562078746978102,245.98444772728132,277.1913947787799,122268.72002080691,122493.05209527383,-224.3320744669322,0.0,nan,277.1913947787799,4.041394778779932,270.95000536845424,-2.199994631545735,264.7086159581578,-8.441384041842184,258.46722654786487,-14.682773452135109,252.22583713759317,-20.924162862406803,245.98444772728132,-27.165552272718656,1.0,1.0,26022.012520719443,26022.012520719443,276.4163438891752,3.266343889175232,276.4163438891752,276.4163438891752,76884.2787559488,76930.22053840887,-45.94178246006777,0.0,8546.071908451686,8546.071908451686,0.8868492478990548,3921.9538973658982,276.4163438891752,3.266343889175232,1.0,0.002,0.09159030837945127,0.005216956189616737,0.00014170066887286367,0.001858299330705725,0.07085033443643184,0.07085033443643184,0.0,-4.214111698486178e-13,0.9983634668480598,0.9983634668480598,0.0,0.09898169713719343,0.00016225236016671816,0.0,0.0,0.0,1601029.5713382564,267.4145216060985,0.0,1.0,1281764.8990784902,2609.2623567157807,,,,,,,,,,,,,,,,,,,4.0,15282.556128937162,1608.62396374119,0.3946686075995536,6.173730061729009,4.452001386236396
575.0,-28.90471959362677,4.995635078893319,35.41220958004238,25.369498575478815,5.766029750512712,-25.437644659099615,-39.01265353253109,2.298954814092259,-5.737291595113447,-5.737291595110846,40.821657753440704,41261.05861561997,33498.23527187025,33498.23527187025,74759.29388749023,76894.70742595024,76930.95008144104,33498.23527187025,110429.1853533113,110429.1853533113,110429.1853533113,139617.11276861912,134154.69154435152,5462.421224267599,0.0,90494.3267182543,54860.677900497605,39592.94313084078,29187.927415307808,68780.8705461486,22147.40590604738,1608.725402526759,0.0,0.8800521550057248,2.8071934709196933,0.001494314320929203,1.0,1.0,-5.737291595113447,344578.3346811237,1590266.9738445426,4.61511016157238,1590266.9738445426,4.61511016157238,0.7587865212530309,0.09914221942861604,3.9024982734043796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024982734043796,1.2809948864432177,1.281293927677258,3.04645890058154,6455.080845284978,15282.572683231814,6472.886920530234,0.0003319115420216468,23188.819155917463,2364.6014853102197,19347.892171057592,1972.9359333776156,0.8343629764398883,0.8343629764398883,35323.05885695702,35405.22815468563,0.9970998122803084,0.8,4263.118990493994,4273.035954225843,0.9970998122803084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5351.372892225888,4632.441516551485,6.259746040223477,4.995635078893319,-2.4923052298663735,7.487940308759692,4.451367934377483,3.5,1.271819409822138,0.6,0.0002334323654385558,0.892714526046993,0.00026148601666897014,198.03017488422927,0.0,0.0,0.0,0.0,8.813613698461985e-05,0.00014529622845393594,0.0005670182806736533,0.09914221945780506,0.09914221945780506,0.09914221945780506,0.09898135246233743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485087.8663816119,596.5472168104251,0.0,0.09914221945780506,0.09914221942861604,0.09914221942861604,0.3946616888930843,0.3946616888930843,0.5,11.299720527969313,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,29187.927415307808,22147.40590604738,0.7587865212530309,1.0869198556789188,0.5998914856411395,41059.97430708969,25750.0,0.0,0.0,7497.307313220481,0.10858557707725892,2.7146394269314706,3144.247035751616,4353.060277468865,7497.307313220481,73.9829788353755,0.5875842915436085,1.2042334978251532,1.2663573564131427,1.1523885827651905,0.0035000627624997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33247.30731322048,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.586600130388,261.586600130388,-11.563399869611999,245.98342411752787,277.1897761432533,122270.70744693265,122491.5864237982,-220.87897686554206,0.0,nan,277.1897761432533,4.039776143253334,270.9485057381098,-2.2014942618901614,264.70723533293153,-8.442764667068445,258.4659649278168,-14.684035072183178,252.22469452268862,-20.925305477311355,245.98342411752787,-27.166575882472102,1.0,1.0,26022.012520719443,26022.012520719443,276.4146160538711,3.264616053871123,276.4146160538711,276.4146160538711,76885.60636612959,76930.95008144104,-45.34371531145007,0.0,8546.071908451686,8546.071908451686,0.8868456728418318,3922.0107647714017,276.4146160538711,3.264616053871123,1.0,0.002,0.0917522275178708,0.005215904048303696,0.00014195064504062306,0.0018580493550135917,0.07097532252031152,0.07097532252031152,0.0,5.421487911383416e-14,0.9983667993293451,0.9983667993293451,0.0,0.098980300289355,0.00016191913926102763,0.0,0.0,0.0,1601027.465744223,267.41270840488653,0.0,1.0,1281771.1156676912,2609.237046311327,,,,,,,,,,,,,,,,,,,5.0,15282.572683231814,1608.725402526759,0.3946616888930843,6.173730061729009,4.451367934377483
576.0,-28.905724301056893,4.993549791775754,35.41210771931227,25.36740865269678,5.764061055855246,-25.438745765325223,-39.0136752865277,2.297082520941962,-5.739179908308756,-5.73917990831309,40.82147952751,41262.00994227207,33493.835169874306,33493.835169874306,74755.84511214637,76895.67091841526,76931.82172912647,33493.835169874306,110425.65689900078,110425.65689900078,110425.65689900078,139614.95870010203,134154.9251232572,5460.0335768448,0.0,90495.1665600168,54861.50558708387,39592.95663659215,29189.30180110124,68782.25843769338,22148.2694718296,1608.8379279247192,0.0,0.8800427541143718,2.806997104695511,0.001494314320929203,1.0,1.0,-5.739179908308756,344552.8163395406,1590259.156173123,4.6154292774841155,1590259.156173123,4.6154292774841155,0.7587803786041227,0.09914058233178413,3.90257130145892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90257130145892,1.281003593734395,1.2813026370011047,3.0464952015334346,6455.157762646048,15282.588917054916,6472.84306351574,0.0003318925197034565,23188.600430230832,2364.5791814973345,19347.76107950636,1972.9225657595978,0.8343651932646527,0.8343651932646527,35323.58766066394,35405.22815468563,0.9971184711635089,0.8,4263.182811499258,4273.035954225843,0.9971184711635089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5350.915138523012,4632.441516551485,6.25945923319566,4.993549791775754,-2.4944744575468754,7.4880242493226294,4.450733339574732,3.5,1.271638097021352,0.6,0.0002334323654385558,0.8928070510803914,0.0002614589178659351,198.0309894883281,0.0,0.0,0.0,0.0,8.812603209849854e-05,0.00014530633334005727,0.0005670683264131309,0.09914058232461294,0.09914058232461294,0.09914058232461294,0.09898029422822967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485110.1577849924,596.5399758443199,0.0,0.09914058232461294,0.09914058233178413,0.09914058233178413,0.3946547631402936,0.3946547631402936,0.5,11.294911887098786,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,29189.30180110124,22148.2694718296,0.7587803786041227,1.0868477832821408,0.5998932119922957,41059.97430708969,25750.0,0.0,0.0,7493.600708833268,0.1085257624045141,2.71314406011285,3142.777842768284,4350.822866064985,7493.600708833268,74.09153599525065,0.5872606190720455,1.204173824870904,1.2663672682397975,1.1523885827651905,0.0034995494753033134,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33243.60070883327,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5852489025471,261.5852489025471,-11.56475109745287,245.98239518103338,277.1881026240717,122267.07818315257,122492.99045202883,-225.9122688762377,0.0,nan,277.1881026240717,4.038102624071712,270.9469611354478,-2.203038864552184,264.7058196468193,-8.444180353180684,258.46467815825395,-14.685321841746031,252.22353666965685,-20.926463330343125,245.98239518103338,-27.167604818966595,1.0,1.0,26022.012520719443,26022.012520719443,276.41282973462523,3.2628297346252566,276.41282973462523,276.41282973462523,76885.58910467895,76931.82172912647,-46.23262444752618,0.0,8546.071908451686,8546.071908451686,0.8868410588516407,3922.0841579662147,276.41282973462523,3.2628297346252566,1.0,0.002,0.09191357957066475,0.005214840039411449,0.00014219971995626008,0.001857800280745348,0.07109985997813004,0.07109985997813004,0.0,7.016080424970816e-13,0.9983724923950862,0.9983724923950862,0.0,0.09897923028008357,0.00016135205170056275,0.0,0.0,0.0,1601025.2728756184,267.4108200916912,0.0,1.0,1281777.5897116405,2609.210688069831,,,,,,,,,,,,,,,,,,,6.0,15282.588917054916,1608.8379279247192,0.3946547631402936,6.173730061729009,4.450733339574732
