time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
577.0,-28.906745098532035,4.991473378468541,35.412004365460184,25.365895649325125,5.762683025353054,-25.439802286167488,-39.01465656291691,2.2957402114138445,-5.740944524362419,-5.740944524406998,40.82123271519119,41262.53490819643,33489.06637441146,33489.06637441146,74751.60128260788,76896.20774328113,76932.20231961775,33489.06637441146,110421.2686940292,110421.2686940292,110421.2686940292,139611.5449815598,134153.9094859162,5457.635495643612,0.0,90495.75185107705,54862.07900981546,39592.969823623986,29190.276287530593,68783.24611115459,22148.8519752679,1608.9289714841661,0.0,0.8800342694513795,2.8068136115780153,0.001494314320929203,1.0,1.0,-5.740944524362419,344528.9709615222,1590248.3300865574,4.615717295554109,1590248.3300865574,4.615717295554109,0.7587750029186731,0.09913877336670698,3.902625419063112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902625419063112,1.2810098363552762,1.2813088810792914,3.0465226013930113,6455.215819660598,15282.605298762946,6472.811900815499,0.0003318782877176993,23188.428848188563,2364.5616849982985,19347.66793210993,1972.9130673685643,0.834367350145904,0.834367350145904,35323.9795305645,35405.22815468563,0.9971322983709028,0.8,4263.2301060447735,4273.035954225843,0.9971322983709028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5350.456102275167,4632.441516551485,6.259104968671916,4.991473378468541,-2.4965553275879455,7.488028706056486,4.450097003092423,3.5,1.2714562865978352,0.6,0.0002334323654385558,0.8929010684680955,0.0002614313877337427,198.03181714489594,0.0,0.0,0.0,0.0,8.811632853348107e-05,0.00014531603690507474,0.0005671140594232579,0.09913877341553204,0.09913877341553204,0.09913877341553204,0.09897847050962046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485132.1202509864,596.5328380797093,0.0,0.09913877341553204,0.09913877336670698,0.09913877336670698,0.3946478610709743,0.3946478610709743,0.5,11.290102804997575,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,29190.276287530593,22148.8519752679,0.7587750029186731,1.086770478407029,0.5998922301735463,41059.97430708969,25750.0,0.0,0.0,7489.896791177693,0.10846601063289792,2.7116502658224455,3141.3094557656864,4348.587335412007,7489.896791177693,74.20003337033891,0.5869372869745554,1.2041142534070244,1.2663771527701082,1.1523885827651905,0.0034990376734755574,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33239.89679117769,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5839252772794,261.5839252772794,-11.5660747227206,245.98136447679656,277.18648607776805,122269.82167827021,122491.11907405559,-221.29739578538977,0.0,nan,277.18648607776805,4.036486077768075,270.94546175759444,-2.2045382424055333,264.7044374373073,-8.445562562692658,258.4634131171907,-14.686586882809252,252.22238879701916,-20.927611202980813,245.98136447679656,-27.16863552320342,1.0,1.0,26022.012520719443,26022.012520719443,276.41110965249914,3.261109652499158,276.41110965249914,276.41110965249914,76887.07913527887,76932.20231961775,-45.1231843388814,0.0,8546.071908451686,8546.071908451686,0.886837639633856,3922.1385461584273,276.41110965249914,3.261109652499158,1.0,0.002,0.09207492232857396,0.005213799988881554,0.00014244881492102984,0.0018575511879820408,0.07122440746051492,0.07122440746051492,0.0,2.9030705790689115e-12,0.9983725564736304,0.9983725564736304,0.0,0.09897743061177912,0.00016134275492786675,0.0,0.0,0.0,1601023.2236082838,267.40905547563756,0.0,1.0,1281783.639599812,2609.186057067163,,,,,,,,,,,,,,,,,,,5.0,15282.605298762946,1608.9289714841661,0.3946478610709743,6.173730061729009,4.450097003092423
578.0,-28.907767333023607,4.98940242358007,35.411902260240936,25.36398743921893,5.760905684248623,-25.440900031310715,-39.01567782796917,2.294038381368682,-5.742837255148288,-5.742837255150234,40.82106204835688,41263.36214947454,33484.70963236619,33484.70963236619,74748.07178184073,76897.03388932998,76933.13670340266,33484.70963236619,110417.84633576885,110417.84633576885,110417.84633576885,139609.53420967935,134154.27634661464,5455.257863064702,0.0,90496.51868955913,54862.84694512581,39592.96860492591,29191.687873910505,68784.65647883642,22149.741964314297,1609.0433353808237,0.0,0.8800248153503891,2.806616807015323,0.001494314320929203,1.0,1.0,-5.742837255148288,344503.3958009589,1590240.8440514305,4.6160382261375785,1590240.8440514305,4.6160382261375785,0.7587687995290671,0.0991371472148042,3.9026934015650454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026934015650454,1.2810177510701506,1.2813167976418127,3.0465568477132896,6455.288383503822,15282.621324643493,6472.770851915188,0.0003318603623870842,23188.221409672744,2364.540532156521,19347.545234199908,1972.9005556637494,0.8343695228875667,0.8343695228875667,35324.471795758465,35405.22815468563,0.9971496681005394,0.8,4263.2895172386125,4273.035954225843,0.9971496681005394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5349.996463671678,4632.441516551485,6.258828367409012,4.98940242358007,-2.4987242311445415,7.488126654724612,4.449459868064373,3.5,1.2712742480183923,0.6,0.0002334323654385558,0.8929952289134168,0.0002614038215216366,198.0326459735211,0.0,0.0,0.0,0.0,8.81062305804896e-05,0.0001453261348580662,0.000567163347585527,0.09913714722335613,0.09913714722335613,0.09913714722335613,0.09897750212105419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485154.3556997648,596.5256153999437,0.0,0.09913714722335613,0.0991371472148042,0.0991371472148042,0.3946409114359504,0.3946409114359504,0.5,11.285313456147312,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,29191.687873910505,22149.741964314297,0.7587687995290671,1.0866968828264647,0.5998919564593653,41059.97430708969,25750.0,0.0,0.0,7486.194930954331,0.10840632166819948,2.7101580417049846,3139.8414851560706,4346.35344579826,7486.194930954331,74.3084710234967,0.5866142947413387,1.2040547832067858,1.2663869953348124,1.1523885827651905,0.003498528115799682,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33236.19493095433,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58258780423785,261.58258780423785,-11.567412195762131,245.9803284479166,277.18484716056366,122268.13038851727,122491.74299025639,-223.61260173910878,0.0,nan,277.18484716056366,4.034847160563686,270.9439434180467,-2.2060565819533053,264.7030396754472,-8.446960324552776,258.46213593298256,-14.687864067017415,252.2212321904704,-20.928767809529575,245.9803284479166,-27.169671552083372,1.0,1.0,26022.012520719443,26022.012520719443,276.4093262566404,3.2593262566404064,276.4093262566404,276.4093262566404,76887.61194244282,76933.13670340266,-45.52476095984457,0.0,8546.071908451686,8546.071908451686,0.8868333444025027,3922.2068685728705,276.4093262566404,3.2593262566404064,1.0,0.002,0.09223562880603824,0.005212738480235087,0.00014269688595940484,0.0018573032260624533,0.07134844297970241,0.07134844297970241,0.0,1.1202185793562913e-10,0.998378947893871,0.998378947893871,0.0,0.09897644073351602,0.00016070648128817418,0.0,0.0,0.0,1601021.0255102452,267.4071627448517,0.0,1.0,1281790.128655001,2609.1596384452864,,,,,,,,,,,,,,,,,,,3.0,15282.621324643493,1609.0433353808237,0.3946409114359504,6.173730061729009,4.449459868064373
579.0,-28.90879645174077,4.9873394351853975,35.411799617817856,25.36231685606765,5.759365908114081,-25.441980215788142,-39.01668145610017,2.292549669548896,-5.74462981848319,-5.744629818491775,40.82084232798076,41263.996814913065,33480.05440620072,33480.05440620072,74744.05122111378,76897.68445366342,76933.7641273779,33480.05440620072,110413.81853357863,110413.81853357863,110413.81853357863,139606.61697338367,134153.7409199021,5452.87605348157,0.0,90497.17475221684,54863.48710321817,39592.98627666519,29192.798439805036,68785.78471647023,22150.420937127663,1609.1413318887016,0.0,0.8800160788230527,2.806430427828993,0.001494314320929203,1.0,1.0,-5.74462981848319,344479.17550856486,1590231.2063977418,4.616334801806339,1590231.2063977418,4.616334801806339,0.7587631923264015,0.09913539687699681,3.902752464010225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902752464010225,1.2810246747145533,1.2813237229025023,3.046586487399131,6455.351186441454,15282.637287709227,6472.736306395127,0.0003318449118309285,23188.038592441906,2364.521889987091,19347.441975328657,1972.8900261892347,0.8343716480459419,0.8343716480459419,35324.899468917865,35405.22815468563,0.9971647587293816,0.8,4263.341132858171,4273.035954225843,0.9971647587293816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5349.535489934067,4632.441516551485,6.258497484351366,4.9873394351853975,-2.5008214906208317,7.488160925806229,4.4488209189704655,3.5,1.2710916911344188,0.6,0.0002334323654385558,0.8930900343040817,0.0002613760723692905,198.03348039089062,0.0,0.0,0.0,0.0,8.809630805783531e-05,0.0001453360573807205,0.0005672106560521384,0.0991353968947016,0.0991353968947016,0.0991353968947016,0.09897597439715886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485176.3223162246,596.5184773920575,0.0,0.0991353968947016,0.09913539687699681,0.09913539687699681,0.3946339951210841,0.3946339951210841,0.5,11.280530776115862,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,29192.798439805036,22150.420937127663,0.7587631923264015,1.0866206081562213,0.5998913436111855,41059.97430708969,25750.0,0.0,0.0,7482.495815804468,0.10834669541638421,2.708667385409603,3138.3743590784647,4344.121456726004,7482.495815804468,74.41684901748616,0.5862916418635505,1.2039954140440823,1.2663968121224685,1.1523885827651905,0.0034980199634371133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33232.49581580447,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58125997219827,261.58125997219827,-11.56874002780171,245.97928903306553,277.18323091133254,122268.98576008409,122490.98647530393,-222.00071521982326,0.0,nan,277.18323091133254,4.033230911332566,270.94244253570076,-2.2075574642992137,264.7016541600089,-8.448345839991077,258.4608657843552,-14.689134215644799,252.22007740872678,-20.929922591273197,245.97928903306553,-27.17071096693445,1.0,1.0,26022.012520719443,26022.012520719443,276.4076071099494,3.257607109949447,276.4076071099494,276.4076071099494,76888.62092771936,76933.7641273779,-45.1431996585452,0.0,8546.071908451686,8546.071908451686,0.8868296127421812,3922.266226330276,276.4076071099494,3.257607109949447,1.0,0.002,0.09239609313964808,0.005211696777841733,0.00014294460999745673,0.0018570553881982748,0.07147230499872836,0.07147230499872836,0.0,-1.8042685401287173e-12,0.9983813618373648,0.9983813618373648,0.0,0.09897493254034372,0.00016046433665309234,0.0,0.0,0.0,1601018.9436929233,267.4053701815168,0.0,1.0,1281796.2742310485,2609.134618567205,,,,,,,,,,,,,,,,,,,5.0,15282.637287709227,1609.1413318887016,0.3946339951210841,6.173730061729009,4.4488209189704655
580.0,-28.909816879077944,4.985283069136169,35.411697526285984,25.36030987920242,5.757484518784199,-25.44308673929015,-39.017707750294335,2.2907543792310108,-5.746470227126167,-5.746470227135694,40.8206529421969,41264.88008966379,33475.56286465578,33475.56286465578,74740.44295431957,76898.58457713352,76934.61310623378,33475.56286465578,110410.17597088957,110410.17597088957,110410.17597088957,139604.257791756,134153.7520557812,5450.505735974827,0.0,90497.98342697407,54864.27894042459,39593.00498505497,29194.08182086643,68787.0868059214,22151.2215738855,1609.2484888229008,0.0,0.8800069727056055,2.8062390841658353,0.001494314320929203,1.0,1.0,-5.746470227126167,344454.3101437127,1590222.8993536667,4.6166439278701334,1590222.8993536667,4.6166439278701334,0.7587572614821181,0.09913371852372463,3.9028231475782573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028231475782573,1.2810330242821426,1.2813320744192522,3.0466218072444287,6455.426024955375,15282.653078786494,6472.693614023,0.0003318264004030832,23187.825839131096,2364.5001951870513,19347.314364971397,1972.8770135542104,0.834373800251744,0.834373800251744,35325.41128931862,35405.22815468563,0.9971828185893684,0.8,4263.4029041583,4273.035954225843,0.9971828185893684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5349.0737332981025,4632.441516551485,6.258198060772589,4.985283069136169,-2.502950517474418,7.488233586610587,4.448180921510706,3.5,1.2709088347173445,0.6,0.0002334323654385558,0.8931840497431383,0.00026134856024991293,198.03430776816523,0.0,0.0,0.0,0.0,8.808616251167645e-05,0.00014534620292687935,0.0005672605251956313,0.09913371851378858,0.09913371851378858,0.09913371851378858,0.09897479262224072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485198.3639059649,596.5113164426293,0.0,0.09913371851378858,0.09913371852372463,0.09913371852372463,0.3946270599321594,0.3946270599321594,0.5,11.275762998577724,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,29194.08182086643,22151.2215738855,0.7587572614821181,1.086547583635795,0.5998928288108807,41059.97430708969,25750.0,0.0,0.0,7478.798935493987,0.10828713178359407,2.7071782945898493,3136.9077618513097,4341.891173642677,7478.798935493987,74.52516741497566,0.5859693278333008,1.2039361456934328,1.26640659124331,1.1523885827651905,0.003497513831150674,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33228.798935493985,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5799097626674,261.5799097626674,-11.570090237332579,245.97824524355806,277.1815742817774,122266.29227253664,122492.03429206749,-225.74201953089312,0.0,nan,277.1815742817774,4.031574281777409,270.94090847415134,-2.2090915258486348,264.70024266647596,-8.449757333524019,258.4595768588326,-14.6904231411674,252.21891105120878,-20.9310889487912,245.97824524355806,-27.171754756441914,1.0,1.0,26022.012520719443,26022.012520719443,276.4058660427181,3.2558660427181394,276.4058660427181,276.4058660427181,76888.70132200212,76934.61310623378,-45.91178423166275,0.0,8546.071908451686,8546.071908451686,0.8868251468273414,3922.3372633161484,276.4058660427181,3.2558660427181394,1.0,0.002,0.09255606739710696,0.00521064844531989,0.00014319155987951098,0.0018568084396260998,0.07159577993975548,0.07159577993975548,0.0,-4.943892517594861e-13,0.9983862780459978,0.9983862780459978,0.0,0.09897374426576101,0.00015997425796361128,0.0,0.0,0.0,1601016.806261804,267.4035297728738,0.0,1.0,1281802.583773736,2609.1089315035524,,,,,,,,,,,,,,,,,,,6.0,15282.653078786494,1609.2484888229008,0.3946270599321594,6.173730061729009,4.448180921510706
581.0,-28.910852276925354,4.983235081756598,35.411594288772854,25.358753429632657,5.7560599032003354,-25.44416105892761,-39.018706733453996,2.289368683287229,-5.748238229564436,-5.748238229572066,40.82041568652142,41265.42773690058,33470.863029593915,33470.863029593915,74736.2907664945,76899.14967791921,76935.05929080196,33470.863029593915,110405.92232039588,110405.92232039588,110405.92232039588,139601.02064953244,134152.8909115816,5448.129737950838,0.0,90498.58725468266,54864.865306150474,39593.02438725798,29195.098329136563,68788.12271639454,22151.834020029215,1609.3415631427688,0.0,0.8799984317694165,2.80605527813666,0.001494314320929203,1.0,1.0,-5.748238229564436,344430.42437103303,1590212.492634798,4.616933871445,1590212.492634798,4.616933871445,0.7587518209494022,0.09913192743783784,3.902878077727838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902878077727838,1.281039468975485,1.281338520617073,3.046649359562025,6455.484405010175,15282.669009677114,6472.662008435344,0.0003318120702668359,23187.65420091441,2364.4826929598194,19347.21989375485,1972.8673801710931,0.8343759021985021,0.8343759021985021,35325.809037783605,35405.22815468563,0.9971968534045043,0.8,4263.450908184265,4273.035954225843,0.9971968534045043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5348.610910626782,4632.441516551485,6.257860889281176,4.983235081756598,-2.505027011632646,7.488262093389244,4.447539483477831,3.5,1.2707255667079518,0.6,0.0002334323654385558,0.8932794553816167,0.0002613206472310857,198.03514729081297,0.0,0.0,0.0,0.0,8.807628798889585e-05,0.00014535607744965993,0.0005673070481427875,0.09913192746861202,0.09913192746861202,0.09913192746861202,0.09897307331378061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485220.16411687376,596.5042313207482,0.0,0.09913192746861202,0.09913192743783784,0.09913192743783784,0.39462013894580283,0.39462013894580283,0.5,11.270997373840268,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,29195.098329136563,22151.834020029215,0.7587518209494022,1.0864708588519498,0.5998917561253002,41059.97430708969,25750.0,0.0,0.0,7475.104558485822,0.10822763067614696,2.705690766903672,3135.4418613388384,4339.662697146983,7475.104558485822,74.63342627853969,0.585647352143652,1.2038769779299718,1.2664163390679513,1.1523885827651905,0.0034970093884688306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33225.10455848582,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57858140825425,261.57858140825425,-11.571418591745726,245.977199441485,277.1799633749987,122268.46767196154,122490.55573876314,-222.08806680159833,0.0,nan,277.1799633749987,4.029963374998715,270.93941058835884,-2.2105894116411378,264.6988578015809,-8.451142198419063,258.45830501490894,-14.691694985091033,252.2177522281931,-20.932247771806885,245.977199441485,-27.17280055851498,1.0,1.0,26022.012520719443,26022.012520719443,276.4041502495977,3.2541502495977284,276.4041502495977,276.4041502495977,76890.03685133473,76935.05929080196,-45.02243946722592,0.0,8546.071908451686,8546.071908451686,0.8868216762317991,3922.392468116477,276.4041502495977,3.2541502495977284,1.0,0.002,0.09271595544943965,0.005209614519802992,0.0001434383959578691,0.0018565616045298668,0.07171919797893456,0.07171919797893456,0.0,4.877357198673771e-13,0.9983871184920536,0.9983871184920536,0.0,0.09897203938522628,0.00015988805261156925,0.0,0.0,0.0,1601014.7528766782,267.40176177043554,0.0,1.0,1281808.6450215322,2609.084255623744,,,,,,,,,,,,,,,,,,,5.0,15282.669009677114,1609.3415631427688,0.39462013894580283,6.173730061729009,4.447539483477831
582.0,-28.91188888315365,4.981192673551991,35.411491958467636,25.356852169521176,5.7542850606641744,-25.445271488900314,-39.01973742814732,2.2876676650545464,-5.750110810173965,-5.750110810159757,40.820235398170745,41266.222577425084,33466.50140632181,33466.50140632181,74732.7239837469,76899.96723809879,76935.88376315805,33466.50140632181,110402.38516947986,110402.38516947986,110402.38516947986,139598.8333674675,134153.06304706563,5445.7703204018835,0.0,90499.34749847409,54865.60283247962,39593.04962888274,29196.44819798763,68789.49782687037,22152.680549657198,1609.4525918312365,0.0,0.8799891186508094,2.8058606102635535,0.001494314320929203,1.0,1.0,-5.750110810173965,344405.1271622701,1590204.5847023157,4.617250032845981,1590204.5847023157,4.617250032845981,0.7587457350782851,0.09913027774037542,3.9029447430632622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029447430632622,1.2810473802808342,1.281346433769273,3.0466825842207723,6455.55480407521,15282.684606644269,6472.622189782533,0.0003317946783185329,23187.45292495349,2364.4621685237557,19347.10087313693,1972.855243445716,0.8343780119254188,0.8343780119254187,35326.29175906552,35405.22815468563,0.9972138865942152,0.8,4263.509167529029,4273.035954225843,0.9972138865942152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5348.147412021566,4632.441516551485,6.257587689354972,4.981192673551991,-2.5071751271905782,7.488367800742569,4.446897145733554,3.5,1.2705420416381583,0.6,0.0002334323654385558,0.8933749833805965,0.0002612927043862708,198.0359878003721,0.0,0.0,0.0,0.0,8.806610108335056e-05,0.00014536626435520522,0.0005673564972838928,0.09913027774211544,0.09913027774211544,0.09913027774211544,0.09897198738428958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485242.1582475325,596.4970859834333,0.0,0.09913027774211544,0.09913027774037542,0.09913027774037542,0.3946131811837467,0.3946131811837467,0.5,11.266248664946646,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,29196.44819798763,22152.680549657198,0.7587457350782851,1.0863972894791942,0.5998913188941144,41059.97430708969,25750.0,0.0,0.0,7471.412327215645,0.10816819200053686,2.704204800013419,3133.976436624081,4337.435890591564,7471.412327215645,74.74162567065919,0.5853257142886189,1.2038179105294549,1.266426047269825,1.1523885827651905,0.00349650706551574,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33221.41232721564,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5772389865056,261.5772389865056,-11.572761013494357,245.9761486001419,277.17832937283856,122266.77595874846,122491.21593450975,-224.43997576129254,0.0,nan,277.17832937283856,4.028329372838584,270.9378932183838,-2.2121067816161712,264.69745706376165,-8.45254293623833,258.4570209092267,-14.692979090773292,252.2165847546811,-20.933415245318884,245.9761486001419,-27.17385139985808,1.0,1.0,26022.012520719443,26022.012520719443,276.4023741428479,3.252374142847941,276.4023741428479,276.4023741428479,76890.54966467025,76935.88376315805,-45.334098487801384,0.0,8546.071908451686,8546.071908451686,0.8868174641722635,3922.4594667785786,276.4023741428479,3.252374142847941,1.0,0.002,0.09287529702084772,0.005208563246319204,0.00014368435378357914,0.0018563157403638938,0.07184217689178957,0.07184217689178957,0.0,9.414747280389602e-11,0.9983926043550324,0.9983926043550324,0.0,0.09897093616365112,0.00015934157672430716,0.0,0.0,0.0,1601012.5779839137,267.399889189826,0.0,1.0,1281815.0647287648,2609.0581207862238,,,,,,,,,,,,,,,,,,,3.0,15282.684606644269,1609.4525918312365,0.3946131811837467,6.173730061729009,4.446897145733554
583.0,-28.91293045128737,4.979158101794405,35.41138899865953,25.355154659505956,5.752723955221899,-25.446365010600978,-39.02075052084399,2.2861585122054593,-5.751892810566858,-5.751892810585208,40.820012566823614,41266.86819269384,33461.871411826345,33461.871411826345,74728.73960452017,76900.63586840758,76936.4558764381,33461.871411826345,110398.32728826445,110398.32728826445,110398.32728826445,139595.86172591848,134152.45460966276,5443.407116255735,0.0,90500.0252018451,54866.257516990685,39593.07520539379,29197.53443765402,68790.6096430478,22153.342444745827,1609.54921703216,0.0,0.8799804477339876,2.8056753687432194,0.001494314320929203,1.0,1.0,-5.751892810566858,344381.05498173943,1590194.8107595737,4.61754439669712,1590194.8107595737,4.61754439669712,0.7587401769163156,0.09912851697494443,3.9030058395257257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030058395257257,1.2810543993168033,1.2813534544437977,3.046713583441289,6455.620487703681,15282.700144890265,6472.585498517753,0.0003317784808892976,23187.26359190952,2364.442861926297,19346.991200491124,1972.8440599482112,0.834380095081235,0.834380095081235,35326.73415489163,35405.22815468563,0.997229496920469,0.8,4263.562560018486,4273.035954225843,0.997229496920469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5347.682638003697,4632.441516551485,6.257265749845945,4.979158101794405,-2.509258292317195,7.488416394111599,4.446253077728092,3.5,1.2703580222080262,0.6,0.0002334323654385558,0.8934709797444161,0.000261264630559496,198.0368323403701,0.0,0.0,0.0,0.0,8.805608920887423e-05,0.00014537627622968156,0.0005674044550529521,0.09912851675750521,0.09912851675750521,0.09912851675750521,0.09897041959103811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485263.91922022455,596.4900140731171,0.0,0.09912851675750521,0.09912851697494443,0.09912851697494443,0.39460624585926696,0.39460624585926696,0.5,11.261505744207925,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,29197.53443765402,22153.342444745827,0.7587401769163156,1.0863218103791366,0.5998910084795912,41059.97430708969,25750.0,0.0,0.0,7467.722803355216,0.1081088156634327,2.702720391585815,3132.5118376916153,4335.2109656636,7467.722803355216,74.84976565372156,0.5850044137631636,1.2037589432682518,1.26643572911859,1.1523885827651905,0.003496006174977181,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33217.72280335522,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57590403476837,261.57590403476837,-11.574095965231606,245.9750947217634,277.1767133477674,122267.48202092035,122490.67308655128,-223.19106563090529,0.0,nan,277.1767133477674,4.026713347767441,270.93638962258075,-2.2136103774192293,264.6960658973506,-8.453934102649384,258.4557421721792,-14.694257827820763,252.21541844696864,-20.934581553031336,245.9750947217634,-27.174905278236565,1.0,1.0,26022.012520719443,26022.012520719443,276.40065908701246,3.2506590870124796,276.40065908701246,276.40065908701246,76891.47963741737,76936.4558764381,-44.976239020732464,0.0,8546.071908451686,8546.071908451686,0.8868136039548269,3922.5208687233544,276.40065908701246,3.2506590870124796,1.0,0.002,0.09303442795170819,0.0052075298739370805,0.00014393001074386268,0.0018560699864774064,0.07196500537193135,0.07196500537193135,0.0,-2.778730804481322e-12,0.9983947007393122,0.9983947007393122,0.0,0.09896938603993148,0.00015913093501295172,0.0,0.0,0.0,1601010.5082480074,267.3981071894331,0.0,1.0,1281821.1738395493,2609.0332507433864,,,,,,,,,,,,,,,,,,,3.0,15282.700144890265,1609.54921703216,0.39460624585926696,6.173730061729009,4.446253077728092
584.0,-28.913965809879514,4.9771301890710635,35.41128640690997,25.35319619290533,5.7508833731619635,-25.447480891566027,-39.02178959744049,2.2843984553527625,-5.753716204246075,-5.753716204260301,40.819817268071766,41267.706533483055,33457.38505728844,33457.38505728844,74725.0915907715,76901.49618613382,76937.2370775094,33457.38505728844,110394.62213479784,110394.62213479784,110394.62213479784,139593.39827336307,134152.3441574649,5441.054115898178,0.0,90500.803527262,54867.0138765896,39593.099611858226,29198.776138565212,68791.87575042344,22154.113862594302,1609.6540448045182,0.0,0.8799714520797239,2.805485834328803,0.001494314320929203,1.0,1.0,-5.753716204246075,344356.42500717146,1590186.2445033852,4.617849788835125,1590186.2445033852,4.617849788835125,0.7587343304205669,0.09912681874250381,3.9030729727326277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030729727326277,1.2810625853988136,1.281361642436804,3.0467465190371974,6455.690274279247,15282.715549179213,6472.545990607023,0.0003317612370457197,23187.064182379454,2364.422527813214,19346.873108702082,1972.8320179370207,0.8343821777749834,0.8343821777749834,35327.22026082567,35405.22815468563,0.9972466496527216,0.8,4263.621227854904,4273.035954225843,0.9972466496527216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5347.217086488522,4632.441516551485,6.25697152670861,4.9771301890710635,-2.51136871414648,7.488498903217543,4.445607969703807,3.5,1.2701737056296591,0.6,0.0002334323654385558,0.8935664148355578,0.00026123672685428106,198.03767185259278,0.0,0.0,0.0,0.0,8.80458216415868e-05,0.000145386543796969,0.0005674542896929581,0.09912681871478587,0.09912681871478587,0.09912681871478587,0.09896916739556792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485285.748984868,596.4829210889039,0.0,0.09912681871478587,0.09912681874250381,0.09912681874250381,0.3945992885167331,0.3945992885167331,0.5,11.256776198566431,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,29198.776138565212,22154.113862594302,0.7587343304205669,1.086248787020632,0.5998921541724211,41059.97430708969,25750.0,0.0,0.0,7464.035528472081,0.10804950157167831,2.7012375392919554,3131.0477809657536,4332.987747506327,7464.035528472081,74.95784629002114,0.5846834500631939,1.203700075923345,1.2664453739129364,1.1523885827651905,0.00349550726980173,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33214.03552847208,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57455035238735,261.57455035238735,-11.57544964761263,245.97403689039584,277.1750638143799,122265.17849166071,122491.50114221837,-226.3226505576858,0.0,nan,277.1750638143799,4.025063814379905,270.93485842957466,-2.215141570425317,264.69465304476853,-8.455346955231448,258.45444766000617,-14.69555233999381,252.21424227519896,-20.93575772480102,245.97403689039584,-27.17596310960414,1.0,1.0,26022.012520719443,26022.012520719443,276.3989271038801,3.248927103880135,276.3989271038801,276.3989271038801,76891.64657819102,76937.2370775094,-45.59049931837944,0.0,8546.071908451686,8546.071908451686,0.8868093623093007,3922.588337596291,276.3989271038801,3.248927103880135,1.0,0.002,0.09319311850319241,0.005206490848184034,0.0001441749722924676,0.0018558250247668344,0.0720874861462338,0.0720874861462338,0.0,-2.9406980323054555e-12,0.9983991158214628,0.9983991158214628,0.0,0.09896812818671022,0.0001586905557936001,0.0,0.0,0.0,1601008.390387937,267.3962837957539,0.0,1.0,1281827.4247922818,2609.007803615048,,,,,,,,,,,,,,,,,,,4.0,15282.715549179213,1609.6540448045182,0.3945992885167331,6.173730061729009,4.445607969703807
585.0,-28.915015406043178,4.97511043514464,35.411182827647906,25.351635238062613,5.749462204071371,-25.448567645044033,-39.022797940392024,2.2830144411639695,-5.75547714821721,-5.755477148194199,40.81958358525464,41268.253637361886,33452.72119331355,33452.72119331355,74720.97483067543,76902.06257291634,76937.71051506841,33452.72119331355,110390.43170838195,110390.43170838195,110390.43170838195,139590.23153303462,134151.53436436135,5438.697168673275,0.0,90501.42127792329,54867.61233488248,39593.12104782313,29199.79982465266,68792.92087247579,22154.731756028672,1609.7472844939346,0.0,0.8799629330455694,2.805302800908299,0.001494314320929203,1.0,1.0,-5.75547714821721,344332.6399018404,1590175.9946780244,4.618139003991428,1590175.9946780244,4.618139003991428,0.7587288916043865,0.09912502741212267,3.903129549436485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903129549436485,1.2810690225675694,1.2813680811082815,3.046775373284476,6455.751412966816,15282.731043147041,6472.512316265665,0.00033174619080244937,23186.88635148927,2364.404394109025,19346.772453842277,1972.8217539977747,0.8343842360101814,0.8343842360101814,35327.62992670599,35405.22815468563,0.9972611051673288,0.8,4263.670670186645,4273.035954225843,0.9972611051673288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5346.7505104185775,4632.441516551485,6.256645251752108,4.97511043514464,-2.513433593378831,7.488544028523471,4.444961479535256,3.5,1.2699889941529303,0.6,0.0002334323654385558,0.8936631735148545,0.0002612084422371867,198.03852291650153,0.0,0.0,0.0,0.0,8.803585882463854e-05,0.00014539650661391727,0.0005675014013496178,0.09912502744248436,0.09912502744248436,0.09912502744248436,0.09896748485026584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485307.37781205314,596.4758912866927,0.0,0.09912502744248436,0.09912502741212267,0.09912502741212267,0.3945923396312963,0.3945923396312963,0.5,11.252049920207309,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,29199.79982465266,22154.731756028672,0.7587288916043865,1.0861724416264968,0.5998909933459943,41059.97430708969,25750.0,0.0,0.0,7460.350736779672,0.10799024963229194,2.699756240807296,3129.5844130646196,4330.766323715052,7460.350736779672,75.06586764175906,0.5843628226855621,1.2036413082723298,1.2664549872333437,1.1523885827651905,0.0034950100605868695,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33210.35073677967,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5732181790644,261.5732181790644,-11.576781820935594,245.97297717842204,277.173459179713,122267.43867630041,122490.16522205355,-222.7265457531206,0.0,nan,277.173459179713,4.023459179713029,270.9333627794341,-2.2166372205658718,264.69326637918084,-8.456733620819136,258.4531699789508,-14.696830021049152,252.21307357868545,-20.936926421314524,245.97297717842204,-27.177022821577935,1.0,1.0,26022.012520719443,26022.012520719443,276.3972215582115,3.2472215582115496,276.3972215582115,276.3972215582115,76892.95418294772,76937.71051506841,-44.75633212068351,0.0,8546.071908451686,8546.071908451686,0.8868057876401699,3922.6451971836673,276.3972215582115,3.2472215582115496,1.0,0.002,0.0933516874633802,0.005205464468422811,0.0001444197625058369,0.0018555802377324935,0.07220988125291844,0.07220988125291844,0.0,2.3833018891750157e-13,0.9984003135773548,0.9984003135773548,0.0,0.09896645845162717,0.0001585689604955045,0.0,0.0,0.0,1601006.3450174837,267.39452285178277,0.0,1.0,1281833.4615938237,2608.9832286147866,,,,,,,,,,,,,,,,,,,5.0,15282.731043147041,1609.7472844939346,0.3945923396312963,6.173730061729009,4.444961479535256
586.0,-28.916069401606727,4.973096866092178,35.41108041530869,25.349895015265815,5.747849807038738,-25.449677480792467,-39.02382853031156,2.28145788342597,-5.7573103489149275,-5.757310348944754,40.8194101027088,41268.917713559946,33448.29639110513,33448.29639110513,74717.21410466506,76902.7586060385,76938.73378167962,33448.29639110513,110387.03017278475,110387.03017278475,110387.03017278475,139588.17212022905,134151.81456033266,5436.35755989639,0.0,90502.11003197715,54868.26912851945,39593.156559397445,29201.141947444292,68794.29850684173,22155.57494344294,1609.8569848867712,0.0,0.8799538019793138,2.8051122671061175,0.001494314320929203,1.0,1.0,-5.7573103489149275,344307.88019424933,1590168.3853969998,4.618449001224919,1590168.3853969998,4.618449001224919,0.7587228945812516,0.09912336685148232,3.9031903348480714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031903348480714,1.2810762623284717,1.2813753225592663,3.0468056037145446,6455.815467620579,15282.7462173769,6472.476533396281,0.0003317303938192804,23186.70171525209,2364.3855664525695,19346.6654964511,1972.8108473791867,0.8343862673544882,0.8343862673544882,35328.07006606677,35405.22815468563,0.9972766360191667,0.8,4263.723790344643,4273.035954225843,0.9972766360191667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5346.283244173723,4632.441516551485,6.256364443009344,4.973096866092178,-2.5155473715804164,7.488644237672595,4.444314070749237,3.5,1.2698040202140677,0.6,0.0002334323654385558,0.8937603491364773,0.000261180041902833,198.0393775550198,0.0,0.0,0.0,0.0,8.802567727566648e-05,0.0001454066881628893,0.0005675499798596569,0.09912336689598523,0.09912336689598523,0.09912336689598523,0.09896648004823248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485329.20289696363,596.4688006687121,0.0,0.09912336689598523,0.09912336685148232,0.09912336685148232,0.3945853588028142,0.3945853588028142,0.5,11.247343316016153,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,29201.141947444292,22155.57494344294,0.7587228945812516,1.0860960243272817,0.599888633350272,41059.97430708969,25750.0,0.0,0.0,7456.668123216445,0.10793105975246609,2.6982764938116497,3128.1215456362784,4328.546577580167,7456.668123216445,75.17382977104356,0.5840425311280628,1.2035826400934109,1.2664645619691783,1.1523885827651905,0.0034945149143515747,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33206.66812321644,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5718858196872,261.5718858196872,-11.578114180312753,245.97191342941733,277.1718582099443,122267.35759561743,122490.11523584179,-222.75764022434353,0.0,nan,277.1718582099443,4.021858209944298,270.931869253873,-2.218130746126974,264.6918802977382,-8.458119702261797,258.45189134162877,-14.698108658371211,252.2119023855219,-20.938097614478067,245.97191342941733,-27.17808657058265,1.0,1.0,26022.012520719443,26022.012520719443,276.39550809277586,3.2455080927758786,276.39550809277586,276.39550809277586,76893.72558118204,76938.73378167962,-45.00820049758477,0.0,8546.071908451686,8546.071908451686,0.8868019470431894,3922.706286522312,276.39550809277586,3.2455080927758786,1.0,0.002,0.0935096115780945,0.005204427120396539,0.0001446635317662842,0.0018553364694989507,0.0723317658831421,0.0723317658831421,0.0,1.265234878672361e-12,0.9984067922778318,0.9984067922778318,0.0,0.09896544273796723,0.00015792411351509296,0.0,0.0,0.0,1601004.2156721435,267.39268965108505,0.0,1.0,1281839.7460391633,2608.9576458406495,,,,,,,,,,,,,,,,,,,5.0,15282.7462173769,1609.8569848867712,0.3945853588028142,6.173730061729009,4.444314070749237
587.0,-28.917114459565987,4.971090056916977,35.41097800395614,25.34789058789613,5.745971742411464,-25.45080583933618,-39.02487693177534,2.279663122551518,-5.7591183666008305,-5.759118366590228,40.81920530749623,41269.79137390723,33443.80518627502,33443.80518627502,74713.59656018225,76903.6518727526,76939.40045902887,33443.80518627502,110383.20564530388,110383.20564530388,110383.20564530388,139585.52974513045,134151.51025312857,5434.019492001879,0.0,90502.92210396162,54869.06160656737,39593.17833043806,29202.324099826583,68795.50243026463,22156.30431606842,1609.9586778514745,0.0,0.8799449221653094,2.804924360712412,0.001494314320929203,1.0,1.0,-5.7591183666008305,344283.4619848731,1590159.4027178437,4.618750472503704,1590159.4027178437,4.618750472503704,0.7587171569060147,0.0991216518749899,3.9032608334206613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032608334206613,1.281084610106001,1.2813836722855385,3.0468407805614754,6455.89000313812,15282.761268485576,6472.433662989412,0.0003317119312262213,23186.490979299604,2364.364077365829,19346.53735393608,1972.797780479173,0.8343883242707252,0.8343883242707251,35328.580535462315,35405.22815468563,0.9972946486122727,0.8,4263.785398592756,4273.035954225843,0.9972946486122727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5345.814867632925,4632.441516551485,6.256072463108625,4.971090056916977,-2.5176420789524343,7.488732135869411,4.443665161476986,3.5,1.2696186175648532,0.6,0.0002334323654385558,0.8938567119917752,0.00026115188520361385,198.04022495371183,0.0,0.0,0.0,0.0,8.801532087698819e-05,0.0001454170445615676,0.0005676006545489538,0.0991216518711376,0.0991216518711376,0.0991216518711376,0.09896510306844751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485350.82810004667,596.4617732427943,0.0,0.0991216518711376,0.0991216518749899,0.0991216518749899,0.3945784118462021,0.3945784118462021,0.5,11.242646852863736,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,29202.324099826583,22156.30431606842,0.7587171569060147,1.0860244335873055,0.5998908346623507,41059.97430708969,25750.0,0.0,0.0,7452.98808201933,0.10787193183956707,2.6967982959891743,3126.6594247151315,4326.328657304199,7452.98808201933,75.28173273989024,0.5837225748894318,1.2035240711654003,1.2664741074769386,1.1523885827651905,0.003494021346512808,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33202.98808201933,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5705299690997,261.5705299690997,-11.579470030900268,245.97084550599425,277.17021443219505,122264.66328729132,122491.34844114086,-226.68515384957482,0.0,nan,277.17021443219505,4.0202144321950755,270.93034064698884,-2.2196593530111386,264.6904668617076,-8.459533138292386,258.4505930764723,-14.699406923527704,252.21071929124014,-20.93928070875984,245.97084550599425,-27.17915449400573,1.0,1.0,26022.012520719443,26022.012520719443,276.3937780849291,3.243778084929147,276.3937780849291,276.3937780849291,76893.7735569173,76939.40045902887,-45.626902111573145,0.0,8546.071908451686,8546.071908451686,0.8867974927274042,3922.7771375877646,276.3937780849291,3.243778084929147,1.0,0.002,0.09366719126474131,0.005203396212469409,0.00014490677387294425,0.001855093226456272,0.07245338693647213,0.07245338693647213,0.0,3.2921625495174744e-13,0.9984102395091942,0.9984102395091942,0.0,0.09896407218905563,0.00015757968593426916,0.0,0.0,0.0,1601002.1155307423,267.39088163339915,0.0,1.0,1281845.9440900146,2608.9324151121014,,,,,,,,,,,,,,,,,,,6.0,15282.761268485576,1609.9586778514745,0.3945784118462021,6.173730061729009,4.443665161476986
588.0,-28.918171088511674,4.96909694504342,35.41086792848896,25.34625824717807,5.744476048574727,-25.45190637481854,-39.025898615922756,2.2782113338090184,-5.760648864625807,-5.760648864615685,40.81877930692466,41270.38542086293,33438.48392590366,33438.48392590366,74708.86934676659,76904.26912488665,76938.03010242125,33438.48392590366,110376.51402832492,110376.51402832492,110376.51402832492,139578.85705719507,134147.2290335824,5431.628023612652,0.0,90503.57105803637,54869.68734980455,39593.20412025757,29202.34302887014,68795.54714912771,22156.21088718917,1610.0,0.0,0.8799383529529854,2.804765304570911,0.001494314320929203,1.0,1.0,-5.760648864625807,344262.7928843112,1590140.7177037683,4.618973500973519,1590140.7177037683,4.618973500973519,0.7587134657409169,0.09911942240560305,3.903319372884676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903319372884676,1.2810913627338678,1.2813904264897693,3.046870415670382,6455.952796377776,15282.776463511073,6472.398727301167,0.0003316964538184979,23186.3095002527,2364.3455716531844,19346.43292882602,1972.7871320813958,0.8343903512810078,0.8343903512810078,35329.00440937811,35405.22815468563,0.9973096056178856,0.8,4263.83655568386,4273.035954225843,0.9973096056178856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5345.345513254054,4632.441516551485,6.255626290759174,4.96909694504342,-2.5195394409420238,7.488636385985444,4.443014935485953,3.5,1.2694328387102725,0.6,0.0002334323654385558,0.8939541531839275,0.00026112341959278086,198.04108174226,0.0,0.0,0.0,0.0,8.80052294827114e-05,0.0001454271359558444,0.0005676485571195811,0.09911942242763305,0.09911942242763305,0.09911942242763305,0.09896129230320973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485371.61340627837,596.4550072865075,0.0,0.09911942242763305,0.09911942240560305,0.09911942240560305,0.3945714607255245,0.3945714607255245,0.5,11.237902950422717,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,29202.34302887014,22156.21088718917,0.7587134657409169,1.0859550136990785,0.5998990796802786,41059.97430708969,25750.0,0.0,0.0,7449.310494187533,0.10781286580113451,2.6953216450283604,3125.1979775282007,4324.112516659332,7449.310494187533,75.38957661022206,0.5834029534693421,1.2034656012677163,1.2664836210298942,1.1523885827651905,0.0034935294974105685,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33199.310494187535,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56918860743053,261.56918860743053,-11.580811392569444,245.96977564459155,277.1686015702611,122266.1597260139,122490.42246693587,-224.2627409219864,0.0,nan,277.1686015702611,4.018601570261126,270.92883638515053,-2.221163614849445,264.68907119999034,-8.46092880000964,258.44930601486533,-14.700693985134649,252.20954082972423,-20.940459170275744,245.96977564459155,-27.180224355408427,1.0,1.0,26022.012520719443,26022.012520719443,276.3920872376084,3.242087237608416,276.3920872376084,276.3920872376084,76894.809588589,76938.03010242125,-43.22051383224607,0.0,8546.071908451686,8546.071908451686,0.886793794013817,3922.835969749099,276.3920872376084,3.242087237608416,1.0,0.002,0.09382630547890655,0.005202412065449193,0.00014515247126333,0.001854847543495704,0.07257623563166499,0.07257623563166499,0.0,1.475903383882371e-11,0.9983947221488986,0.9983947221488986,0.0,0.09896030819220136,0.00015911421340168117,0.0,0.0,0.0,1601000.3377115235,267.38935113537417,0.0,1.0,1281851.1907283405,2608.911057619856,,,,,,,,,,,,,,,,,,,3.0,15282.776463511073,1610.0,0.3945714607255245,6.173730061729009,4.443014935485953
