time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
589.0,-28.919232634873428,4.967123796069412,35.410746028633916,25.344746780488663,5.743093658071878,-25.45300000559626,-39.026911778468616,2.2768610268328286,-5.761916879474597,-5.761916879505688,40.8182179170825,41270.861923102566,33432.41182809453,33432.41182809453,74703.27375119709,76904.79727303678,76935.78521043561,33432.41182809453,110368.19703853014,110368.19703853014,110368.19703853014,139569.7991074695,134140.62358108567,5429.17552638382,0.0,90504.15628858453,54870.22093095308,39593.261508479394,29201.602068939355,68794.86357741876,22155.584146217858,1610.0,0.0,0.8799336923736245,2.8046335322407248,0.001494314320929203,1.0,1.0,-5.761916879474597,344245.66931002535,1590116.0945696174,4.619131731581987,1590116.0945696174,4.619131731581987,0.7587112547425581,0.09911676397356069,3.903371886237873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903371886237873,1.281097643408882,1.2813967086309728,3.0468964690711333,6456.008000407646,15282.791391895875,6472.368750650658,0.0003316828947642617,23186.14749664905,2364.329051883064,19346.343326611608,1972.7779951983205,0.8343923167661905,0.8343923167661905,35329.38464820839,35405.22815468563,0.9973230229344215,0.8,4263.882446482414,4273.035954225843,0.9973230229344215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5344.876699774507,4632.441516551485,6.255038929056117,4.967123796069412,-2.5212473081791145,7.488371104248527,4.442365496832291,3.5,1.2692472848092262,0.6,0.0002334323654385558,0.8940520593969058,0.00026109482438418696,198.04194252565787,0.0,0.0,0.0,0.0,8.799522331408531e-05,0.0001454371421244705,0.00056769525178344,0.09911676400444576,0.09911676400444576,0.09911676400444576,0.09895611882219799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485392.10822024825,596.4483287792374,0.0,0.09911676400444576,0.09911676397356069,0.09911676397356069,0.39456427466766925,0.39456427466766925,0.5,11.233083596429104,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,29201.602068939355,22155.584146217858,0.7587112547425581,1.085884466754255,0.5999119669255267,41059.97430708969,25750.0,0.0,0.0,7445.633963008246,0.10775386154488115,2.6938465386220263,3123.73633746161,4321.897625546635,7445.633963008246,75.49736144386968,0.583083666368404,1.2034072301803806,1.266493069738856,1.1523885827651905,0.0034930410663908426,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33195.633963008244,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5678689536616,261.5678689536616,-11.582131046338361,245.96870437825964,277.16703352904517,122268.4880433935,122489.12144055359,-220.63339716006573,0.0,nan,277.16703352904517,4.017033529045193,270.92736769892997,-2.222632301070007,264.68770186869324,-8.462298131306738,258.4480360386099,-14.70196396139005,252.20837020843186,-20.94162979156812,245.96870437825964,-27.181295621740333,1.0,1.0,26022.012520719443,26022.012520719443,276.3905565415697,3.240556541569731,276.3905565415697,276.3905565415697,76895.62327977046,76935.78521043561,-40.16193066515552,0.0,8546.071908451686,8546.071908451686,0.8867904760410685,3922.8887456690622,276.3905565415697,3.240556541569731,1.0,0.002,0.09398789509042173,0.0052014675615873265,0.00014540207537688528,0.0018545979257594317,0.07270103768844263,0.07270103768844263,0.0,1.1363167351507997e-12,0.9983697045357627,0.9983697045357627,0.0,0.09895517436282471,0.00016158961073597692,0.0,0.0,0.0,1600998.8647660362,267.3880831205254,0.0,1.0,1281855.537524262,2608.8933633051033,,,,,,,,,,,,,,,,,,,4.0,15282.791391895875,1610.0,0.39456427466766925,6.173730061729009,4.442365496832291
590.0,-28.92029774998374,4.96517140367526,35.410613406243606,25.343261926341825,5.741744347856955,-25.454093540275302,-39.02792864302171,2.2755401361160947,-5.763128227125776,-5.763128227108937,40.81766467827193,41271.342876869305,33426.24430262553,33426.24430262553,74697.58717949483,76905.30623060688,76933.88328689514,33426.24430262553,110360.12758952068,110360.12758952068,110360.12758952068,139561.0153649585,134134.32929824508,5426.6860667134215,0.0,90504.73778394173,54870.77442223,39593.292624124144,29200.887775437834,68794.18039956197,22154.97906032396,1610.0,0.0,0.8799293034591698,2.804507653342495,0.001494314320929203,1.0,1.0,-5.763128227125776,344229.31160782615,1590091.8292288408,4.619280739928394,1590091.8292288408,4.619280739928394,0.7587090923639486,0.09911399252880083,3.903424710498791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903424710498791,1.2811037873198043,1.2814028539761573,3.0469230901776827,6456.06440733798,15282.806186547477,6472.337901664781,0.00033166902568516855,23185.98269373992,2364.3122466632253,19346.25111692841,1972.7685924274256,0.8343942705586418,0.8343942705586418,35329.76713722795,35405.22815468563,0.9973365196887967,0.8,4263.928608854973,4273.035954225843,0.9973365196887967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5344.40980832056,4632.441516551485,6.254431359396346,4.96517140367526,-2.522908411447272,7.488079815122532,4.441718758466871,3.5,1.269062502419106,0.6,0.0002334323654385558,0.8941503063835338,0.0002610661359416099,198.04280621039203,0.0,0.0,0.0,0.0,8.79851816409987e-05,0.00014544718379755708,0.0005677421313078437,0.09911399256598039,0.09911399256598039,0.09911399256598039,0.0989511838774728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485412.9551330389,596.4415363107065,0.0,0.09911399256598039,0.09911399252880083,0.09911399252880083,0.3945567409049941,0.3945567409049941,0.5,11.228199337108403,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,29200.887775437834,22154.97906032396,0.7587090923639486,1.0858125897517117,0.5999249157001671,41059.97430708969,25750.0,0.0,0.0,7441.957229950421,0.10769491897869225,2.692372974467304,3122.2737235919003,4319.68350635852,7441.957229950421,75.60508730257145,0.5827647130881611,1.2033489576840162,1.2665024238983578,1.1523885827651905,0.0034925575873528633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33191.95722995042,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5665697437374,261.5665697437374,-11.583430256262602,245.96763164676474,277.16550784070046,122270.84980693898,122488.06519174002,-217.2153848010518,0.0,nan,277.16550784070046,4.015507840700479,270.92593260193104,-2.2240673980689394,264.68635736306493,-8.463642636935049,258.44678212438845,-14.703217875611529,252.20720688557486,-20.942793114425115,245.96763164676474,-27.182368353235233,1.0,1.0,26022.012520719443,26022.012520719443,276.38912264452375,3.239122644523775,276.38912264452375,276.38912264452375,76896.19721956376,76933.88328689514,-37.68606733137858,0.0,8546.071908451686,8546.071908451686,0.8867871384160705,3922.9418340512852,276.38912264452375,3.239122644523775,1.0,0.002,0.09415164659802919,0.005200524666438489,0.00014565503972789254,0.0018543449614293393,0.07282751986394627,0.07282751986394627,0.0,1.157231862419783e-12,0.9983478467312885,0.9983478467312885,0.0,0.09895024102206933,0.0001637515067315042,0.0,0.0,0.0,1600997.4576244743,267.3868717728742,0.0,1.0,1281859.6900340314,2608.876460022341,,,,,,,,,,,,,,,,,,,5.0,15282.806186547477,1610.0,0.3945567409049941,6.173730061729009,4.441718758466871
591.0,-28.921364795981123,4.96324023719767,35.41047107168922,25.341826874669664,5.740448578165442,-25.45518345844306,-39.028941246774025,2.2742672393584886,-5.764294342640426,-5.764294342653175,40.817119153359954,41271.78740732191,33420.02010065026,33420.02010065026,74691.80750797217,76905.7792919404,76932.27084374652,33420.02010065026,110352.29094439678,110352.29094439678,110352.29094439678,139552.48617354626,134128.32150054822,5424.1646729980475,0.0,90505.30136031943,54871.30947072246,39593.32432177441,29200.195229149485,68793.5195509239,22154.391713284647,1610.0,0.0,0.879925126846165,2.8043864790207262,0.001494314320929203,1.0,1.0,-5.764294342640426,344213.5652845268,1590067.9024986157,4.619422541305908,1590067.9024986157,4.619422541305908,0.7587069723139634,0.09911112507818272,3.9034764493222864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034764493222864,1.2811097080502956,1.2814087760888107,3.0469493945705377,6456.120143189999,15282.820874320272,6472.307449432031,0.0003316553232687653,23185.819752039948,2364.2956312339024,19346.160093166858,1972.7593105868832,0.8343962085474564,0.8343962085474564,35330.141765826935,35405.22815468563,0.9973497391107107,0.8,4263.973822558045,4273.035954225843,0.9973497391107107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5343.945036110024,4632.441516551485,6.253810597755966,4.96324023719767,-2.5245304930163983,7.487770730214068,4.441074993088085,3.5,1.2688785694537386,0.6,0.0002334323654385558,0.8942487431579137,0.00026103739840239776,198.04367146840528,0.0,0.0,0.0,0.0,8.797518309627128e-05,0.00014545718234228451,0.0005677886856578851,0.09911112510782974,0.09911112510782974,0.09911112510782974,0.0989464388403834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485434.110743552,596.4346439382906,0.0,0.09911112510782974,0.09911112507818272,0.09911112507818272,0.3945489010042552,0.3945489010042552,0.5,11.223258748871842,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,29200.195229149485,22154.391713284647,0.7587069723139634,1.0857390055858693,0.599937140543751,41059.97430708969,25750.0,0.0,0.0,7438.2801372806825,0.10763603801062557,2.690900950265637,3120.810038825296,4317.4700984553865,7438.2801372806825,75.71275424797378,0.5824460931310903,1.2032907835598472,1.2665116797430653,1.1523885827651905,0.0034920792529210608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33188.280137280686,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5652919523796,261.5652919523796,-11.584708047620381,245.9665578696781,277.1640260350671,122273.45484788589,122487.08925609895,-213.6344082130937,0.0,nan,277.1640260350671,4.014026035067104,270.9245324020325,-2.2254675979674516,264.6850387688393,-8.464961231160657,258.4455451358821,-14.70445486411785,252.20605150277825,-20.943948497221726,245.9665578696781,-27.18344213032188,1.0,1.0,26022.012520719443,26022.012520719443,276.3877678524547,3.2377678524547377,276.3877678524547,276.3877678524547,76896.65377282331,76932.27084374652,-35.61707092321012,0.0,8546.071908451686,8546.071908451686,0.8867838693650609,3922.993831568898,276.3877678524547,3.2377678524547377,1.0,0.002,0.09431727513152352,0.005199582377455197,0.00014591092023594744,0.0018540890801554408,0.07295546011797371,0.07295546011797371,0.0,3.913883106498872e-13,0.9983288603195087,0.9983288603195087,0.0,0.09894549654428643,0.00016562853389628384,0.0,0.0,0.0,1600996.1030061573,267.38570565735955,0.0,1.0,1281863.6874607496,2608.8601881709606,,,,,,,,,,,,,,,,,,,5.0,15282.820874320272,1610.0,0.3945489010042552,6.173730061729009,4.441074993088085
592.0,-28.922433646020103,4.961330597755311,35.41031992672067,25.34045095033946,5.7392145393640925,-25.45626882742243,-39.02994938017798,2.2730497190445353,-5.7654210294682,-5.765421029485702,40.81658022805924,41272.1895088705,33413.75931272497,33413.75931272497,74685.94882159546,76906.2094178317,76930.89958997018,33413.75931272497,110344.65890269516,110344.65890269516,110344.65890269516,139544.18049574684,134122.56497519647,5421.615520550365,0.0,90505.84118744706,54871.82127173004,39593.3554619078,29199.52159305167,68792.87705495948,22153.81978307795,1610.0,0.0,0.8799211357626986,2.8042694057716484,0.001494314320929203,1.0,1.0,-5.7654210294682,344198.351913109,1590044.2654943962,4.619558044530655,1590044.2654943962,4.619558044530655,0.7587048887934411,0.09910817238829234,3.9035265396200547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035265396200547,1.2811153712549386,1.2814144406154977,3.04697502442445,6456.1744497749405,15282.835487907125,6472.277917928855,0.00033164198108685393,23185.660522307182,2364.2793943198935,19346.071821527614,1972.750309384715,0.8343981316777472,0.8343981316777472,35330.504456894414,35405.22815468563,0.997362537329442,0.8,4264.017595527529,4273.035954225843,0.997362537329442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5343.482510714752,4632.441516551485,6.253180251965586,4.961330597755311,-2.526117449526424,7.487448047281735,4.440434376873471,3.5,1.268695536249563,0.6,0.0002334323654385558,0.8943473580812304,0.0002610086151977585,198.04453819687956,0.0,0.0,0.0,0.0,8.796522973531281e-05,0.000145467135703243,0.0005678348248601211,0.09910817240800743,0.09910817240800743,0.09910817240800743,0.09894185940195985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485455.5334425566,596.4276651051224,0.0,0.09910817240800743,0.09910817238829234,0.09910817238829234,0.39454078873463155,0.39454078873463155,0.5,11.218269356430383,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,29199.52159305167,22153.81978307795,0.7587048887934411,1.0856639817800895,0.5999485888037164,41059.97430708969,25750.0,0.0,0.0,7434.602592666204,0.10757721854891046,2.689430463722759,3119.3452266900417,4315.257365976162,7434.602592666204,75.8203623416312,0.5821278060005973,1.2032327075896931,1.2665208350451933,1.1523885827651905,0.0034916061761951058,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33184.602592666204,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5640371331162,261.5640371331162,-11.58596286688379,245.96548348669646,277.1625907795434,122276.36238502468,122486.15606487948,-209.7936798548068,0.0,nan,277.1625907795434,4.012590779543416,270.9231693209919,-2.22683067900806,264.6837478623244,-8.466252137675554,258.4443264038441,-14.705673596155862,252.20490494529696,-20.945095054703017,245.96548348669646,-27.18451651330352,1.0,1.0,26022.012520719443,26022.012520719443,276.3864807113467,3.236480711346701,276.3864807113467,276.3864807113467,76897.05721721503,76930.89958997018,-33.84237275515625,0.0,8546.071908451686,8546.071908451686,0.886780704466662,3923.044172318155,276.3864807113467,3.236480711346701,1.0,0.002,0.09448452989479765,0.0051986406675544865,0.0001461693272146896,0.0018538306721504823,0.0730846636073448,0.0730846636073448,0.0,-6.348281275658785e-13,0.998312401885881,0.998312401885881,0.0,0.09894091762347608,0.00016725476481626334,0.0,0.0,0.0,1600994.7941716388,267.3845789705318,0.0,1.0,1281867.5497014285,2608.8444667427602,,,,,,,,,,,,,,,,,,,5.0,15282.835487907125,1610.0,0.39454078873463155,6.173730061729009,4.440434376873471
593.0,-28.923494582426496,4.959442475385602,35.41016069814402,25.33895425675439,5.737846883651821,-25.457360435807576,-39.03096226332707,2.2717127372984303,-5.76652002089196,-5.766520020896866,40.8160446576635,41272.6630810409,33407.49922302681,33407.49922302681,74680.16230406771,76906.7301093333,76929.6696131378,33407.49922302681,110337.16883616461,110337.16883616461,110337.16883616461,139536.0295901812,134116.98774197235,5419.041848208838,0.0,90506.42313145945,54872.35610420908,39593.40780805596,29198.860754016583,68792.26856207254,22153.25820210652,1610.0,0.0,0.8799172797761133,2.8041552140517365,0.001494314320929203,1.0,1.0,-5.76652002089196,344183.51301461324,1590020.7758969038,4.619688961770215,1590020.7758969038,4.619688961770215,0.7587028270977705,0.099105143720509,3.9035786659151377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035786659151377,1.281121590183174,1.2814206609955079,3.0470009215573413,6456.229322691966,15282.850029784811,6472.247970135149,0.0003316284924344081,23185.49999305356,2364.2630248916357,19345.982305568123,1972.7411812971936,0.8344000479335892,0.8344000479335892,35330.8818891107,35405.22815468563,0.9973758557514888,0.8,4264.063147597508,4273.035954225843,0.9973758557514888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5343.022323657412,4632.441516551485,6.252547191335458,4.959442475385602,-2.5276774288391057,7.487119904224707,4.439797036037023,3.5,1.2685134388677208,0.6,0.0002334323654385558,0.8944452544764102,0.0002609800479909777,198.04539851570655,0.0,0.0,0.0,0.0,8.795523052792687e-05,0.00014547713491062892,0.0005678814402155894,0.09910514371668411,0.09910514371668411,0.09910514371668411,0.09893739685854543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485477.1796805287,596.4206137792168,0.0,0.09910514371668411,0.099105143720509,0.099105143720509,0.39453243373016506,0.39453243373016506,0.5,11.213236949984546,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,29198.860754016583,22153.25820210652,0.7587028270977705,1.0855894690648618,0.5999607796594149,41059.97430708969,25750.0,0.0,0.0,7430.924537694598,0.10751846050194755,2.687961512548686,3117.879251784365,4313.045285910233,7430.924537694598,75.92791164500649,0.5818098512010145,1.203174729555972,1.2665298883744054,1.1523885827651905,0.00349113842903927,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33180.9245376946,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5627896817479,261.5627896817479,-11.587210318252062,245.9644087601797,277.16117060332135,122277.52957647534,122486.09142340474,-208.56184692941324,0.0,nan,277.16117060332135,4.011170603321375,270.9218182347208,-2.228181765279203,264.68246586599895,-8.467534134001028,258.4431134974332,-14.70688650256676,252.20376112883324,-20.94623887116674,245.9644087601797,-27.18559123982027,1.0,1.0,26022.012520719443,26022.012520719443,276.3852377968741,3.2352377968741166,276.3852377968741,276.3852377968741,76896.91559405066,76929.6696131378,-32.75401908713684,0.0,8546.071908451686,8546.071908451686,0.8867774109183981,3923.0965592447133,276.3852377968741,3.2352377968741166,1.0,0.002,0.09465321932699654,0.005197698119007518,0.0001464299608163736,0.001853570038778644,0.0732149804081868,0.0732149804081868,0.0,-4.0498247116937947e-13,0.9982978740924316,0.9982978740924316,0.0,0.09893645428780905,0.00016868943269996342,0.0,0.0,0.0,1600993.5174923884,267.383479979108,0.0,1.0,1281871.3169795373,2608.829131994154,,,,,,,,,,,,,,,,,,,4.0,15282.850029784811,1610.0,0.39453243373016506,6.173730061729009,4.439797036037023
594.0,-28.924564056684055,4.957576069561286,35.4099941809897,25.337814108375483,5.736855884300659,-25.458422062619082,-39.031948044989235,2.2707138893232095,-5.767582974831441,-5.767582974838201,40.815515863123466,41272.89580990363,33401.214673980496,33401.214673980496,74674.11048388413,76906.98873172965,76928.65597284707,33401.214673980496,110329.87064682756,110329.87064682756,110329.87064682756,139528.0881290519,134111.64087175854,5416.447257293364,0.0,90506.86176466197,54872.768839255594,39593.43658378486,29198.217482224336,68791.6540660092,22152.710992088247,1610.0,0.0,0.8799135905890185,2.8040447703337175,0.001494314320929203,1.0,1.0,-5.767582974831441,344169.1611825869,1589997.5837399636,4.619814216580683,1589997.5837399636,4.619814216580683,0.7587008010189203,0.09910204664602291,3.9036214959357003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036214959357003,1.2811262363322902,1.281425308229242,3.047023302802148,6456.2767458640365,15282.864694570602,6472.223074343258,0.0003316168991798937,23185.357970513844,2364.248542623,19345.907890380135,1972.7335930598254,0.8344019494968954,0.8344019494968955,35331.192008796665,35405.22815468563,0.997386798947993,0.8,4264.100575758186,4273.035954225843,0.997386798947993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5342.564499077805,4632.441516551485,6.251906678851696,4.957576069561286,-2.5292045354210027,7.486780604982289,4.439163003451752,3.5,1.2683322867005007,0.6,0.0002334323654385558,0.894543950392416,0.0002609512538049744,198.0462657654864,0.0,0.0,0.0,0.0,8.794549987575435e-05,0.00014548686556280146,0.0005679256557872592,0.09910204666306265,0.09910204666306265,0.09910204666306265,0.09893308534256068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485499.03430219693,596.4134950450044,0.0,0.09910204666306265,0.09910204664602291,0.09910204664602291,0.39452385874200063,0.39452385874200063,0.5,11.208168109734311,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,29198.217482224336,22152.710992088247,0.7587008010189203,1.0855111931489596,0.5999695220338811,41059.97430708969,25750.0,0.0,0.0,7427.2459763849765,0.10745976377830929,2.68649409445773,3116.4121174989496,4310.833858886027,7427.2459763849765,76.035402219471,0.5814922282376039,1.203116849241695,1.2665388397751556,1.1523885827651905,0.003490676007121164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33177.24597638498,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56158172395357,261.56158172395357,-11.588418276046411,245.96333570203842,277.1598277458638,122282.45090028307,122484.40980567658,-201.95890539353343,0.0,nan,277.1598277458638,4.009827745863845,270.9205293371398,-2.2294706628601944,264.681230928275,-8.468769071724978,258.44193251957535,-14.708067480424631,252.2026341108292,-20.947365889170783,245.96333570203842,-27.186664297961556,1.0,1.0,26022.012520719443,26022.012520719443,276.38405623402076,3.234056234020784,276.38405623402076,276.38405623402076,76897.66871578265,76928.65597284707,-30.98725706442201,0.0,8546.071908451686,8546.071908451686,0.8867747047401491,3923.1396034153786,276.38405623402076,3.234056234020784,1.0,0.002,0.09482312145507844,0.005196757311788593,0.00014669248020085014,0.00185330752797478,0.07334624010042506,0.07334624010042506,0.0,8.175630311635373e-12,0.998285584051435,0.998285584051435,0.0,0.09893214451671754,0.00016990212930537713,0.0,0.0,0.0,1600992.2826607598,267.38241702516854,0.0,1.0,1281874.9607009606,2608.814300306684,,,,,,,,,,,,,,,,,,,3.0,15282.864694570602,1610.0,0.39452385874200063,6.173730061729009,4.439163003451752
595.0,-28.925636535556638,4.9557314283160965,35.40982106496113,25.336622027121507,5.735801208585774,-25.459492761145142,-39.03294273242352,2.269657432889561,-5.7686154821500395,-5.768615482140703,40.814992395345904,41273.14752906784,33394.92381061502,33394.92381061502,74668.07133968287,76907.2840128832,76927.80851846324,33394.92381061502,110322.73232907825,110322.73232907825,110322.73232907825,139520.32123063045,134106.48636283842,5413.834867792021,0.0,90507.31159660032,54873.17510774414,39593.48498761799,29197.588901552208,68791.07388917019,22152.175774849195,1610.0,0.0,0.8799100438117531,2.8039374933892356,0.001494314320929203,1.0,1.0,-5.7686154821500395,344155.22088592144,1589974.6254584359,4.619934636951132,1589974.6254584359,4.619934636951132,0.7586988038478594,0.09909888914092088,3.903663851720892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903663851720892,1.2811311504842693,1.281430223528403,3.0470446762966477,6456.322033734132,15282.879152950227,6472.199511610065,0.0003316058415906697,23185.221636514903,2364.2346404240902,19345.837459793802,1972.726411138748,0.83440381822038,0.83440381822038,35331.498694013375,35405.22815468563,0.9973976209759619,0.8,4264.1375894148105,4273.035954225843,0.9973976209759619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5342.109106732096,4632.441516551485,6.251262028424491,4.9557314283160965,-2.5307026229639424,7.486434051280039,4.438532375153726,3.5,1.268152107186779,0.6,0.0002334323654385558,0.894642935388619,0.00026092238166185974,198.0471354593728,0.0,0.0,0.0,0.0,8.793568232311155e-05,0.00014549668311544426,0.0005679701424230492,0.09909888916559612,0.09909888916559612,0.09909888916559612,0.09892890160100173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485521.0631148465,596.4063199241881,0.0,0.09909888916559612,0.09909888914092088,0.09909888914092088,0.39451508974394955,0.39451508974394955,0.5,11.203068483652942,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,29197.588901552208,22152.175774849195,0.7586988038478594,1.0854325585901035,0.5999782412986213,41059.97430708969,25750.0,0.0,0.0,7423.566870820141,0.1074011282867386,2.685028207168463,3114.9438011657962,4308.623069654344,7423.566870820141,76.14283412630468,0.5811749366165505,1.2030590664304652,1.2665476882990059,1.1523885827651905,0.0034902189574154067,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33173.56687082014,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5604000171685,261.5604000171685,-11.589599982831487,245.96226291105842,277.15853712327333,122286.03612476072,122483.60611624278,-197.56999148207026,0.0,nan,277.15853712327333,4.008537123273356,270.9192822808747,-2.2307177191252663,264.68002743835945,-8.469972561640532,258.440772595932,-14.709227404067974,252.20151775351317,-20.948482246486805,245.96226291105842,-27.18773708894156,1.0,1.0,26022.012520719443,26022.012520719443,276.3829245636884,3.232924563688414,276.3829245636884,276.3829245636884,76898.06084330937,76927.80851846324,-29.747675153863383,0.0,8546.071908451686,8546.071908451686,0.8867720285208481,3923.1821709794963,276.3829245636884,3.232924563688414,1.0,0.002,0.09499404836413616,0.0051958179179680255,0.0001469565930127341,0.0018530434077338588,0.07347829650636706,0.07347829650636706,0.0,7.465928916761122e-13,0.9982751884458632,0.9982751884458632,0.0,0.0989279622319285,0.0001709269089923862,0.0,0.0,0.0,1600991.0831833826,267.38138451784994,0.0,1.0,1281878.5000327881,2608.7998936498316,,,,,,,,,,,,,,,,,,,5.0,15282.879152950227,1610.0,0.39451508974394955,6.173730061729009,4.438532375153726
596.0,-28.92671014672837,4.953908451406265,35.40964194415065,25.335428409185283,5.734754876230366,-25.46056364450607,-39.033937454782404,2.2686083724543544,-5.769623260702815,-5.769623260702514,40.81447287504733,41273.41705048211,33388.64443328096,33388.64443328096,74662.06148376307,76907.58182633187,76927.07987005184,33388.64443328096,110315.7243033328,110315.7243033328,110315.7243033328,139512.6964131801,134101.4891074992,5411.207305680898,0.0,90507.77497628151,54873.61019433557,39593.516424384376,29196.972109847284,68790.48853423166,22151.65015659538,1610.0,0.0,0.8799066141110783,2.803832788875907,0.001494314320929203,1.0,1.0,-5.769623260702815,344141.6148899341,1589951.8405528201,4.6200510829279695,1589951.8405528201,4.6200510829279695,0.7586968290155087,0.0990956782553462,3.903708302308745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903708302308745,1.2811360302707522,1.2814351044540453,3.0470677664757777,6456.370959052963,15282.893515488257,6472.173461841433,0.0003315938568847806,23185.07633440569,2364.219823732436,19345.75959529211,1972.718471169269,0.8344056890847414,0.8344056890847414,35331.820546336334,35405.22815468563,0.9974089782321858,0.8,4264.176433580478,4273.035954225843,0.9974089782321858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5341.65618363783,4632.441516551485,6.250616528924984,4.953908451406265,-2.5321756949448413,7.486084146351105,4.437905201827363,3.5,1.2679729148078178,0.6,0.0002334323654385558,0.8947420367284805,0.00026089348198288963,198.04800607911298,0.0,0.0,0.0,0.0,8.792586543867446e-05,0.00014550649999988134,0.0005680149320894242,0.09909567827959642,0.09909567827959642,0.09909567827959642,0.09892482181296511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485543.23673555994,596.3990978816562,0.0,0.09909567827959642,0.0990956782553462,0.0990956782553462,0.3945061490347065,0.3945061490347065,0.5,11.197942790698548,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,29196.972109847284,22151.65015659538,0.7586968290155087,1.0853544301638387,0.5999872646629563,41059.97430708969,25750.0,0.0,0.0,7419.88721345795,0.10734255393614897,2.683563848403722,3113.474298992739,4306.412914465211,7419.88721345795,76.2502074266963,0.5808579758449616,1.2030013809064768,1.2665564337154893,1.1523885827651905,0.003489767289817352,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33169.88721345795,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55924044398506,261.55924044398506,-11.590759556014916,245.96119021892358,277.1572906690424,122289.37629244711,122483.24575113034,-193.86945868323696,0.0,nan,277.1572906690424,4.0072906690424475,270.91807057905675,-2.2319294209432314,264.67885048897244,-8.471149511027534,258.4396303989588,-14.71036960104118,252.20041030895635,-20.949589691043627,245.96119021892358,-27.1888097810764,1.0,1.0,26022.012520719443,26022.012520719443,276.38183152391895,3.23183152391897,276.38183152391895,276.38183152391895,76898.34300765731,76927.07987005184,-28.736862394522177,0.0,8546.071908451686,8546.071908451686,0.886769219937404,3923.2268438202887,276.38183152391895,3.23183152391897,1.0,0.002,0.0951658431079917,0.005194879585778756,0.00014722205475785487,0.0018527779460492085,0.07361102737892744,0.07361102737892744,0.0,8.070631836443187e-13,0.9982663750204348,0.9982663750204348,0.0,0.09892388351215577,0.00017179474319042377,0.0,0.0,0.0,1600989.9124189808,267.38037673929716,0.0,1.0,1281881.9545769133,2608.7858322260327,,,,,,,,,,,,,,,,,,,5.0,15282.893515488257,1610.0,0.3945061490347065,6.173730061729009,4.437905201827363
597.0,-28.92777886797694,4.952106978644282,35.40945735871554,25.33427233519035,5.7337408475643725,-25.461626896442723,-39.034923480916746,2.2675888750567594,-5.770608773885726,-5.770608773875218,40.81395693351304,41273.64621301492,33382.38374925267,33382.38374925267,74656.0299622676,76907.85433359697,76926.45097054282,33382.38374925267,110308.8347197955,110308.8347197955,110308.8347197955,139505.20066240497,134096.633748381,5408.566914023972,0.0,90508.21570582801,54874.0075814264,39593.56458266846,29196.36594260946,68789.93052527792,22151.133190729364,1610.0,0.0,0.8799032897306363,2.8037304006395862,0.001494314320929203,1.0,1.0,-5.770608773885726,344128.3099067788,1589929.2128475362,4.6201639536085635,1589929.2128475362,4.6201639536085635,0.758694874364545,0.0990924199508598,3.9037504285414157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037504285414157,1.2811407725780761,1.2814398478684348,3.04708936917665,6456.416732583858,15282.907819593265,6472.14949684829,0.000331582670588956,23184.93903813549,2364.2058234091655,19345.687962323867,1972.711166639359,0.8344075406238216,0.8344075406238217,35332.12556807906,35405.22815468563,0.9974197416088089,0.8,4264.213246473416,4273.035954225843,0.9974197416088089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5341.205734571023,4632.441516551485,6.249971524815973,4.952106978644282,-2.533625516941579,7.485732495585861,4.437281489506757,3.5,1.2677947112876449,0.6,0.0002334323654385558,0.8948406984609092,0.00026086471685971626,198.04887274108728,0.0,0.0,0.0,0.0,8.791613537660137e-05,0.00014551623006195443,0.0005680590454640858,0.09909241996169675,0.09909241996169675,0.09909241996169675,0.0989208356166411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485565.5330297247,596.3918360805662,0.0,0.09909241996169675,0.0990924199508598,0.0990924199508598,0.39449705524184797,0.39449705524184797,0.5,11.192795258215789,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,29196.36594260946,22151.133190729364,0.758694874364545,1.0852755540265315,0.5999954629674802,41059.97430708969,25750.0,0.0,0.0,7416.207026409742,0.10728404063562384,2.6821010158905936,3112.0036256191866,4304.203400790555,7416.207026409742,76.3575221817437,0.5805413454308646,1.202943792454511,1.2665650764971514,1.1523885827651905,0.0034893209779389258,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33166.20702640974,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5581023614272,261.5581023614272,-11.591897638572789,245.96011874600447,277.1560859768401,122292.68662951906,122482.96307066602,-190.27644114700462,0.0,nan,277.1560859768401,4.006085976840097,270.9168925307334,-2.2331074692665993,264.67769908445797,-8.472300915542007,258.4385056383338,-14.711494361666155,252.19931219219305,-20.95068780780693,245.96011874600447,-27.18988125399551,1.0,1.0,26022.012520719443,26022.012520719443,276.3807724214393,3.230772421439326,276.3807724214393,276.3807724214393,76898.60465689602,76926.45097054282,-27.846313646805356,0.0,8546.071908451686,8546.071908451686,0.8867665582116695,3923.2691806841226,276.3807724214393,3.230772421439326,1.0,0.002,0.09533836466391202,0.005193942427359251,0.00014748864655615956,0.0018525113527463445,0.07374432327807978,0.07374432327807978,0.0,-6.974958804972786e-13,0.9982589833063691,0.9982589833063691,0.0,0.09891989839351306,0.000172521557346732,0.0,0.0,0.0,1600988.7675067775,267.37939122611425,0.0,1.0,1281885.3327789488,2608.7720816506003,,,,,,,,,,,,,,,,,,,5.0,15282.907819593265,1610.0,0.39449705524184797,6.173730061729009,4.437281489506757
598.0,-28.928846092614386,4.95032641783224,35.409267624838755,25.33294369876387,5.732548753490876,-25.462706608030462,-39.03592707412315,2.2664092692165854,-5.771589305428677,-5.771589305504918,40.81343918791728,41274.00740407145,33376.193643555904,33376.193643555904,74650.20104762736,76908.25210732086,76925.77530620451,33376.193643555904,110301.96894976041,110301.96894976041,110301.96894976041,139497.73011573197,134091.8152824783,5405.9148332536915,0.0,90508.72954591895,54874.48484388435,39593.60522448289,29195.761165971562,68789.36639045445,22150.617185307146,1610.0,0.0,0.879899998614859,2.8036285328930264,0.001494314320929203,1.0,1.0,-5.771589305428677,344115.0725795125,1589906.5062658906,4.620275695417326,1589906.5062658906,4.620275695417326,0.758692916392407,0.09908911923662721,3.903797808432902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903797808432902,1.2811462596917214,1.2814453362630167,3.047113300999889,6456.4674412455615,15282.922185872694,6472.122248269875,0.00033157023235122593,23184.789271207617,2364.190551432713,19345.60651449951,1972.7028612726579,0.8344094176660964,0.8344094176660964,35332.4686289943,35405.22815468563,0.9974318473107457,0.8,4264.254650291488,4273.035954225843,0.9974318473107457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5340.757751125056,4632.441516551485,6.249336741874326,4.95032641783224,-2.5350643382776843,7.485390756109925,4.436661225975903,3.5,1.2676174931359723,0.6,0.0002334323654385558,0.8949392337443319,0.00026083599493330876,198.0497381969785,0.0,0.0,0.0,0.0,8.790623298530083e-05,0.00014552613245325495,0.0005681045969407329,0.09908911923142881,0.09908911923142881,0.09908911923142881,0.0989168715509508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485587.91664691246,596.3845457252239,0.0,0.09908911923142881,0.09908911923662721,0.09908911923662721,0.3944878250667571,0.3944878250667571,0.5,11.187627827763553,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,29195.761165971562,22150.617185307146,0.758692916392407,1.0851997185714184,0.600005634152764,41059.97430708969,25750.0,0.0,0.0,7412.526343704092,0.10722558829441618,2.680639707360402,3110.53180309635,4301.994540607742,7412.526343704092,76.46477845245376,0.580225044883204,1.2028863008599353,1.2665736174007864,1.1523885827651905,0.0034888799807518424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33162.52634370409,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5569658103447,261.5569658103447,-11.59303418965527,245.95904691030293,277.1548847103748,122293.85916629575,122483.87955625723,-190.0203899614805,0.0,nan,277.1548847103748,4.004884710374824,270.9157171504256,-2.234282849574356,264.67654959029306,-8.473450409706913,258.4373820303299,-14.712617969670077,252.1982144703418,-20.951785529658167,245.95904691030293,-27.190953089697047,1.0,1.0,26022.012520719443,26022.012520719443,276.37971282841795,3.2297128284179735,276.37971282841795,276.37971282841795,76898.34235086477,76925.77530620451,-27.432955339740147,0.0,8546.071908451686,8546.071908451686,0.886763564529912,3923.3167974750663,276.37971282841795,3.2297128284179735,1.0,0.002,0.09551155137088052,0.005193003407344602,0.00014775626777800244,0.0018522437321099533,0.07387813388900122,0.07387813388900122,0.0,-1.1204405458986599e-13,0.9982522126726443,0.9982522126726443,0.0,0.09891593252974659,0.0001731867068806148,0.0,0.0,0.0,1600987.6283681164,267.3784106945713,0.0,1.0,1281888.6938858994,2608.7584007612354,,,,,,,,,,,,,,,,,,,4.0,15282.922185872694,1610.0,0.3944878250667571,6.173730061729009,4.436661225975903
599.0,-28.92990895191443,4.9485663592356985,35.40907312422192,25.331697309762262,5.731437980710212,-25.463774258531167,-39.036917535681255,2.2653032900181795,-5.772558546905316,-5.772558546899409,40.812922161056626,41274.299922969876,33370.052334367974,33370.052334367974,74644.35225733786,76908.59190799898,76925.1137125377,33370.052334367974,110295.16604690568,110295.16604690568,110295.16604690568,139490.32740968908,134087.0749007686,5403.252508920462,0.0,90509.20473384054,54874.9127593713,39593.65774941027,29195.161362783398,68788.81911219367,22150.10515735558,1610.0,0.0,0.8798967649751345,2.8035278409480378,0.001494314320929203,1.0,1.0,-5.772558546905316,344101.9880629218,1589883.8314506074,4.620385486293339,1589883.8314506074,4.620385486293339,0.7586909653320664,0.09908577906634637,3.9038420680724357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038420680724357,1.2811514043626835,1.2814504821349741,3.0471356115902832,6456.514714709409,15282.936546510191,6472.097299637738,0.0003315586661594863,23184.648137810156,2364.176159831355,19345.531941368492,1972.6952569295827,0.8344112805326241,0.8344112805326241,35332.78909652446,35405.22815468563,0.9974431557791111,0.8,4264.293327327336,4273.035954225843,0.9974431557791111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5340.312130562968,4632.441516551485,6.248708225009715,4.9485663592356985,-2.5364879288410767,7.485054288076775,4.436044268428677,3.5,1.2674412195510507,0.6,0.0002334323654385558,0.8950373776185929,0.00026080739338467,198.0506001203576,0.0,0.0,0.0,0.0,8.789646117379423e-05,0.00014553590426476156,0.0005681491854837388,0.0990857790291292,0.0990857790291292,0.0990857790291292,0.0989129554574364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485610.38715337624,596.3772270800303,0.0,0.0990857790291292,0.09908577906634637,0.09908577906634637,0.39447846608616494,0.39447846608616494,0.5,11.182443120688756,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,29195.161362783398,22150.10515735558,0.7586909653320664,1.085123327027811,0.6000146601681304,41059.97430708969,25750.0,0.0,0.0,7408.8452855474425,0.1071671968219484,2.679179920548708,3109.0589070463607,4299.786378501082,7408.8452855474425,76.57197629974279,0.5799090737118416,1.2028289059087032,1.2665820592314616,1.1523885827651905,0.0034884441515296194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33158.845285547446,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55583830203886,261.55583830203886,-11.594161697961113,245.95797627111628,277.1537003329358,122295.83350509731,122484.3420384678,-188.5085333704926,0.0,nan,277.1537003329358,4.003700332935807,270.9145555206735,-2.2354444793264747,264.67541070818083,-8.474589291819143,258.43626589583164,-14.713734104168338,252.19712108349512,-20.952878916504858,245.95797627111628,-27.192023728883697,1.0,1.0,26022.012520719443,26022.012520719443,276.3786661720808,3.228666172080807,276.3786661720808,276.3786661720808,76898.27679321087,76925.1137125377,-26.836919326829957,0.0,8546.071908451686,8546.071908451686,0.8867607679943235,3923.361278412798,276.3786661720808,3.228666172080807,1.0,0.002,0.09568531427358634,0.005192064110933999,0.00014802478273884506,0.0018519752167165445,0.07401239136942253,0.07401239136942253,0.0,-5.446103637507527e-13,0.9982463386345739,0.9982463386345739,0.0,0.09891201616373457,0.00017376290261179745,0.0,0.0,0.0,1600986.5023321968,267.37744145309466,0.0,1.0,1281892.0162739449,2608.744877571974,,,,,,,,,,,,,,,,,,,4.0,15282.936546510191,1610.0,0.39447846608616494,6.173730061729009,4.436044268428677
600.0,-28.93098638751535,4.946826870234352,35.40887443032122,25.330799468234204,5.730691387228137,-25.464818610048244,-39.03788948720319,2.264523609594816,-5.77349822522342,-5.773498225263875,40.81241214857903,41274.35450082074,33363.90262179224,33363.90262179224,74638.25712261297,76908.67269343633,76924.62410367512,33363.90262179224,110288.52672546735,110288.52672546735,110288.52672546735,139483.10325070165,134082.5207637579,5400.582486943745,0.0,90509.53458824263,54875.216394974734,39593.68688140878,29194.576525234304,68788.26340664309,22149.605466350586,1610.0,0.0,0.8798936627405256,2.8034302229684966,0.001494314320929203,1.0,1.0,-5.77349822522342,344089.3030145985,1589861.464496574,4.620490816098173,1589861.464496574,4.620490816098173,0.758689047851254,0.09908240294315245,3.9038762938785503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038762938785503,1.281155031218146,1.281454109837106,3.0471537001784026,6456.553042257064,15282.950959025793,6472.07837626672,0.00033154937370553076,23184.52936896734,2364.1640487798936,19345.475378146166,1972.6894890860963,0.8344131153268189,0.8344131153268188,35333.036912313684,35405.22815468563,0.997451900573461,0.8,4264.3232360677275,4273.035954225843,0.997451900573461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5339.868809170125,4632.441516551485,6.248075339322308,4.946826870234352,-2.5378835419964907,7.484710412230843,4.435430528115107,3.5,1.267265865175745,0.6,0.0002334323654385558,0.8951368793145408,0.000260778402535832,198.0514738720127,0.0,0.0,0.0,0.0,8.788687295669329e-05,0.0001455454924818625,0.0005681915977808217,0.09908240294469572,0.09908240294469572,0.09908240294469572,0.0989091626153589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485632.95198315143,596.3698780428492,0.0,0.09908240294469572,0.09908240294315245,0.09908240294315245,0.39446898862091995,0.39446898862091995,0.5,11.1772459093375,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,29194.576525234304,22149.605466350586,0.758689047851254,1.0850434859997486,0.6000203008008304,41059.97430708969,25750.0,0.0,0.0,7405.163935443499,0.10710886612781183,2.6777216531952934,3107.5849902921195,4297.578945151379,7405.163935443499,76.6791157844366,0.5795934314275528,1.2027716073873493,1.2665904039292784,1.1523885827651905,0.0034880133882852563,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33155.1639354435,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.554749974373,261.554749974373,-11.595250025626967,245.95690740386144,277.1525925448671,122301.35006413583,122483.30796298294,-181.95789884708728,0.0,nan,277.1525925448671,4.002592544867127,270.9134555167446,-2.2365444832553862,264.6743184884553,-8.475681511544678,258.43518146024104,-14.714818539758937,252.1960444320686,-20.953955567931388,245.95690740386144,-27.19309259613854,1.0,1.0,26022.012520719443,26022.012520719443,276.3776692032011,3.227669203201117,276.3776692032011,276.3776692032011,76899.1083166865,76924.62410367512,-25.515786988617037,0.0,8546.071908451686,8546.071908451686,0.8867586054404176,3923.395675347943,276.3776692032011,3.227669203201117,1.0,0.002,0.09585948997614369,0.005191128777474677,0.0001482939442715928,0.0018517060652431582,0.0741469721357964,0.0741469721357964,0.0,9.514750966277408e-12,0.9982421126349041,0.9982421126349041,0.0,0.09890822723891535,0.00017417570423710414,0.0,0.0,0.0,1600985.4106289982,267.37650177477656,0.0,1.0,1281895.2373073052,2608.731767024302,,,,,,,,,,,,,,,,,,,3.0,15282.950959025793,1610.0,0.39446898862091995,6.173730061729009,4.435430528115107
601.0,-28.932018253809282,4.94511333212721,35.40867208294074,25.329102586861723,5.729122710596255,-25.465904157135967,-39.03889765553174,2.2630105122658803,-5.77446984774889,-5.774469847726788,40.81191629329031,41275.01337663663,33357.952986120086,33357.952986120086,74632.9663627567,76909.36442542441,76923.96268291092,33357.952986120086,110281.915669031,110281.915669031,110281.915669031,139475.89948595644,134077.99343179946,5397.906054156975,0.0,90510.21953267445,54875.87593289181,39593.715110869605,29193.983816925447,68787.69892779505,22149.10059544832,1610.0,0.0,0.8798903367219406,2.8033292893050104,0.001494314320929203,1.0,1.0,-5.77446984774889,344076.1871263876,1589839.7186457517,4.6206037445473225,1589839.7186457517,4.6206037445473225,0.7586871574069723,0.09907896699299294,3.903936944479393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903936944479393,1.2811620697827073,1.2814611500447817,3.0471842997518057,6456.617879081256,15282.965044100858,6472.041508169334,0.00033153333683264756,23184.344629506915,2364.1452105975964,19345.365176935866,1972.678251690013,0.8344150109084754,0.8344150109084754,35333.47605872669,35405.22815468563,0.9974673969807567,0.8,4264.376236387446,4273.035954225843,0.9974673969807567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5339.427826695238,4632.441516551485,6.247477083469919,4.94511333212721,-2.539292478132316,7.484405810259526,4.434820059531761,3.5,1.2670914455805031,0.6,0.0002334323654385558,0.89523218385241,0.00026075064061485974,198.05231067624345,0.0,0.0,0.0,0.0,8.78769284852784e-05,0.0001455554369532774,0.0005682392477917407,0.09907904099847514,0.09907904099847514,0.09907904099847514,0.0989052276610169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485655.62041087024,596.3624959560211,0.0,0.09907904099847514,0.09907896699299294,0.09907896699299294,0.39445941164131815,0.39445941164131815,0.5,11.172041433731565,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,29193.983816925447,22149.10059544832,0.7586871574069723,1.0849754756456864,0.600034803024333,41059.97430708969,25750.0,0.0,0.0,7401.482281533079,0.10705059612176636,2.6762649030441565,3106.1100463883035,4295.372235144776,7401.482281533079,76.78619696727058,0.5792781175420253,1.2027144050829903,1.2665986511723368,1.1523885827651905,0.003487587705847338,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33151.48228153308,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55362311679784,261.55362311679784,-11.59637688320214,245.9558403892368,277.1514058445125,122298.13455482837,122486.53537166187,-188.40081683349706,0.0,nan,277.1514058445125,4.001405844512533,270.9122927530859,-2.2377072469140558,264.67317966230513,-8.476820337694846,258.4340665713479,-14.715933428652079,252.19495348029892,-20.955046519701057,245.9558403892368,-27.194159610763165,1.0,1.0,26022.012520719443,26022.012520719443,276.37662018602737,3.2266201860273895,276.37662018602737,276.37662018602737,76897.71667620997,76923.96268291092,-26.24600670095242,0.0,8546.071908451686,8546.071908451686,0.8867547732303779,3923.4566292017903,276.37662018602737,3.2266201860273895,1.0,0.002,0.09603396441184396,0.0051903664778837925,0.0001485635571054996,0.0018515008092599432,0.07428177855274981,0.07428177855274981,0.0,6.43663654428979e-08,0.9982387418867781,0.9982387418867781,0.0,0.09890446335852689,0.0001745036344660556,0.0,0.0,0.0,1600984.281800202,267.3755301522511,0.0,1.0,1281898.5678211316,2608.7182109578985,,,,,,,,,,,,,,,,,,,3.0,15282.965044100858,1610.0,0.39445941164131815,6.173730061729009,4.434820059531761
