time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
602.0,-28.93308359335234,4.943414103651179,35.408465814749206,25.328517041075997,5.728694522385143,-25.466905781811768,-39.03982563698662,2.2625167121362018,-5.775322252618764,-5.775322252615959,40.811391486282865,41274.82519355563,33351.706685395075,33351.706685395075,74626.53187895071,76909.21124663987,76923.63497607165,33351.706685395075,110275.34166146672,110275.34166146672,110275.34166146672,139468.77128255888,134073.5445533558,5395.2267292030765,0.0,90510.40591183188,54876.01986381596,39593.762275573245,29193.42962109217,68787.19189666542,22148.62401684534,1610.0,0.0,0.8798877558029237,2.8032407425210075,0.001494314320929203,1.0,1.0,-5.775322252618764,344064.68087522715,1589816.703355344,4.620691374979813,1589816.703355344,4.620691374979813,0.7586852351476725,0.09907554753655991,3.90396050969332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90396050969332,1.2811643668387882,1.2814634476370979,3.047197229912159,6456.645276539468,15282.98000616652,6472.0301756191775,0.0003315268373905075,23184.252424454477,2364.1358082989072,19345.331303185074,1972.6747975287253,0.8344168683558606,0.8344168683558606,35333.64668451933,35405.22815468563,0.9974734179623783,0.8,4264.396829113004,4273.035954225843,0.9974734179623783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5338.990381048067,4632.441516551485,6.246819024769994,4.943414103651179,-2.5406121301584093,7.484026233809589,4.434214520319831,3.5,1.2669184343770945,0.6,0.0002334323654385558,0.8953305915114245,0.00026072198096626433,198.0531746334224,0.0,0.0,0.0,0.0,8.786777588828856e-05,0.00014556458955026724,0.0005682784092139602,0.09907554751787284,0.09907554751787284,0.09907554751787284,0.09890181350896184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485678.18552980415,596.3551458377273,0.0,0.09907554751787284,0.09907554753655991,0.09907554753655991,0.39444975603826327,0.39444975603826327,0.5,11.166829412925704,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,29193.42962109217,22148.62401684534,0.7586852351476725,1.0848899311234765,0.6000364901588097,41059.97430708969,25750.0,0.0,0.0,7397.799252737492,0.10699238671374028,2.6748096678435047,3104.633410438039,4293.165842299453,7397.799252737492,76.89321990889006,0.5789631315678583,1.2026572987833208,1.2666067754441566,1.1523885827651905,0.003487168419253026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33147.79925273749,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5525653618257,261.5525653618257,-11.597434638174263,245.95477946616262,277.1503512576182,122306.90040400428,122483.74683989621,-176.84643589192166,0.0,nan,277.1503512576182,4.000351257618206,270.91123689901593,-2.2387631009840447,264.6721225410039,-8.47787745899609,258.4330081827224,-14.716991817277574,252.19389382443137,-20.956106175568607,245.95477946616262,-27.195220533837357,1.0,1.0,26022.012520719443,26022.012520719443,276.37572943523577,3.2257294352357917,276.37572943523577,276.37572943523577,76899.11358666468,76923.63497607165,-24.521389406974777,0.0,8546.071908451686,8546.071908451686,0.8867532842587647,3923.4803122417866,276.37572943523577,3.2257294352357917,1.0,0.002,0.09620880029505012,0.005189264640390346,0.0001488337646281518,0.0018511662346975225,0.0744168823140759,0.0744168823140759,0.0,-6.743256127095254e-13,0.9982353276069662,0.9982353276069662,0.0,0.09890071165299744,0.00017483588356247468,0.0,0.0,0.0,1600983.2914670417,267.3746777473812,0.0,1.0,1281901.489667282,2608.706318359002,,,,,,,,,,,,,,,,,,,3.0,15282.98000616652,1610.0,0.39444975603826327,6.173730061729009,4.434214520319831
603.0,-28.934160393491172,4.941734367170747,35.40825674503254,25.327629886474483,5.727952336820711,-25.467949120439002,-39.04079744881017,2.2617410636826905,-5.776224599249588,-5.776224599265962,40.81089810238277,41274.864573588595,33345.68554980433,33345.68554980433,74620.55012339292,76909.28497128095,76923.42304146152,33345.68554980433,110269.10859126585,110269.10859126585,110269.10859126585,139461.97524669,134069.43117461228,5392.544072077712,0.0,90510.72456492014,54876.30416689086,39593.800442254746,29192.86665542417,68786.66709767892,22148.142821034086,1610.0,0.0,0.8798847902046101,2.8031470102542695,0.001494314320929203,1.0,1.0,-5.776224599249588,344052.5008107347,1589795.0663473874,4.620792066911738,1589795.0663473874,4.620792066911738,0.7586833825693804,0.09907211087219478,3.903993122068792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903993122068792,1.2811679750116134,1.281467056652231,3.0472141032352944,6456.681029086449,15282.99426325588,6472.012902894489,0.00033151819362982115,23184.140374959723,2364.1243824302614,19345.27967385509,1972.6695328022404,0.8344186741876858,0.8344186741876858,35333.88281665991,35405.22815468563,0.9974817505204432,0.8,4264.42532776078,4273.035954225843,0.9974817505204432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5338.553966913614,4632.441516551485,6.246201828522962,4.941734367170747,-2.5419602539852812,7.483694621156029,4.4336104419497735,3.5,1.2667458405570782,0.6,0.0002334323654385558,0.895430069671192,0.0002606930159540809,198.05404789244722,0.0,0.0,0.0,0.0,8.785819194073182e-05,0.00014557417349782398,0.0005683205720863537,0.09907211086751845,0.09907211086751845,0.09907211086751845,0.09889817318793262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485700.9321130959,596.347738250587,0.0,0.09907211086751845,0.09907211087219478,0.09907211087219478,0.3944400206161153,0.3944400206161153,0.5,11.16161128017165,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,29192.86665542417,22148.142821034086,0.7586833825693804,1.0848112471771563,0.6000416405548066,41059.97430708969,25750.0,0.0,0.0,7394.1171716520175,0.10693423781382969,2.67335594534574,3103.156527164825,4290.960644487192,7394.1171716520175,77.00018466985034,0.5786484730185585,1.202600288276613,1.2666148319362618,1.1523885827651905,0.003486752678405801,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33144.11717165202,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55153456362876,261.55153456362876,-11.598465436371214,245.9537186983265,277.1493504290337,122311.35788550814,122483.69741367063,-172.33952816250203,0.0,nan,277.1493504290337,3.9993504290337114,270.9102240826507,-2.2397759173492773,264.6710977367125,-8.478902263287466,258.4319713905933,-14.718028609406701,252.1928450444559,-20.95715495554407,245.9537186983265,-27.19628130167348,1.0,1.0,26022.012520719443,26022.012520719443,276.37480228951875,3.2248022895187773,276.37480228951875,276.37480228951875,76899.71641413381,76923.42304146152,-23.706627327701426,0.0,8546.071908451686,8546.071908451686,0.8867512236382362,3923.513087679136,276.37480228951875,3.2248022895187773,1.0,0.002,0.09638366908404387,0.0051883336050606845,0.00014910400673968,0.001850895995101037,0.07455200336984,0.07455200336984,0.0,1.840716815082466e-12,0.99823493423725,0.99823493423725,0.0,0.09889724208125089,0.000174868790943887,0.0,0.0,0.0,1600982.2430996406,267.3737754007504,0.0,1.0,1281904.5826868347,2608.6937291284366,,,,,,,,,,,,,,,,,,,3.0,15282.99426325588,1610.0,0.3944400206161153,6.173730061729009,4.4336104419497735
604.0,-28.935239124440294,4.940074414485492,35.408045048554555,25.32668342990803,5.727155184746772,-25.468999693509243,-39.04177030837161,2.2609157530094723,-5.777089917332773,-5.7770899173205645,40.81040415956208,41274.9339384458,33339.629328088085,33339.629328088085,74614.56326653389,76909.40359813684,76923.25058557997,33339.629328088085,110262.87991366806,110262.87991366806,110262.87991366806,139455.19878361892,134065.33945305573,5389.859330563186,0.0,90511.07828689457,54876.608624039916,39593.85518094961,29192.31886995085,68786.17405090046,22147.673575444314,1610.0,0.0,0.8798820243312466,2.8030571266944144,0.001494314320929203,1.0,1.0,-5.777089917332773,344040.8208834502,1589773.4050498244,4.620885977912452,1589773.4050498244,4.620885977912452,0.7586815447621754,0.09906863480594634,3.904028885619511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904028885619511,1.2811718142261959,1.2814708967630573,3.0472328865410394,6456.720828657388,15283.008255239987,6471.992787931229,0.00033150851340538624,23184.01859686338,2364.111964520339,19345.21954888381,1972.6634017614388,0.8344204637370792,0.8344204637370792,35334.141764647386,35405.22815468563,0.9974908882130724,0.8,4264.456580039567,4273.035954225843,0.9974908882130724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5338.119731217152,4632.441516551485,6.245575409843096,4.940074414485492,-2.5432754828827044,7.483349897368196,4.433009411617595,3.5,1.2665741176050271,0.6,0.0002334323654385558,0.8955297381636868,0.0002606640019763236,198.05492272503432,0.0,0.0,0.0,0.0,8.784859862809836e-05,0.00014558376681045743,0.0005683632309053209,0.09906863482043884,0.09906863482043884,0.09906863482043884,0.0988946911236023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485723.67708173144,596.3403310312877,0.0,0.09906863482043884,0.09906863480594634,0.09906863480594634,0.3944302110496722,0.3944302110496722,0.5,11.156392968492444,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,29192.31886995085,22147.673575444314,0.7586815447621754,1.0847319871478902,0.6000469499568785,41059.97430708969,25750.0,0.0,0.0,7390.435005851334,0.106876149332298,2.6719037333074476,3101.6787557465154,4288.756250104819,7390.435005851334,77.1070913106169,0.5783341414085386,1.202543373351714,1.2666227960757501,1.1523885827651905,0.0034863417499266017,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33140.43500585134,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5505206484651,261.5505206484651,-11.599479351534853,245.95265722428795,277.1483840727246,122314.88479004333,122484.40163764637,-169.51684760305437,0.0,nan,277.1483840727246,3.9983840727246047,270.909238702845,-2.240761297154961,264.67009333331157,-8.479906666688407,258.4309479636538,-14.71905203634617,252.1918025939678,-20.958197406032184,245.95265722428795,-27.19734277571203,1.0,1.0,26022.012520719443,26022.012520719443,276.3739167919146,3.2239167919146325,276.3739167919146,276.3739167919146,76900.01281811106,76923.25058557997,-23.237767468905076,0.0,8546.071908451686,8546.071908451686,0.8867489639064413,3923.5490300476085,276.3739167919146,3.2239167919146325,1.0,0.002,0.09655853666900018,0.005187409726657112,0.00014937425739653816,0.0018506257497071777,0.07468712869826907,0.07468712869826907,0.0,7.103715619211082e-12,0.998234884472903,0.998234884472903,0.0,0.09889376722040207,0.0001748675855442798,0.0,0.0,0.0,1600981.237741891,267.3729100826672,0.0,1.0,1281907.5487668994,2608.681656649249,,,,,,,,,,,,,,,,,,,3.0,15283.008255239987,1610.0,0.3944302110496722,6.173730061729009,4.433009411617595
605.0,-28.936306602033596,4.938433310330301,35.40783071679834,25.32541559720414,5.726022953151676,-25.47007364648238,-39.042769256606675,2.2597900000181026,-5.777966227322622,-5.7779662273073145,40.80990471833692,41275.25159136807,33333.68521433998,33333.68521433998,74608.93680570804,76909.76041394367,76922.90040478982,33333.68521433998,110256.5856191298,110256.5856191298,110256.5856191298,139448.35004803602,134061.17672143073,5387.173326605304,0.0,90511.56689621159,54877.058083122894,39593.89868120966,29191.764428906226,68785.66311011589,22147.198662123228,1610.0,0.0,0.8798792203364344,2.8029661036873192,0.001494314320929203,1.0,1.0,-5.777966227322622,344028.99290652026,1589751.5028539463,4.620981183658304,1589751.5028539463,4.620981183658304,0.7586796857058994,0.09906514306107146,3.904074010673339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904074010673339,1.2811770510879732,1.2814761348473511,3.0472556524158834,6456.769066814352,15283.022172650191,6471.966972418155,0.000331496686803403,23183.87577918918,2364.0974011705507,19345.14238458766,1972.6555331930538,0.8344222755865812,0.8344222755865812,35334.46849444429,35405.22815468563,0.997502417797341,0.8,4264.496012864668,4273.035954225843,0.997502417797341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5337.687761388327,4632.441516551485,6.244967241334088,4.938433310330301,-2.5445915874014773,7.483024897731778,4.432411549836162,3.5,1.2664032999531891,0.6,0.0002334323654385558,0.8956283786953048,0.0002606352936009078,198.05578843894784,0.0,0.0,0.0,0.0,8.783874906391245e-05,0.00014559361637464334,0.0005684082538081894,0.09906514301029183,0.09906514301029183,0.09906514301029183,0.0988911645939477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485746.4007409499,596.3329303277168,0.0,0.09906514301029183,0.09906514306107146,0.09906514306107146,0.39442035106932194,0.39442035106932194,0.5,11.15117361224861,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,29191.764428906226,22147.198662123228,0.7586796857058994,1.084658247551818,0.6000560251239037,41059.97430708969,25750.0,0.0,0.0,7386.752698458189,0.10681812117957609,2.6704530294894,3100.200061771162,4286.552636687027,7386.752698458189,77.21393989156556,0.578020136253117,1.2024865537980438,1.266630666476881,1.1523885827651905,0.0034859357036847913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33136.75269845819,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5494911079715,261.5494911079715,-11.600508892028472,245.9515940700235,277.147388145975,122314.76469081044,122486.89394730954,-172.12925649908524,0.0,nan,277.147388145975,3.9973881459750373,270.9082293306699,-2.2417706693300943,264.6690705155773,-8.480929484422688,258.4299117003823,-14.720088299617657,252.19075288520094,-20.95924711479904,245.9515940700235,-27.198405929976474,1.0,1.0,26022.012520719443,26022.012520719443,276.372999506285,3.2229995062850207,276.372999506285,276.372999506285,76899.4347722571,76922.90040478982,-23.465632532723248,0.0,8546.071908451686,8546.071908451686,0.8867461126597105,3923.594380726706,276.372999506285,3.2229995062850207,1.0,0.002,0.09673344137622487,0.005186483598258868,0.0001496445611221993,0.0018503554364589722,0.07482228056109964,0.07482228056109964,0.0,-2.4188285922821517e-12,0.9982344475140398,0.9982344475140398,0.0,0.09889023835146799,0.00017490470960347958,0.0,0.0,0.0,1600980.219602395,267.37203377267736,0.0,1.0,1281910.5525094748,2608.6694309580266,,,,,,,,,,,,,,,,,,,4.0,15283.022172650191,1610.0,0.39442035106932194,6.173730061729009,4.432411549836162
606.0,-28.93738756781615,4.936811267316245,35.407614274605,25.32467816434803,5.725437883159639,-25.47110502273455,-39.04372800663111,2.2591553376161446,-5.778809559641786,-5.77880955963216,40.80941515089939,41275.17908121986,33327.715598252915,33327.715598252915,74602.89467947278,76909.72525642805,76922.7662272704,33327.715598252915,110250.48182552331,110250.48182552331,110250.48182552331,139441.70928552217,134057.22083209714,5384.4884534250195,0.0,90511.82587510468,54877.27969808402,39593.94019668962,29191.22745999887,68785.16765668849,22146.738279560763,1610.0,0.0,0.8798765552859151,2.802878508301078,0.001494314320929203,1.0,1.0,-5.778809559641786,344017.6103466253,1589730.0338788975,4.621071672107474,1589730.0338788975,4.621071672107474,0.758677870257725,0.09906163640376556,3.9041025783725147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041025783725147,1.2811800034767693,1.2814790879253664,3.047270928189526,6456.801434345658,15283.036279544924,6471.951897352327,0.00033148889782545434,23183.772469635245,2364.0868665278404,19345.097324207076,1972.6509383129894,0.834424050250845,0.834424050250845,35334.675339647554,35405.22815468563,0.9975097169286896,0.8,4264.520976889377,4273.035954225843,0.9975097169286896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5337.257877750685,4632.441516551485,6.244351755455823,4.936811267316245,-2.5458778882415403,7.482689155557786,4.431816607440155,3.5,1.2662333164114727,0.6,0.0002334323654385558,0.8957282775532731,0.00026060622544616773,198.05666509936358,0.0,0.0,0.0,0.0,8.782929681127631e-05,0.00014560306862727949,0.0005684493156467121,0.09906163642386916,0.09906163642386916,0.09906163642386916,0.09888777462962564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485769.15545707004,596.3255199043986,0.0,0.09906163642386916,0.09906163640376556,0.09906163640376556,0.3944104372025585,0.3944104372025585,0.5,11.145957758720018,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,29191.22745999887,22146.738279560763,0.758677870257725,1.084578219708949,0.6000592931200971,41059.97430708969,25750.0,0.0,0.0,7383.070436746384,0.10676015326626127,2.6690038316565294,3098.7205626207437,4284.349874125641,7383.070436746384,77.32073047298265,0.577706457068513,1.2024298294055955,1.2666384475718953,1.1523885827651905,0.0034855343094283707,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33133.070436746384,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5484972988274,261.5484972988274,-11.601502701172592,245.95053218543035,277.1464624122771,122320.39845694971,122486.55376929777,-166.15531234805286,0.0,nan,277.1464624122771,3.9964624122771397,270.90727636679344,-2.2427236332065377,264.6680903215176,-8.481909678482396,258.4289042761548,-14.721095723845167,252.18971823079102,-20.96028176920896,245.95053218543035,-27.19946781456963,1.0,1.0,26022.012520719443,26022.012520719443,276.3721404734698,3.2221404734698353,276.3721404734698,276.3721404734698,76900.26401533128,76922.7662272704,-22.50221193912148,0.0,8546.071908451686,8546.071908451686,0.8867443075938123,3923.6230912643773,276.3721404734698,3.2221404734698353,1.0,0.002,0.09690822233480637,0.005185564405631767,0.0001499146826364988,0.0018500853177148481,0.0749573413182494,0.0749573413182494,0.0,3.5134698969652156e-13,0.9982356342495812,0.9982356342495812,0.0,0.09888685544531431,0.00017478095845124692,0.0,0.0,0.0,1600979.239767548,267.3711904403582,0.0,1.0,1281913.4431998562,2608.6576654836454,,,,,,,,,,,,,,,,,,,3.0,15283.036279544924,1610.0,0.3944104372025585,6.173730061729009,4.431816607440155
607.0,-28.938463296159455,4.935208059107402,35.407396004704246,25.323596933763497,5.724497092584456,-25.472167257295514,-39.04471389306707,2.2582010545557054,-5.779636897253113,-5.779636897254703,40.8089295227873,41275.34765250096,33321.773172486704,33321.773172486704,74597.12082498767,76909.94382962193,76922.6908922353,33321.773172486704,110244.46406472201,110244.46406472201,110244.46406472201,139435.16270950934,134053.35671522006,5381.805994289298,0.0,90512.23349611275,54877.6373222691,39593.99574871516,29190.698644787328,68784.69439350249,22146.28462744029,1610.0,0.0,0.8798739607855006,2.802792576356793,0.001494314320929203,1.0,1.0,-5.779636897253113,344006.4439566931,1589708.737870512,4.62115976545672,1589708.737870512,4.62115976545672,0.7586760733935027,0.09905811947137919,3.904141642411217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904141642411217,1.2811844427359127,1.2814835282208303,3.0472908600685904,6456.843667605635,15283.05008064368,6471.930054624247,0.00033147859274819185,23183.644904904613,2364.0738585454374,19345.03203483113,1972.6442806494706,0.8344258253687535,0.8344258253687535,35334.95818339281,35405.22815468563,0.9975196979057275,0.8,4264.555113132974,4273.035954225843,0.9975196979057275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5336.8301496875265,4632.441516551485,6.243738743388284,4.935208059107402,-2.5471462787893437,7.482354337896746,4.431224679981464,3.5,1.2660641942804183,0.6,0.0002334323654385558,0.8958277043226645,0.0002605773010950293,198.0575375199343,0.0,0.0,0.0,0.0,8.781957800288138e-05,0.00014561278743567443,0.0005684929470951895,0.09905811945358504,0.09905811945358504,0.09905811945358504,0.09888445130015606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485791.9014526624,596.3181123785479,0.0,0.09905811945358504,0.09905811947137919,0.09905811947137919,0.3944004876718605,0.3944004876718605,0.5,11.140747714126938,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,29190.698644787328,22146.28462744029,0.7586760733935027,1.0845017410157196,0.6000658724508325,41059.97430708969,25750.0,0.0,0.0,7379.3881794036415,0.10670224550311756,2.667556137577937,3097.240233570825,4282.147945832817,7379.3881794036415,77.42746311506515,0.5773931033718479,1.2023731999649294,1.2666461383506193,1.1523885827651905,0.0034851376177299515,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33129.38817940364,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5475008623484,261.5475008623484,-11.602499137651591,245.9494690105026,277.14553271423654,122321.88008639813,122488.47466283037,-166.5945764322207,0.0,nan,277.14553271423654,3.9955327142365604,270.9063199733964,-2.243680026603556,264.6671072327258,-8.482892767274166,258.4278944919858,-14.722105508014181,252.18868175124348,-20.9613182487565,245.9494690105026,-27.200530989497366,1.0,1.0,26022.012520719443,26022.012520719443,276.37130432068216,3.2213043206821794,276.37130432068216,276.37130432068216,76899.96672110118,76922.6908922353,-22.724171134119388,0.0,8546.071908451686,8546.071908451686,0.8867418393070786,3923.662350623273,276.37130432068216,3.2213043206821794,1.0,0.002,0.09708280573776681,0.0051846491731568555,0.00015018450255495635,0.0018498154971624764,0.07509225127747818,0.07509225127747818,0.0,-2.8256737227838613e-13,0.998237565947104,0.998237565947104,0.0,0.09888353606840698,0.00017458340297219903,0.0,0.0,0.0,1600978.2785064068,267.37036310274686,0.0,1.0,1281916.279051751,2608.6461232823135,,,,,,,,,,,,,,,,,,,4.0,15283.05008064368,1610.0,0.3944004876718605,6.173730061729009,4.431224679981464
608.0,-28.9395432976222,4.933623116248566,35.40717602342953,25.322786752972775,5.723841500002217,-25.473204817881918,-39.045677322987444,2.257503019493799,-5.780462123039001,-5.780462123041049,40.80844359560992,41275.33230098798,33315.8991133009,33315.8991133009,74591.23141428888,76909.96420660497,76922.5604449149,33315.8991133009,110238.45955821579,110238.45955821579,110238.45955821579,139428.6301578589,134049.50386764173,5379.126290217166,0.0,90512.53133484721,54877.899426216056,39594.035454034616,29190.170599643112,68784.20605367773,22145.831558956525,1610.0,0.0,0.879871378620317,2.802706865831312,0.001494314320929203,1.0,1.0,-5.780462123039001,343995.30635316466,1589687.4289633976,4.621247440310527,1589687.4289633976,4.621247440310527,0.7586742764438412,0.0990545950803391,3.9041734757409423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041734757409423,1.2811876899664782,1.2814867762094442,3.0473079833003185,6456.879949678936,15283.063950633608,6471.912237996783,0.00033146980158311833,23183.532160457995,2364.0623618114237,19344.97877973935,1972.6388501414197,0.8344275861783603,0.8344275861783603,35335.18867266508,35405.22815468563,0.9975278314153075,0.8,4264.582930746327,4273.035954225843,0.9975278314153075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5336.404551159877,4632.441516551485,6.243135953037826,4.933623116248566,-2.5484066385042214,7.482029754752787,4.430635730950657,3.5,1.2658959231287592,0.6,0.0002334323654385558,0.8959275380251477,0.00026054826482184055,198.05841341375606,0.0,0.0,0.0,0.0,8.781008152965168e-05,0.00014562228390890413,0.0005685346583139605,0.09905459509026202,0.09905459509026202,0.09905459509026202,0.09888113718660069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485814.6158538652,596.3107149652515,0.0,0.09905459509026202,0.0990545950803391,0.0990545950803391,0.3943905117574322,0.3943905117574322,0.5,11.13554397605341,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,29190.170599643112,22145.831558956525,0.7586742764438412,1.0844238189807625,0.6000699094902338,41059.97430708969,25750.0,0.0,0.0,7375.705972399053,0.1066443978010748,2.666109945026868,3095.759104164664,4279.946868234389,7375.705972399053,77.53413787792094,0.5770800746811403,1.2023166652671757,1.2666537398841269,1.1523885827651905,0.0034847455718238535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33125.70597239905,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54652781485595,261.54652781485595,-11.603472185144028,245.94840663447047,277.14464899528036,122326.332078369,122489.0162405043,-162.68416213529923,0.0,nan,277.14464899528036,3.994648995280386,270.90540052303777,-2.2445994769622075,264.66615205095945,-8.483847949040523,258.42690357876876,-14.723096421231219,252.187655106619,-20.962344893380987,245.94840663447047,-27.201593365529504,1.0,1.0,26022.012520719443,26022.012520719443,276.3704638308866,3.220463830886615,276.3704638308866,276.3704638308866,76900.52476188102,76922.5604449149,-22.035683033871464,0.0,8546.071908451686,8546.071908451686,0.8867398278941497,3923.694343119647,276.3704638308866,3.220463830886615,1.0,0.002,0.09725717751858427,0.005183735317094054,0.00015045399483525046,0.0018495460050481339,0.07522699741762523,0.07522699741762523,0.0,-1.1661591831080287e-13,0.9982396396489529,0.9982396396489529,0.0,0.09888022329857066,0.00017437178176845375,0.0,0.0,0.0,1600977.3196891479,267.369537876961,0.0,1.0,1281919.1076517452,2608.6346106694878,,,,,,,,,,,,,,,,,,,3.0,15283.063950633608,1610.0,0.3943905117574322,6.173730061729009,4.430635730950657
609.0,-28.94061849073118,4.932055802915301,35.4069544070325,25.32171463770794,5.722910935783286,-25.474265548070182,-39.04666303480042,2.2565579934041486,-5.781288756201661,-5.7812887562490705,40.8079564468278,41275.50142938388,33310.10153120837,33310.10153120837,74585.60296059225,76910.17699309501,76922.35047235271,33310.10153120837,110232.45200356108,110232.45200356108,110232.45200356108,139422.0935143636,134045.6441118833,5376.4494024803,0.0,90512.93676788354,54878.26120527862,39594.08395844991,29189.64151080253,68783.72546925244,22145.37757286036,1610.0,0.0,0.8798687934624935,2.8026210112067256,0.001494314320929203,1.0,1.0,-5.781288756201661,343984.1500390131,1589666.0667028395,4.621335217109703,1589666.0667028395,4.621335217109703,0.7586724751198051,0.09905106425408501,3.9042124799323847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042124799323847,1.2811920862154331,1.2814911734846792,3.0473279705193943,6456.922300197757,15283.0776991611,6471.890288915931,0.0003314594646361421,23183.40439541116,2364.0493334024522,19344.913172467852,1972.6321600615759,0.8344293548318087,0.8344293548318087,35335.47108206012,35405.22815468563,0.9975377971011941,0.8,4264.617014568455,4273.035954225843,0.9975377971011941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5335.980981044115,4632.441516551485,6.242545025842734,4.932055802915301,-2.5496616667395067,7.481717469654808,4.4300496199534205,3.5,1.2657284628438343,0.6,0.0002334323654385558,0.8960269391756746,0.0002605193607831797,198.05928541564214,0.0,0.0,0.0,0.0,8.780036640732164e-05,0.00014563199903123417,0.0005685782680952454,0.09905106424999055,0.09905106424999055,0.09905106424999055,0.09887781767060154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485837.2940388507,596.3033291196003,0.0,0.09905106424999055,0.09905106425408501,0.09905106425408501,0.39438051150967196,0.39438051150967196,0.5,11.130346578505703,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,29189.64151080253,22145.37757286036,0.7586724751198051,1.0843495674559436,0.6000765609567742,41059.97430708969,25750.0,0.0,0.0,7372.023929706109,0.10658661007122876,2.6646652517807166,3094.2772462369135,4277.746683469196,7372.023929706109,77.64075482156883,0.5767673705153067,1.2022602251040302,1.266661254870449,1.1523885827651905,0.003484358031089966,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33122.023929706105,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5455493435167,261.5455493435167,-11.604450656483266,245.947343242853,277.1437554442158,122327.61230699817,122491.20328457333,-163.5909775751589,0.0,nan,277.1437554442158,3.9937554442158216,270.90447300386,-2.245526996139972,264.6651905636765,-8.484809436323474,258.4259081233822,-14.724091876617763,252.1866256831125,-20.963374316887467,245.947343242853,-27.20265675714697,1.0,1.0,26022.012520719443,26022.012520719443,276.3696126281963,3.21961262819633,276.3696126281963,276.3696126281963,76900.31067032648,76922.35047235271,-22.03980202623643,0.0,8546.071908451686,8546.071908451686,0.8867373633809379,3923.7335423320465,276.3696126281963,3.21961262819633,1.0,0.002,0.09743133726052428,0.005182822163350591,0.00015072315774338922,0.0018492768421262864,0.0753615788716946,0.0753615788716946,0.0,-1.3032457057970959e-13,0.9982417176091058,0.9982417176091058,0.0,0.09887690451200773,0.0001741597420772827,0.0,0.0,0.0,1600976.3592268794,267.3687112437983,0.0,1.0,1281921.9410625,2608.6230785491207,,,,,,,,,,,,,,,,,,,4.0,15283.0776991611,1610.0,0.39438051150967196,6.173730061729009,4.4300496199534205
610.0,-28.941699250334477,4.93050604117702,35.406731474497974,25.320901383552723,5.722245085270848,-25.47530481681568,-39.04762667426837,2.255850651254515,-5.782095692121686,-5.782095692072914,40.807475232907834,41275.46969871351,33304.31358910012,33304.31358910012,74579.78328781363,76910.19886160096,76922.245944047,33304.31358910012,110226.55953314711,110226.55953314711,110226.55953314711,139415.68240713622,134041.90571057564,5373.7766965605915,0.0,90513.22763114912,54878.498466309036,39594.14351648898,29189.122873989112,68783.2663904781,22144.932280950343,1610.0,0.0,0.879866291142621,2.802537204353142,0.001494314320929203,1.0,1.0,-5.782095692121686,343973.25983467355,1589644.964908496,4.621420181535446,1589644.964908496,4.621420181535446,0.7586706999230882,0.09904752755781229,3.904242952683345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904242952683345,1.281195376781564,1.2814944648189748,3.0473439285201187,6456.956113286385,15283.091508015897,6471.874098727754,0.00033145129853695175,23183.297947413936,2364.0384787275916,19344.864778911946,1972.6272252922197,0.8344310987501171,0.8344310987501171,35335.69171926682,35405.22815468563,0.9975455829788892,0.8,4264.643643141866,4273.035954225843,0.9975455829788892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5335.559323037519,4632.441516551485,6.241953574632934,4.93050604117702,-2.550896705323722,7.481402746500742,4.429466185624967,3.5,1.265561767321419,0.6,0.0002334323654385558,0.8961268669387741,0.0002604903100784998,198.06016193979823,0.0,0.0,0.0,0.0,8.779086978908251e-05,0.0001456414956494733,0.0005686197830077182,0.09904752757300544,0.09904752757300544,0.09904752757300544,0.09887457972741298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485859.95795702253,596.2959480718589,0.0,0.09904752757300544,0.09904752755781229,0.09904752755781229,0.39437048712499073,0.39437048712499073,0.5,11.12515814291279,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,29189.122873989112,22144.932280950343,0.7586706999230882,1.084272195862713,0.6000801047219155,41059.97430708969,25750.0,0.0,0.0,7368.3421781965835,0.1065288822248406,2.6632220556210124,3092.7947396546206,4275.547438541963,7368.3421781965835,77.74731400593889,0.5764549903941586,1.2022038792677519,1.2666686863224144,1.1523885827651905,0.0034839748387533813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33118.34217819658,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5445899933191,261.5445899933191,-11.60541000668087,245.9462804653208,277.1428995213501,122331.63136434254,122492.02547120856,-160.3941068659942,0.0,nan,277.1428995213501,3.9928995213501253,270.9035757100671,-2.246424289932861,264.66425189892755,-8.485748101072431,258.42492808772374,-14.725071912276235,252.18560427652525,-20.964395723474723,245.9462804653208,-27.20371953467918,1.0,1.0,26022.012520719443,26022.012520719443,276.3687934612203,3.2187934612203435,276.3687934612203,276.3687934612203,76900.76447567703,76922.245944047,-21.481468369966024,0.0,8546.071908451686,8546.071908451686,0.8867354379310428,3923.764167446762,276.3687934612203,3.2187934612203435,1.0,0.002,0.09760519309157657,0.005181914170528441,0.00015099185573136175,0.0018490081531889358,0.07549592786568088,0.07549592786568088,0.0,8.920297660253151e-12,0.9982447231534861,0.9982447231534861,0.0,0.09887367172598562,0.00017385583182667405,0.0,0.0,0.0,1600975.4216413114,267.3679043078783,0.0,1.0,1281924.7069451695,2608.6118213414607,,,,,,,,,,,,,,,,,,,3.0,15283.091508015897,1610.0,0.39437048712499073,6.173730061729009,4.429466185624967
611.0,-28.94276964336983,4.928972960083778,35.40650715493845,25.319715728424512,5.721198981919293,-25.47637278077492,-39.04861720567567,2.2548021212764553,-5.782914413012804,-5.782914412972958,40.80698934171658,41275.71866011058,33298.630480510794,33298.630480510794,74574.34914062137,76910.49698273632,76921.97199761707,33298.630480510794,110220.60247812787,110220.60247812787,110220.60247812787,139409.2000429501,134038.09250712366,5371.1075358264425,0.0,90513.68485839122,54878.90654342594,39594.198127739204,29188.597564822237,68782.79569256144,22144.48136890638,1610.0,0.0,0.8798637433900154,2.802452175557447,0.001494314320929203,1.0,1.0,-5.782914413012804,343962.21086008084,1589623.6582245824,4.621506688917114,1589623.6582245824,4.621506688917114,0.7586689055453166,0.09904398730119919,3.904285884998065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904285884998065,1.2812002545896122,1.2814993437657205,3.0473658360680442,6457.002532751605,15283.105169515487,6471.849373817308,0.00033143992457779453,23183.160128253796,2364.024425084386,19344.79087450003,1972.6196891395157,0.8344328714239495,0.8344328714239495,35336.0025690552,35405.22815468563,0.997556552311852,0.8,4264.681159418172,4273.035954225843,0.997556552311852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5335.139581686936,4632.441516551485,6.241379437345852,4.928972960083778,-2.552134001748658,7.4811069618324355,4.4288854338387775,3.5,1.2653958382396506,0.6,0.0002334323654385558,0.896225848054556,0.0002604615409667877,198.0610300640451,0.0,0.0,0.0,0.0,8.778110914153728e-05,0.0001456512562970185,0.0005686641440926848,0.0990439872704336,0.0990439872704336,0.0990439872704336,0.09887129358525372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485882.5627708253,596.2885858514808,0.0,0.0990439872704336,0.09904398730119919,0.09904398730119919,0.39436044917445634,0.39436044917445634,0.5,11.119977333161211,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,29188.597564822237,22144.48136890638,0.7586689055453166,1.0842006113555844,0.6000878307505952,41059.97430708969,25750.0,0.0,0.0,7364.6607338163085,0.10647121417333621,2.661780354333403,3091.3115953178167,4273.349138498492,7364.6607338163085,77.85381549087249,0.576142933838399,1.2021476275511633,1.2666760346076673,1.1523885827651905,0.0034835959744942357,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33114.66073381631,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5436126616533,261.5436126616533,-11.606387338346678,245.94521652397646,277.1420087993727,122331.56005889318,122494.96049102048,-163.40043212728852,0.0,nan,277.1420087993727,3.9920087993727407,270.90265034420867,-2.247349655791311,264.6632918891625,-8.48670811083747,258.4239334341285,-14.726066565871463,252.18457497907085,-20.965425020929132,245.94521652397646,-27.204783476023522,1.0,1.0,26022.012520719443,26022.012520719443,276.36794268507515,3.2179426850751724,276.36794268507515,276.36794268507515,76900.20967456436,76921.97199761707,-21.76232305270969,0.0,8546.071908451686,8546.071908451686,0.8867327252071631,3923.8073144230552,276.36794268507515,3.2179426850751724,1.0,0.002,0.09777879593147079,0.005181005022538534,0.00015126015777900274,0.0018487398420810213,0.07563007888950136,0.07563007888950136,0.0,-1.3997613831917555e-13,0.9982472147570722,0.9982472147570722,0.0,0.09887038446185692,0.00017360283934226718,0.0,0.0,0.0,1600974.4703531323,267.3670855869872,0.0,1.0,1281927.5132095122,2608.600399850238,,,,,,,,,,,,,,,,,,,4.0,15283.105169515487,1610.0,0.39436044917445634,6.173730061729009,4.4288854338387775
612.0,-28.9438423947875,4.927456371355399,35.4062816922928,25.31882085548716,5.720447738384783,-25.477413381463148,-39.049584861472226,2.2540187262161804,-5.783719253745289,-5.783719253719407,40.80650771509325,41275.75996835658,33292.97042540897,33292.97042540897,74568.73039376555,76910.58134121854,76921.76010792775,33292.97042540897,110214.73053333673,110214.73053333673,110214.73053333673,139402.81018739412,134034.3673121323,5368.442875261829,0.0,90514.01000542495,54879.18863709859,39594.245964807065,29188.0796540574,68782.32561886447,22144.036615075216,1610.0,0.0,0.8798612536871575,2.8023685902806634,0.001494314320929203,1.0,1.0,-5.783719253745289,343951.34947562584,1589602.538758813,4.621591225567965,1589602.538758813,4.621591225567965,0.758667129784847,0.09904044298096543,3.904318780999267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904318780999267,1.2812038990024834,1.2815029890293599,3.047382843620037,6457.038569713428,15283.119002666668,6471.83169955872,0.0003314311937824475,23183.04807638143,2364.012998973292,19344.73804495835,1972.614302025498,0.8344346257326923,0.8344346257326923,35336.240750835495,35405.22815468563,0.997564957337127,0.8,4264.709905435749,4273.035954225843,0.997564957337127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5334.721588528447,4632.441516551485,6.24080748599903,4.927456371355399,-2.553355771029826,7.480812142385226,4.4283071311109445,3.5,1.2652306088888412,0.6,0.0002334323654385558,0.8963250590900366,0.00026043271140443184,198.0619001086536,0.0,0.0,0.0,0.0,8.777157487757494e-05,0.00014566079056098087,0.0005687061602424383,0.09904044294809286,0.09904044294809286,0.09904044294809286,0.09886806491099105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485905.14282305056,596.2812317541127,0.0,0.09904044294809286,0.09904044298096543,0.09904044298096543,0.39435039238624203,0.39435039238624203,0.5,11.114805988438192,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,29188.0796540574,22144.036615075216,0.758667129784847,1.0841263322058141,0.6000925324490067,41059.97430708969,25750.0,0.0,0.0,7360.9797696286205,0.10641360582830653,2.6603401457076608,3089.827921836589,4271.151847792032,7360.9797696286205,77.96025933612252,0.5758312003696237,1.202091469747647,1.2666833038540721,1.1523885827651905,0.0034832212241762074,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33110.97976962862,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54264720895725,261.54264720895725,-11.607352791042729,245.94415390359435,277.14114051436115,122334.71987864099,122496.13426684556,-161.41438820459527,0.0,nan,277.14114051436115,3.9911405143611773,270.9017431921276,-2.2482568078723943,264.6623458700211,-8.487654129978864,258.42294854788474,-14.727051452115234,252.18355122575463,-20.96644877424535,245.94415390359435,-27.205846096405622,1.0,1.0,26022.012520719443,26022.012520719443,276.36711305051796,3.2171130505179804,276.36711305051796,276.36711305051796,76900.45035446723,76921.76010792775,-21.30975346051855,0.0,8546.071908451686,8546.071908451686,0.8867306466348137,3923.840374904263,276.36711305051796,3.2171130505179804,1.0,0.002,0.09795207914494626,0.005180099984682839,0.00015152796881135974,0.0018484720291952982,0.07576398440567987,0.07576398440567987,0.0,-1.9933421233075954e-12,0.9982503792319996,0.9982503792319996,0.0,0.09886715976505396,0.00017328321591146133,0.0,0.0,0.0,1600973.535183211,267.3662807462547,0.0,1.0,1281930.2718852537,2608.5891721140174,,,,,,,,,,,,,,,,,,,4.0,15283.119002666668,1610.0,0.39435039238624203,6.173730061729009,4.4283071311109445
613.0,-28.944928779660216,4.925955843361449,35.40605519373242,25.318098405282967,5.71987657650456,-25.47844824397747,-39.05054790722204,2.2533960398727118,-5.784520112609528,-5.7845201126611325,40.8060268943779,41275.675345641524,33287.362668976275,33287.362668976275,74563.0380146178,76910.53544384846,76921.52079282058,33287.362668976275,110208.88346179685,110208.88346179685,110208.88346179685,139396.44717287912,134030.66413281043,5365.783040068702,0.0,90514.26319282308,54879.403090891596,39594.2890021461,29187.56371108228,68781.85271322838,22143.59347315235,1610.0,0.0,0.8798587821635209,2.8022854204879737,0.001494314320929203,1.0,1.0,-5.784520112609528,343940.5420941534,1589581.4548431393,4.62167514525808,1589581.4548431393,4.62167514525808,0.7586653580389311,0.09903689623011988,3.904346587688301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904346587688301,1.28120679580108,1.2815058865041982,3.047397657024674,6457.069957540293,15283.132752891823,6471.817107032563,0.00033142364162170305,23182.94781468545,2364.0027751255984,19344.694426921134,1972.6098542235254,0.8344363530278519,0.8344363530278519,35336.44208340356,35405.22815468563,0.9975720620281412,0.8,4264.7342041437905,4273.035954225843,0.9975720620281412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5334.3053228751405,4632.441516551485,6.240243228341247,4.925955843361449,-2.5545690667973173,7.480524910158767,4.42773124844469,3.5,1.2650660709841972,0.6,0.0002334323654385558,0.8964255430627364,0.00026040351844617063,198.06278121833355,0.0,0.0,0.0,0.0,8.77620869863871e-05,0.0001456702784521687,0.0005687472546023294,0.09903689626940705,0.09903689626940705,0.09903689626940705,0.09886485295442711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485927.6786013112,596.2738919431173,0.0,0.09903689626940705,0.09903689623011988,0.09903689623011988,0.39434032420723986,0.39434032420723986,0.5,11.109644690276001,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,29187.56371108228,22143.59347315235,0.7586653580389311,1.0840510261550074,0.6000954280445434,41059.97430708969,25750.0,0.0,0.0,7357.299323079208,0.10635605710150611,2.6589014275376504,3088.343743496951,4268.955579582257,7357.299323079208,78.06664560135346,0.575519789510314,1.202035405651144,1.266690494952656,1.1523885827651905,0.003482850540607541,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33107.299323079205,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54170660707456,261.54170660707456,-11.608293392925418,245.94309164624656,277.1403215679271,122339.48863127208,122496.7482086726,-157.25957740054477,0.0,nan,277.1403215679271,3.9903215679271398,270.9008755835069,-2.249124416493089,264.66142959926674,-8.488570400733238,258.4219836149299,-14.728016385070077,252.1825376305698,-20.967462369430166,245.94309164624656,-27.20690835375342,1.0,1.0,26022.012520719443,26022.012520719443,276.36628418863995,3.2162841886399747,276.36628418863995,276.36628418863995,76901.21591715507,76921.52079282058,-20.30487566550437,0.0,8546.071908451686,8546.071908451686,0.8867288896341811,3923.8683206267424,276.36628418863995,3.2162841886399747,1.0,0.002,0.09812502513127333,0.005179197236242976,0.0001517952585259469,0.0018482047432887094,0.07589762926297346,0.07589762926297346,0.0,1.8146564979837354e-12,0.998253721669868,0.998253721669868,0.0,0.0988639502443497,0.00017294598577018668,0.0,0.0,0.0,1600972.6046307175,267.36547988739045,0.0,1.0,1281933.0169002432,2608.5780000450854,,,,,,,,,,,,,,,,,,,3.0,15283.132752891823,1610.0,0.39434032420723986,6.173730061729009,4.42773124844469
614.0,-28.94601038520369,4.924471348581519,35.40582794266315,25.31712701255458,5.719050045657882,-25.479504342115384,-39.05152537683023,2.2525440022430963,-5.785301660240577,-5.785301660224588,40.80555218237699,41275.75352655555,33281.758862213675,33281.758862213675,74557.51238876922,76910.67469829088,76921.38942812411,33281.758862213675,110203.14829033779,110203.14829033779,110203.14829033779,139390.2064155939,134027.07708986494,5363.129325728942,0.0,90514.62772751471,54879.70655449826,39594.35685890717,29187.058125256102,68781.41498416328,22143.158963929094,1610.0,0.0,0.8798563907760706,2.802204258060778,0.001494314320929203,1.0,1.0,-5.785301660240577,343929.9955698682,1589560.6390005422,4.621756344243107,1589560.6390005422,4.621756344243107,0.7586636127869362,0.09903334849980927,3.9043825154717258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043825154717258,1.2812107595858202,1.2815098512142622,3.0474162711011763,6457.109398534774,15283.146194235047,6471.7969600789065,0.00033141403344319654,23182.827852761955,2363.990542413766,19344.63420632842,1972.6037134320509,0.8344380732665339,0.8344380732665339,35336.70221581577,35405.22815468563,0.9975812416827109,0.8,4264.765599370094,4273.035954225843,0.9975812416827109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5333.8907107402365,4632.441516551485,6.239677688783172,4.924471348581519,-2.555763226895077,7.4802345754765955,4.427157683118774,3.5,1.2649021951767927,0.6,0.0002334323654385558,0.896525597051757,0.00026037445691032464,198.06365845953854,0.0,0.0,0.0,0.0,8.775245796113812e-05,0.00014567990747741766,0.0005687900836103682,0.09903334850866732,0.09903334850866732,0.09903334850866732,0.0988617208383615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485950.18406308914,596.2665621510495,0.0,0.09903334850866732,0.09903334849980927,0.09903334849980927,0.3943302470592604,0.3943302470592604,0.5,11.104495860014916,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,29187.058125256102,22143.158963929094,0.7586636127869362,1.0839775890905394,0.6001003837455099,41059.97430708969,25750.0,0.0,0.0,7353.619479693665,0.10629856790485412,2.6574641976213504,3086.8591144907737,4266.760365202891,7353.619479693665,78.17297434614179,0.5752087007838422,1.2019794350561532,1.2666976099483784,1.1523885827651905,0.003482483817155723,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33103.61947969366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54076355672674,261.54076355672674,-11.609236443273232,245.94202818989402,277.1394989235852,122341.31124689996,122498.98017494424,-157.66892804429582,0.0,nan,277.1394989235852,3.989498923585245,270.90000477676847,-2.249995223231508,264.6605106301215,-8.48948936987847,258.42101648337274,-14.728983516627238,252.18152233661849,-20.968477663381492,245.94202818989402,-27.20797181010596,1.0,1.0,26022.012520719443,26022.012520719443,276.3654872697225,3.21548726972253,276.3654872697225,276.3654872697225,76901.11961307832,76921.38942812411,-20.269815045787254,0.0,8546.071908451686,8546.071908451686,0.8867266194886838,3923.9044280490843,276.3654872697225,3.21548726972253,1.0,0.002,0.09829754995884189,0.005178300073637402,0.00015206190190335175,0.0018479381111132463,0.07603095095167588,0.07603095095167588,0.0,1.3016598215953579e-11,0.9982579117905117,0.9982579117905117,0.0,0.09886082367104161,0.00017252482876766261,0.0,0.0,0.0,1600971.6965079033,267.3646983397594,0.0,1.0,1281935.6957122637,2608.567097484589,,,,,,,,,,,,,,,,,,,3.0,15283.146194235047,1610.0,0.3943302470592604,6.173730061729009,4.427157683118774
