time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
615.0,-28.947082630719166,4.923002394224839,35.405599989140896,25.316032615397148,5.718097835278281,-25.480564584037303,-39.05251098386941,2.2515797903071806,-5.786082303157457,-5.786082303140681,40.80507740911044,41275.94569310899,33276.21478091584,33276.21478091584,74552.16047402483,76910.90707791707,76921.20489334295,33276.21478091584,110197.4196742588,110197.4196742588,110197.4196742588,139383.97257232608,134023.49075074418,5360.481821581895,0.0,90515.04700788252,54880.08562978821,39594.401531215895,29186.552898067297,68780.95442928319,22142.72473128027,1610.0,0.0,0.8798540043948997,2.8021231914400304,0.001494314320929203,1.0,1.0,-5.786082303157457,343919.4615077281,1589539.8206791955,4.621837373525539,1589539.8206791955,4.621837373525539,0.7586618676283123,0.0990298020650752,3.9044226389556425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044226389556425,1.2812152452489298,1.2815143379245253,3.047436918530457,6457.153147959796,15283.159695111337,6471.773946409622,0.00033140333204288074,23182.69700231365,2363.9771993814047,19344.565416930855,1972.596698865653,0.8344398158247185,0.8344398158247185,35336.99272631577,35405.22815468563,0.9975914933511238,0.8,4264.800660909767,4273.035954225843,0.9975914933511238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5333.477765729695,4632.441516551485,6.239121309313863,4.923002394224839,-2.5569512496550892,7.479953643879928,4.426586453599098,3.5,1.2647389867425995,0.6,0.0002334323654385558,0.8966247970848603,0.00026034564981640006,198.0645281169196,0.0,0.0,0.0,0.0,8.774274976288778e-05,0.000145689615675668,0.000568833833704825,0.09902980203627243,0.09902980203627243,0.09902980203627243,0.09885859268039704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485972.62900290405,596.2592518786049,0.0,0.09902980203627243,0.0990298020650752,0.0990298020650752,0.3943201707464067,0.3943201707464067,0.5,11.099359579326979,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,29186.552898067297,22142.72473128027,0.7586618676283123,1.0839070363682621,0.6001071958887494,41059.97430708969,25750.0,0.0,0.0,7349.940244847796,0.10624113815043296,2.6560284537608214,3085.3740391694228,4264.566205678373,7349.940244847796,78.27924562997579,0.5748979337144636,1.201923557757728,1.266704648970103,1.1523885827651905,0.0034821210459890003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33099.94024484779,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5398079286522,261.5398079286522,-11.610192071347797,245.94096422673917,277.1386516305763,122341.94177142707,122501.71357798917,-159.7718065620744,0.0,nan,277.1386516305763,3.988651630576328,270.89911414975904,-2.250885850240934,264.6595766690891,-8.490423330910858,258.42003918827066,-14.729960811729313,252.1805017074786,-20.969498292521365,245.94096422673917,-27.20903577326081,1.0,1.0,26022.012520719443,26022.012520719443,276.3646850338707,3.214685033870751,276.3646850338707,276.3646850338707,76900.67345478838,76921.20489334295,-20.531438554564374,0.0,8546.071908451686,8546.071908451686,0.8867240842277931,3923.9447521504208,276.3646850338707,3.214685033870751,1.0,0.002,0.0984696545318327,0.005177404885566291,0.0001523278945918137,0.001847672104975423,0.07616394729590685,0.07616394729590685,0.0,-4.3276320027541004e-13,0.9982620931374476,0.9982620931374476,0.0,0.0988576974924691,0.00017210457260609746,0.0,0.0,0.0,1600970.7894275729,267.3639176968425,0.0,1.0,1281938.3714114702,2608.5562076578617,,,,,,,,,,,,,,,,,,,4.0,15283.159695111337,1610.0,0.3943201707464067,6.173730061729009,4.426586453599098
616.0,-28.948156699076083,4.921548760252415,35.40537150572988,25.315164843946718,5.717378144413082,-25.48160321479951,-39.05347458841277,2.250824661033298,-5.786851999743305,-5.78685199974049,40.804606210295816,41275.96492567286,33270.69780027347,33270.69780027347,74546.66272594633,76910.97305335164,76921.0599662972,33270.69780027347,110191.75776657066,110191.75776657066,110191.75776657066,139377.81135321595,134019.97012777155,5357.841225444409,0.0,90515.36652716983,54880.35840301034,39594.45347128832,29186.053586645274,68780.50705793359,22142.29543491324,1610.0,0.0,0.8798516629984023,2.802043263365035,0.001494314320929203,1.0,1.0,-5.786851999743305,343909.07540440734,1589519.1592956579,4.6219168756349935,1589519.1592956579,4.6219168756349935,0.7586601377667908,0.09902625764893246,3.904455491216151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904455491216151,1.2812187582490782,1.2815178517447643,3.0474542041142176,6457.189774037572,15283.173347446671,6471.7557866826255,0.0003313944452419504,23182.583776611653,2363.965653572999,19344.51113629161,1972.5911637808642,0.8344415498589859,0.8344415498589859,35337.23058972785,35405.22815468563,0.9975998872005226,0.8,4264.829368503672,4273.035954225843,0.9975998872005226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5333.06639994573,4632.441516551485,6.2385680779470585,4.921548760252415,-2.5581262307956134,7.479674991048029,4.4260174379491355,3.5,1.26457641084261,0.6,0.0002334323654385558,0.8967241776343685,0.0002603167966925676,198.06539926039423,0.0,0.0,0.0,0.0,8.773325924814369e-05,0.0001456991061904121,0.0005688756752304396,0.09902625762443658,0.09902625762443658,0.09902625762443658,0.0988555097598461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485995.0247581142,596.2519576263933,0.0,0.09902625762443658,0.09902625764893246,0.09902625764893246,0.3943100957148866,0.3943100957148866,0.5,11.094237141163243,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,29186.053586645274,22142.29543491324,0.7586601377667908,1.0838341546850756,0.6001113788083338,41059.97430708969,25750.0,0.0,0.0,7346.261715894828,0.10618376775048838,2.654594193762207,3083.8885790918775,4262.37313680295,7346.261715894828,78.38545951225606,0.5745874878273176,1.2018677735514758,1.2667116143529058,1.1523885827651905,0.0034817621056062484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33096.26171589483,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5388629820878,261.5388629820878,-11.611137017912199,245.93990164787772,277.1378243163103,122345.11628091497,122503.10223605666,-157.9859551417165,0.0,nan,277.1378243163103,3.9878243163103093,270.89823978257715,-2.2517602174228273,264.6586552489739,-8.491344751026077,258.41907071524685,-14.730929284753131,252.17948618154077,-20.97051381845921,245.93990164787772,-27.21009835212226,1.0,1.0,26022.012520719443,26022.012520719443,276.3638983789482,3.2138983789482154,276.3638983789482,276.3638983789482,76900.85823673164,76921.0599662972,-20.20172956555325,0.0,8546.071908451686,8546.071908451686,0.886722008406314,3923.977768672232,276.3638983789482,3.2138983789482154,1.0,0.002,0.09864129348272596,0.005176513890153982,0.00015259316957638808,0.0018474068290811284,0.07629658478819404,0.07629658478819404,0.0,-1.3424834161002153e-12,0.9982667329211595,0.9982667329211595,0.0,0.09885461869660879,0.00017163895232366914,0.0,0.0,0.0,1600969.895057941,267.3631480002567,0.0,1.0,1281941.009579907,2608.545470641051,,,,,,,,,,,,,,,,,,,4.0,15283.173347446671,1610.0,0.3943100957148866,6.173730061729009,4.4260174379491355
617.0,-28.949238251681038,4.920110284328118,35.40514267569557,25.314425001293444,5.716787170941475,-25.482635709412595,-39.05443347813559,2.2501846284425735,-5.787608779652089,-5.7876087796465665,40.80413924030445,41275.88610536538,33265.2010481571,33265.2010481571,74541.08715352247,76910.94306423292,76920.9705010058,33265.2010481571,110186.17154916289,110186.17154916289,110186.17154916289,139371.73280791822,134016.52446560055,5355.208342317664,0.0,90515.6271178242,54880.57015805229,39594.5077330799,29185.561258755348,68780.06899183526,22141.871967075906,1610.0,0.0,0.8798493746553322,2.8019646783600662,0.001494314320929203,1.0,1.0,-5.787608779652089,343898.86383585085,1589498.6835412567,4.621994576579797,1589498.6835412567,4.621994576579797,0.7586584260199412,0.09902271679282901,3.904483630731033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904483630731033,1.2812217358133895,1.2815208300041716,3.047469084851463,6457.221304534156,15283.186927522896,6471.741014204071,0.0003313868509613514,23182.483441703414,2363.9554222597335,19344.46698036464,1972.586661129401,0.8344432566515072,0.8344432566515072,35337.43433067184,35405.22815468563,0.9976070769295221,0.8,4264.853957877174,4273.035954225843,0.9976070769295221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5332.6565843661,4632.441516551485,6.238016741164549,4.920110284328118,-2.559286857221086,7.479397141549203,4.425450595691163,3.5,1.2644144559117607,0.6,0.0002334323654385558,0.8968242626907357,0.00026028774549228883,198.0662764818532,0.0,0.0,0.0,0.0,8.772381611128212e-05,0.00014570854932727367,0.0005689166457059053,0.09902271680118933,0.09902271680118933,0.09902271680118933,0.09885248019804832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486017.36727144883,596.2446807449546,0.0,0.09902271680118933,0.09902271679282901,0.09902271679282901,0.394300027268338,0.394300027268338,0.5,11.089130044000843,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,29185.561258755348,22141.871967075906,0.7586584260199412,1.0837599939361953,0.600114054992663,41059.97430708969,25750.0,0.0,0.0,7342.583936061165,0.10612645661742896,2.6531614154357217,3082.4027621597943,4260.181173901371,7342.583936061165,78.49161605229547,0.5742773626484247,1.2018120822335556,1.266718507138619,1.1523885827651905,0.003481406941199902,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33092.583936061164,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5379377961756,261.5379377961756,-11.612062203824394,245.93884007906897,277.13703551329166,122349.38302085515,122504.06518763483,-154.68216677966893,0.0,nan,277.13703551329166,3.987035513291687,270.89739642641075,-2.2526035735892265,264.6577573396332,-8.492242660366799,258.4181182527544,-14.731881747245552,252.17847916589426,-20.971520834105718,245.93884007906897,-27.21115992093101,1.0,1.0,26022.012520719443,26022.012520719443,276.36313113045577,3.2131311304557926,276.36313113045577,276.36313113045577,76901.35362019861,76920.9705010058,-19.616880807181587,0.0,8546.071908451686,8546.071908451686,0.8867202303645698,3924.0060488846884,276.36313113045577,3.2131311304557926,1.0,0.002,0.09881241627622926,0.005175627663809014,0.00015285764932444524,0.0018471423547033166,0.07642882466222262,0.07642882466222262,0.0,4.027761631164584e-12,0.9982718834783484,0.9982718834783484,0.0,0.0988515939999205,0.00017112279290851638,0.0,0.0,0.0,1600969.0156888983,267.3623912203479,0.0,1.0,1281943.6034646584,2608.5349139147647,,,,,,,,,,,,,,,,,,,3.0,15283.186927522896,1610.0,0.394300027268338,6.173730061729009,4.425450595691163
618.0,-28.9503233737883,4.918686621600395,35.404913585368135,25.313554156478517,5.716061296268296,-25.483684906750636,-39.05540993493048,2.249422828988013,-5.7883600967772395,-5.788360096787918,40.80367406870496,41275.90664565971,33259.74646490335,33259.74646490335,74535.65311056306,76911.00786601136,76920.87236705684,33259.74646490335,110180.6188319602,110180.6188319602,110180.6188319602,139365.69072333534,134013.10724098104,5352.583482354298,0.0,90515.94499934567,54880.8437780419,39594.55691255974,29185.07189137515,68779.62880393489,22141.45096937306,1610.0,0.0,0.8798471086847577,2.8018866623394443,0.001494314320929203,1.0,1.0,-5.7883600967772395,343888.7262146341,1589478.2868397236,4.6220715181214445,1589478.2868397236,4.6220715181214445,0.7586567218947424,0.09901918124904306,3.9045158005638494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045158005638494,1.2812252798804376,1.2815243748985627,3.0474857637278387,6457.256645071785,15283.200321862407,6471.723594209638,0.00033137828257765985,23182.37385190612,2363.9442472104256,19344.41491083553,1972.5813515150976,0.8344449552238146,0.8344449552238146,35337.667252312785,35405.22815468563,0.9976152964166339,0.8,4264.882069051659,4273.035954225843,0.9976152964166339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5332.248302282457,4632.441516551485,6.237471434079052,4.918686621600395,-2.560438447843459,7.479125069443855,4.424885903387754,3.5,1.2642531152536438,0.6,0.0002334323654385558,0.8969246901760686,0.00026025860141360634,198.06715660625915,0.0,0.0,0.0,0.0,8.771420093938215e-05,0.00014571816449917364,0.0005689588757161857,0.09901918124359316,0.09901918124359316,0.09901918124359316,0.09884947323773377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486039.64232612704,596.2374257303284,0.0,0.09901918124359316,0.09901918124904306,0.09901918124904306,0.39428997154677414,0.39428997154677414,0.5,11.084038801042212,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,29185.07189137515,22141.45096937306,0.7586567218947424,1.0836879233971508,0.6001181943467876,41059.97430708969,25750.0,0.0,0.0,7338.906937073143,0.10606920466382591,2.6517301165956453,3080.91660912571,4257.990327947434,7338.906937073143,78.5977153093193,0.5739675577046852,1.2017564836006753,1.2667253280955013,1.1523885827651905,0.003481055512089609,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33088.906937073145,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53701618982467,261.53701618982467,-11.612983810175308,245.93777749373436,277.13625488592135,122351.95968298815,122506.04338403478,-154.08370104662902,0.0,nan,277.13625488592135,3.986254885921369,270.8965594074689,-2.253440592531092,264.6568639290819,-8.49313607091807,258.41716845058903,-14.732831549410946,252.1774729721524,-20.972527027847576,245.93777749373436,-27.21222250626562,1.0,1.0,26022.012520719443,26022.012520719443,276.362368330384,3.212368330384038,276.362368330384,276.362368330384,76901.4349934208,76920.87236705684,-19.43737363604305,0.0,8546.071908451686,8546.071908451686,0.8867181976577349,3924.0383795666685,276.362368330384,3.212368330384038,1.0,0.002,0.09898300722942989,0.005174744803371133,0.00015312130724517596,0.0018468786917412738,0.07656065362258797,0.07656065362258797,0.0,-1.013550354755921e-12,0.9982771928390286,0.9982771928390286,0.0,0.09884859029451369,0.00017059095452937593,0.0,0.0,0.0,1600968.1426594125,267.36163990322274,0.0,1.0,1281946.1786145624,2608.5244334967665,,,,,,,,,,,,,,,,,,,3.0,15283.200321862407,1610.0,0.39428997154677414,6.173730061729009,4.424885903387754
619.0,-28.951396374164435,4.917277279475103,35.40468424735674,25.31249663969504,5.715147222333889,-25.484742014503194,-39.05639135101808,2.248492864050601,-5.789112330030719,-5.789112330019885,40.80320874096625,41276.06773165846,33254.35185407974,33254.35185407974,74530.4195857382,76911.21483952078,76920.71457981192,33254.35185407974,110175.06643389165,110175.06643389165,110175.06643389165,139359.64852352135,134009.68199960445,5349.9665239169035,0.0,90516.35052347496,54881.2034210206,39594.60789161596,29184.582089629683,68779.18998124564,22141.02961475532,1610.0,0.0,0.8798448383572403,2.801808552907726,0.001494314320929203,1.0,1.0,-5.789112330030719,343878.576467121,1589457.883490715,4.622148607860968,1589457.883490715,4.622148607860968,0.7586550167741759,0.09901565176161127,3.9045548847121836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045548847121836,1.2812296063187374,1.281528702346846,3.0475059782070235,6457.299477127506,15283.213608641134,6471.701090251035,0.0003313678068292178,23182.24565823902,2363.931175094351,19344.347644997302,1972.5744923085156,0.834446667944884,0.834446667944884,35337.950235671895,35405.22815468563,0.997625282531742,0.8,4264.916222145169,4273.035954225843,0.997625282531742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5331.841496975032,4632.441516551485,6.236935563997217,4.917277279475103,-2.5615856350132615,7.4788629144883645,4.424323282272105,3.5,1.2640923663634585,0.6,0.0002334323654385558,0.8970240077336837,0.0002602297858541365,198.06802690662278,0.0,0.0,0.0,0.0,8.770453791474303e-05,0.00014572782752381278,0.0005690023007965978,0.09901565172881206,0.09901565172881206,0.09901565172881206,0.0988464625066153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486061.8418696989,596.2301951010746,0.0,0.09901565172881206,0.09901565176161127,0.09901565176161127,0.39427993075399714,0.39427993075399714,0.5,11.078963122994121,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,29184.582089629683,22141.02961475532,0.7586550167741759,1.0836187458162967,0.6001243652755057,41059.97430708969,25750.0,0.0,0.0,7335.230786605302,0.10601201180241228,2.6503002950603047,3079.4301631058547,4255.800623499446,7335.230786605302,78.70375734246554,0.5736580725238756,1.2017009774500922,1.2667320788573089,1.1523885827651905,0.0034807077330362302,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33085.2307866053,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5360815051395,261.5360815051395,-11.613918494860457,245.93671445956778,277.13544855069387,122352.65318620627,122508.9234574476,-156.2702712413174,0.0,nan,277.13544855069387,3.9854485506938886,270.8957017325126,-2.2542982674873997,264.6559549142511,-8.494045085748894,258.4162080960237,-14.733791903976282,252.17646127778795,-20.973538722212027,245.93671445956778,-27.213285540432196,1.0,1.0,26022.012520719443,26022.012520719443,276.3615976340211,3.211597634021132,276.3615976340211,276.3615976340211,76900.99259141591,76920.71457981192,-19.721988396006054,0.0,8546.071908451686,8546.071908451686,0.8867157280538405,3924.0776591357444,276.3615976340211,3.211597634021132,1.0,0.002,0.09915307724163774,0.0051738640864459895,0.00015338415819306252,0.0018466158407073646,0.07669207909653127,0.07669207909653127,0.0,-1.099572689844397e-12,0.9982823926290965,0.9982823926290965,0.0,0.0988455817483107,0.0001700700133005616,0.0,0.0,0.0,1600967.26855727,267.36088766996926,0.0,1.0,1281948.7568935305,2608.513940404166,,,,,,,,,,,,,,,,,,,4.0,15283.213608641134,1610.0,0.39427993075399714,6.173730061729009,4.424323282272105
620.0,-28.95247797932209,4.91588219109052,35.40445486306093,25.311802548263245,5.714602728500784,-25.485769908535648,-39.05734580531714,2.2478946574910856,-5.789849358897868,-5.789849358895295,40.80274872872563,41275.95483627532,33248.966188694874,33248.966188694874,74524.92102497019,76911.15227010056,76920.6390282038,33248.966188694874,110169.60521689868,110169.60521689868,110169.60521689868,139353.70585230418,134006.3475099373,5347.358342366886,0.0,90516.59156850536,54881.39413380392,39594.663816334934,29184.100635405506,68778.76445174044,22140.615247042388,1610.0,0.0,0.8798426292278254,2.8017320239175083,0.001494314320929203,1.0,1.0,-5.789849358897868,343868.63209784025,1589437.7134064431,4.622223619845045,1589437.7134064431,4.622223619845045,0.7586533340068695,0.09901212841505638,3.9045815213842623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045815213842623,1.2812323893463844,1.2815314860241755,3.0475201484534504,6457.329502179302,15283.227102087805,6471.687285366809,0.0003313605920254452,23182.14924512965,2363.9213436932746,19344.306381274528,1972.5702845798035,0.8344483583780992,0.8344483583780992,35338.14309447973,35405.22815468563,0.9976320882799753,0.8,4264.939498160123,4273.035954225843,0.9976320882799753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5331.436079067828,4632.441516551485,6.2363996671058795,4.91588219109052,-2.5627172218596077,7.478599412950128,4.423762608433642,3.5,1.2639321738381835,0.6,0.0002334323654385558,0.8971241337648442,0.00026020074218596767,198.068904193983,0.0,0.0,0.0,0.0,8.769514129957391e-05,0.0001457372241389819,0.0005690428723509052,0.09901212842373003,0.09901212842373003,0.09901212842373003,0.09884351442192618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486083.9841789408,596.222983195828,0.0,0.09901212842373003,0.09901212841505638,0.09901212841505638,0.3942699038810714,0.3942699038810714,0.5,11.073904703799114,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,29184.100635405506,22140.615247042388,0.7586533340068695,1.083545504474155,0.6001264367759493,41059.97430708969,25750.0,0.0,0.0,7331.555581317951,0.10595487794608349,2.648871948652085,3077.9434852528125,4253.612096065138,7331.555581317951,78.80974221078502,0.5733489066346505,1.2016455635796104,1.2667387617584334,1.1523885827651905,0.0034803634827544785,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33081.55558131795,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5351689359317,261.5351689359317,-11.614831064068255,245.93565293165543,277.1346849401921,122357.23406411037,122509.80683826214,-152.57277415181315,0.0,nan,277.1346849401921,3.9846849401920963,270.8948785385273,-2.2551214614726973,264.65507213677887,-8.494927863221108,258.4152657350741,-14.734734264925862,252.1754593333624,-20.97454066663758,245.93565293165543,-27.21434706834455,1.0,1.0,26022.012520719443,26022.012520719443,276.3608517646387,3.2108517646387327,276.3608517646387,276.3608517646387,76901.55140239629,76920.6390282038,-19.087625807514996,0.0,8546.071908451686,8546.071908451686,0.8867140449641386,3924.104428991184,276.3608517646387,3.2108517646387327,1.0,0.002,0.09932256644791133,0.0051729888487922985,0.00015364611467353096,0.0018463538891728482,0.07682305733676548,0.07682305733676548,0.0,3.846378944516449e-12,0.9982881975259409,0.9982881975259409,0.0,0.09884263920867363,0.0001694892063827518,0.0,0.0,0.0,1600966.4121148894,267.3601506411021,0.0,1.0,1281951.2830488258,2608.5036595031315,,,,,,,,,,,,,,,,,,,3.0,15283.227102087805,1610.0,0.3942699038810714,6.173730061729009,4.423762608433642
621.0,-28.95356649253008,4.914500711133446,35.40422534995803,25.31100948052483,5.713955398283099,-25.486814303307,-39.05831401990724,2.247203207596484,-5.790594184630947,-5.79059418457902,40.80228624227108,41275.8996066071,33243.65891476785,33243.65891476785,74519.55852137494,76911.15978850306,76920.44469247451,33243.65891476785,110164.10360724237,110164.10360724237,110164.10360724237,139347.71861215617,134002.96026082366,5344.7583513325035,0.0,90516.87473542443,54881.6145477848,39594.733541821806,29183.61500491378,68778.3485467356,22140.197394322073,1610.0,0.0,0.8798403876969405,2.8016546870211596,0.001494314320929203,1.0,1.0,-5.790594184630947,343858.58275872783,1589417.4350293882,4.622299732284479,1589417.4350293882,4.622299732284479,0.7586516403329138,0.09900861260423721,3.904610936145068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904610936145068,1.2812356061837022,1.2815347036124465,3.047535455071664,6457.361935066552,15283.240387385342,6471.67176406163,0.0003313527587458164,23182.047127284248,2363.9109305710153,19344.259987054662,1972.565553685985,0.8344500328569914,0.8344500328569914,35338.35606731437,35405.22815468563,0.9976396038380673,0.8,4264.965201725023,4273.035954225843,0.9976396038380673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5331.032051445327,4632.441516551485,6.2358767671927575,4.914500711133446,-2.563849469556935,7.478350180690381,4.423203885570085,3.5,1.26377253873431,0.6,0.0002334323654385558,0.8972249114611068,0.00026017151603427663,198.06978709229244,0.0,0.0,0.0,0.0,8.768561016479766e-05,0.00014574675527375812,0.0005690843745495748,0.0990086126581499,0.0990086126581499,0.0990086126581499,0.09884053420844309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486106.0373649307,596.2157999828651,0.0,0.0990086126581499,0.09900861260423721,0.09900861260423721,0.3942598978681371,0.3942598978681371,0.5,11.068862349319737,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,29183.61500491378,22140.197394322073,0.7586516403329138,1.0834740888077319,0.6001292627513396,41059.97430708969,25750.0,0.0,0.0,7327.881333709533,0.10589780300789635,2.6474450751974064,3076.456584372779,4251.424749336753,7327.881333709533,78.91566997324152,0.5730400595665383,1.2015902417875775,1.2667453771145603,1.1523885827651905,0.0034800227439882752,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33077.881333709534,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53426448446356,261.53426448446356,-11.615735515536414,245.934590508114,277.1339384607893,122360.39314198012,122511.60871100683,-151.21556902672296,0.0,nan,277.1339384607893,3.983938460789318,270.8940688703156,-2.2559311296843703,264.654199279706,-8.495800720293971,258.41432968920105,-14.735670310798923,252.1744600986553,-20.97553990134469,245.934590508114,-27.215409491885964,1.0,1.0,26022.012520719443,26022.012520719443,276.3600841991827,3.210084199182745,276.3600841991827,276.3600841991827,76901.88080144777,76920.44469247451,-18.563891026744386,0.0,8546.071908451686,8546.071908451686,0.886712186333149,3924.1339908257933,276.3600841991827,3.210084199182745,1.0,0.002,0.09949151921611377,0.005172114505368872,0.0001539072380452166,0.0018460927748598073,0.07695361902260829,0.07695361902260829,0.0,1.2905023837744833e-11,0.9982935548205765,0.9982935548205765,0.0,0.0988396598345373,0.00016895276969991258,0.0,0.0,0.0,1600965.5466044743,267.35940581536903,0.0,1.0,1281953.8359170489,2608.4932699450046,,,,,,,,,,,,,,,,,,,3.0,15283.240387385342,1610.0,0.3942598978681371,6.173730061729009,4.423203885570085
622.0,-28.954639334342527,4.913132711214248,35.403995865450995,25.309884175099455,5.712972876310955,-25.487878113174638,-39.0593039226718,2.2462116571384403,-5.791327348681023,-5.791327348694781,40.801828042651834,41276.12160572022,33238.368174076924,33238.368174076924,74514.48977979715,76911.41755590412,76920.30673123732,33238.368174076924,110158.67490531424,110158.67490531424,110158.67490531424,139341.81076330956,133999.64356848368,5342.167194825898,0.0,90517.31266732595,54882.016724973015,39594.773269281046,29183.13585799532,68777.90912727636,22139.78497969279,1610.0,0.0,0.8798381923078686,2.8015785626297003,0.001494314320929203,1.0,1.0,-5.791327348681023,343848.69098667573,1589397.3448080788,4.622374278195721,1589397.3448080788,4.622374278195721,0.7586499643980906,0.09900510396372754,3.9046524714083524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046524714083524,1.2812402192092212,1.2815393177148509,3.0475569006242216,6457.407375619026,15283.253498238098,6471.647420817955,0.00033134161399115314,23181.91268752726,2363.8972215310287,19344.187223470268,1972.5581338653128,0.8344517333066381,0.8344517333066381,35338.65679614722,35405.22815468563,0.9976502162202702,0.8,4265.001496509218,4273.035954225843,0.9976502162202702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5330.629290716412,4632.441516551485,6.235355407655789,4.913132711214248,-2.564968884113351,7.478101595327599,4.422646942768185,3.5,1.2636134122194813,0.6,0.0002334323654385558,0.8973242502072198,0.00026014271361177307,198.07065728715932,0.0,0.0,0.0,0.0,8.767586652071429e-05,0.0001457564989178415,0.0005691284737233787,0.09900510392530892,0.09900510392530892,0.09900510392530892,0.09883760196851976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486128.0281764713,596.2086371140424,0.0,0.09900510392530892,0.09900510396372754,0.09900510396372754,0.3942499080916417,0.3942499080916417,0.5,11.06383728811042,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,29183.13585799532,22139.78497969279,0.7586499643980906,1.0834073138499312,0.6001363247221874,41059.97430708969,25750.0,0.0,0.0,7324.208170226657,0.10584078690106843,2.6460196725267084,3074.969540158857,4249.2386300678,7324.208170226657,79.02154068871191,0.572731530849937,1.2015350118728843,1.266751927984378,1.1523885827651905,0.0034796853582330966,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33074.20817022666,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5333376274605,261.5333376274605,-11.616662372539452,245.93352701139494,277.13314824351204,122360.14154722707,122515.10310511637,-154.96155788931176,0.0,nan,277.13314824351204,3.983148243512062,270.89322399709357,-2.256776002906406,264.6532997506252,-8.496700249374783,258.41337550430427,-14.736624495695708,252.17345125783305,-20.976548742166926,245.93352701139494,-27.216472988605034,1.0,1.0,26022.012520719443,26022.012520719443,276.3593348918331,3.209334891833123,276.3593348918331,276.3593348918331,76901.1629031823,76920.30673123732,-19.143828055021004,0.0,8546.071908451686,8546.071908451686,0.8867095618395237,3924.175733765394,276.3593348918331,3.209334891833123,1.0,0.002,0.09965989090688629,0.005171244884346189,0.00015416746543495057,0.0018458325328882736,0.07708373271747528,0.07708373271747528,0.0,-1.6767759056235398e-12,0.9982993635093586,0.9982993635093586,0.0,0.09883673227116707,0.00016837169256046547,0.0,0.0,0.0,1600964.6946375153,267.35867265131895,0.0,1.0,1281956.3488046774,2608.4830431558835,,,,,,,,,,,,,,,,,,,4.0,15283.253498238098,1610.0,0.3942499080916417,6.173730061729009,4.422646942768185
623.0,-28.955725988972677,4.911777923620533,35.40376648605224,25.309263250697427,5.712502585293494,-25.488903131531504,-39.060254220943875,2.2456797269354607,-5.7920545137419595,-5.7920545137016415,40.80137210580841,41275.94470749461,33233.11061805505,33233.11061805505,74509.05532554965,76911.30029203251,76920.1732304035,33233.11061805505,110153.28384845855,110153.28384845855,110153.28384845855,139335.94391930394,133996.3587886021,5339.58513070183,0.0,90517.52116273604,54882.165574599654,39594.83954237376,29182.660070845406,68777.49961321917,22139.375385248637,1610.0,0.0,0.8798360204173323,2.8015030627265407,0.001494314320929203,1.0,1.0,-5.7920545137419595,343838.8803731014,1589377.353992262,4.6224480264349985,1589377.353992262,4.6224480264349985,0.7586482977049347,0.09900160329410099,3.9046765332483626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046765332483626,1.281242693940744,1.2815417930240862,3.047569794321067,6457.434695815441,15283.266886757372,6471.635381075956,0.000331335082999801,23181.823229652542,2363.8880993665057,19344.15123587573,1972.5544641519514,0.8344534010220589,0.8344534010220588,35338.83101141236,35405.22815468563,0.9976563640913201,0.8,4265.022522446078,4273.035954225843,0.9976563640913201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5330.227785464255,4632.441516551485,6.2348387265330505,4.911777923620533,-2.566079507703656,7.477857431324189,4.422091763977782,3.5,1.2634547897079378,0.6,0.0002334323654385558,0.8974248800357231,0.00026011354335224554,198.07153869356299,0.0,0.0,0.0,0.0,8.766651364628097e-05,0.00014576585179227483,0.0005691685008422543,0.09900160333047589,0.09900160333047589,0.09900160333047589,0.0988346944130882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486149.9444120443,596.2014984517314,0.0,0.09900160333047589,0.09900160329410099,0.09900160329410099,0.3942399396305007,0.3942399396305007,0.5,11.058830022463969,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,29182.660070845406,22139.375385248637,0.7586482977049347,1.0833347496574135,0.6001373260094685,41059.97430708969,25750.0,0.0,0.0,7320.536115223995,0.10578382953897844,2.6445957384744587,3073.4823688019947,4247.053746422001,7320.536115223995,79.12735441598643,0.5724233200161167,1.2014798736349626,1.2667584149754332,1.1523885827651905,0.0034793512932748774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33070.53611522399,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5324377494119,261.5324377494119,-11.617562250588094,245.93246490747234,277.1324105913343,122365.32822079243,122515.7791600863,-150.4509392938744,0.0,nan,277.1324105913343,3.9824105913343146,270.8924214545695,-2.2575785454304764,264.6524323177636,-8.497567682236365,258.4124431810813,-14.737556818918677,252.17245404425006,-20.977545955749918,245.93246490747234,-27.21753509252764,1.0,1.0,26022.012520719443,26022.012520719443,276.3585921055168,3.2085921055168,276.3585921055168,276.3585921055168,76901.92896852274,76920.1732304035,-18.244261880754493,0.0,8546.071908451686,8546.071908451686,0.8867080414389039,3924.1999159146044,276.3585921055168,3.2085921055168,1.0,0.002,0.09982766551641245,0.0051703791017552354,0.00015442677030438334,0.001845573235506776,0.07721338515219167,0.07721338515219167,0.0,5.811159279472955e-12,0.9983053344266833,0.9983053344266833,0.0,0.09883382868529532,0.0001677746088056658,0.0,0.0,0.0,1600963.8496340099,267.357945486258,0.0,1.0,1281958.841120728,2608.4729001441124,,,,,,,,,,,,,,,,,,,3.0,15283.266886757372,1610.0,0.3942399396305007,6.173730061729009,4.422091763977782
624.0,-28.956799254942318,4.910436120072598,35.40353729897721,25.30818883040922,5.711567755119479,-25.489962553827297,-39.06123972320927,2.2447310560804077,-5.792774544259714,-5.792774544247101,40.800918898084475,41276.12045646887,33227.881658506696,33227.881658506696,74504.00211497556,76911.52068480832,76920.05566819978,33227.881658506696,110147.93732670648,110147.93732670648,110147.93732670648,139330.12561943574,133993.1131092319,5337.012510203843,0.0,90517.93179520455,54882.53157501275,39594.88913354645,29182.188292729254,68777.0774262757,22138.969158568823,1610.0,0.0,0.8798338763413499,2.8014283051702473,0.001494314320929203,1.0,1.0,-5.792774544259714,343829.1662324904,1589357.4830225708,4.622520830440194,1589357.4830225708,4.622520830440194,0.7586466421397449,0.09899811167184415,3.9047155388312267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047155388312267,1.2812471075241023,1.2815462076377713,3.0475897396379277,6457.476957548496,15283.27996279847,6471.613154378215,0.00033132474466213716,23181.696821453657,2363.8752093175203,19344.084798788776,1972.54768945448,0.8344550853105224,0.8344550853105223,35339.11342360455,35405.22815468563,0.997666330132719,0.8,4265.056606605792,4273.035954225843,0.997666330132719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5329.827493716711,4632.441516551485,6.234325913489463,4.910436120072598,-2.5671806366200207,7.477616756692619,4.421538290905702,3.5,1.2632966545444864,0.6,0.0002334323654385558,0.8975242819579243,0.0002600847354562147,198.07240924786748,0.0,0.0,0.0,0.0,8.765681526665872e-05,0.0001457755501718971,0.0005692120559378776,0.09899811164414818,0.09899811164414818,0.09899811164414818,0.09883181618453249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486171.78540324926,596.1943842373133,0.0,0.09899811164414818,0.09899811167184415,0.09899811167184415,0.39422999466336694,0.39422999466336694,0.5,11.053841158507854,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,29182.188292729254,22138.969158568823,0.7586466421397449,1.0832679273823278,0.6001435652847277,41059.97430708969,25750.0,0.0,0.0,7316.865220418248,0.1057269308351652,2.6431732708791276,3071.99510351761,4244.870116900638,7316.865220418248,79.23311121376871,0.5721154265972138,1.201424826873785,1.2667648393559692,1.1523885827651905,0.003479020482900466,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33066.86522041825,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5315189313654,261.5315189313654,-11.618481068634594,245.93140203256118,277.1316358301512,122365.45697138658,122519.07449711012,-153.61752572353845,0.0,nan,277.1316358301512,3.9816358301512196,270.89158907064234,-2.2584109293576375,264.651542311099,-8.498457688900999,258.41149555165333,-14.738504448346646,252.1714487920854,-20.978551207914563,245.93140203256118,-27.218597967438797,1.0,1.0,26022.012520719443,26022.012520719443,276.357858318686,3.2078583186860214,276.357858318686,276.357858318686,76901.29813771191,76920.05566819978,-18.7575304878701,0.0,8546.071908451686,8546.071908451686,0.8867055767812767,3924.239116525383,276.357858318686,3.2078583186860214,1.0,0.002,0.09999482274952692,0.005169517360704953,0.00015468512163448992,0.0018453148778329888,0.07734256081724496,0.07734256081724496,0.0,-5.325210758466703e-13,0.998311510895143,0.998311510895143,0.0,0.09883095443888483,0.00016715723295932265,0.0,0.0,0.0,1600963.012913736,267.35722545574026,0.0,1.0,1281961.3089734353,2608.462856746564,,,,,,,,,,,,,,,,,,,4.0,15283.27996279847,1610.0,0.39422999466336694,6.173730061729009,4.421538290905702
625.0,-28.957875511870917,4.909107545396629,35.403308602021625,25.30747182844209,5.711003040714859,-25.49098765661236,-39.06219002148134,2.2441151857392865,-5.793468988976429,-5.793468988979303,40.800474667377536,41276.028387372535,33222.62449399858,33222.62449399858,74498.65288137112,76911.47896330385,76920.11382775758,33222.62449399858,110142.73832175616,110142.73832175616,110142.73832175616,139324.46889070576,133990.0180686916,5334.450822014154,0.0,90518.18919786089,54882.738623040386,39594.94508313389,29181.730568949606,68776.6756520835,22138.57469972051,1610.0,0.0,0.879831835177847,2.8013562055661043,0.001494314320929203,1.0,1.0,-5.793468988976429,343819.79748154536,1589338.0058347385,4.6225901401737834,1589338.0058347385,4.6225901401737834,0.7586450244070424,0.09899463010381972,3.9047437627286885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047437627286885,1.2812499728071627,1.2815490735897164,3.0476049526647526,6457.509192126825,15283.293270837245,6471.597773084353,0.0003313169618532569,23181.595182216395,2363.864844999709,19344.038823072107,1972.543001236111,0.8344567606767526,0.8344567606767526,35339.31777278856,35405.22815468563,0.9976735414217163,0.8,4265.081269387421,4273.035954225843,0.9976735414217163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5329.428381773866,4632.441516551485,6.233806351093255,4.909107545396629,-2.5682593226396606,7.47736686803629,4.4209864767081095,3.5,1.2631389933451742,0.6,0.0002334323654385558,0.8976239728215959,0.00026005585022956023,198.073282235902,0.0,0.0,0.0,0.0,8.764746427046129e-05,0.0001457849011680945,0.0005692526835361353,0.09899463009621604,0.09899463009621604,0.09899463009621604,0.09882904329858197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486193.5675704728,596.1872894502679,0.0,0.09899463009621604,0.09899463010381972,0.09899463010381972,0.39422007579000445,0.39422007579000445,0.5,11.04887355442596,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,29181.730568949606,22138.57469972051,0.7586450244070424,1.0831964786758965,0.6001457324889201,41059.97430708969,25750.0,0.0,0.0,7313.195529647669,0.10567009070332796,2.641752267583197,3070.507772623406,4242.687757024263,7313.195529647669,79.33881114067604,0.5718078501262331,1.2013698713898602,1.2667712022072832,1.1523885827651905,0.0034786928705543767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33063.195529647666,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5306179919035,261.5306179919035,-11.619382008096466,245.93034137494556,277.1308946088523,122369.64325663263,122520.27164918215,-150.62839254955924,0.0,nan,277.1308946088523,3.9808946088523385,270.8907839620594,-2.2592160379405755,264.6506733152698,-8.499326684730192,258.4105626685592,-14.739437331440797,252.17045202173483,-20.979547978265146,245.93034137494556,-27.21965862505442,1.0,1.0,26022.012520719443,26022.012520719443,276.3571706793678,3.2071706793678345,276.3571706793678,276.3571706793678,76901.59715070021,76920.11382775758,-18.516677057370543,0.0,8546.071908451686,8546.071908451686,0.8867037933865549,3924.267481542332,276.3571706793678,3.2071706793678345,1.0,0.002,0.10016126325375067,0.005168663666257258,0.0001549423716484914,0.001845057628159035,0.0774711858242457,0.0774711858242457,0.0,-1.9247364119179267e-13,0.9983186915887299,0.9983186915887299,0.0,0.0988281895995556,0.00016644050426412648,0.0,0.0,0.0,1600962.2059187058,267.35653101102355,0.0,1.0,1281963.6891231167,2608.4531703254474,,,,,,,,,,,,,,,,,,,4.0,15283.293270837245,1610.0,0.39422007579000445,6.173730061729009,4.4209864767081095
626.0,-28.958955547249747,4.907791401915855,35.40308019584551,25.30656560501086,5.710238095286649,-25.492036182945682,-39.06316637350244,2.2433187322406503,-5.794178761964702,-5.794178761905929,40.8000256650289,41276.0762547241,33217.464219964546,33217.464219964546,74493.54047468865,76911.57286695088,76919.99109759596,33217.464219964546,110137.45531756051,110137.45531756051,110137.45531756051,139318.71998222996,133986.8210293418,5331.898952888142,0.0,90518.52145566927,54883.02484838021,39594.99623032117,29181.26466466944,68776.26089499061,22138.173421799293,1610.0,0.0,0.8798297300133551,2.801282516043271,0.001494314320929203,1.0,1.0,-5.794178761964702,343810.22214413795,1589318.3196184735,4.62266162334223,1589318.3196184735,4.62266162334223,0.7586433856172994,0.09899116104759373,3.9047766759505005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047766759505005,1.2812536782566204,1.2815527799041908,3.0476218271339226,6457.544947102116,15283.30648318161,6471.579980255531,0.00033130828115514343,23181.48487547889,2363.8535968428455,19343.98563911606,1972.537577981886,0.834458437111503,0.834458437111503,35339.556073664586,35405.22815468563,0.9976819508469078,0.8,4265.110029778591,4273.035954225843,0.9976819508469078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5329.030518886698,4632.441516551485,6.233303431503726,4.907791401915855,-2.56934435728734,7.477135759203195,4.42043641688098,3.5,1.2629818333945657,0.6,0.0002334323654385558,0.8977240256842728,0.00026002686656472905,198.07415829649997,0.0,0.0,0.0,0.0,8.76378578638686e-05,0.0001457945075746872,0.0005692949926593272,0.09899116102716621,0.09899116102716621,0.09899116102716621,0.09882620714496086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486215.23542428453,596.180231427331,0.0,0.09899116102716621,0.09899116104759373,0.09899116104759373,0.3942101946456238,0.3942101946456238,0.5,11.043924937561176,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,29181.26466466944,22138.173421799293,0.7586433856172994,1.0831286770362134,0.6001500476704527,41059.97430708969,25750.0,0.0,0.0,7309.526993635747,0.10561330905732545,2.640332726433134,3069.02034650726,4240.506647128487,7309.526993635747,79.44445425523946,0.5715005901370421,1.2013150069842335,1.266777502367214,1.1523885827651905,0.0034783685152062625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33059.52699363575,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5297131341136,261.5297131341136,-11.620286865886385,245.92928005855973,277.13014620966317,122371.46065046807,122522.74415481379,-151.28350434570575,0.0,nan,277.13014620966317,3.9801462096631894,270.88997297942916,-2.260027020570817,264.64979974916787,-8.500200250832108,258.4096265190563,-14.740373480943674,252.1694532888055,-20.980546711194478,245.92928005855973,-27.22071994144025,1.0,1.0,26022.012520719443,26022.012520719443,276.35644654543853,3.2064465454385527,276.35644654543853,276.35644654543853,76901.43137400126,76919.99109759596,-18.559723594706156,0.0,8546.071908451686,8546.071908451686,0.8867017136827217,3924.300559330253,276.35644654543853,3.2064465454385527,1.0,0.002,0.1003270710024908,0.005167809831804829,0.00015519863719085024,0.0018448013623139725,0.07759931859542511,0.07759931859542511,0.0,-4.951772498984486e-13,0.9983250247095493,0.9983250247095493,0.0,0.09882535329886598,0.000165807748727744,0.0,0.0,0.0,1600961.3811039615,267.3558212380353,0.0,1.0,1281966.1217994601,2608.443270191211,,,,,,,,,,,,,,,,,,,4.0,15283.30648318161,1610.0,0.3942101946456238,6.173730061729009,4.42043641688098
627.0,-28.960036645590524,4.906487466177514,35.4028521577505,25.30574547071012,5.709564324697898,-25.4930765485668,-39.064130222517974,2.242604228565619,-5.794882355398329,-5.794882355395483,40.799579474700046,41276.047078505384,33212.33206390437,33212.33206390437,74488.37914240974,76911.60502457901,76919.88476868565,33212.33206390437,110132.21683259001,110132.21683259001,110132.21683259001,139313.01923654685,133983.66212545463,5329.357111092207,0.0,90518.82080986036,54883.26286728541,39595.06438063883,29180.80240395685,68775.86678459568,22137.775229009374,1610.0,0.0,0.8798276472547262,2.801209469600514,0.001494314320929203,1.0,1.0,-5.794882355398329,343800.7303799893,1589298.7568759513,4.622732345912595,1589298.7568759513,4.622732345912595,0.7586417577745409,0.09898770300658989,3.9048074752989277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048074752989277,1.2812570024579522,1.2815561048815391,3.04763795851104,6457.579127554514,15283.319583955792,6471.56319178949,0.00033129999706199326,23181.37869343502,2363.8427692876794,19343.93545726758,1972.5324608574367,0.8344600945907412,0.8344600945907412,35339.77906914578,35405.22815468563,0.9976898201712184,0.8,4265.13694297075,4273.035954225843,0.9976898201712184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5328.633747125535,4632.441516551485,6.232804437313851,4.906487466177514,-2.5704208586997934,7.476908324877307,4.419887892839941,3.5,1.2628251122399832,0.6,0.0002334323654385558,0.8978241890695645,0.00025999785735386237,198.0750352270705,0.0,0.0,0.0,0.0,8.76283754298156e-05,0.0001458039900087402,0.0005693365101145389,0.09898770298039462,0.09898770298039462,0.09898770298039462,0.09882339620754918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486236.82356638706,596.1731993109208,0.0,0.09898770298039462,0.09898770300658989,0.09898770300658989,0.3942003423204271,0.3942003423204271,0.5,11.038995731537309,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,29180.80240395685,22137.775229009374,0.7586417577745409,1.0830598380636265,0.6001530625238203,41059.97430708969,25750.0,0.0,0.0,7305.859768050277,0.1055565858111759,2.638914645279395,3067.532923066657,4238.3268449836205,7305.859768050277,79.55004061590394,0.5711936461643713,1.2012602334584854,1.2667837436172265,1.1523885827651905,0.0034780472213308683,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33055.85976805028,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52881326237303,261.52881326237303,-11.621186737626942,245.92821884844165,277.12940767629175,122374.28191615509,122524.7317990984,-150.44988294332336,0.0,nan,277.12940767629175,3.979407676291771,270.8891699107352,-2.2608300892648003,264.64893214511864,-8.501067854881342,258.4086943796217,-14.741305620378284,252.16845661402903,-20.98154338597095,245.92821884844165,-27.221781151558332,1.0,1.0,26022.012520719443,26022.012520719443,276.355730510103,3.205730510103024,276.355730510103,276.355730510103,76901.50692390463,76919.88476868565,-18.37784478101821,0.0,8546.071908451686,8546.071908451686,0.8866997675464174,3924.3315126754223,276.355730510103,3.205730510103024,1.0,0.002,0.10049222768054934,0.005166960036930543,0.00015545389680801742,0.0018445461016132038,0.0777269484040087,0.0777269484040087,0.0,-1.578778774380396e-12,0.9983315434655063,0.9983315434655063,0.0,0.09882254632667403,0.00016515667991586226,0.0,0.0,0.0,1600960.5634632332,267.35511764460165,0.0,1.0,1281968.5332863461,2608.433456343476,,,,,,,,,,,,,,,,,,,4.0,15283.319583955792,1610.0,0.3942003423204271,6.173730061729009,4.419887892839941
