time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
628.0,-28.961118719191948,4.905195845403025,35.40262470092725,25.305107642803364,5.709074588505634,-25.494099388412167,-39.06508017154408,2.2420552574526065,-5.795566982090918,-5.7955669821210645,40.7991401726247,41275.890480219525,33207.18839189275,33207.18839189275,74483.07887211227,76911.50447778005,76919.90103154373,33207.18839189275,110127.08942343648,110127.08942343648,110127.08942343648,139307.44007498107,133980.61375550547,5326.826319475589,0.0,90519.03780868066,54883.42381004758,39595.126665147865,29180.350651544595,68775.47731669246,22137.385847749298,1610.0,0.0,0.8798256399028994,2.8011383937119465,0.001494314320929203,1.0,1.0,-5.795566982090918,343791.49468252383,1589279.4963191894,4.622800508159221,1589279.4963191894,4.622800508159221,0.7586401586499615,0.09898425640899602,3.9048318838750604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048318838750604,1.2812595565370162,1.281558659556839,3.0476509337647606,6457.606620560161,15283.332627434125,6471.550869420071,0.0003312934109116306,23181.289361643852,2363.8336599801005,19343.898624880774,1972.5287049992378,0.8344617213953384,0.8344617213953384,35339.95579348452,35405.22815468563,0.9976960566343697,0.8,4265.158271726213,4273.035954225843,0.9976960566343697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5328.238032877223,4632.441516551485,6.232301970556113,4.905195845403025,-2.5714798765803613,7.476675721983386,4.419340857895401,3.5,1.2626688165415432,0.6,0.0002334323654385558,0.8979244548876358,0.00025996882495840586,198.07591295649698,0.0,0.0,0.0,0.0,8.761903067292491e-05,0.0001458133347656309,0.0005693765586869833,0.09898425642019172,0.09898425642019172,0.09898425642019172,0.09882066327059844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486258.3420551332,596.1661900384527,0.0,0.09898425642019172,0.09898425640899602,0.09898425640899602,0.39419052069377486,0.39419052069377486,0.5,11.034087936848712,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,29180.350651544595,22137.385847749298,0.7586401586499615,1.0829889050298822,0.6001541841746183,41059.97430708969,25750.0,0.0,0.0,7302.193895439455,0.10549992087905682,2.6374980219764184,3066.045529826966,4236.148365612489,7302.193895439455,79.65557028102855,0.5708870177438136,1.2012055506147283,1.2667899270158514,1.1523885827651905,0.0034777289336354843,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33052.19389543946,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5279341118786,261.5279341118786,-11.62206588812137,245.92715922985704,277.12870899388594,122378.87162100313,122525.85711164553,-146.98549064238907,0.0,nan,277.12870899388594,3.9787089938859594,270.88839904110563,-2.2616009588943484,264.6480890882513,-8.501910911748666,258.40777913549687,-14.74222086450311,252.16746918267478,-20.9825308173252,245.92715922985704,-27.222840770142938,1.0,1.0,26022.012520719443,26022.012520719443,276.3550477863404,3.205047786340401,276.3550477863404,276.3550477863404,76902.01008991493,76919.90103154373,-17.890941628807923,0.0,8546.071908451686,8546.071908451686,0.8866982252256136,3924.3560432944355,276.3550477863404,3.205047786340401,1.0,0.002,0.10065666380780783,0.005166117053491022,0.0001557080471419569,0.0018442919618380951,0.07785402357097845,0.07785402357097845,0.0,8.980051945106649e-12,0.9983387648309215,0.9983387648309215,0.0,0.09881982028106433,0.00016443612793170381,0.0,0.0,0.0,1600959.7678567937,267.35443301790906,0.0,1.0,1281970.8797576507,2608.4239071353322,,,,,,,,,,,,,,,,,,,3.0,15283.332627434125,1610.0,0.39419052069377486,6.173730061729009,4.419340857895401
629.0,-28.96220682114687,4.903915686697049,35.402397582308254,25.30431904541331,5.708436837946338,-25.49514245510184,-39.0660482115112,2.241372470640155,-5.796270511369528,-5.79627051137321,40.79869501803767,41275.846701448354,33202.148383464955,33202.148383464955,74477.9950849133,76911.51187546212,76919.71093445271,33202.148383464955,110121.85931791767,110121.85931791767,110121.85931791767,139301.74814011145,133977.44293665647,5324.305203454979,0.0,90519.32800662992,54883.662827666274,39595.18353218183,29179.888822193767,68775.07235437559,22136.988068627088,1610.0,0.0,0.8798235535130361,2.801065356897602,0.001494314320929203,1.0,1.0,-5.796270511369528,343782.00418989384,1589259.9793477568,4.622871354458397,1589259.9793477568,4.622871354458397,0.7586385336667233,0.09898082273026121,3.9048623127411117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048623127411117,1.2812627332056266,1.2815618369670252,3.0476671267659747,6457.640931586628,15283.345615338125,6471.533938233905,0.00033128508987195044,23181.183037178,2363.8228179019343,19343.84801643229,1972.5235443736944,0.83446336562757,0.83446336562757,35340.17610595381,35405.22815468563,0.9977038312993413,0.8,4265.184861107259,4273.035954225843,0.9977038312993413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5327.84341441708,4632.441516551485,6.231817604402626,4.903915686697049,-2.572548109129842,7.476463795826891,4.418795364738726,3.5,1.2625129613539217,0.6,0.0002334323654385558,0.8980252914812117,0.0002599396338309472,198.0767955836968,0.0,0.0,0.0,0.0,8.760950890084325e-05,0.00014582285653771254,0.0005694181768303675,0.098980822761851,0.098980822761851,0.098980822761851,0.09881785228903622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486279.74249553395,596.1592186938972,0.0,0.098980822761851,0.09898082273026121,0.09898082273026121,0.3941807379715619,0.3941807379715619,0.5,11.029198818796514,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,29179.888822193767,22136.988068627088,0.7586385336667233,1.0829213628617125,0.6001570814606684,41059.97430708969,25750.0,0.0,0.0,7298.529353352501,0.10544331417530432,2.6360828543826056,3064.5581538723363,4233.971199480165,7298.529353352501,79.76104330888661,0.5705807044118195,1.2011509582556057,1.2667960520535515,1.1523885827651905,0.0034774136775592213,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33048.529353352504,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52705791123213,261.52705791123213,-11.622942088767843,245.92609852655323,277.12801729590615,122381.66305772625,122528.15535948514,-146.49230175891662,0.0,nan,277.12801729590615,3.97801729590617,270.8876335420445,-2.2623664579554656,264.6472497881607,-8.50275021183927,258.40686603430225,-14.743133965697723,252.166482280426,-20.983517719573967,245.92609852655323,-27.223901473446745,1.0,1.0,26022.012520719443,26022.012520719443,276.3543220132909,3.2043220132909482,276.3543220132909,276.3543220132909,76902.22398874171,76919.71093445271,-17.4869457110035,0.0,8546.071908451686,8546.071908451686,0.8866963024943795,3924.3866243048174,276.3543220132909,3.2043220132909482,1.0,0.002,0.10082047825405911,0.005165273163133911,0.00015596122898472173,0.0018440387763346425,0.07798061449236086,0.07798061449236086,0.0,5.319364306671792e-12,0.9983449880017998,0.9983449880017998,0.0,0.0988170082810509,0.00016381444921030673,0.0,0.0,0.0,1600958.950276604,267.35372948863045,0.0,1.0,1281973.2910056876,2608.414094363486,,,,,,,,,,,,,,,,,,,3.0,15283.345615338125,1610.0,0.3941807379715619,6.173730061729009,4.418795364738726
630.0,-28.963292850846496,4.90264706727765,35.402171000174704,25.303440901357703,5.707702621054351,-25.49619330365898,-39.067024912778265,2.2406030736405245,-5.796957424788218,-5.79695742479989,40.79825626341606,41275.86731259849,33197.10063820071,33197.10063820071,74472.96795079921,76911.58585486618,76919.63215974944,33197.10063820071,110116.73279795016,110116.73279795016,110116.73279795016,139296.16913626628,133974.37450431258,5321.794631953688,0.0,90519.65309851458,54883.9345553586,39595.24282572886,29179.43633831611,68774.67916404497,22136.59814598973,1610.0,0.0,0.8798215318078881,2.800994046507983,0.001494314320929203,1.0,1.0,-5.796957424788218,343772.7380409665,1589240.7431475709,4.622940004504328,1589240.7431475709,4.622940004504328,0.7586369349061659,0.09897740028484972,3.9048947485550882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048947485550882,1.2812663128473853,1.2815654174444318,3.047683927533502,6457.6765303969805,15283.358446404987,6471.516066580959,0.00033127643648730716,23181.073736240698,2363.811672308148,19343.79459686566,1972.5180970938763,0.8344649957531547,0.8344649957531547,35340.41094884129,35405.22815468563,0.9977121187454235,0.8,4265.213204155845,4273.035954225843,0.9977121187454235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5327.4497206145925,4632.441516551485,6.231330632693608,4.90264706727765,-2.5736007993990246,7.476247866676674,4.418251176604761,3.5,1.2623574790299317,0.6,0.0002334323654385558,0.8981259482186417,0.0002599105013072493,198.07767653780488,0.0,0.0,0.0,0.0,8.759990290422445e-05,0.00014583246253433135,0.0005694604171191672,0.09897740028684726,0.09897740028684726,0.09897740028684726,0.0988151094904265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486301.0758225317,596.1522693469834,0.0,0.09897740028684726,0.09897740028484972,0.09897740028484972,0.39417098339286544,0.39417098339286544,0.5,11.024330094003165,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,29179.43633831611,22136.59814598973,0.7586369349061659,1.0828544582979789,0.6001608122975773,41059.97430708969,25750.0,0.0,0.0,7294.866307713589,0.10538676561441306,2.634669140360324,3063.0708994999895,4231.795408213599,7294.866307713589,79.8664597576659,0.5702747057056979,1.2010964561842907,1.2668021227738286,1.1523885827651905,0.0034771012442247912,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33044.866307713586,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.526175542838,261.526175542838,-11.623824457161959,245.92503641676066,277.12731466890506,122383.40723195967,122530.93072307414,-147.523491114477,0.0,nan,277.12731466890506,3.9773146689050805,270.88685901849385,-2.263140981506126,264.64640336803984,-8.503596631960136,258.40594771763455,-14.74405228236543,252.16549206719418,-20.984507932805798,245.92503641676066,-27.224963583239315,1.0,1.0,26022.012520719443,26022.012520719443,276.35362588221386,3.203625882213885,276.35362588221386,276.35362588221386,76902.05166042385,76919.63215974944,-17.58049932558788,0.0,8546.071908451686,8546.071908451686,0.8866942529457131,3924.4192222978636,276.35362588221386,3.203625882213885,1.0,0.002,0.10098360679039799,0.005164435448095146,0.00015621335440217578,0.0018437866458771894,0.0781066772010879,0.0781066772010879,0.0,2.7936507274173294e-13,0.9983518607657913,0.9983518607657913,0.0,0.09881427174814028,0.00016312853670944028,0.0,0.0,0.0,1600958.1519990594,267.35304257521176,0.0,1.0,1281975.6452959268,2608.4045134368575,,,,,,,,,,,,,,,,,,,3.0,15283.358446404987,1610.0,0.39417098339286544,6.173730061729009,4.418251176604761
631.0,-28.96437235596586,4.901389631281542,35.401944929482205,25.302448763418965,5.706853620032196,-25.497249758392954,-39.06800622409207,2.239731023805768,-5.7976447297332925,-5.797644729733789,40.797817858796286,41275.976577568625,33192.09707150532,33192.09707150532,74468.07364907395,76911.74579119855,76919.50992665284,33192.09707150532,110111.60699815815,110111.60699815815,110111.60699815815,139290.59082820977,133971.2964433483,5319.294384861456,0.0,90520.0312128082,54884.262004463046,39595.299120383504,29178.983830051617,68774.28295043512,22136.20822814013,1610.0,0.0,0.8798195066561884,2.800922696907946,0.001494314320929203,1.0,1.0,-5.7976447297332925,343763.46680685284,1589221.522468175,4.623008771787538,1589221.522468175,4.623008771787538,0.7586353368941489,0.09897399008442948,3.904931396220732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904931396220732,1.2812703701086063,1.2815694756527982,3.047702879361623,6457.716687046613,15283.371282715967,6471.495132916672,0.00033126662447270676,23180.953012494723,2363.7993619120416,19343.73202474223,1972.5117165130018,0.8344666422608163,0.8344666422608163,35340.676286051545,35405.22815468563,0.9977214823320222,0.8,4265.245227546134,4273.035954225843,0.9977214823320222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5327.056982280805,4632.441516551485,6.230850764673812,4.901389631281542,-2.5746499234082134,7.476039554689756,4.417708335891071,3.5,1.2622023816831631,0.6,0.0002334323654385558,0.8982260123013084,0.0002598815467840752,198.07855220713853,0.0,0.0,0.0,0.0,8.759025254744622e-05,0.00014584211289110958,0.0005695034455196621,0.09897399005244559,0.09897399005244559,0.09897399005244559,0.09881236493301186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486322.31484462466,596.1453505286189,0.0,0.09897399005244559,0.09897399008442948,0.09897399008442948,0.39416126401839685,0.39416126401839685,0.5,11.019481337790733,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,29178.983830051617,22136.20822814013,0.7586353368941489,1.0827895319932639,0.6001658586148513,41059.97430708969,25750.0,0.0,0.0,7291.204741728466,0.1053302751110354,2.633256877775883,3061.583757320108,4229.620984408358,7291.204741728466,79.97181968546873,0.5699690211636111,1.2010420442044834,1.2668081388095065,1.1523885827651905,0.003476791651802476,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33041.20474172846,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52527828630065,261.52527828630065,-11.62472171369933,245.92397323965196,277.1265833329435,122384.12606755817,122534.13870862339,-150.01264106523817,0.0,nan,277.1265833329435,3.9765833329435054,270.8860613143018,-2.2639386856981787,264.6455392956144,-8.504460704385565,258.40501727697955,-14.744982723020428,252.16449525831285,-20.985504741687123,245.92397323965196,-27.22602676034802,1.0,1.0,26022.012520719443,26022.012520719443,276.3529242744402,3.2029242744402495,276.3529242744402,276.3529242744402,76901.56156936352,76919.50992665284,-17.948357289322303,0.0,8546.071908451686,8546.071908451686,0.8866919372556448,3924.456053201836,276.3529242744402,3.2029242744402495,1.0,0.002,0.10114606686371229,0.005163600604192756,0.00015646444492307772,0.0018435355534573417,0.07823222246153885,0.07823222246153885,0.0,-1.6195807715779775e-12,0.9983585578949975,0.9983585578949975,0.0,0.09881153000980479,0.00016246007462468245,0.0,0.0,0.0,1600957.3532597336,267.3523552702667,0.0,1.0,1281978.000918903,2608.3949271368247,,,,,,,,,,,,,,,,,,,4.0,15283.371282715967,1610.0,0.39416126401839685,6.173730061729009,4.417708335891071
632.0,-28.965459887328592,4.900143830005083,35.401719719553356,25.301988038141303,5.706547558093803,-25.498259142943855,-39.06894290177149,2.239346810937173,-5.798300933054122,-5.79830093305619,40.79739055577864,41275.689000783226,33187.04085426637,33187.04085426637,74462.7298550496,76911.51533075431,76919.62011305075,33187.04085426637,110106.66096731712,110106.66096731712,110106.66096731712,139285.20944259415,133968.40318669617,5316.806255897958,0.0,90520.17413243194,54884.34779158119,39595.362600945286,29178.548475277013,68773.9110762223,22135.83268524859,1610.0,0.0,0.8798176059228299,2.800854577328465,0.001494314320929203,1.0,1.0,-5.798300933054122,343754.6152938513,1589202.7886778319,4.62307331443197,1589202.7886778319,4.62307331443197,0.7586337855018486,0.09897059258097986,3.904950518738722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904950518738722,1.2812721576888815,1.2815712636503742,3.0477135519610052,6457.739301004026,15283.384213535048,6471.486033788096,0.0003312612746551281,23180.87609511361,2363.7915185219836,19343.704826838002,1972.508943098612,0.8344682378469526,0.8344682378469526,35340.81473711633,35405.22815468563,0.9977263681917362,0.8,4265.2619371228975,4273.035954225843,0.9977263681917362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5326.665135797777,4632.441516551485,6.2303598983974675,4.900143830005083,-2.5756733699682854,7.475817199973369,4.417166754477708,3.5,1.2620476441364878,0.6,0.0002334323654385558,0.8983268325359047,0.0002598523799846821,198.07943439500232,0.0,0.0,0.0,0.0,8.758104204076631e-05,0.0001458513233977895,0.0005695422009609272,0.09897059262166101,0.09897059262166101,0.09897059262166101,0.09880974831027933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486343.4948835356,596.1384513034646,0.0,0.09897059262166101,0.09897059258097986,0.09897059258097986,0.39415157833962133,0.39415157833962133,0.5,11.01465600259338,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,29178.548475277013,22135.83268524859,0.7586337855018486,1.0827176859626664,0.6001649223502394,41059.97430708969,25750.0,0.0,0.0,7287.544723490601,0.10527384257998171,2.6318460644995403,3060.096770765056,4227.447952725545,7287.544723490601,80.07712315031212,0.5696636503245759,1.2009877221204102,1.2668141018471792,1.1523885827651905,0.0034764848127867487,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33037.5447234906,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52441747702755,261.52441747702755,-11.625582522972422,245.92291273879857,277.1259222152332,122390.53273822296,122534.45175040161,-143.91901217866422,0.0,nan,277.1259222152332,3.975922215233197,270.88532031996937,-2.2646796800306106,264.6447184246372,-8.505281575362801,258.40411652943146,-14.745883470568515,252.1635146340956,-20.98648536590437,245.92291273879857,-27.227087261201405,1.0,1.0,26022.012520719443,26022.012520719443,276.35228096433934,3.2022809643393657,276.35228096433934,276.35228096433934,76902.46871968127,76919.62011305075,-17.151393369480502,0.0,8546.071908451686,8546.071908451686,0.8866907289418166,3924.4752713324156,276.35228096433934,3.2022809643393657,1.0,0.002,0.10130773676043762,0.005162775152370137,0.00015671432245399855,0.0018432856758104175,0.07835716122699928,0.07835716122699928,0.0,-1.7355838988208916e-12,0.9983664854707196,0.9983664854707196,0.0,0.09880892268002733,0.00016166990095252154,0.0,0.0,0.0,1600956.5906582878,267.35169906694586,0.0,1.0,1281980.2499376875,2608.3857747135853,,,,,,,,,,,,,,,,,,,3.0,15283.384213535048,1610.0,0.39415157833962133,6.173730061729009,4.417166754477708
633.0,-28.96654132913095,4.898908818666319,35.40149510212091,25.301046680565946,5.705747678937081,-25.499312428327073,-39.06992372414095,2.2385187778665623,-5.798976722685211,-5.798976722619254,40.796957235401244,41275.765210406294,33182.087526287345,33182.087526287345,74457.85273669363,76911.63793715816,76919.51891217579,33182.087526287345,110101.60643846313,110101.60643846313,110101.60643846313,139279.7091352819,133965.38031192403,5314.32882335789,0.0,90520.52719069105,54884.65446289259,39595.414141998284,29178.102696818783,68773.51683881707,22135.448458119812,1610.0,0.0,0.8798156231160366,2.8007844258881853,0.001494314320929203,1.0,1.0,-5.798976722685211,343745.49976861576,1589183.791245247,4.623140644211979,1589183.791245247,4.623140644211979,0.7586322074510069,0.09896721064719505,3.9049849372297394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049849372297394,1.2812760101941483,1.2815751170549872,3.04773125084737,6457.7768028204255,15283.396947578216,6471.466834279181,0.0003312521340408519,23180.76219134095,2363.7799035696135,19343.64743822102,1972.5030910882945,0.8344698624899719,0.8344698624899719,35341.06393391134,35405.22815468563,0.9977351622176468,0.8,4265.292012536058,4273.035954225843,0.9977351622176468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5326.274293291417,4632.441516551485,6.229887102900624,4.898908818666319,-2.5767067585752432,7.4756155772415624,4.416626587144779,3.5,1.261893310612794,0.6,0.0002334323654385558,0.898427100342583,0.000259823379492387,198.08031165090537,0.0,0.0,0.0,0.0,8.757139841141404e-05,0.00014586096702714176,0.0005695848791707522,0.09896721064853634,0.09896721064853634,0.09896721064853634,0.09880705080003173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486364.547106331,596.131593176127,0.0,0.09896721064853634,0.09896721064719505,0.09896721064719505,0.3941419403893328,0.3941419403893328,0.5,11.009851204127617,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,29178.102696818783,22135.448458119812,0.7586322074510069,1.082652976889328,0.6001694708610491,41059.97430708969,25750.0,0.0,0.0,7283.886162879558,0.10521746793621951,2.6304366984054854,3058.6098848150923,4225.276278064465,7283.886162879558,80.182370210128,0.5693585927284601,1.2009334897368218,1.2668200097457287,1.1523885827651905,0.0034761808366450143,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33033.88616287956,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5235421493661,261.5235421493661,-11.62645785063387,245.92185099015688,277.12523330855987,122391.39295791269,122537.73930733683,-146.3463494241491,0.0,nan,277.12523330855987,3.9752333085598934,270.8845568448875,-2.2654431551124503,264.6438803811752,-8.506119618824755,258.40320391756956,-14.746796082430421,252.16252745384762,-20.98747254615236,245.92185099015688,-27.228149009843094,1.0,1.0,26022.012520719443,26022.012520719443,276.35159333297617,3.201593332976188,276.35159333297617,276.35159333297617,76902.07499719594,76919.51891217579,-17.443914979841793,0.0,8546.071908451686,8546.071908451686,0.8866885541032672,3924.509861915888,276.35159333297617,3.201593332976188,1.0,0.002,0.10146872287581658,0.005161948973212125,0.00015696313521631648,0.0018430368633699681,0.07848156760815823,0.07848156760815823,0.0,-1.413715498832513e-12,0.9983733388453834,0.9983733388453834,0.0,0.0988062245300545,0.00016098611714055318,0.0,0.0,0.0,1600955.8052883053,267.35102327731477,0.0,1.0,1281982.5660762994,2608.376349192878,,,,,,,,,,,,,,,,,,,3.0,15283.396947578216,1610.0,0.3941419403893328,6.173730061729009,4.416626587144779
634.0,-28.96762289302346,4.897684654685749,35.401271243123695,25.300295801740162,5.705142981256196,-25.500346305593624,-39.070882893260546,2.237866393492533,-5.799637620166948,-5.799637620163811,40.79652988737872,41275.68865741209,33177.1289025099,33177.1289025099,74452.817559922,76911.62154974396,76919.51711169945,33177.1289025099,110096.64601420934,110096.64601420934,110096.64601420934,139274.31139843698,133962.44860170642,5311.862796730565,0.0,90520.7966053479,54884.86371170592,39595.48099293554,29177.665384227632,68773.14637716317,22135.071361086673,1610.0,0.0,0.8798136973996462,2.800715821693812,0.001494314320929203,1.0,1.0,-5.799637620166948,343736.5853027747,1589165.0558187459,4.6232060355721405,1589165.0558187459,4.6232060355721405,0.7586306536043859,0.09896384233130262,3.905013238551165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905013238551165,1.2812790454929028,1.2815781530623156,3.047746119229572,6457.808307138154,15283.40976736453,6471.451705605103,0.0003312445205525529,23180.663182318138,2363.7698074590344,19343.60221760179,1972.4984798684354,0.8344714758789472,0.8344714758789472,35341.268840839504,35405.22815468563,0.9977423932886951,0.8,4265.316742631497,4273.035954225843,0.9977423932886951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5325.884284533359,4632.441516551485,6.229412268467414,4.897684654685749,-2.577726062113904,7.475410716799653,4.416087598440927,3.5,1.2617393138402648,0.6,0.0002334323654385558,0.8985273915470333,0.0002597943787074151,198.0811890136186,0.0,0.0,0.0,0.0,8.756196862998221e-05,0.0001458703968085736,0.0005696258306501915,0.09896384236359976,0.09896384236359976,0.09896384236359976,0.09880441429643619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486385.52261148323,596.1247601493199,0.0,0.09896384236359976,0.09896384233130262,0.09896384233130262,0.39413233882598525,0.39413233882598525,0.5,11.005068361793015,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,29177.665384227632,22135.071361086673,0.7586306536043859,1.0825855945518412,0.6001715906823496,41059.97430708969,25750.0,0.0,0.0,7280.229223627742,0.10516115109487349,2.629028777371835,3057.1232024203637,4223.106021207378,7280.229223627742,80.28756092276328,0.5690538479159817,1.200879346858991,1.2668258665103742,1.1523885827651905,0.003475879516609289,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33030.22922362774,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52267267569255,261.52267267569255,-11.62732732430743,245.92078997388415,277.1245553774853,122394.45421390532,122539.8218351458,-145.3676212404765,0.0,nan,277.1245553774853,3.9745553774853306,270.8838022967739,-2.266197703226055,264.6430492160484,-8.506950783951595,258.40229613536053,-14.747703864639448,252.1615430546028,-20.98845694539719,245.92078997388415,-27.229210026115823,1.0,1.0,26022.012520719443,26022.012520719443,276.3509322247528,3.200932224752819,276.3509322247528,276.3509322247528,76902.16485657566,76919.51711169945,-17.352255123783834,0.0,8546.071908451686,8546.071908451686,0.8866867657944014,3924.538304743921,276.3509322247528,3.200932224752819,1.0,0.002,0.10162897102462227,0.005161128869320793,0.0001572108105483944,0.0018427891896067217,0.0786054052741972,0.0786054052741972,0.0,1.5511593745576313e-13,0.9983807404243203,0.9983807404243203,0.0,0.09880359418196161,0.0001602481493410133,0.0,0.0,0.0,1600955.0372189214,267.35036237983303,0.0,1.0,1281984.8311663638,2608.367131461077,,,,,,,,,,,,,,,,,,,3.0,15283.40976736453,1610.0,0.39413233882598525,6.173730061729009,4.416087598440927
635.0,-28.968703580607894,4.896470821390619,35.40104802221537,25.29946822850036,5.704457421355436,-25.501387480440922,-39.071850618906296,2.2371413209707836,-5.800306293782853,-5.8003062938482115,40.79610058346465,41275.67159400797,33172.233891477685,33172.233891477685,74447.90548548565,76911.66125145766,76919.411968837,33172.233891477685,110091.64586031469,110091.64586031469,110091.64586031469,139268.86996139356,133959.4625059937,5309.407455399856,0.0,90521.0970482829,54885.10738997903,39595.54406478208,29177.224101078875,68772.76816586095,22134.690979753897,1610.0,0.0,0.879811737448167,2.8006464116517122,0.001494314320929203,1.0,1.0,-5.800306293782853,343727.56613392703,1589146.2348105712,4.623272589639756,1589146.2348105712,4.623272589639756,0.7586290903847646,0.09896048839805205,3.9050435542162227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050435542162227,1.2812824189991023,1.2815815273560416,3.047761755184872,6457.841437851172,15283.422548656914,6471.435464633318,0.00033123649228045506,23180.56016316348,2363.7593024288094,19343.55367225028,1972.4935296202354,0.8344730902141598,0.8344730902141598,35341.48833166767,35405.22815468563,0.997750139030479,0.8,4265.343232849164,4273.035954225843,0.997750139030479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5325.4951351936525,4632.441516551485,6.228948304216494,4.896470821390619,-2.57874726470598,7.4752180860966,4.415549823671232,3.5,1.2615856639060663,0.6,0.0002334323654385558,0.8986276135587454,0.000259765404397175,198.0820656732351,0.0,0.0,0.0,0.0,8.75524556786752e-05,0.0001458799097598806,0.0005696674012974659,0.09896048840101371,0.09896048840101371,0.09896048840101371,0.09880174553002517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486406.38983149506,596.1179620825102,0.0,0.09896048840101371,0.09896048839805205,0.09896048839805205,0.39412277953628294,0.39412277953628294,0.5,11.00030607488638,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,29177.224101078875,22134.690979753897,0.7586290903847646,1.082520123458428,0.600174643173624,41059.97430708969,25750.0,0.0,0.0,7276.573892626324,0.10510489197122498,2.627622299280622,3055.6367164875496,4220.937176138775,7276.573892626324,80.39269534598016,0.5687494154287062,1.2008252932927126,1.266831671867907,1.1523885827651905,0.003475580866076477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33026.57389262632,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.521800720172,261.521800720172,-11.628199279827982,245.9197289730779,277.1238724672583,122396.59312554431,122542.37568436339,-145.7825588190696,0.0,nan,277.1238724672583,3.9738724672583317,270.88304376842126,-2.2669562315787175,264.6422150695902,-8.507784930409798,258.4013863707743,-14.748613629225702,252.16055767191014,-20.989442328089837,245.9197289730779,-27.230271026922082,1.0,1.0,26022.012520719443,26022.012520719443,276.35025124800524,3.2002512480052587,276.35025124800524,276.35025124800524,76902.08559368827,76919.411968837,-17.326375148724765,0.0,8546.071908451686,8546.071908451686,0.8866848502002833,3924.568771987304,276.35025124800524,3.2002512480052587,1.0,0.002,0.1017885324748153,0.005160310309895654,0.00015745742042012827,0.0018425425853434137,0.07872871021006414,0.07872871021006414,0.0,5.76354198741913e-12,0.9983876246646809,0.9983876246646809,0.0,0.0988009269473879,0.00015956145066415157,0.0,0.0,0.0,1600954.2601060348,267.3496937062171,0.0,1.0,1281987.1228988995,2608.3578053556375,,,,,,,,,,,,,,,,,,,3.0,15283.422548656914,1610.0,0.39412277953628294,6.173730061729009,4.415549823671232
636.0,-28.96978464604278,4.8952673752311355,35.400825589357,25.298721331078582,5.703860557856284,-25.502420125643035,-39.072809578478314,2.236496037118371,-5.8009608078896235,-5.8009608079352475,40.79567688319031,41275.60332319761,33167.333811344295,33167.333811344295,74442.9371345419,76911.64307711473,76919.3991888555,33167.333811344295,110086.7330001998,110086.7330001998,110086.7330001998,139263.52383895387,133956.5603616625,5306.963477291381,0.0,90521.36989411748,54885.33013887293,39595.5997280495,29176.790838754074,68772.39056680357,22134.317349747445,1610.0,0.0,0.8798098320607022,2.800578472718832,0.001494314320929203,1.0,1.0,-5.8009608078896235,343718.7381306458,1589127.65963583,4.623337291060955,1589127.65963583,4.623337291060955,0.7586275499616475,0.09895714802307552,3.9050725249891403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050725249891403,1.2812854212917615,1.2815845303495694,3.047777224415883,6457.874215295427,15283.435311452538,6471.419451516928,0.00033122855310299427,23180.45806188176,2363.7488909955755,19343.505807973794,1972.48864882236,0.8344747009025892,0.8344747009025891,35341.69808491814,35405.22815468563,0.9977575411483568,0.8,4265.368547844364,4273.035954225843,0.9977575411483568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5325.106745685673,4632.441516551485,6.228482431496045,4.8952673752311355,-2.5797550687749147,7.475022444006051,4.4150131250516775,3.5,1.2614323214433365,0.6,0.0002334323654385558,0.8987278826804989,0.0002597364229340839,198.08294264712978,0.0,0.0,0.0,0.0,8.75430298419805e-05,0.00014588933559657528,0.0005697084361271063,0.09895714803467426,0.09895714803467426,0.09895714803467426,0.0987991347998049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486427.17886726616,596.1111895769508,0.0,0.09895714803467426,0.09895714802307552,0.09895714802307552,0.3941132571131791,0.3941132571131791,0.5,10.995565677691502,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,29176.790838754074,22134.317349747445,0.7586275499616475,1.0824538237074968,0.6001769457629025,41059.97430708969,25750.0,0.0,0.0,7272.920269020775,0.10504869048071211,2.6262172620178004,3054.1504897834934,4218.769779237281,7272.920269020775,80.49777353745614,0.5684452948090478,1.2007713288443007,1.266837428267667,1.1523885827651905,0.0034752847584032212,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33022.920269020775,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5209347630387,261.5209347630387,-11.629065236961253,245.91866872600167,277.1232008000727,122399.7134062371,122544.49309534728,-144.77968911017143,0.0,nan,277.1232008000727,3.973200800072732,270.88229438524064,-2.267705614759336,264.6413879704456,-8.5086120295544,258.40048155565603,-14.749518444343948,252.15957514081558,-20.9904248591844,245.91866872600167,-27.231331273998308,1.0,1.0,26022.012520719443,26022.012520719443,276.3495952384965,3.1995952384964994,276.3495952384965,276.3495952384965,76902.18106682808,76919.3991888555,-17.218122027421487,0.0,8546.071908451686,8546.071908451686,0.8866830195850914,3924.597887614086,276.3495952384965,3.1995952384964994,1.0,0.002,0.10194735834727325,0.005159497664042732,0.00015770289635012294,0.0018422971126748685,0.07885144817506147,0.07885144817506147,0.0,9.024991257794435e-12,0.9983950035298454,0.9983950035298454,0.0,0.09879832214980193,0.00015882587327359767,0.0,0.0,0.0,1600953.499442703,267.34903919211035,0.0,1.0,1281989.3660944067,2608.3486768155576,,,,,,,,,,,,,,,,,,,3.0,15283.435311452538,1610.0,0.3941132571131791,6.173730061729009,4.4150131250516775
637.0,-28.970871081666605,4.894073511698067,35.40060368296051,25.297947402019076,5.703236410881957,-25.503460332443098,-39.07377339256925,2.2358256600682793,-5.801635213090151,-5.801635213075796,40.795247209316265,41275.54273620579,33162.53195039354,33162.53195039354,74438.07468659933,76911.6425562591,76919.18151951818,33162.53195039354,110081.71346991172,110081.71346991172,110081.71346991172,139258.06051309378,133953.5311332848,5304.529379808983,0.0,90521.65479495809,54885.55496866307,39595.66647366113,29176.34704318205,68772.01351684317,22133.934951711086,1610.0,0.0,0.8798078428010755,2.800508470440711,0.001494314320929203,1.0,1.0,-5.801635213090151,343709.6420250808,1589108.8227444247,4.623404840730264,1589108.8227444247,4.623404840730264,0.7586259828535786,0.09895382175065029,3.9051023553442543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051023553442543,1.281288540349683,1.281587650135618,3.0477930866988734,6457.907825569661,15283.448030655638,6471.402857029811,0.00033122040070543657,23180.353946696527,2363.7382742013356,19343.456205941297,1972.4835908226864,0.8344763091375473,0.8344763091375473,35341.91406136256,35405.22815468563,0.9977651628920197,0.8,4265.394613913143,4273.035954225843,0.9977651628920197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5324.719140904897,4632.441516551485,6.228034018853021,4.894073511698067,-2.5807735011034576,7.474847012801524,4.414477536829217,3.5,1.2612792962369193,0.6,0.0002334323654385558,0.8988286620510636,0.0002597073005058379,198.08382398521272,0.0,0.0,0.0,0.0,8.753355723407333e-05,0.00014589880820448247,0.0005697497795612442,0.09895382182412182,0.09895382182412182,0.09895382182412182,0.09879644187091506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486447.8476708529,596.104455714992,0.0,0.09895382182412182,0.09895382175065029,0.09895382175065029,0.3941037771022824,0.3941037771022824,0.5,10.990844284483897,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,29176.34704318205,22133.934951711086,0.7586259828535786,1.082389054500614,0.6001793553143077,41059.97430708969,25750.0,0.0,0.0,7269.268339754979,0.10499254653892857,2.624813663473212,3052.664515250218,4216.603824504761,7269.268339754979,80.60279555478427,0.5681414856002625,1.2007174533205855,1.2668431354410974,1.1523885827651905,0.003474991206783675,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33019.26833975498,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5200707451551,261.5200707451551,-11.629929254844853,245.91760791997493,277.1225335703171,122402.44394617276,122546.89941287511,-144.45546670235362,0.0,nan,277.1225335703171,3.9725335703171254,270.8815484402747,-2.2684515597252926,264.64056331014905,-8.50943668985093,258.39957818015904,-14.750421819840938,252.15859305005597,-20.991406949944007,245.91760791997493,-27.23239208002505,1.0,1.0,26022.012520719443,26022.012520719443,276.3488953632523,3.1988953632523476,276.3488953632523,276.3488953632523,76902.3473316139,76919.18151951818,-16.8341879042855,0.0,8546.071908451686,8546.071908451686,0.8866811346518033,3924.6278671209757,276.3488953632523,3.1988953632523476,1.0,0.002,0.10210555171459966,0.005158684016711368,0.00015794738671128325,0.001842052627668321,0.07897369335564162,0.07897369335564162,0.0,1.4379604278136338e-11,0.9984013415363472,0.9984013415363472,0.0,0.09879562838599781,0.00015819336465246894,0.0,0.0,0.0,1600952.7156559015,267.3483647869098,0.0,1.0,1281991.6774533424,2608.339270936453,,,,,,,,,,,,,,,,,,,3.0,15283.448030655638,1610.0,0.3941037771022824,6.173730061729009,4.414477536829217
638.0,-28.97195194904336,4.892889675347427,35.40038262754233,25.29714273931461,5.702576315629621,-25.504499122553266,-39.07474080389363,2.235123488554,-5.80228122405623,-5.8022812240711055,40.79482795474834,41275.52090513317,33157.67862125975,33157.67862125975,74433.19952639291,76911.66735593267,76919.18376306472,33157.67862125975,110076.86238432447,110076.86238432447,110076.86238432447,139252.78139970798,133950.6746499938,5302.10674971417,0.0,90521.94954207547,54885.803088977606,39595.718281219844,29175.91901538352,68771.63729660337,22133.56578367969,1610.0,0.0,0.8798059660723002,2.8004414167387344,0.001494314320929203,1.0,1.0,-5.80228122405623,343700.92906680703,1589090.4427963963,4.623468569348895,1589090.4427963963,4.623468569348895,0.7586244591647439,0.09895050790462796,3.9051324230806994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051324230806994,1.281291807353736,1.2815909179023353,3.047808782252347,6457.941082564058,15283.460606240438,6471.386431357714,0.0003312123335435283,23180.250945412008,2363.7277709933574,19343.407108508192,1972.4785842778313,0.8344778990555652,0.8344778990555652,35342.13175615107,35405.22815468563,0.9977728452873122,0.8,4265.420887367853,4273.035954225843,0.9977728452873122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5324.332157844683,4632.441516551485,6.227575147130216,4.892889675347427,-2.5817687626177603,7.4746584379651875,4.4139428336221265,3.5,1.2611265238920362,0.6,0.0002334323654385558,0.8989289370032305,0.0002596783303213621,198.08470081400594,0.0,0.0,0.0,0.0,8.752405022424047e-05,0.00014590831521431533,0.0005697912925405017,0.09895050793171689,0.09895050793171689,0.09895050793171689,0.09879386560908347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486468.46042177425,596.0977404684315,0.0,0.09895050793171689,0.09895050790462796,0.09895050790462796,0.39409432814168516,0.39409432814168516,0.5,10.986145016731948,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,29175.91901538352,22133.56578367969,0.7586244591647439,1.0823240866779418,0.6001823211961215,41059.97430708969,25750.0,0.0,0.0,7265.618259916355,0.10493646006162373,2.6234115015405908,3051.178890478644,4214.43936943771,7265.618259916355,80.70776145547323,0.5678379873464483,1.2006636665289145,1.2668487972026548,1.1523885827651905,0.0034747000144262404,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33015.61825991636,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51920555208017,261.51920555208017,-11.630794447919811,245.9165472916529,277.12186381249103,122404.77496244911,122549.42690530825,-144.65194285910044,0.0,nan,277.12186381249103,3.9718638124910512,270.88080050833946,-2.2691994916605154,264.6397372041215,-8.510262795878475,258.39867390003917,-14.751326099960806,252.15761059583707,-20.992389404162907,245.9165472916529,-27.233452708347073,1.0,1.0,26022.012520719443,26022.012520719443,276.3482496147807,3.198249614780707,276.3482496147807,276.3482496147807,76902.22165771273,76919.18376306472,-16.96210535199498,0.0,8546.071908451686,8546.071908451686,0.8866792347161746,3924.658085196103,276.3482496147807,3.198249614780707,1.0,0.002,0.10226299898054662,0.005157878990063153,0.00015819073151508503,0.0018418092695350172,0.07909536575754252,0.07909536575754252,0.0,1.0501022794373593e-12,0.9984088281313039,0.9984088281313039,0.0,0.09879306064005693,0.00015744726457103133,0.0,0.0,0.0,1600951.9648624677,267.34771877594375,0.0,1.0,1281993.8914897,2608.330261148687,,,,,,,,,,,,,,,,,,,3.0,15283.460606240438,1610.0,0.39409432814168516,6.173730061729009,4.4139428336221265
639.0,-28.97302474185504,4.891715733960485,35.400162455707886,25.296261172648542,5.701833869230079,-25.505538880675505,-39.075704583059974,2.2343480085756595,-5.802920966355771,-5.80292096634191,40.7944113426926,41275.53599706763,33152.84291210949,33152.84291210949,74428.37890917712,76911.75064333074,76919.20387975192,33152.84291210949,110072.04679186142,110072.04679186142,110072.04679186142,139247.54139425055,133947.84561501237,5299.695779238176,0.0,90522.27385020291,54886.05920600078,39595.79404911348,29175.494602389135,68771.28865150262,22133.19966629751,1610.0,0.0,0.8798041128756624,2.8003750149522637,0.001494314320929203,1.0,1.0,-5.802920966355771,343692.3008270235,1589072.178855525,4.623531499052367,1589072.178855525,4.623531499052367,0.75862294600089,0.09894720889135983,3.905164374442421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905164374442421,1.281295415460552,1.281594526851444,3.047825136437204,6457.975735119322,15283.47325716127,6471.369101980276,0.0003312039137453942,23180.144334674176,2363.716899723573,19343.35530983935,1972.4733022835883,0.8344795023948346,0.8344795023948346,35342.363088293394,35405.22815468563,0.9977810089544155,0.8,4265.448806706691,4273.035954225843,0.9977810089544155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5323.945905219997,4632.441516551485,6.227118663922552,4.891715733960485,-2.5827563029706226,7.4744720369311075,4.41340916550918,3.5,1.2609740472883373,0.6,0.0002334323654385558,0.8990284747923821,0.0002596495795002085,198.08557110016997,0.0,0.0,0.0,0.0,8.751457985750785e-05,0.00014591778558104793,0.0005698329378486364,0.09894720887957577,0.09894720887957577,0.09894720887957577,0.09879131499791825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486488.97796665365,596.0910561682799,0.0,0.09894720887957577,0.09894720889135983,0.09894720889135983,0.3940849229279796,0.3940849229279796,0.5,10.981468200180526,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,29175.494602389135,22133.19966629751,0.75862294600089,1.082259477299338,0.6001855833504987,41059.97430708969,25750.0,0.0,0.0,7261.969940476124,0.10488043096470252,2.6220107741175607,3049.693561130177,4212.276379345947,7261.969940476124,80.81267129694757,0.5675347995925457,1.2006099682771494,1.26685441144329,1.1523885827651905,0.003474411289224897,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33011.96994047613,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5183326451067,261.5183326451067,-11.631667354893295,245.91548745475885,277.1211778354445,122406.29906674204,122552.24070239716,-145.94163565516314,0.0,nan,277.1211778354445,3.9711778354445073,270.88003975931474,-2.2699602406852364,264.6389016831398,-8.51109831686017,258.39776360707356,-14.75223639292642,252.1566255309087,-20.993374469091265,245.91548745475885,-27.23451254524113,1.0,1.0,26022.012520719443,26022.012520719443,276.34761222642027,3.19761222642029,276.34761222642027,276.34761222642027,76901.82603173835,76919.20387975192,-17.37784801356611,0.0,8546.071908451686,8546.071908451686,0.8866772157542149,3924.6901963146333,276.34761222642027,3.19761222642029,1.0,0.002,0.102419693379223,0.005157078487766973,0.0001584329131102121,0.0018415670866623437,0.07921645655510605,0.07921645655510605,0.0,-2.274443654248781e-13,0.9984163838424343,0.9984163838424343,0.0,0.09879051449261343,0.00015669439874639067,0.0,0.0,0.0,1600951.2213485735,267.3470790336442,0.0,1.0,1281996.0840338292,2608.321338865012,,,,,,,,,,,,,,,,,,,4.0,15283.47325716127,1610.0,0.3940849229279796,6.173730061729009,4.41340916550918
640.0,-28.974104311965572,4.890551310206135,35.3999430930461,25.29560528872537,5.701329225139909,-25.506560958237877,-39.07665446223689,2.2337858712191245,-5.803564358217102,-5.803564358216536,40.79399434989363,41275.40440873799,33148.05425513343,33148.05425513343,74423.45866387142,76911.66693219708,76919.16228240154,33148.05425513343,110067.21653753496,110067.21653753496,110067.21653753496,139242.2850703067,133944.98904532468,5297.29602498204,0.0,90522.50608611725,54886.243561900315,39595.84724912993,29175.068532771762,68770.9157819017,22132.83220970946,1610.0,0.0,0.8798022415753904,2.8003082356151343,0.001494314320929203,1.0,1.0,-5.803564358217102,343683.62353697186,1589053.8983800935,4.623595043681651,1589053.8983800935,4.623595043681651,0.7586214299667574,0.0989439253429607,3.905190276034533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905190276034533,1.2812980309522937,1.2815971429537578,3.04783913008287,6458.005385975296,15283.48603381364,6471.355194058191,0.0003311967693413453,23180.050058415327,2363.7072862206082,19343.31373812952,1972.4690631489368,0.8344811029045681,0.8344811029045681,35342.55061901488,35405.22815468563,0.9977876268875504,0.8,4265.471439678068,4273.035954225843,0.9977876268875504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5323.560366362525,4632.441516551485,6.226670118100453,4.890551310206135,-2.5837431760974283,7.474294486303563,4.412876509316365,3.5,1.2608218598046756,0.6,0.0002334323654385558,0.8991286534107099,0.00025962065000716535,198.08644689203007,0.0,0.0,0.0,0.0,8.75052470026546e-05,0.00014592711843590118,0.0005698731639256209,0.09894392535828948,0.09894392535828948,0.09894392535828948,0.09878874904469011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486509.39014328306,596.0844059664091,0.0,0.09894392535828948,0.0989439253429607,0.0989439253429607,0.3940755629779661,0.3940755629779661,0.5,10.976812910977962,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,29175.068532771762,22132.83220970946,0.7586214299667574,1.0821937997728002,0.6001869240717651,41059.97430708969,25750.0,0.0,0.0,7258.323405101329,0.1048244591642248,2.6206114791056176,3048.208543003593,4210.114862097736,7258.323405101329,80.91752513654778,0.5672319218843329,1.200556358373665,1.2668599787892405,1.1523885827651905,0.0034741249983922537,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33008.32340510133,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51747442901996,261.51747442901996,-11.632525570980022,245.91442925659697,277.12051960143094,122410.37029559269,122553.85575669949,-143.48546110680934,0.0,nan,277.12051960143094,3.970519601430965,270.87930153247925,-2.270698467520731,264.63808346346815,-8.511916536531828,258.39686539456807,-14.75313460543191,252.15564732557633,-20.994352674423652,245.91442925659697,-27.235570743403002,1.0,1.0,26022.012520719443,26022.012520719443,276.34696396712224,3.196963967122258,276.34696396712224,276.34696396712224,76902.16760995923,76919.16228240154,-16.994672442306182,0.0,8546.071908451686,8546.071908451686,0.8866755790666023,3924.716227414706,276.34696396712224,3.196963967122258,1.0,0.002,0.10257566770725911,0.00515628045159691,0.0001586739789966456,0.001841326021222657,0.0793369894983228,0.0793369894983228,0.0,2.1930244079038097e-13,0.9984236088507656,0.9984236088507656,0.0,0.09878795101477955,0.0001559743281811483,0.0,0.0,0.0,1600950.4735872012,267.3464356417829,0.0,1.0,1281998.2890778426,2608.3123657585356,,,,,,,,,,,,,,,,,,,3.0,15283.48603381364,1610.0,0.3940755629779661,6.173730061729009,4.412876509316365
