time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
641.0,-28.97517662221674,4.889396321851028,35.39972460175406,25.29473671400922,5.700604267697235,-25.507598533237193,-39.077617892157264,2.233026179034903,-5.8042002777443145,-5.804200277767093,40.79358077086634,41275.42509515776,33143.277332726386,33143.277332726386,74418.70242788416,76911.74188898373,76919.1581175326,33143.277332726386,110062.43545025898,110062.43545025898,110062.43545025898,139237.08232180524,133942.17459840045,5294.907723404782,0.0,90522.83039819497,54886.51360561392,39595.90754731227,29174.64687154624,68770.55441885852,22132.46848783907,1610.0,0.0,0.8798003973426279,2.8002422330871513,0.001494314320929203,1.0,1.0,-5.8042002777443145,343675.047193796,1589035.767717556,4.623657669337598,1589035.767717556,4.623657669337598,0.7586199272706419,0.09894065673259184,3.9052227014529235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052227014529235,1.2813015656367412,1.281600678463358,3.0478560287345218,6458.041192190363,15283.498638934365,6471.337065456806,0.0003311880545101788,23179.940638088654,2363.6961284524946,19343.259550526815,1972.4635375512346,0.8344827043578572,0.8344827043578572,35342.78538269261,35405.22815468563,0.9977959116775298,0.8,4265.499773166876,4273.035954225843,0.9977959116775298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5323.175470917446,4632.441516551485,6.226222959171806,4.889396321851028,-2.5847216679894447,7.474117989840472,4.41234476770707,3.5,1.2606699336305915,0.6,0.0002334323654385558,0.8992281702747856,0.0002595919179969903,198.0873168020588,0.0,0.0,0.0,0.0,8.749578194719517e-05,0.00014593658349136064,0.0005699148588229415,0.09894065672254808,0.09894065672254808,0.09894065672254808,0.098786213544761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486529.71303805773,596.0777848281228,0.0,0.09894065672254808,0.09894065673259184,0.09894065673259184,0.3940662448012604,0.3940662448012604,0.5,10.972179615884205,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,29174.64687154624,22132.46848783907,0.7586199272706419,1.0821303253515255,0.600190378628663,41059.97430708969,25750.0,0.0,0.0,7254.678725184787,0.1047685445764053,2.61921361441013,3046.7238816048725,4207.954843579915,7254.678725184787,81.02232303153049,0.5669293537684266,1.200502836627346,1.266865501029203,1.1523885827651905,0.0034738410493857694,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33004.678725184785,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51660886424986,261.51660886424986,-11.633391135750117,245.9133716503562,277.1198460781315,122411.99991485236,122556.71400506409,-144.7140902117183,0.0,nan,277.1198460781315,3.969846078131525,270.8785511926097,-2.2714488073903,264.63725630702714,-8.512743692972833,258.3959614214677,-14.754038578532288,252.15466653590698,-20.995333464092994,245.9133716503562,-27.23662834964378,1.0,1.0,26022.012520719443,26022.012520719443,276.3463275602286,3.1963275602286103,276.3463275602286,276.3463275602286,76901.82049732535,76919.1581175326,-17.337620207254076,0.0,8546.071908451686,8546.071908451686,0.8866735301442532,3924.748814960188,276.3463275602286,3.1963275602286103,1.0,0.002,0.10273090427296842,0.005155487066441421,0.0001589139054527791,0.0018410860944867889,0.07945695272638956,0.07945695272638956,0.0,-6.043212805173503e-14,0.9984310133919605,0.9984310133919605,0.0,0.09878542016718776,0.00015523656540407,0.0,0.0,0.0,1600949.7345044715,267.34579972225566,0.0,1.0,1282000.4685046403,2608.30349694085,,,,,,,,,,,,,,,,,,,4.0,15283.498638934365,1610.0,0.3940662448012604,6.173730061729009,4.41234476770707
642.0,-28.9762601715755,4.888249948409181,35.39950669471574,25.294086418021493,5.700100635181706,-25.508624091005288,-39.07857203213496,2.232464553352846,-5.804858144241393,-5.804858144226238,40.79316064801631,41275.28213004853,33138.6007188959,33138.6007188959,74413.88284894443,76911.652156772,76918.93679141779,33138.6007188959,110057.53751031368,110057.53751031368,110057.53751031368,139231.75111655268,133939.22188469837,5292.529231854318,0.0,90523.05428758894,54886.68425592489,39595.96670184894,29174.213606239,68770.18030808793,22132.095109054702,1610.0,0.0,0.8797984603895961,2.8001739539609636,0.001494314320929203,1.0,1.0,-5.804858144241393,343666.1750392068,1589017.3503461,4.623723443730878,1589017.3503461,4.623723443730878,0.7586183952640178,0.09893740272398671,3.9052473712092994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052473712092994,1.2813041787728643,1.2816032922095035,3.0478690664612116,6458.068817568735,15283.511353508602,6471.324488708928,0.00033118142293269196,23179.851538971154,2363.6870428710267,19343.22195778577,1972.4597041584811,0.8344842901717879,0.8344842901717879,35342.963994243524,35405.22815468563,0.9978022148730031,0.8,4265.521329688857,4273.035954225843,0.9978022148730031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5322.79121250263,4632.441516551485,6.225793835583313,4.888249948409181,-2.585712591443659,7.47396253985284,4.4118139317369565,3.5,1.260518266210559,0.6,0.0002334323654385558,0.8993287422684629,0.0002595628878153577,198.08819583755727,0.0,0.0,0.0,0.0,8.74864090917589e-05,0.0001459459563467969,0.0005699550623619557,0.0989374027591625,0.0989374027591625,0.0989374027591625,0.09878358733091303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486549.91376331873,596.0712029420874,0.0,0.0989374027591625,0.09893740272398671,0.09893740272398671,0.39405697047437,0.39405697047437,0.5,10.967565152109056,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,29174.213606239,22132.095109054702,0.7586183952640178,1.0820661297610812,0.6001915647906804,41059.97430708969,25750.0,0.0,0.0,7251.035914462636,0.10471268711761278,2.617817177940317,3045.239586555031,4205.796327907606,7251.035914462636,81.12706503906858,0.5666270947922766,1.2004494028475883,1.2668709785524188,1.1523885827651905,0.003473559421646693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,33001.035914462635,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5157563856151,261.5157563856151,-11.6342436143849,245.91231459913382,277.1191981720834,122415.91604070312,122558.44225189876,-142.52621119562798,0.0,nan,277.1191981720834,3.969198172083395,270.8778214575156,-2.272178542484369,264.63644474287264,-8.513555257127337,258.3950680283485,-14.754931971651501,252.15369131373654,-20.996308686263433,245.91231459913382,-27.237685400866155,1.0,1.0,26022.012520719443,26022.012520719443,276.34564379577597,3.195643795775993,276.34564379577597,276.34564379577597,76902.28756376052,76918.93679141779,-16.649227657268057,0.0,8546.071908451686,8546.071908451686,0.8866719712906354,3924.773608065346,276.34564379577597,3.195643795775993,1.0,0.002,0.10288551447573888,0.0051546922839598,0.00015915285515684507,0.0018408471540715793,0.07957642757842254,0.07957642757842254,0.0,9.22842444822658e-12,0.9984372926731281,0.9984372926731281,0.0,0.09878279251984826,0.00015461020413845138,0.0,0.0,0.0,1600948.9699082768,267.3451418557586,0.0,1.0,1282002.723139952,2608.294322119796,,,,,,,,,,,,,,,,,,,3.0,15283.511353508602,1610.0,0.39405697047437,6.173730061729009,4.4118139317369565
643.0,-28.977330121125675,4.887112152604486,35.399289456369985,25.293082964513474,5.6992322925525505,-25.509673879681163,-39.07954482184721,2.231576052704657,-5.805508186946042,-5.805508187023032,40.792744132086256,41275.385282158975,33133.93063785604,33133.93063785604,74409.31592001501,76911.82666575046,76918.76373458108,33133.93063785604,110052.69437243712,110052.69437243712,110052.69437243712,139226.47934133682,133936.31852061796,5290.160820718851,0.0,90523.43266455646,54886.99128723219,39596.04597480474,29173.784968899698,68769.83094370444,22131.725652679535,1610.0,0.0,0.8797965516553485,2.800106488147753,0.001494314320929203,1.0,1.0,-5.805508186946042,343657.4085749642,1588999.0912527055,4.623788260063327,1588999.0912527055,4.623788260063327,0.7586168773188926,0.09893416088117953,3.9052831608302387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052831608302387,1.2813083128170135,1.2816074272187226,3.0478871648341213,6458.107165849186,15283.523807182373,6471.304577220572,0.000331172056767711,23179.73599776354,2363.6752609467594,19343.1624410146,1972.4536351368306,0.8344858821032688,0.8344858821032688,35343.223114346256,35405.22815468563,0.9978113592266504,0.8,4265.552602740129,4273.035954225843,0.9978113592266504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5322.407423412463,4632.441516551485,6.225365328498698,4.887112152604486,-2.58669523173636,7.473807384340846,4.411283769618418,3.5,1.260366791319548,0.6,0.0002334323654385558,0.8994280638758313,0.0002595342249302795,198.0890638477901,0.0,0.0,0.0,0.0,8.747685398868667e-05,0.00014595551144986913,0.000569997601095539,0.09893416086088302,0.09893416086088302,0.09893416086088302,0.09878099298771027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486570.0384949224,596.0646458162307,0.0,0.09893416086088302,0.09893416088117953,0.09893416088117953,0.39404772752547995,0.39404772752547995,0.5,10.962970116937536,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,7.696598913753405e-11,29173.784968899698,22131.725652679535,0.7586168773188926,1.0820052179701751,0.600196113844563,41059.97430708969,25750.0,0.0,0.0,7247.395130390224,0.10465688670437041,2.616422167609258,3043.7557569365426,4203.639373453681,7247.395130390224,81.23175121625147,0.5663251445041685,1.2003960568442946,1.2668764152493301,1.1523885827651905,0.003473279914633098,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32997.39513039022,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.514882694744,261.514882694744,-11.63511730525596,245.9112570356079,277.11850835387315,122415.97747213548,122562.05017060055,-146.07269846508217,0.0,nan,277.11850835387315,3.968508353873176,270.8770580902411,-2.272941909758856,264.63560782653565,-8.51439217346433,258.3941575629374,-14.755842437062597,252.15270729926928,-20.997292700730696,245.9112570356079,-27.238742964392088,1.0,1.0,26022.012520719443,26022.012520719443,276.34497350311017,3.194973503110191,276.34497350311017,276.34497350311017,76901.63678588763,76918.76373458108,-17.126948693447048,0.0,8546.071908451686,8546.071908451686,0.8866697097824197,3924.80957663439,276.34497350311017,3.194973503110191,1.0,0.002,0.10303947282502399,0.005153901797571407,0.00015939079843955972,0.0018406092016449974,0.07969539921977986,0.07969539921977986,0.0,8.455692743214449e-14,0.998443830249652,0.998443830249652,0.0,0.09878020253274017,0.0001539583484393542,0.0,0.0,0.0,1600948.2143990765,267.34449181305393,0.0,1.0,1282004.9509533655,2608.2852564906907,,,,,,,,,,,,,,,,,,,4.0,15283.523807182373,1610.0,0.39404772752547995,6.173730061729009,4.411283769618418
644.0,-28.978409359350774,4.885983469469481,35.399073217666185,25.292645394243323,5.698950414800278,-25.510673381976307,-39.080472523905314,2.231214434659411,-5.806127676204255,-5.806127676190409,40.792338501838586,41275.09007359838,33129.19833697982,33129.19833697982,74404.2884105782,76911.58508112836,76918.82738613046,33129.19833697982,110048.02572311027,110048.02572311027,110048.02572311027,139221.39889568696,133933.59468567214,5287.804210014803,0.0,90523.56950226483,54887.07448387583,39596.10557598777,29173.37317257669,68769.47874856446,22131.37030997968,1610.0,0.0,0.8797947652522108,2.800042194571817,0.001494314320929203,1.0,1.0,-5.806127676204255,343649.05431739637,1588981.3095134601,4.623848922470385,1588981.3095134601,4.623848922470385,0.7586154051867895,0.09893093165097719,3.905301929199867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905301929199867,1.2813099953726244,1.2816091101671168,3.0478978102907455,6458.129722294352,15283.536497187333,6471.295396351519,0.0003311667130645338,23179.659637945493,2363.6674744123115,19343.134998782614,1972.4508368079432,0.8344874472236674,0.8344874472236674,35343.35899885535,35405.22815468563,0.9978161546004142,0.8,4265.569002560813,4273.035954225843,0.9978161546004142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5322.024105968045,4632.441516551485,6.224924516938807,4.885983469469481,-2.587653538788177,7.473637008257658,4.410754284464684,3.5,1.2602155098470524,0.6,0.0002334323654385558,0.8995282597256002,0.00025950531616401244,198.08993940128556,0.0,0.0,0.0,0.0,8.746774265181852e-05,0.00014596462278673727,0.000570035922963976,0.09893093169334678,0.09893093169334678,0.09893093169334678,0.09877852429812511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486590.10609911056,596.058107678257,0.0,0.09893093169334678,0.09893093165097719,0.09893093165097719,0.3940385185287647,0.3940385185287647,0.5,10.95839789550219,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,29173.37317257669,22131.37030997968,0.7586154051867895,1.0819376526411633,0.6001948949549073,41059.97430708969,25750.0,0.0,0.0,7243.756377646085,0.1046011432533549,2.61502858133387,3042.2723967391908,4201.483980906894,7243.756377646085,81.33638162008508,0.5660235024532188,1.2003427984278738,1.2668818112960512,1.1523885827651905,0.0034730025188047164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32993.75637764609,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51404411888376,261.51404411888376,-11.635955881116217,245.91020277994332,277.117885457817,122422.31814558862,122562.519940631,-140.20179504237655,0.0,nan,277.117885457817,3.967885457817033,270.8763489222331,-2.2736510777668855,264.63481238663985,-8.515187613360126,258.39327585114467,-14.756724148855312,252.1517393155248,-20.998260684475184,245.91020277994332,-27.23979722005666,1.0,1.0,26022.012520719443,26022.012520719443,276.3443614619903,3.1943614619902974,276.3443614619903,276.3443614619903,76902.51066983349,76918.82738613046,-16.316716296976665,0.0,8546.071908451686,8546.071908451686,0.8866685238275643,3924.8284388458665,276.3443614619903,3.1943614619902974,1.0,0.002,0.10319266144457064,0.005153120518828824,0.0001596275604608629,0.001840372441144803,0.07981378023043145,0.07981378023043145,0.0,1.6056661208962986e-12,0.998451559927954,0.998451559927954,0.0,0.09877774303204397,0.000153188618933219,0.0,0.0,0.0,1600947.494394839,267.3438723237957,0.0,1.0,1282007.0740469869,2608.276617039102,,,,,,,,,,,,,,,,,,,3.0,15283.536497187333,1610.0,0.3940385185287647,6.173730061729009,4.410754284464684
645.0,-28.979490274485297,4.884863453999824,35.398857842901734,25.29180032378065,5.69824836917093,-25.51171641014344,-39.08144433572886,2.230474504257478,-5.806754666474717,-5.806754666502336,40.79193095672866,41275.09873956366,33124.52140351327,33124.52140351327,74399.62014307693,76911.64005598979,76918.79390872849,33124.52140351327,110043.31531224176,110043.31531224176,110043.31531224176,139216.27284775698,133930.8140963289,5285.458751428088,0.0,90523.88228937144,54887.34097070164,39596.15702074422,29172.957535515212,68769.11455625943,22131.01178852635,1610.0,0.0,0.8797929459287628,2.7999771236919395,0.001494314320929203,1.0,1.0,-5.806754666474717,343640.5990657125,1588963.443986019,4.623910702943951,1588963.443986019,4.623910702943951,0.758613923925403,0.098927718228965,3.905333230488067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905333230488067,1.2813134381737947,1.2816125537719902,3.0479140498629156,6458.164131999086,15283.548965444186,6471.278138669873,0.0003311583485099651,23179.55394501848,2363.656696733184,19343.08341441729,1972.4455766665776,0.834489026850938,0.834489026850938,35343.58562241467,35405.22815468563,0.9978241521718163,0.8,4265.596353623566,4273.035954225843,0.9978241521718163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5321.641387441161,4632.441516551485,6.224493345546671,4.884863453999824,-2.588614184228969,7.473477638228793,4.410225651973297,3.5,1.2600644719923706,0.6,0.0002334323654385558,0.8996286233305409,0.00025947636545217863,198.09081632296517,0.0,0.0,0.0,0.0,8.745819903572893e-05,0.00014597416640282687,0.0005700777628457546,0.0989277182396196,0.0989277182396196,0.0989277182396196,0.09877602450043092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486610.0614757197,596.0516058045492,0.0,0.0989277182396196,0.098927718228965,0.098927718228965,0.3940293572420281,0.3940293572420281,0.5,10.953847083662032,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,29172.957535515212,22131.01178852635,0.758613923925403,1.0818754992433592,0.6001981995245388,41059.97430708969,25750.0,0.0,0.0,7240.1195495801185,0.10454545668139617,2.613636417034902,3040.789440648983,4199.330108931135,7240.1195495801185,81.44095630749212,0.5657221681893728,1.2002896274092407,1.2668871641544845,1.1523885827651905,0.003472727364141825,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32990.11954958012,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5131959240628,261.5131959240628,-11.636804075937164,245.90914712135162,277.11724472675957,122423.83413709419,122565.64413850657,-141.81000141239184,0.0,nan,277.11724472675957,3.9672447267595885,270.8756252056743,-2.274374794325695,264.63400568458474,-8.515994315415242,258.39238616357363,-14.757613836426344,252.15076664243276,-20.99923335756722,245.90914712135162,-27.240852878648354,1.0,1.0,26022.012520719443,26022.012520719443,276.343730554393,3.193730554393028,276.343730554393,276.343730554393,76902.21020493277,76918.79390872849,-16.583703795724432,0.0,8546.071908451686,8546.071908451686,0.886666545927636,3924.8598966405075,276.343730554393,3.193730554393028,1.0,0.002,0.10334513474130773,0.005152340940348367,0.00015986321287998726,0.0018401367878545423,0.07993160643999363,0.07993160643999363,0.0,7.345296246241695e-13,0.9984587403905085,0.9984587403905085,0.0,0.09877524493259954,0.0001524732963654572,0.0,0.0,0.0,1600946.7656669056,267.34324533352526,0.0,1.0,1282009.2228402556,2608.267873050158,,,,,,,,,,,,,,,,,,,3.0,15283.548965444186,1610.0,0.3940293572420281,6.173730061729009,4.410225651973297
646.0,-28.98055955613694,4.88375147983825,35.39864312767877,25.290818698145472,5.697408013474785,-25.512762799155972,-39.082412829715736,2.2296112577212983,-5.807397055791284,-5.807397055765911,40.79151924089374,41275.192454686534,33119.921639806504,33119.921639806504,74395.11409449304,76911.80015220089,76918.60606528741,33119.921639806504,110038.52770509392,110038.52770509392,110038.52770509392,139211.061623241,133927.9383903069,5283.1232329340955,0.0,90524.25870870265,54887.651016006515,39596.23076966237,29172.533918147063,68768.76468780942,22130.646649349823,1610.0,0.0,0.8797910599544297,2.7999104558927717,0.001494314320929203,1.0,1.0,-5.807397055791284,343631.93632028403,1588945.3957796763,4.6239747469184325,1588945.3957796763,4.6239747469184325,0.7586124232966693,0.09892451944141013,3.9053695138711184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053695138711184,1.2813174547724901,1.2816165713083387,3.0479328126881353,6458.203888174248,15283.561364132345,6471.257251208153,0.000331148622153592,23179.4349771969,2363.6445653915353,19343.02098039642,1972.4392101682452,0.8344906163340648,0.8344906163340648,35343.848316241485,35405.22815468563,0.9978334226831388,0.8,4265.6280579854765,4273.035954225843,0.9978334226831388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5321.259181717934,4632.441516551485,6.22407601448835,4.88375147983825,-2.5895829198197764,7.473334399658027,4.409697753089066,3.5,1.2599136437397331,0.6,0.0002334323654385558,0.899727918648202,0.00025944772925272423,198.09168381430587,0.0,0.0,0.0,0.0,8.744868895968778e-05,0.00014598367647886801,0.0005701201996433954,0.09892451942102942,0.09892451942102942,0.09892451942102942,0.09877346089427966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486629.9050565622,596.045139937428,0.0,0.09892451942102942,0.09892451944141013,0.09892451944141013,0.3940202382526071,0.3940202382526071,0.5,10.949315328291549,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,29172.533918147063,22130.646649349823,0.7586124232966693,1.081815478760243,0.6002026158542201,41059.97430708969,25750.0,0.0,0.0,7236.484730291101,0.10448982690547745,2.612245672636934,3039.306942089561,4197.17778820154,7236.484730291101,81.5454753353122,0.5654211412634057,1.2002365435998121,1.266892475934415,1.1523885827651905,0.0034724543416997673,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32986.4847302911,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51232834307416,261.51232834307416,-11.637671656925818,245.90809106696278,277.11656561916857,122424.1602728777,122569.2114521379,-145.0511792601973,0.0,nan,277.11656561916857,3.966565619168591,270.8748707087375,-2.2751292912624876,264.63317579827833,-8.516824201721647,258.3914808878937,-14.758519112106285,252.14978597740412,-21.000214022595856,245.90809106696278,-27.241908933037195,1.0,1.0,26022.012520719443,26022.012520719443,276.3430661850381,3.1930661850381057,276.3430661850381,276.3430661850381,76901.62175633883,76918.60606528741,-16.984308948580292,0.0,8546.071908451686,8546.071908451686,0.8866642532101463,3924.896361440474,276.3430661850381,3.1930661850381057,1.0,0.002,0.10349697299542174,0.005151561220703922,0.00016009787726570872,0.0018399021225749069,0.08004893863285435,0.08004893863285435,0.0,-1.5938465824927306e-13,0.9984651100182854,0.9984651100182854,0.0,0.09877268118757358,0.00015183825383654985,0.0,0.0,0.0,1600946.0190353724,267.3426029442087,0.0,1.0,1282011.424400534,2608.258914382102,,,,,,,,,,,,,,,,,,,4.0,15283.561364132345,1610.0,0.3940202382526071,6.173730061729009,4.409697753089066
647.0,-28.981642523147375,4.882648079021584,35.39842940284842,25.290382000990235,5.697124077019114,-25.51376586321656,-39.08334482749922,2.2292474145378023,-5.808009804377093,-5.808009804374599,40.79111838999108,41274.89269575537,33115.26011929321,33115.26011929321,74390.15281504858,76911.55661446686,76918.65455048904,33115.26011929321,110033.91466978224,110033.91466978224,110033.91466978224,139206.04142400235,133925.24213852006,5280.7992854823015,0.0,90524.39187746585,54887.7279487426,39596.293254136945,29172.126754220113,68768.42000835706,22130.295316170188,1610.0,0.0,0.8797892915188635,2.7998468654062694,0.001494314320929203,1.0,1.0,-5.808009804377093,343623.6734457349,1588927.8240031817,4.624034799669021,1588927.8240031817,4.624034799669021,0.7586109680182561,0.09892133345755126,3.9053875998066214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053875998066214,1.2813191477055128,1.2816182646365673,3.0479429007207823,6458.225263504897,15283.573959847441,6471.248818581237,0.00033114357560890646,23179.361731457397,2363.637096404725,19342.995774710256,1972.4366399035612,0.8344921658675055,0.8344921658675055,35343.97925929571,35405.22815468563,0.9978380436929718,0.8,4265.643861424907,4273.035954225843,0.9978380436929718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5320.877362518614,4632.441516551485,6.223646564862426,4.882648079021584,-2.590528163371043,7.4731762423926265,4.409170413306991,3.5,1.2597629752305688,0.6,0.0002334323654385558,0.8998284968652416,0.00025941872951542526,198.09256241610683,0.0,0.0,0.0,0.0,8.743953815858343e-05,0.00014599282727997237,0.000570158577319914,0.09892133350222725,0.09892133350222725,0.09892133350222725,0.09877101905314517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486649.6937709391,596.0386923334585,0.0,0.09892133350222725,0.09892133345755126,0.09892133345755126,0.39401115232948986,0.39401115232948986,0.5,10.944805895235175,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,29172.126754220113,22130.295316170188,0.7586109680182561,1.0817487562751673,0.6002012652135886,41059.97430708969,25750.0,0.0,0.0,7232.852038921586,0.1044342538427346,2.6108563460683625,3037.824976305145,4195.027062616441,7232.852038921586,81.64993876030206,0.5651204212269184,1.200183546811507,1.2668977496057663,1.1523885827651905,0.0034721832983646223,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32982.852038921585,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51149424011004,261.51149424011004,-11.638505759889938,245.90703738331612,277.1159510968952,122430.3486781023,122569.80264979033,-139.4539716880326,0.0,nan,277.1159510968952,3.9659510968951963,270.87416835415837,-2.275831645841606,264.63238561147955,-8.517614388520428,258.3906028687935,-14.75939713120647,252.1488201260179,-21.001179873982068,245.90703738331612,-27.242962616683855,1.0,1.0,26022.012520719443,26022.012520719443,276.34245910981974,3.192459109819765,276.34245910981974,276.34245910981974,76902.47169955273,76918.65455048904,-16.182850936311297,0.0,8546.071908451686,8546.071908451686,0.8866631103731679,3924.9145378056546,276.34245910981974,3.192459109819765,1.0,0.002,0.10364805817370792,0.005150790435020705,0.00016033138591483532,0.0018396686150157213,0.08016569295741766,0.08016569295741766,0.0,9.305564131756316e-13,0.998472673457529,0.998472673457529,0.0,0.09877024827934491,0.00015108517820634342,0.0,0.0,0.0,1600945.3068489323,267.3419901956229,0.0,1.0,1282013.5243703173,2608.2503691506445,,,,,,,,,,,,,,,,,,,3.0,15283.573959847441,1610.0,0.39401115232948986,6.173730061729009,4.409170413306991
648.0,-28.982712048448583,4.881552951681893,35.398216590800125,25.289419758506142,5.696298605907116,-25.514810983013682,-39.084316953644134,2.2283975410092753,-5.808625098066386,-5.808625098080892,40.79071728259843,41274.98298979191,33110.636656402465,33110.636656402465,74385.61964619438,76911.70277671484,76918.6508273636,33110.636656402465,110029.28748376606,110029.28748376606,110029.28748376606,139201.00592329382,133922.51937214268,5278.486551151154,0.0,90524.75471754407,54888.03493272933,39596.355316460824,29171.718439527747,68768.07375598857,22129.94305292647,1610.0,0.0,0.8797875104153056,2.7997830119389544,0.001494314320929203,1.0,1.0,-5.808625098066386,343615.3764076509,1588910.2411298982,4.624095282758481,1588910.2411298982,4.624095282758481,0.7586095107424438,0.09891816300641232,3.9054222812350194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054222812350194,1.2813231021160076,1.2816222199701974,3.0479605610680958,6458.262683661671,15283.586245756462,6471.229447144066,0.0003311344394642876,23179.24879788345,2363.625580385091,19342.937872188217,1972.4307354895116,0.8344937336344767,0.8344937336344768,35344.23035418781,35405.22815468563,0.9978469049001583,0.8,4265.674165918276,4273.035954225843,0.9978469049001583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5320.496055819145,4632.441516551485,6.2232236071650915,4.881552951681893,-2.5914724426631497,7.4730253943450435,4.408643806527027,3.5,1.2596125161505791,0.6,0.0002334323654385558,0.8999278386195207,0.0002593900926508046,198.09343012041424,0.0,0.0,0.0,0.0,8.74299943009306e-05,0.0001460023711376252,0.0005702009133540262,0.098918162992514,0.098918162992514,0.098918162992514,0.09876856652163553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486669.37764181354,596.0322786749226,0.0,0.098918162992514,0.09891816300641232,0.09891816300641232,0.39400211274864755,0.39400211274864755,0.5,10.940318001123295,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,29171.718439527747,22129.94305292647,0.7586095107424438,1.081688283288822,0.6002056002942432,41059.97430708969,25750.0,0.0,0.0,7229.221369412042,0.10437873741045595,2.6094684352613964,3036.3434783454945,4192.877891066548,7229.221369412042,81.7543466391355,0.564820007632337,1.2001306368567446,1.2669029826446638,1.1523885827651905,0.0034719143633969497,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32979.221369412044,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5106395198554,261.5106395198554,-11.639360480144603,245.90598303803478,277.11529600167546,122430.57513001167,122573.47611936768,-142.9009893560026,0.0,nan,277.11529600167546,3.9652960016754832,270.87343340892227,-2.27656659107771,264.6315708162576,-8.518429183742398,258.38970822350353,-14.760291776496445,252.14784563073877,-21.002154369261206,245.90598303803478,-27.2440169619652,1.0,1.0,26022.012520719443,26022.012520719443,276.34184338046003,3.191843380460057,276.34184338046003,276.34184338046003,76901.75864910553,76918.6508273636,-16.892178258072818,0.0,8546.071908451686,8546.071908451686,0.8866609188765584,3924.9493926411947,276.34184338046003,3.191843380460057,1.0,0.002,0.10379842277895865,0.005150022313798042,0.00016056377849032108,0.0018394362212924807,0.08028188924516054,0.08028188924516054,0.0,-2.171982212140211e-13,0.9984799090431156,0.9984799090431156,0.0,0.09876779840135465,0.00015036460505766779,0.0,0.0,0.0,1600944.5916989434,267.3413749019336,0.0,1.0,1282015.6330551745,2608.241788495844,,,,,,,,,,,,,,,,,,,4.0,15283.586245756462,1610.0,0.39400211274864755,6.173730061729009,4.408643806527027
649.0,-28.983781510822688,4.880465405262096,35.39800444522596,25.2886108000763,5.695632773087541,-25.51584008232048,-39.085271617490775,2.2276913456571057,-5.809258988467491,-5.80925898844446,40.79031089170793,41274.956071925684,33106.098354550115,33106.098354550115,74381.0544264758,76911.73623710647,76918.46574976346,33106.098354550115,110024.56410431358,110024.56410431358,110024.56410431358,139195.8644970389,133919.68088156835,5276.183615470569,0.0,90525.05198734025,54888.2718263666,39596.42240108183,29171.300392725323,68767.72279380716,22129.58270494307,1610.0,0.0,0.879785649751404,2.7997172297594752,0.001494314320929203,1.0,1.0,-5.809258988467491,343606.82876343373,1588892.426801031,4.624158467743815,1588892.426801031,4.624158467743815,0.7586080293651118,0.09891500730081135,3.905452509860086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905452509860086,1.2813263880191428,1.2816255066404088,3.0479763363788144,6458.296109652098,15283.598764848823,6471.212871324922,0.0003311263260144543,23179.14550459694,2363.6150474011965,19342.88832595554,1972.4256831798364,0.8344953148561673,0.8344953148561673,35344.44921024663,35405.22815468563,0.9978546284029679,0.8,4265.700579526009,4273.035954225843,0.9978546284029679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5320.115206534343,4632.441516551485,6.222816061180047,4.880465405262096,-2.592427214522602,7.472892619784698,4.408117856577923,3.5,1.2594622447365496,0.6,0.0002334323654385558,0.900027186361884,0.00025936146038226123,198.09429778126997,0.0,0.0,0.0,0.0,8.742062281649953e-05,0.00014601174262205628,0.0005702419266923546,0.09891500727724592,0.09891500727724592,0.09891500727724592,0.09876603702821553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.9456418693,596.0259022956886,0.0,0.09891500727724592,0.09891500730081135,0.09891500730081135,0.3939931165817345,0.3939931165817345,0.5,10.93584889148748,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,29171.300392725323,22129.58270494307,0.7586080293651118,1.0816274176985565,0.6002082720651422,41059.97430708969,25750.0,0.0,0.0,7225.5927773836665,0.10432327752608188,2.608081938152045,3034.862483910348,4190.730293473318,7225.5927773836665,81.85869902840378,0.5645199000329102,1.2000778135484416,1.2669081764726446,1.1523885827651905,0.0034716474632832746,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32975.59277738367,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5097824491914,261.5097824491914,-11.640217550808586,245.9049296135608,277.1146352848347,122432.75264575695,122576.0466042782,-143.2939585212664,0.0,nan,277.1146352848347,3.964635284834742,270.8726941505211,-2.2773058494788643,264.63075301634575,-8.519246983654227,258.38881188208654,-14.761188117913434,252.1468707477992,-21.00312925220078,245.9049296135608,-27.24507038643918,1.0,1.0,26022.012520719443,26022.012520719443,276.34118783364397,3.191187833643994,276.34118783364397,276.34118783364397,76901.6543206222,76918.46574976346,-16.811429141263943,0.0,8546.071908451686,8546.071908451686,0.886659008746842,3924.9797724093864,276.34118783364397,3.191187833643994,1.0,0.002,0.1039481620263175,0.005149253402496605,0.00016079519695400552,0.0018392048017882498,0.08039759847700276,0.08039759847700276,0.0,-1.2577447763839622e-12,0.9984861827080309,0.9984861827080309,0.0,0.09876526805232413,0.00014973924848721686,0.0,0.0,0.0,1600943.854928492,267.3407410115325,0.0,1.0,1282017.8054654917,2608.2329485716673,,,,,,,,,,,,,,,,,,,4.0,15283.598764848823,1610.0,0.3939931165817345,6.173730061729009,4.408117856577923
650.0,-28.984863765063658,4.879385941110735,35.397793276400485,25.288160831574373,5.695334846572698,-25.516843903817783,-39.08620372004805,2.2273149831185624,-5.809865131464676,-5.80986513147002,40.78991478608465,41274.663736822156,33101.502066812005,33101.502066812005,74376.16580363415,76911.5034433049,76918.50357182011,33101.502066812005,110020.00563863211,110020.00563863211,110020.00563863211,139190.90343027553,133917.01143510078,5273.891995174738,0.0,90525.19152655244,54888.35181140133,39596.48857239013,29170.897791643423,68767.38636403356,22129.235323906014,1610.0,0.0,0.8797838986930987,2.799654328217402,0.001494314320929203,1.0,1.0,-5.809865131464676,343598.6554330514,1588875.0634753113,4.624217930867009,1588875.0634753113,4.624217930867009,0.7586065907867041,0.09891186426512727,3.9054709946880473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054709946880473,1.281328139228214,1.2816272582582902,3.0479865969699538,6458.3178506134855,15283.611249550979,6471.204138851442,0.00033112118282625503,23179.07152547761,2363.607503630456,19342.86222400793,1972.4230215219195,0.834496852160232,0.834496852160232,35344.58304073151,35405.22815468563,0.9978593513309999,0.8,4265.716731447729,4273.035954225843,0.9978593513309999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5319.734673420575,4632.441516551485,6.222397186874703,4.879385941110735,-2.593359999191843,7.472745940302579,4.407592368327421,3.5,1.259312105236406,0.6,0.0002334323654385558,0.9001277344524863,0.0002593324886056798,198.09517582797716,0.0,0.0,0.0,0.0,8.741147370131657e-05,0.00014602089173723924,0.0005702803572982714,0.09891186435098967,0.09891186435098967,0.09891186435098967,0.09876362146927606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486708.458361533,596.0195442888044,0.0,0.09891186435098967,0.09891186426512727,0.09891186426512727,0.39398415298977685,0.39398415298977685,0.5,10.931401607325364,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,29170.897791643423,22129.235323906014,0.7586065907867041,1.0815616200666611,0.6002069573842269,41059.97430708969,25750.0,0.0,0.0,7221.966394497549,0.10426787410720433,2.606696852680106,3033.3820760434087,4188.58431845414,7221.966394497549,81.96299598461563,0.564220097982707,1.2000250767000118,1.266913334373691,1.1523885827651905,0.003471382428838381,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32971.96639449755,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50895573860123,261.50895573860123,-11.641044261398747,245.9038780775775,277.1140333996396,122438.64105934526,122576.85911054413,-138.2180511988757,0.0,nan,277.1140333996396,3.964033399639618,270.87200233516415,-2.277997664835823,264.6299712708502,-8.520028729149772,258.3879402064048,-14.7620597935952,252.14590914197103,-21.004090858028945,245.9038780775775,-27.246121922422475,1.0,1.0,26022.012520719443,26022.012520719443,276.34058611628404,3.1905861162840665,276.34058611628404,276.34058611628404,76902.4451008464,76918.50357182011,-16.058470973715885,0.0,8546.071908451686,8546.071908451686,0.8866578406997289,3924.9983496614873,276.34058611628404,3.1905861162840665,1.0,0.002,0.10409716516169383,0.005148492995964292,0.00016102548535659107,0.0018389745170337506,0.08051274267829553,0.08051274267829553,0.0,2.3903418307213986e-12,0.9984935767322192,0.9984935767322192,0.0,0.0987628611313387,0.00014900313378856712,0.0,0.0,0.0,1600943.1504034388,267.3401348685353,0.0,1.0,1282019.8827751935,2608.2244956688005,,,,,,,,,,,,,,,,,,,3.0,15283.611249550979,1610.0,0.39398415298977685,6.173730061729009,4.407592368327421
651.0,-28.985935579373773,4.878313903857477,35.39758283478196,25.287194013968133,5.6945067301433845,-25.517891348417887,-39.08717619543893,2.2264624994599274,-5.810488687399811,-5.810488687410333,40.78951343559179,41274.75227111575,33096.98659226902,33096.98659226902,74371.73886338477,76911.65290582848,76918.36376052948,33096.98659226902,110015.3503527985,110015.3503527985,110015.3503527985,139185.83631769504,133914.22593308095,5271.610384614076,0.0,90525.55947979077,54888.65884614743,39596.556259603705,29170.485964896536,68767.04222450024,22128.88026141839,1610.0,0.0,0.8797820742538999,2.799589620839561,0.001494314320929203,1.0,1.0,-5.810488687399811,343590.247463132,1588857.470386695,4.624279886049975,1588857.470386695,4.624279886049975,0.758605128760901,0.09890873609481388,3.9055062337967694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9055062337967694,1.281332105839195,1.281631225795255,3.048004663271041,6458.356130937592,15283.623442340659,6471.184141882952,0.0003311118245963645,23178.95659630931,2363.5957841168297,19342.802451730917,1972.4169264459238,0.8344984111498269,0.8344984111498269,35344.83817215763,35405.22815468563,0.997868355027153,0.8,4265.7475231079925,4273.035954225843,0.997868355027153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5319.354575201465,4632.441516551485,6.221992936241801,4.878313903857477,-2.5943025072157835,7.472616411073261,4.407067505650531,3.5,1.2591621444715801,0.6,0.0002334323654385558,0.9002273245548539,0.00025930379924202354,198.09604541230655,0.0,0.0,0.0,0.0,8.74019292471278e-05,0.00014603043619142798,0.0005703227788696833,0.0989087360880506,0.0989087360880506,0.0989087360880506,0.09876113397721678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486727.8532954767,596.0132241879362,0.0,0.0989087360880506,0.09890873609481388,0.09890873609481388,0.3939752343446267,0.3939752343446267,0.5,10.926973542830504,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,29170.485964896536,22128.88026141839,0.758605128760901,1.081502656760882,0.6002112485275749,41059.97430708969,25750.0,0.0,0.0,7218.3421206769635,0.10421252707156681,2.605313176789168,3031.902193514555,4186.439927162409,7218.3421206769635,82.06723756419748,0.5639206010366166,1.1999724261253655,1.266918453969481,1.1523885827651905,0.0034711193818505546,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32968.34212067696,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5081066180257,261.5081066180257,-11.641893381974285,245.902825070041,277.11338816602137,122438.73395412233,122580.69873372067,-141.96477959831424,0.0,nan,277.11338816602137,3.9633881660213888,270.8712755467758,-2.2787244532241857,264.62916292766687,-8.520837072333109,258.3870503084328,-14.7629496915672,252.14493768921625,-21.005062310783728,245.902825070041,-27.247174929958987,1.0,1.0,26022.012520719443,26022.012520719443,276.3399462006299,3.1899462006299473,276.3399462006299,276.3399462006299,76901.80818974029,76918.36376052948,-16.555570789190824,0.0,8546.071908451686,8546.071908451686,0.8866556139552058,3925.033764965753,276.3399462006299,3.1899462006299473,1.0,0.002,0.10424552824111129,0.00514773206901005,0.00016125477730403076,0.001838745222094906,0.08062738865201538,0.08062738865201538,0.0,-6.010634698294659e-13,0.99850000024315,0.99850000024315,0.0,0.09876037301472132,0.00014836308009256175,0.0,0.0,0.0,1600942.425633683,267.33951131260017,0.0,1.0,1282022.019753249,2608.2158000066975,,,,,,,,,,,,,,,,,,,4.0,15283.623442340659,1610.0,0.3939752343446267,6.173730061729009,4.407067505650531
652.0,-28.987003738305216,4.877249034772021,35.3973730741899,25.28636287841948,5.693817488535812,-25.518921615682792,-39.08813480576498,2.2257353665922763,-5.811114917602765,-5.811114917601134,40.789112205782494,41274.75330826335,33092.504377723795,33092.504377723795,74367.25768598715,76911.70414836594,76918.18624035233,33092.504377723795,110010.69061807613,110010.69061807613,110010.69061807613,139180.76369557722,133911.42531050424,5269.338385072972,0.0,90525.8671303154,54888.91629287802,39596.61204159709,29170.0730775011,68766.68511909818,22128.524367531198,1610.0,0.0,0.8797802350367386,2.799524637137622,0.001494314320929203,1.0,1.0,-5.811114917602765,343581.80359628383,1588839.882736421,4.624342343238126,1588839.882736421,4.624342343238126,0.7586036657754878,0.09890562060703027,3.9055371199214717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9055371199214717,1.2813354892116888,1.2816346099575784,3.0480207196354643,6458.390152447094,15283.63580820181,6471.167090505154,0.0003311035545555437,23178.852063281785,2363.5851247145342,19342.751484021603,1972.4117291859711,0.834499975719805,0.834499975719805,35345.06178756638,35405.22815468563,0.9978762465230577,0.8,4265.77451111884,4273.035954225843,0.9978762465230577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5318.974778510289,4632.441516551485,6.221594528220754,4.877249034772021,-2.5952445781175624,7.472493612889583,4.4065430843143165,3.5,1.2590123098040904,0.6,0.0002334323654385558,0.9003265868378454,0.000259275210630427,198.0969120385498,0.0,0.0,0.0,0.0,8.7392521815623e-05,0.00014603984362293278,0.000570364030256891,0.09890562059492865,0.09890562059492865,0.09890562059492865,0.09875863508787708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486747.15983904514,596.0069327123651,0.0,0.09890562059492865,0.09890562060703027,0.09890562060703027,0.3939663504061028,0.3939663504061028,0.5,10.922563978689793,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,29170.0730775011,22128.524367531198,0.7586036657754878,1.0814431080571827,0.6002143805067659,41059.97430708969,25750.0,0.0,0.0,7214.720080174175,0.1041572363370642,2.6039309084266025,3030.422914757823,4184.297165416352,7214.720080174175,82.17142382349353,0.5636214087503469,1.199919861638905,1.2669235383676862,1.1523885827651905,0.0034708581622335598,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32964.72008017417,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5072521192847,261.5072521192847,-11.642747880715262,245.90177275238747,277.1127314861896,122440.59176713109,122583.45571614442,-142.86394901332275,0.0,nan,277.1127314861896,3.9627314861896252,270.8705397393893,-2.2794602606106764,264.62834799267057,-8.521652007329408,258.3861562459298,-14.763843754070194,252.14396449914193,-21.006035500858047,245.90177275238747,-27.248227247612505,1.0,1.0,26022.012520719443,26022.012520719443,276.33929919830206,3.1892991983020806,276.33929919830206,276.33929919830206,76901.60626528098,76918.18624035233,-16.5799750713486,0.0,8546.071908451686,8546.071908451686,0.8866536622709902,3925.064805521079,276.33929919830206,3.1892991983020806,1.0,0.002,0.10439327243871649,0.0051469733586940675,0.00016148311043955323,0.0018385168898160508,0.0807415552197766,0.0807415552197766,0.0,2.556041316104096e-13,0.9985062103030489,0.9985062103030489,0.0,0.09875787640999693,0.0001477441970333393,0.0,0.0,0.0,1600941.697749963,267.3388850823972,0.0,1.0,1282024.165888643,2608.2070671237198,,,,,,,,,,,,,,,,,,,4.0,15283.63580820181,1610.0,0.3939663504061028,6.173730061729009,4.4065430843143165
653.0,-28.988084760930025,4.87619185155148,35.39716429621262,25.285922234784834,5.693528853860258,-25.519923399532452,-39.089062822144456,2.225367490062919,-5.8117133500542195,-5.811713350060493,40.78872103989263,41274.44623211468,33087.96228982668,33087.96228982668,74362.40852194137,76911.4657243702,76918.22942221668,33087.96228982668,110006.19171204336,110006.19171204336,110006.19171204336,139175.8672839656,133908.78974651857,5267.077537447032,0.0,90526.00318900397,54888.98368732812,39596.68833519539,29169.67557192224,68766.36390711763,22128.181374200423,1610.0,0.0,0.8797785065320223,2.799462539112351,0.001494314320929203,1.0,1.0,-5.8117133500542195,343573.7346967892,1588822.7363726932,4.624401040943545,1588822.7363726932,4.624401040943545,0.7586022449800668,0.09890251730811195,3.905555311295505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905555311295505,1.281337200959755,1.2816363221052427,3.0480308449408495,6458.411606754202,15283.648211565238,6471.158510928415,0.0003310984815060222,23178.778937578467,2363.5776679680084,19342.725839092585,1972.4091141309812,0.8345015020499332,0.8345015020499332,35345.1934928699,35405.22815468563,0.9978808944727461,0.8,4265.790406553684,4273.035954225843,0.9978808944727461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5318.595235825169,4632.441516551485,6.22118450882513,4.87619185155148,-2.596164775425202,7.472356626976683,4.406019038646633,3.5,1.2588625824704667,0.6,0.0002334323654385558,0.9004270565471459,0.00025924628068562863,198.0977891091757,0.0,0.0,0.0,0.0,8.738341551277709e-05,0.0001460489499257787,0.0005704022520917563,0.0989025173272643,0.0989025173272643,0.0989025173272643,0.09875625043333562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486766.41134637326,596.0006595221918,0.0,0.0989025173272643,0.09890251730811195,0.09890251730811195,0.3939574984731465,0.3939574984731465,0.5,10.918175966099083,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,29169.67557192224,22128.181374200423,0.7586022449800668,1.0813776430346425,0.6002127186463408,41059.97430708969,25750.0,0.0,0.0,7211.100320158343,0.10410200182174172,2.6025500455435404,3028.9442702191322,4182.15604993921,7211.100320158343,82.27555481876598,0.5633225206804201,1.1998673830555258,1.266928588794867,1.1523885827651905,0.0034705987065850813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32961.100320158344,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50642846966537,261.50642846966537,-11.643571530334611,245.90072241918443,277.1121345201715,122446.54041491967,122584.24669097512,-137.70627605544118,0.0,nan,277.1121345201715,3.962134520171503,270.8698520999141,-2.280147900085865,264.6275696798125,-8.522430320187482,258.3852872595538,-14.764712740446157,252.14300483935588,-21.006995160644095,245.90072241918443,-27.249277580815544,1.0,1.0,26022.012520719443,26022.012520719443,276.33870581867455,3.1887058186745776,276.33870581867455,276.33870581867455,76902.3963101877,76918.22942221668,-15.833112028980395,0.0,8546.071908451686,8546.071908451686,0.8866525127626769,3925.083087851983,276.33870581867455,3.1887058186745776,1.0,0.002,0.1045402897413054,0.005146223102212475,0.00016171032784696902,0.0018382896718411566,0.0808551639234845,0.0808551639234845,0.0,-3.118742243624073e-13,0.9985135129974124,0.9985135129974124,0.0,0.09875550000161025,0.00014701730650170134,0.0,0.0,0.0,1600941.0021710366,267.33828664994576,0.0,1.0,1282026.2167520619,2608.1987219528564,,,,,,,,,,,,,,,,,,,3.0,15283.648211565238,1610.0,0.3939574984731465,6.173730061729009,4.406019038646633
