time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
654.0,-28.98915166644512,4.875142098093508,35.396956429850825,25.28495950335639,5.692708365666432,-25.52096566318259,-39.09003072241319,2.2245223631801703,-5.812313900359584,-5.812313900360935,40.78832979258657,41274.54343180629,33083.45315971823,33083.45315971823,74357.99659152451,76911.61554527422,76918.22849589922,33083.45315971823,110001.68165561746,110001.68165561746,110001.68165561746,139170.9588151822,133906.131279911,5264.827535271202,0.0,90526.37512057662,54889.303010155956,39596.746789356286,29169.277159564735,68766.02394892102,22127.837656554617,1610.0,0.0,0.8797767669851103,2.799400222415578,0.001494314320929203,1.0,1.0,-5.812313900359584,343565.6373910534,1588805.5865794981,4.624460113777582,1588805.5865794981,4.624460113777582,0.7586008228969363,0.09889942896879893,3.905591281114507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905591281114507,1.2813411333951348,1.281640255458628,3.04804956254387,6458.4512671089515,15283.660321620711,6471.137543347556,0.0003310887692675349,23178.66069558201,2363.565610639924,19342.663165590246,1972.402723212335,0.8345030551863194,0.8345030551863194,35345.45391351491,35405.22815468563,0.9978900848675296,0.8,4265.8218365666335,4273.035954225843,0.9978900848675296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5318.216068951571,4632.441516551485,6.22078018846652,4.875142098093508,-2.5970840318990183,7.472226129992526,4.40549553676639,3.5,1.2587130105046829,0.6,0.0002334323654385558,0.9005262260808732,0.0002592177314529339,198.09865473372267,0.0,0.0,0.0,0.0,8.737391877744986e-05,0.00014605844666110593,0.0005704445958127436,0.09889942894682216,0.09889942894682216,0.09889942894682216,0.09875385683390021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486785.5621729695,595.9944189420609,0.0,0.09889942894682216,0.09889942896879893,0.09889942896879893,0.3939486909557941,0.3939486909557941,0.5,10.913808801143142,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,29169.277159564735,22127.837656554617,0.7586008228969363,1.081318830455534,0.6002170993987491,41059.97430708969,25750.0,0.0,0.0,7207.482737429363,0.10404682344379526,2.601170586094879,3027.4661967183874,4180.016540710975,7207.482737429363,82.37963060619518,0.563023936384173,1.199814990190614,1.2669336027951696,1.1523885827651905,0.0034703411406799144,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32957.48273742936,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.505582993292,261.505582993292,-11.644417006707954,245.89967131301412,277.1114946735922,122446.71465338573,122588.07015564984,-141.3555022641221,0.0,nan,277.1114946735922,3.961494673592199,270.869130001409,-2.2808699985909584,264.62676532935035,-8.523234670649629,258.38440065725985,-14.765599342740131,252.14203598512654,-21.007964014873437,245.89967131301412,-27.250328686985853,1.0,1.0,26022.012520719443,26022.012520719443,276.33810515998306,3.188105159983081,276.33810515998306,276.33810515998306,76901.64734556602,76918.22849589922,-16.581150333207916,0.0,8546.071908451686,8546.071908451686,0.8866502398361389,3925.1192375200794,276.33810515998306,3.188105159983081,1.0,0.002,0.10468660952913168,0.0051454754956577935,0.00016193646502222963,0.0018380635339687698,0.08096823251111482,0.08096823251111482,0.0,-1.0090006087593029e-12,0.9985205193773822,0.9985205193773822,0.0,0.09875310918005162,0.00014631978874730586,0.0,0.0,0.0,1600940.3041252897,267.3376860996404,0.0,1.0,1282028.2748665074,2608.1903473151087,,,,,,,,,,,,,,,,,,,4.0,15283.660321620711,1610.0,0.3939486909557941,6.173730061729009,4.40549553676639
655.0,-28.990218310501884,4.8740990519961676,35.39674919984203,25.28415588838982,5.692045809600787,-25.521991898385043,-39.09098500208927,2.223819398604229,-5.812935487752043,-5.8129354877153885,40.78793242387589,41274.5206061336,33079.032918702665,33079.032918702665,74353.55352483626,76911.64739007608,76918.02856712426,33079.032918702665,109997.06148582693,109997.06148582693,109997.06148582693,139165.9291686398,133903.34235150914,5262.58681713064,0.0,90526.66925172112,54889.54247217642,39596.80753282744,29168.867682812855,68765.6752156403,22127.48473873171,1610.0,0.0,0.8797749379775427,2.7993357239385124,0.001494314320929203,1.0,1.0,-5.812935487752043,343557.2565971233,1588788.1686062226,4.62452222474618,1588788.1686062226,4.62452222474618,0.7585993731175882,0.09889635479955627,3.905621016605836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905621016605836,1.2813444043575974,1.2816435271846789,3.048064988088757,6458.483951987553,15283.672678454861,6471.121384356482,0.0003310808384495468,23178.559534276817,2363.555295057621,19342.614865284566,1972.3977979518559,0.8345046134847337,0.8345046134847337,35345.669197411764,35405.22815468563,0.9978976823732157,0.8,4265.84781905226,4273.035954225843,0.9978976823732157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5317.837231260494,4632.441516551485,6.220392140671426,4.8740990519961676,-2.5980158157646596,7.472114867760827,4.40497251422582,3.5,1.2585635754930915,0.6,0.0002334323654385558,0.9006253830927572,0.0002591891921110935,198.09952015369996,0.0,0.0,0.0,0.0,8.736455661694625e-05,0.00014606780882160956,0.0005704855039832417,0.09889635477955076,0.09889635477955076,0.09889635477955076,0.09875137623548587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486804.5977670786,595.9882154006334,0.0,0.09889635477955076,0.09889635479955627,0.09889635479955627,0.3939399252369336,0.3939399252369336,0.5,10.909459444632107,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,29168.867682812855,22127.48473873171,0.7585993731175882,1.0812597024848967,0.6002198113623115,41059.97430708969,25750.0,0.0,0.0,7203.867378684221,0.10399170112157084,2.5997925280392686,3025.9887244037413,4177.878654280479,7203.867378684221,82.48365124187968,0.5627256554197552,1.1997626828600447,1.2669385815826932,1.1523885827651905,0.003470085401756786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32953.86737868422,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50473403989605,261.50473403989605,-11.645265960103927,245.8986210552947,277.11084702452024,122448.78427963282,122590.72110893145,-141.9368292986595,0.0,nan,277.11084702452024,3.9608470245202625,270.86840183062264,-2.2815981693773324,264.6259566368119,-8.52404336318807,258.3835114429846,-14.76648855701535,252.14106624914243,-21.00893375085755,245.8986210552947,-27.251378944705266,1.0,1.0,26022.012520719443,26022.012520719443,276.33746017839826,3.1874601783982826,276.33746017839826,276.33746017839826,76901.51779073353,76918.02856712426,-16.510776390729006,0.0,8546.071908451686,8546.071908451686,0.8866483608528684,3925.149121688865,276.33746017839826,3.1874601783982826,1.0,0.002,0.10483233709636575,0.005144726497017274,0.00016216167851289989,0.001837838321132712,0.08108083925644995,0.08108083925644995,0.0,-3.543879599499089e-13,0.9985264616927451,0.9985264616927451,0.0,0.09875062723231125,0.00014572756724502212,0.0,0.0,0.0,1600939.5816217726,267.33706451224793,0.0,1.0,1282030.4050686704,2608.181679386855,,,,,,,,,,,,,,,,,,,4.0,15283.672678454861,1610.0,0.3939399252369336,6.173730061729009,4.40497251422582
656.0,-28.991292066777607,4.873062998380781,35.396542802975915,25.283583264704816,5.691624063739575,-25.523000453740043,-39.0919215749949,2.223332450489099,-5.81353921459629,-5.813539214562124,40.78754200640815,41274.327727969416,33074.580814186695,33074.580814186695,74348.9085421561,76911.50896281918,76917.97034554688,33074.580814186695,109992.55115973359,109992.55115973359,109992.55115973359,139161.0194347028,133900.66315618667,5260.35627851611,0.0,90526.8671056407,54889.68586995513,39596.86803965064,29168.4682749692,68765.33631461984,22127.1402918745,1610.0,0.0,0.8797731782743778,2.7992730798693417,0.001494314320929203,1.0,1.0,-5.81353921459629,343549.11676870345,1588771.0554695232,4.624581982375385,1588771.0554695232,4.624581982375385,0.7585979518459258,0.09889329232987946,3.9056440569606363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056440569606363,1.2813466701842735,1.2816457935402998,3.0480775795038797,6458.51063168527,15283.685004963376,6471.109250928867,0.00033107443383062463,23178.47345671549,2363.546517589135,19342.578597657455,1972.3940996831188,0.8345061478608006,0.8345061478608005,35345.83600853349,35405.22815468563,0.9979035692517835,0.8,4265.86795138745,4273.035954225843,0.9979035692517835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5317.458573909102,4632.441516551485,6.219997834392547,4.873062998380781,-2.5989329178381055,7.471995916218886,4.404449765483278,3.5,1.258414218709508,0.6,0.0002334323654385558,0.9007252131673993,0.00025916046539620126,198.10039135180216,0.0,0.0,0.0,0.0,8.735536907389324e-05,0.00014607699636466257,0.0005705247527103049,0.0988932923343802,0.0988932923343802,0.0988932923343802,0.09874896884280027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486823.57243401563,595.9820319071216,0.0,0.0988932923343802,0.09889329232987946,0.09889329232987946,0.3939311893294098,0.3939311893294098,0.5,10.905129738690736,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,29168.4682749692,22127.1402918745,0.7585979518459258,1.0811974830165874,0.6002199645927464,41059.97430708969,25750.0,0.0,0.0,7200.254380657018,0.10393663477356418,2.598415869339102,3024.511939489471,4175.742441167547,7200.254380657018,82.58761678183647,0.5624276773461261,1.1997104608801796,1.266943528583154,1.1523885827651905,0.0034698313134855796,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32950.25438065702,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50390348691565,261.50390348691565,-11.64609651308433,245.89757245247145,277.11023452137294,122453.34857279439,122592.20902836834,-138.86045557395158,0.0,nan,277.11023452137294,3.9602345213729677,270.8677021075576,-2.2822978924423865,264.6251696937969,-8.524830306203057,258.3826372800412,-14.767362719958783,252.1401048662538,-21.00989513374617,245.89757245247145,-27.252427547528526,1.0,1.0,26022.012520719443,26022.012520719443,276.3368496388804,3.1868496388804033,276.3368496388804,276.3368496388804,76901.97713385342,76917.97034554688,-15.993211693465128,0.0,8546.071908451686,8546.071908451686,0.886646904932985,3925.1722772454395,276.3368496388804,3.1868496388804033,1.0,0.002,0.1049774033335881,0.00514398378145278,0.0001623858744217616,0.001837614125110625,0.0811929372108808,0.0811929372108808,0.0,-4.676133612269151e-13,0.9985331033621025,0.9985331033621025,0.0,0.09874822609185016,0.0001450662380293101,0.0,0.0,0.0,1600938.8798731933,267.3364607854037,0.0,1.0,1282032.4740549258,2608.173260589393,,,,,,,,,,,,,,,,,,,3.0,15283.685004963376,1610.0,0.3939311893294098,6.173730061729009,4.404449765483278
657.0,-28.99235772977084,4.8720334537026435,35.396337060973345,25.282666913140588,5.690844882829534,-25.524037468565908,-39.09288496999068,2.2225246226276076,-5.814155170474976,-5.814155170471971,40.78714811125433,41274.382347202314,33070.18905536638,33070.18905536638,74344.57140256869,76911.62458823381,76917.78591885645,33070.18905536638,109987.97497422283,109987.97497422283,109987.97497422283,139156.0374420102,133897.90249457024,5258.134947439955,0.0,90527.21098728303,54889.96875018904,39596.93581899333,29168.062467787346,68764.99828678067,22126.79052784881,1610.0,0.0,0.8797713662487734,2.7992091680287805,0.001494314320929203,1.0,1.0,-5.814155170474976,343540.8122167865,1588753.790036346,4.624643516979828,1588753.790036346,4.624643516979828,0.7585965146737195,0.09889024256046143,3.9056772739631906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056772739631906,1.2813504291197078,1.2816495533532368,3.048094561178244,6458.5466138155025,15283.697153435634,6471.090773229592,0.000331065657726682,23178.364375053126,2363.53539435517,19342.523366577792,1972.3884676803796,0.8345076923286334,0.8345076923286334,35346.07649777611,35405.22815468563,0.9979120562938502,0.8,4265.896975891284,4273.035954225843,0.9979120562938502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5317.080167328424,4632.441516551485,6.21961452802066,4.8720334537026435,-2.5998564878285655,7.4718899415312094,4.403927387729296,3.5,1.258264967922656,0.6,0.0002334323654385558,0.9008243025927187,0.0002591319581040382,198.10125599095105,0.0,0.0,0.0,0.0,8.734591934460382e-05,0.00014608644609395198,0.0005705665125431969,0.09889024253426829,0.09889024253426829,0.09889024253426829,0.09874651086359187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486842.4449040444,595.9758813515293,0.0,0.09889024253426829,0.09889024256046143,0.09889024256046143,0.39392249078886993,0.39392249078886993,0.5,10.900817786749268,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,29168.062467787346,22126.79052784881,0.7585965146737195,1.0811397259477666,0.6002237093800215,41059.97430708969,25750.0,0.0,0.0,7196.643685114366,0.10388162431842043,2.5970406079605084,3023.0358067911093,4173.607878323257,7196.643685114366,82.69152728200113,0.5621300017230538,1.1996583240678682,1.2669484424437827,1.1523885827651905,0.0034695789449951677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32946.643685114366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5030562305037,261.5030562305037,-11.64694376949626,245.89652335218508,277.10958910883176,122454.00633611147,122595.65944810852,-141.65311199702853,0.0,nan,277.10958910883176,3.9595891088317785,270.86697595747574,-2.2830240425242323,264.62436280616134,-8.525637193838634,258.38174965485194,-14.768250345148033,252.13913650351634,-21.010863496483637,245.89652335218508,-27.253476647814892,1.0,1.0,26022.012520719443,26022.012520719443,276.33621210268285,3.186212102682873,276.33621210268285,276.33621210268285,76901.47877063368,76917.78591885645,-16.307148222767864,0.0,8546.071908451686,8546.071908451686,0.8866448059481111,3925.2056603330066,276.33621210268285,3.186212102682873,1.0,0.002,0.10512187752640384,0.005143241339483399,0.00016260914985830895,0.0018373908489541938,0.08130457492915448,0.08130457492915448,0.0,-1.1874971492242814e-12,0.9985390450033831,0.9985390450033831,0.0,0.09874576836647607,0.00014447419398536479,0.0,0.0,0.0,1600938.163904673,267.335844829525,0.0,1.0,1282034.58494308,2608.1646713311648,,,,,,,,,,,,,,,,,,,4.0,15283.697153435634,1610.0,0.39392249078886993,6.173730061729009,4.403927387729296
658.0,-28.993430830627286,4.8710107136793726,35.39613216776772,25.28211398692804,5.690435677742027,-25.525044179789887,-39.09382122857494,2.222049026717205,-5.814753121005708,-5.814753121044477,40.786761121518595,41274.16813783735,33065.764184805535,33065.764184805535,74339.93232264288,76911.47161623824,76917.74337708426,33065.764184805535,109983.5075618898,109983.5075618898,109983.5075618898,139151.17433383036,133895.25056289005,5255.923770940317,0.0,90527.39144875857,54890.08796962206,39597.00386570724,29167.66677194058,68764.67063764783,22126.449265152973,1610.0,0.0,0.8797696244765528,2.79914712553312,0.001494314320929203,1.0,1.0,-5.814753121005708,343532.7505706581,1588736.8274234366,4.624702666002913,1588736.8274234366,4.624702666002913,0.7585951059492599,0.09888720433339376,3.905698157348241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905698157348241,1.2813526421439634,1.2816517668941108,3.048105594735587,6458.569992599521,15283.709428251444,6471.080835357296,0.0003310600908364514,23178.28664727686,2363.527468327804,19342.493661612458,1972.3854386169037,0.83450920924239,0.83450920924239,35346.22769210765,35405.22815468563,0.9979173920602886,0.8,4265.915223445344,4273.035954225843,0.9979173920602886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5316.701914322328,4632.441516551485,6.219224759569793,4.8710107136793726,-2.6007653440936283,7.471776057773001,4.403405246748693,3.5,1.2581157847853408,0.6,0.0002334323654385558,0.9009240955047287,0.0002591032547617443,198.10212667253123,0.0,0.0,0.0,0.0,8.733673669560017e-05,0.00014609562874295562,0.0005706054279779945,0.09888720433541881,0.09888720433541881,0.09888720433541881,0.09874412672276245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486861.256355515,595.9697508733809,0.0,0.09888720433541881,0.09888720433339376,0.09888720433339376,0.3939138221981207,0.3939138221981207,0.5,10.896525457609082,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,29167.66677194058,22126.449265152973,0.7585951059492599,1.081077414220067,0.6002234542113875,41059.97430708969,25750.0,0.0,0.0,7193.03538238029,0.10382666967493448,2.5956667418733597,3021.5603836278624,4171.474998752427,7193.03538238029,82.79538279822792,0.5618326281111169,1.199606272240444,1.2669533254574912,1.1523885827651905,0.0034693281781803032,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32943.03538238029,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50222826559906,261.50222826559906,-11.64777173440092,245.89547592356365,277.1089806076438,122458.61949495082,122597.04724726299,-138.42775231216808,0.0,nan,277.1089806076438,3.9589806076438094,270.86627967079363,-2.2837203292063464,264.6235787340016,-8.526421265998351,258.38087779721064,-14.769122202789333,252.13817686038092,-21.011823139619054,245.89547592356365,-27.254524076436326,1.0,1.0,26022.012520719443,26022.012520719443,276.3356091741775,3.1856091741775003,276.3356091741775,276.3356091741775,76901.94952355421,76917.74337708426,-15.793853530049091,0.0,8546.071908451686,8546.071908451686,0.8866434863238292,3925.2266481349825,276.3356091741775,3.1856091741775003,1.0,0.002,0.10526569128444793,0.005142505214594039,0.0001628314091755995,0.0018371685924798474,0.08141570458779974,0.08141570458779974,0.0,1.655447046805536e-12,0.998545678790754,0.998545678790754,0.0,0.09874339057480866,0.00014381375858510203,0.0,0.0,0.0,1600937.468859817,267.33524687899427,0.0,1.0,1282036.6341196513,2608.156333217567,,,,,,,,,,,,,,,,,,,3.0,15283.709428251444,1610.0,0.3939138221981207,6.173730061729009,4.403405246748693
659.0,-28.994504108190295,4.869994678750131,35.39592811836176,25.28140606535601,5.6898740645460295,-25.526066290934793,-39.09477110775185,2.221436246810319,-5.81534829015402,-5.815348290168361,40.78637568565368,41274.07502644147,33061.353604225675,33061.353604225675,74335.42863066714,76911.4333582219,76917.70405818427,33061.353604225675,109979.05766240995,109979.05766240995,109979.05766240995,139146.33048911512,133892.60774844012,5253.722740675004,0.0,90527.64896979369,54890.29063612794,39597.06481518417,29167.272826705168,68764.33764188933,22126.109499550214,1610.0,0.0,0.879767891701493,2.799085372708213,0.001494314320929203,1.0,1.0,-5.81534829015402,343524.72657103447,1588719.933055537,4.624761509640615,1588719.933055537,4.624761509640615,0.7585937029838402,0.09888417915214837,3.9057253824842544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057253824842544,1.2813554935186866,1.281654618934472,3.0481200589844706,6458.600640607244,15283.72151853996,6471.065918084014,0.0003310526693324594,23178.19101562465,2363.5177166131807,19342.449072884356,1972.3808918320076,0.8345107286347506,0.8345107286347506,35346.42480005546,35405.22815468563,0.9979243481627917,0.8,4265.939012286476,4273.035954225843,0.9979243481627917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5316.323887400933,4632.441516551485,6.218837359134047,4.869994678750131,-2.6016701261046107,7.471664804854742,4.402883442597844,3.5,1.2579666978850983,0.6,0.0002334323654385558,0.9010239167810348,0.0002590745496218433,198.10299750514127,0.0,0.0,0.0,0.0,8.732742137012658e-05,0.0001461049440684292,0.0005706457885545062,0.09888417916512718,0.09888417916512718,0.09888417916512718,0.09874175381895725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486879.98117581324,595.9636485286322,0.0,0.09888417916512718,0.09888417915214837,0.09888417915214837,0.3939051912192515,0.3939051912192515,0.5,10.892252698324999,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,29167.272826705168,22126.109499550214,0.7585937029838402,1.0810171548192744,0.6002250067671479,41059.97430708969,25750.0,0.0,0.0,7189.42941218299,0.1037717707620494,2.5942942690512325,3020.085633542849,4169.343778640141,7189.42941218299,82.89918338628995,0.5615355560716955,1.1995543052157218,1.26695817622126,1.1523885827651905,0.003469079084755162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32939.42941218299,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50140221334203,261.50140221334203,-11.648597786657945,245.89442844663745,277.10837598004633,122461.44104865332,122599.54902608127,-138.10797742795717,0.0,nan,277.10837598004633,3.9583759800463554,270.8655864733555,-2.284413526644471,264.6227969666653,-8.527203033334672,258.3800074600226,-14.769992539977352,252.13721795332503,-21.012782046674943,245.89442844663745,-27.25557155336253,1.0,1.0,26022.012520719443,26022.012520719443,276.3350094042381,3.1850094042381443,276.3350094042381,276.3350094042381,76901.95996370661,76917.70405818427,-15.744094477660838,0.0,8546.071908451686,8546.071908451686,0.8866417659614604,3925.2540093966754,276.3350094042381,3.1850094042381443,1.0,0.002,0.10540884931072915,0.005141772489101434,0.000163052654555811,0.0018369473505184713,0.0815263272779055,0.0815263272779055,0.0,5.07428214030492e-12,0.9985522656180443,0.9985522656180443,0.0,0.09874102112615833,0.00014315802599002903,0.0,0.0,0.0,1600936.7770428855,267.33465170984596,0.0,1.0,1282038.6737575328,2608.148033954712,,,,,,,,,,,,,,,,,,,3.0,15283.72151853996,1610.0,0.3939051912192515,6.173730061729009,4.402883442597844
660.0,-28.995578669676576,4.8689846851204415,35.395724652488916,25.280684558115922,5.6892991453886665,-25.527090888130385,-39.09572137109933,2.2208113627079347,-5.815963261314039,-5.815963261299632,40.78598442594074,41273.9841312873,33057.02501372522,33057.02501372522,74331.00914501253,76911.40477808975,76917.47812949344,33057.02501372522,109974.50314321867,109974.50314321867,109974.50314321867,139141.37158696426,133889.84118271884,5251.530404245432,0.0,90527.91336869523,54890.49271743894,39597.13405695143,29166.868443745603,68764.00250069704,22125.761050799025,1610.0,0.0,0.8797660749418925,2.799021566420926,0.001494314320929203,1.0,1.0,-5.815963261314039,343516.4357576789,1588702.783557993,4.624823205486114,1588702.783557993,4.624823205486114,0.7585922737462603,0.09888116678649907,3.9057531569311905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057531569311905,1.2813584012294692,1.2816575273240436,3.048134817849247,6458.63191287069,15283.733569518427,6471.050561359398,0.0003310450877141661,23178.093886461676,2363.5078121949573,19342.403170606805,1972.3762111023445,0.8345122452845315,0.8345122452845315,35346.62588469009,35405.22815468563,0.9979314446158549,0.8,4265.963281071579,4273.035954225843,0.9979314446158549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5315.9460730525825,4632.441516551485,6.218465078360518,4.8689846851204415,-2.602586831965157,7.471571517085598,4.402361956583655,3.5,1.2578177018810444,0.6,0.0002334323654385558,0.9011238694253676,0.0002590458130771876,198.10386938716695,0.0,0.0,0.0,0.0,8.731810319596374e-05,0.00014611426224259204,0.0005706862410266757,0.09888116682736514,0.09888116682736514,0.09888116682736514,0.09873929905915732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486898.5973951509,595.9575810895449,0.0,0.09888116682736514,0.09888116678649907,0.09888116678649907,0.3938965978268611,0.3938965978268611,0.5,10.887996667295855,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,29166.868443745603,22125.761050799025,0.7585922737462603,1.0809581531304706,0.6002266102946657,41059.97430708969,25750.0,0.0,0.0,7185.825790626193,0.10371692749885705,2.592923187471424,3018.61156763649,4167.214222989704,7185.825790626193,83.00292910187946,0.561238785166975,1.199502422812,1.2669629952068289,1.1523885827651905,0.003468831640154904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32935.82579062619,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50057639963467,261.50057639963467,-11.64942360036531,245.8933805874351,277.1077722118586,122464.09744243068,122602.16553991944,-138.068097488793,0.0,nan,277.1077722118586,3.9577722118586394,270.864893886911,-2.2851061130890002,264.62201556209783,-8.527984437902148,258.3791372371945,-14.77086276280545,252.13625891231075,-21.013741087689226,245.8933805874351,-27.256619412564874,1.0,1.0,26022.012520719443,26022.012520719443,276.3343679965529,3.1843679965529077,276.3343679965529,276.3343679965529,76902.07583275788,76917.47812949344,-15.402296735555865,0.0,8546.071908451686,8546.071908451686,0.886640010885823,3925.2819227158466,276.3343679965529,3.1843679965529077,1.0,0.002,0.10555145103201456,0.005141038435874255,0.00016327303219840987,0.0018367269719262132,0.08163651609920493,0.08163651609920493,0.0,4.124622952211832e-12,0.9985578475163747,0.9985578475163747,0.0,0.09873856506623414,0.00014260172026492074,0.0,0.0,0.0,1600936.062203011,267.33403673868594,0.0,1.0,1282040.7812494666,2608.139458634101,,,,,,,,,,,,,,,,,,,3.0,15283.733569518427,1610.0,0.3938965978268611,6.173730061729009,4.402361956583655
661.0,-28.996642419300237,4.867980827530399,35.39552186924062,25.279718299303227,5.68847098933297,-25.528131078403785,-39.09668902689589,2.2199596499149705,-5.816568943057234,-5.8165689430476775,40.785597194548956,41274.08604634007,33052.68756325873,33052.68756325873,74326.77360959881,76911.55904013487,76917.32278879367,33052.68756325873,109970.0103520524,109970.0103520524,109970.0103520524,139136.47980858054,133887.1326633298,5249.347145250748,0.0,90528.2834102251,54890.810422234375,39597.19220887859,29166.469456528142,68763.66166540673,22125.417163173366,1610.0,0.0,0.8797642926642516,2.798958725079223,0.001494314320929203,1.0,1.0,-5.816568943057234,343508.27033441764,1588685.8107649633,4.62488373050908,1588685.8107649633,4.62488373050908,0.7585908605136703,0.09887816495804992,3.9057885242922366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057885242922366,1.281362364440794,1.2816614914605584,3.0481529914426524,6458.670420534344,15283.745558999712,6471.030305173662,0.0003310356637394884,23177.978747999325,2363.4960713392775,19342.342623512097,1972.3700370169322,0.8345137785227147,0.8345137785227147,35346.88194096342,35405.22815468563,0.9979404810808549,0.8,4265.994184351103,4273.035954225843,0.9979404810808549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5315.568334317297,4632.441516551485,6.2180909894188865,4.867980827530399,-2.603495157837119,7.471475985367518,4.401840599636616,3.5,1.2576687427533189,0.6,0.0002334323654385558,0.9012228281652181,0.00025901736856110953,198.10473250417908,0.0,0.0,0.0,0.0,8.730861541772387e-05,0.0001461237500208319,0.0005707284659579127,0.09887816494619739,0.09887816494619739,0.09887816494619739,0.09873688221830045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.14866090164,595.9515348666496,0.0,0.09887816494619739,0.09887816495804992,0.09887816495804992,0.39388803081386164,0.39388803081386164,0.5,10.883758188495275,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,29166.469456528142,22125.417163173366,0.7585908605136703,1.0809019154806112,0.6002310674956977,41059.97430708969,25750.0,0.0,0.0,7182.2246425499,0.10366213980459738,2.591553495114932,3017.1382647250834,4165.086377824817,7182.2246425499,83.10662000060772,0.5609423149599421,1.1994506248480556,1.2669677855620907,1.1523885827651905,0.0034685856824227014,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32932.2246425499,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4997287424514,261.4997287424514,-11.650271257548582,245.89233198082485,277.10712550409,122464.21329595246,122605.93341267032,-141.72011671787035,0.0,nan,277.10712550409,3.9571255040900155,270.8641667993834,-2.285833200616594,264.6212080948052,-8.528791905194794,258.378249390139,-14.771750609860987,252.13529068546603,-21.014709314533945,245.89233198082485,-27.257668019175128,1.0,1.0,26022.012520719443,26022.012520719443,276.33374413795104,3.1837441379510665,276.33374413795104,276.33374413795104,76901.38668657297,76917.32278879367,-15.936102220701287,0.0,8546.071908451686,8546.071908451686,0.8866377760084636,3925.317466913698,276.33374413795104,3.1837441379510665,1.0,0.002,0.10569346339465446,0.005140308721602719,0.00016349250076295717,0.001836507500351113,0.08174625038147858,0.08174625038147858,0.0,1.1140702076140041e-12,0.998563764196234,0.998563764196234,0.0,0.0987361525973265,0.00014201236072342708,0.0,0.0,0.0,1600935.3581558135,267.33343105694274,0.0,1.0,1282042.8568996023,2608.131012916081,,,,,,,,,,,,,,,,,,,4.0,15283.745558999712,1610.0,0.39388803081386164,6.173730061729009,4.401840599636616
662.0,-28.997719394793542,4.866983654779761,35.39532006197582,25.2793057699688,5.688209655738218,-25.529126489733315,-39.09761232845483,2.2196167488471854,-5.817147062768356,-5.817147062721407,40.78521979203245,41273.76503837265,33048.28666202543,33048.28666202543,74322.05170039808,76911.3036530364,76917.38762968795,33048.28666202543,109965.67429171337,109965.67429171337,109965.67429171337,139131.75995390594,133884.585432845,5247.174521060954,0.0,90528.40812679772,54890.869504946495,39597.26513539025,29166.08566219259,68763.35079758284,22125.086010457067,1610.0,0.0,0.8797626207406485,2.798898744422383,0.001494314320929203,1.0,1.0,-5.817147062768356,343500.47662746685,1588669.2689138039,4.624940508122635,1588669.2689138039,4.624940508122635,0.7585894887203658,0.09887517433154458,3.905805701182199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905805701182199,1.2813639600435636,1.2816630874358126,3.0481626009283187,6458.690781881364,15283.757729259929,6471.022346558492,0.0003310308607555209,23177.908747328835,2363.4889332574157,19342.318834678765,1972.3676112310286,0.8345152725181858,0.8345152725181858,35347.006299818146,35405.22815468563,0.9979448698268727,0.8,4266.009193147407,4273.035954225843,0.9979448698268727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5315.190699209575,4632.441516551485,6.217704788454732,4.866983654779761,-2.604382146951245,7.4713658017310065,4.401319410405487,3.5,1.257519831544425,0.6,0.0002334323654385558,0.9013230292299029,0.00025898857331760637,198.1056063602065,0.0,0.0,0.0,0.0,8.729956341707202e-05,0.00014613280202148377,0.0005707663312652409,0.0988751743700839,0.0988751743700839,0.0988751743700839,0.09873457868545803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486935.64827569155,595.9455058271351,0.0,0.0988751743700839,0.09887517433154458,0.09887517433154458,0.39387949364331165,0.39387949364331165,0.5,10.879540319471213,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,29166.08566219259,22125.086010457067,0.7585894887203658,1.0808381330801966,0.6002291127416016,41059.97430708969,25750.0,0.0,0.0,7178.625946365281,0.10360740759865836,2.5901851899664567,3015.665712439146,4162.9602339261355,7178.625946365281,83.21025613800536,0.5606461450143847,1.1993989111431453,1.2669725468372814,1.1523885827651905,0.0034683412343484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32928.62594636528,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4989135402815,261.4989135402815,-11.651086459718499,245.89128563117245,277.1065414494021,122470.34676579895,122606.64071459089,-136.29394879193927,0.0,nan,277.1065414494021,3.9565414494020956,270.8634902857069,-2.286509714293061,264.62043912212977,-8.52956087787021,258.3773879584693,-14.772612041530692,252.1343367948083,-21.015663205191686,245.89128563117245,-27.258714368827526,1.0,1.0,26022.012520719443,26022.012520719443,276.3331736054934,3.1831736054934368,276.3331736054934,276.3331736054934,76902.18064671011,76917.38762968795,-15.206982977833832,0.0,8546.071908451686,8546.071908451686,0.8866366905927838,3925.3347296881097,276.3331736054934,3.1831736054934368,1.0,0.002,0.10583478043619893,0.005139587282546039,0.00016371090252858208,0.0018362890986931306,0.08185545126429104,0.08185545126429104,0.0,1.221712401383579e-12,0.9985707530571376,0.9985707530571376,0.0,0.09873385729090624,0.00014131704063834638,0.0,0.0,0.0,1600934.6861419352,267.3328529372316,0.0,1.0,1282044.8380889841,2608.1229515906193,,,,,,,,,,,,,,,,,,,4.0,15283.757729259929,1610.0,0.39387949364331165,6.173730061729009,4.401319410405487
663.0,-28.99879047678958,4.865992535248832,35.39511896835448,25.27845347011464,5.6874981299570955,-25.530161616140436,-39.09857167219741,2.21886926908035,-5.8177436981342225,-5.817743698156537,40.784836772611676,41273.764481339094,33043.963936894674,33043.963936894674,74317.72841823378,76911.37267827823,76917.27132692738,33043.963936894674,109961.23526382205,109961.23526382205,109961.23526382205,139126.92730705906,133881.91610185633,5245.011205202728,0.0,90528.72834315524,54891.120145322566,39597.3424420363,29165.692043237,68763.0344852733,22124.7466745858,1610.0,0.0,0.8797608709285476,2.7988368438072744,0.001494314320929203,1.0,1.0,-5.8177436981342225,343492.4334542047,1588652.4810028675,4.624999930936385,1588652.4810028675,4.624999930936385,0.7585880918507515,0.09887219759919545,3.9058372642662578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058372642662578,1.2813674382640192,1.2816665664682398,3.0481789591577555,6458.725443006607,15283.76959910357,6471.0046210168675,0.00033102241118173004,23177.80343062034,2363.478193941901,19342.265851848657,1972.3622084859414,0.8345167785095402,0.8345167785095402,35347.234812901464,35405.22815468563,0.9979529342878884,0.8,4266.036772255688,4273.035954225843,0.9979529342878884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5314.8132951176385,4632.441516551485,6.217332971461094,4.865992535248832,-2.605280149284153,7.471272684532986,4.400798564671596,3.5,1.2573710184775988,0.6,0.0002334323654385558,0.9014226938901135,0.00025895993857351455,198.10647544190672,0.0,0.0,0.0,0.0,8.729015897952186e-05,0.00014614220645903394,0.0005708076758697878,0.09887219759862918,0.09887219759862918,0.09887219759862918,0.09873219869078054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486954.03463186085,595.9395132203616,0.0,0.09887219759862918,0.09887219759919545,0.09887219759919545,0.3938709987416866,0.3938709987416866,0.5,10.875340351616632,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,29165.692043237,22124.7466745858,0.7585880918507515,1.0807802327884484,0.6002318657152708,41059.97430708969,25750.0,0.0,0.0,7175.029593090956,0.10355273080057575,2.5888182700143916,3014.193843979571,4160.835749111385,7175.029593090956,83.31383756952252,0.5603502748948901,1.1993472815170023,1.2669772764290184,1.1523885827651905,0.0034680984292749313,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32925.029593090956,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4980845014333,261.4980845014333,-11.651915498566666,245.89023805342015,277.1059309494544,122471.45057927842,122610.05788690079,-138.60730762237856,0.0,nan,277.1059309494544,3.955930949454398,270.8627923702216,-2.287207629778379,264.619653791042,-8.530346208957951,258.3765152118345,-14.77348478816549,252.13337663262706,-21.016623367372915,245.89023805342015,-27.25976194657983,1.0,1.0,26022.012520719443,26022.012520719443,276.3325633611439,3.1825633611439343,276.3325633611439,276.3325633611439,76901.78666397906,76917.27132692738,-15.484662948321784,0.0,8546.071908451686,8546.071908451686,0.8866346961045917,3925.366450587589,276.3325633611439,3.1825633611439343,1.0,0.002,0.10597550170338915,0.005138864941646417,0.00016392837593717511,0.001836071624969346,0.08196418796858755,0.08196418796858755,0.0,9.06520952054235e-13,0.9985767357191188,0.9985767357191188,0.0,0.09873147633198029,0.00014072126721516702,0.0,0.0,0.0,1600933.9926001912,267.33225630186575,0.0,1.0,1282046.8827238497,2608.1146321470455,,,,,,,,,,,,,,,,,,,3.0,15283.76959910357,1610.0,0.3938709987416866,6.173730061729009,4.400798564671596
664.0,-28.999870559575808,4.865007078575442,35.39491845827733,25.277778098266594,5.686968529504982,-25.53118665056118,-39.09952574232591,2.2182846195254933,-5.81835024805315,-5.818350248054763,40.78445142482376,41273.64659192674,33039.69048991829,33039.69048991829,74313.33708184503,76911.30861717428,76917.06077228097,33039.69048991829,109956.75126219925,109956.75126219925,109956.75126219925,139122.04468622385,133879.18833000667,5242.856356217164,0.0,90528.97038031393,54891.30835127834,39597.40225448398,29165.293424024596,68762.69567850858,22124.403211875197,1610.0,0.0,0.8797590768410759,2.798773915670532,0.001494314320929203,1.0,1.0,-5.81835024805315,343484.2567756008,1588635.591173404,4.625060857479893,1588635.591173404,4.625060857479893,0.7585866835013721,0.09886923241532024,3.9058630735250066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058630735250066,1.2813701588057238,1.28166928764504,3.0481926293377946,6458.754408477734,15283.781551114424,6470.990767051149,0.0003310154127516103,23177.71224340753,2363.468895433969,19342.224441418017,1972.3579857971904,0.8345182750691692,0.8345182750691692,35347.42166867958,35405.22815468563,0.9979595286295769,0.8,4266.059323768552,4273.035954225843,0.9979595286295769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5314.435992073679,4632.441516551485,6.2169702559586755,4.865007078575442,-2.6061833312495937,7.471190409825035,4.400277883037731,3.5,1.2572222522964946,0.6,0.0002334323654385558,0.9015232081195097,0.0002589310661513342,198.10735183461827,0.0,0.0,0.0,0.0,8.728080716776251e-05,0.00014615155827079327,0.0005708479745880297,0.09886923245321146,0.09886923245321146,0.09886923245321146,0.09872977748910647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486972.33124320494,595.9335495716251,0.0,0.09886923245321146,0.09886923241532024,0.09886923241532024,0.39386253544504557,0.39386253544504557,0.5,10.871156703345319,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,29165.293424024596,22124.403211875197,0.7585866835013721,1.0807216958056414,0.6002331087323356,41059.97430708969,25750.0,0.0,0.0,7171.435701170931,0.10349810933003246,2.5874527332508093,3012.722734180274,4158.712966990657,7171.435701170931,83.41736435052881,0.5600547041668419,1.1992957357898346,1.2669819773326443,1.1523885827651905,0.0034678571131161384,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32921.43570117093,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4972598621055,261.4972598621055,-11.652740137894455,245.88918957004222,277.1053301541666,122474.57286194015,122612.44461709817,-137.87175515800155,0.0,nan,277.1053301541666,3.9553301541666315,270.86210203733157,-2.28789796266841,264.6188739205276,-8.531126079472358,258.37564580370554,-14.77435419629444,252.1324176868598,-21.017582313140167,245.88918957004222,-27.260810429957758,1.0,1.0,26022.012520719443,26022.012520719443,276.33193217365215,3.1819321736521715,276.33193217365215,276.33193217365215,76901.99958596277,76917.06077228097,-15.061186318198452,0.0,8546.071908451686,8546.071908451686,0.8866330652015818,3925.3923888926315,276.33193217365215,3.1819321736521715,1.0,0.002,0.1061156784297812,0.005138143122142737,0.0001641450031305624,0.0018358550019224493,0.08207250156528119,0.08207250156528119,0.0,5.05301182840423e-12,0.9985822007224225,0.9985822007224225,0.0,0.09872905568902716,0.00014017672629307887,0.0,0.0,0.0,1600933.2875283225,267.3316497519468,0.0,1.0,1282048.9613282378,2608.106174523198,,,,,,,,,,,,,,,,,,,3.0,15283.781551114424,1610.0,0.39386253544504557,6.173730061729009,4.400277883037731
665.0,-29.0009406271287,4.864027569991746,35.39471870773694,25.27698572902011,5.686315613307837,-25.532215003088794,-39.10048033632336,2.2175899891236157,-5.818940463435638,-5.818940463426798,40.78407232438467,41273.60542047987,33035.385377351064,33035.385377351064,74308.99079783093,76911.33528626128,76916.98028560559,33035.385377351064,109952.36566295665,109952.36566295665,109952.36566295665,139117.26963389057,133876.5588238044,5240.710810086164,0.0,90529.2624976825,54891.53263133448,39597.477629275585,29164.90397093392,68762.38160020951,22124.06745515009,1610.0,0.0,0.8797573465576658,2.7987126832765683,0.001494314320929203,1.0,1.0,-5.818940463435638,343476.30044370133,1588618.9752986906,4.625119617413251,1588618.9752986906,4.625119617413251,0.7585853009219297,0.09886627738428944,3.905892238236304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905892238236304,1.2813733911348022,1.2816725207286879,3.0482077006275206,6458.786342732157,15283.793287106713,6470.974812014071,0.0003310076523732011,23177.613967803874,2363.4588741113303,19342.17675074448,1972.3531227018889,0.8345197558994977,0.8345197558994978,35347.63281721375,35405.22815468563,0.9979669802992825,0.8,4266.084807159713,4273.035954225843,0.9979669802992825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5314.058712064455,4632.441516551485,6.216601503169535,4.864027569991746,-2.6070732885150028,7.471100858506749,4.39975725783334,3.5,1.257073502238097,0.6,0.0002334323654385558,0.9016228022411575,0.00025890246437680435,198.10822010849054,0.0,0.0,0.0,0.0,8.727145114775324e-05,0.00014616091429080257,0.0005708887806619674,0.09886627739849532,0.09886627739849532,0.09886627739849532,0.09872742327569342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486990.5713388432,595.9276045119587,0.0,0.09886627739849532,0.09886627738428944,0.09886627738428944,0.39385409758246837,0.39385409758246837,0.5,10.866991080646187,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,29164.90397093392,22124.06745515009,0.7585853009219297,1.080663424805003,0.6002352516009148,41059.97430708969,25750.0,0.0,0.0,7167.844342378541,0.10344354310685813,2.586088577671451,3011.252428813434,4156.591913565107,7167.844342378541,83.52083653631372,0.559759432396418,1.199244273782325,1.2669866513992623,1.1523885827651905,0.0034676171905613645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32917.84434237854,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4964285222816,261.4964285222816,-11.653571477718401,245.8881409545648,277.10471608999393,122476.40150243095,122615.39350922893,-138.992006797983,0.0,nan,277.10471608999393,3.9547160899939513,270.8614010629044,-2.2885989370955713,264.6180860358328,-8.531913964167188,258.3747710087485,-14.775228991251481,252.13145598164505,-21.01854401835493,245.8881409545648,-27.261859045435187,1.0,1.0,26022.012520719443,26022.012520719443,276.331332540307,3.1813325403070394,276.331332540307,276.331332540307,76901.74315942432,76916.98028560559,-15.237126181265921,0.0,8546.071908451686,8546.071908451686,0.8866312222631546,3925.4216994274857,276.331332540307,3.1813325403070394,1.0,0.002,0.1062552486011764,0.005137427030342944,0.00016436069707275616,0.0018356393034684915,0.08218034853637808,0.08218034853637808,0.0,5.412476022925716e-13,0.9985882934544259,0.9985882934544259,0.0,0.09872670721336949,0.00013957017091994586,0.0,0.0,0.0,1600932.6014391398,267.33105953656434,0.0,1.0,1282050.983948456,2608.0979447306754,,,,,,,,,,,,,,,,,,,3.0,15283.793287106713,1610.0,0.39385409758246837,6.173730061729009,4.39975725783334
666.0,-29.002015446063513,4.86305366106073,35.39451958648479,25.27631566571074,5.685787281433775,-25.533235173378955,-39.10142616424707,2.217007007367974,-5.819539058780435,-5.819539058769929,40.78369098260636,41273.46539090108,33031.12451810577,33031.12451810577,74304.58990900684,76911.26958686557,76916.81103094807,33031.12451810577,109947.93554905383,109947.93554905383,109947.93554905383,139112.445737097,133873.87187244082,5238.573864656187,0.0,90529.4982208267,54891.69401943955,39597.5602237635,29164.51018804317,68762.07041180666,22123.72810830557,1610.0,0.0,0.8797555798738333,2.7986505825769856,0.001494314320929203,1.0,1.0,-5.819539058780435,343468.2312945156,1588602.261319358,4.6251796136486645,1588602.261319358,4.6251796136486645,0.7585839078269805,0.09886333350560018,3.905917154364882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905917154364882,1.281376103940949,1.2816752341681243,3.048220692076276,6458.813870053139,15283.805187734752,6470.9619004551305,0.0003310010179504578,23177.52646639203,2363.4499514504987,19342.138157230766,1972.349187258724,0.8345212413100824,0.8345212413100824,35347.81320633842,35405.22815468563,0.9979733464435796,0.8,4266.106578216012,4273.035954225843,0.9979733464435796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5313.6815242912235,4632.441516551485,6.216240918298485,4.86305366106073,-2.607967376217774,7.471021037278504,4.399236784541551,3.5,1.2569247955833003,0.6,0.0002334323654385558,0.9017228505379794,0.0002588737385320634,198.1090922453894,0.0,0.0,0.0,0.0,8.726218195860436e-05,0.00014617018347995144,0.0005709286271110046,0.09886333353798007,0.09886333353798007,0.09886333353798007,0.09872503435566908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487008.7205262526,595.921688794786,0.0,0.09886333353798007,0.09886333350560018,0.09886333350560018,0.39384569214958276,0.39384569214958276,0.5,10.862842105496084,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,29164.51018804317,22123.72810830557,0.7585839078269805,1.0806043137445802,0.6002359315785567,41059.97430708969,25750.0,0.0,0.0,7164.255458442985,0.10338903205102919,2.5847258012757273,3009.782892658521,4154.472565784464,7164.255458442985,83.62425418208662,0.5594644591505904,1.1991928953156286,1.2669912972756152,1.1523885827651905,0.003467378730792213,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32914.25545844299,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4956025942001,261.4956025942001,-11.654397405799898,245.88709254290558,277.10411264549094,122479.56631439188,122617.65353609492,-138.08722170304492,0.0,nan,277.10411264549094,3.954112645490966,270.86070862496956,-2.289291375030416,264.61730460446495,-8.532695395535029,258.3739005839508,-14.776099416049192,252.13049656341877,-21.019503436581203,245.88709254290558,-27.2629074570944,1.0,1.0,26022.012520719443,26022.012520719443,276.3307141399986,3.1807141399985994,276.3307141399986,276.3307141399986,76901.91735343967,76916.81103094807,-14.893677508400287,0.0,8546.071908451686,8546.071908451686,0.886629647793699,3925.4467401367065,276.3307141399986,3.1807141399985994,1.0,0.002,0.10639426297270145,0.005136711799771896,0.00016457552790810195,0.0018354244727619659,0.08228776395405098,0.08228776395405098,0.0,6.700677339377403e-13,0.9985938733145209,0.9985938733145209,0.0,0.09872431913414254,0.00013901437145764694,0.0,0.0,0.0,1600931.9056036642,267.33046094121954,0.0,1.0,1282053.0352792097,2608.089598156314,,,,,,,,,,,,,,,,,,,3.0,15283.805187734752,1610.0,0.39384569214958276,6.173730061729009,4.399236784541551
