time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
667.0,-29.003076292681964,4.86208538958047,35.39432115268297,25.275363341812067,5.684974905405135,-25.534271172799993,-39.102389419544465,2.2161697872760273,-5.820131237322471,-5.820131237339469,40.78331257976281,41273.56117110863,33026.86170179722,33026.86170179722,74300.42287290585,76911.416955295,76916.68672670721,33026.86170179722,109943.54842850444,109943.54842850444,109943.54842850444,139107.66862117127,133871.2228558819,5236.445765289366,0.0,90529.8665193514,54892.010742046805,39597.617530338444,29164.12019266684,68761.73772300528,22123.391971038855,1610.0,0.0,0.8797538364156499,2.7985891486532797,0.001494314320929203,1.0,1.0,-5.820131237322471,343460.24879123137,1588585.6762819428,4.625238821298204,1588585.6762819428,4.625238821298204,0.7585825262303528,0.09886040005977824,3.9059525453356763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059525453356763,1.2813799998219149,1.2816791309585622,3.0482390437485543,6458.852755044556,15283.816957507854,6470.941280543422,0.0003309914902448544,23177.410751561318,2363.438151821603,19342.07652293478,1972.342902309635,0.8345227484753371,0.8345227484753373,35348.06943139223,35405.22815468563,0.9979823889409398,0.8,4266.137501865552,4273.035954225843,0.9979823889409398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5313.304359771368,4632.441516551485,6.215879886696039,4.86208538958047,-2.608855268551325,7.470940658131795,4.398716367964013,3.5,1.2567761051325752,0.6,0.0002334323654385558,0.9018216099840893,0.0002588453889929231,198.10995305230603,0.0,0.0,0.0,0.0,8.725274291496857e-05,0.00014617962252358723,0.0005709706686722139,0.09886040003052954,0.09886040003052954,0.09886040003052954,0.09872267157183783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.80156488577,595.9157952838801,0.0,0.09886040003052954,0.09886040005977824,0.09886040005977824,0.3938373137928442,0.3938373137928442,0.5,10.858710250692935,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,29164.12019266684,22123.391971038855,0.7585825262303528,1.0805489409271796,0.6002402286191778,41059.97430708969,25750.0,0.0,0.0,7160.669112976391,0.10333457608266859,2.5833644020667124,3008.3141664043014,4152.35494657209,7160.669112976391,83.72761734297687,0.559169783997124,1.1991416002113713,1.26699591661398,1.1523885827651905,0.0034671416487233537,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32910.66911297639,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49475654189956,261.49475654189956,-11.655243458100415,245.88604412916516,277.10346895461316,122479.87225203328,122621.32405062021,-141.45179858693112,0.0,nan,277.10346895461316,3.953468954613186,270.85998398954666,-2.2900160104533143,264.61649902444054,-8.533500975559434,258.3730140593803,-14.776985940619682,252.1295290942516,-21.02047090574837,245.88604412916516,-27.26395587083482,1.0,1.0,26022.012520719443,26022.012520719443,276.3301074162389,3.1801074162389114,276.3301074162389,276.3301074162389,76901.21733544071,76916.68672670721,-15.469391266495222,0.0,8546.071908451686,8546.071908451686,0.8866274114077966,3925.4823080623546,276.3301074162389,3.1801074162389114,1.0,0.002,0.10653270299394747,0.005136000296560307,0.00016478947196447798,0.0018352105271455862,0.082394735982239,0.082394735982239,0.0,-8.899356945812897e-13,0.9985996412899127,0.9985996412899127,0.0,0.09872196003747181,0.00013844002230642126,0.0,0.0,0.0,1600931.217222321,267.3298687626775,0.0,1.0,1282055.0646133437,2608.081341120614,,,,,,,,,,,,,,,,,,,4.0,15283.816957507854,1610.0,0.3938373137928442,6.173730061729009,4.398716367964013
668.0,-29.00415010969483,4.86112330335943,35.39412369211039,25.274970021005743,5.68472947726134,-25.53526215091984,-39.10331209246067,2.2158415170125605,-5.820696582357584,-5.8206965823734125,40.78294379663453,41273.236590379136,33022.53562832039,33022.53562832039,74295.77221869952,76911.14975488486,76916.77892690603,33022.53562832039,109939.31455522642,109939.31455522642,109939.31455522642,139103.05956224774,133868.73152820417,5234.328034043565,0.0,90529.98005967872,54892.06688938695,39597.68130032419,29163.745007021324,68761.42630734551,22123.068250930937,1610.0,0.0,0.8797522002150598,2.798530499491283,0.001494314320929203,1.0,1.0,-5.820696582357584,343452.6281367099,1588569.5129938596,4.625294386629459,1588569.5129938596,4.625294386629459,0.7585811851531651,0.09885747760628363,3.905968464376078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905968464376078,1.2813815273859286,1.2816806588791774,3.0482478332151515,6458.871378869569,15283.828971365729,6470.934414996397,0.0003309871239735014,23177.345358864688,2363.431483622306,19342.056001355282,1972.340809690902,0.8345242175872176,0.8345242175872176,35348.184682585794,35405.22815468563,0.9979864563026872,0.8,4266.15141146364,4273.035954225843,0.9979864563026872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5312.927233536361,4632.441516551485,6.2155068527712745,4.86112330335943,-2.6097225140757994,7.4708458174352295,4.398196028835903,3.5,1.256627436810258,0.6,0.0002334323654385558,0.901921588794218,0.00025881669575138157,198.11082439145883,0.0,0.0,0.0,0.0,8.724370242733275e-05,0.00014618866301122305,0.0005710083075711388,0.09885747763391568,0.09885747763391568,0.09885747763391568,0.09872041906709006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487044.83241191454,595.909918477538,0.0,0.09885747763391568,0.09885747760628363,0.09885747760628363,0.39382896456649535,0.39382896456649535,0.5,10.854598490927257,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,29163.745007021324,22123.068250930937,0.7585811851531651,1.080486200018844,0.6002382266752091,41059.97430708969,25750.0,0.0,0.0,7157.085295276336,0.10328017512204499,2.5820043780511224,3006.8462444542415,4150.239050822095,7157.085295276336,83.830926074034,0.558875406504572,1.1990903882916488,1.2670005092347059,1.1523885827651905,0.003466905953305454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32907.08529527634,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49394438587467,261.49394438587467,-11.656055614125307,245.88499862742833,277.1028901443071,122486.13194172137,122621.91660200105,-135.78466027967204,0.0,nan,277.1028901443071,3.952890144307105,270.85931184092004,-2.2906881590799344,264.6157335375871,-8.534266462412859,258.37215523421514,-14.777844765784835,252.1285769307903,-21.021423069209675,245.88499862742833,-27.265001372571646,1.0,1.0,26022.012520719443,26022.012520719443,276.3295528598105,3.179552859810542,276.3295528598105,276.3295528598105,76902.00467544758,76916.77892690603,-14.774251458453364,0.0,8546.071908451686,8546.071908451686,0.8866264054687634,3925.4983066979585,276.3295528598105,3.179552859810542,1.0,0.002,0.10667046505564588,0.005135296855981525,0.00016500237593636491,0.0018349976271913786,0.08250118796818245,0.08250118796818245,0.0,3.1277432900600477e-12,0.9986064578295397,0.9986064578295397,0.0,0.09871971554237395,0.00013776206390968927,0.0,0.0,0.0,1600930.560029049,267.3293034176424,0.0,1.0,1282057.0019854894,2608.073458298296,,,,,,,,,,,,,,,,,,,3.0,15283.828971365729,1610.0,0.39382896456649535,6.173730061729009,4.398196028835903
669.0,-29.00521150276646,4.860167163392543,35.39392711585318,25.274077453091763,5.683974873624655,-25.53629286517531,-39.10426700077949,2.215056236335838,-5.821265529178902,-5.82126552912802,40.78257439616221,41273.26887078996,33018.240698053596,33018.240698053596,74291.50956884355,76911.25338231862,76916.82001710788,33018.240698053596,109935.06071516147,109935.06071516147,109935.06071516147,139098.42880917806,133866.20851349522,5232.220295682832,0.0,90530.31837010074,54892.33385975899,39597.76056704638,29163.368094016598,68761.12866106298,22122.743118150145,1610.0,0.0,0.8797505470543504,2.7984714776582673,0.001494314320929203,1.0,1.0,-5.821265529178902,343444.95906543615,1588553.3227733886,4.625350528061539,1588553.3227733886,4.625350528061539,0.7585798405325149,0.09885456905155687,3.9060012303300216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060012303300216,1.2813851816046837,1.28168431395099,3.048264711036006,6458.907140946677,15283.840690021814,6470.915871575944,0.00033097838881531567,23177.23754594203,2363.420489763786,19342.000573830624,1972.335157656348,0.8345257080569166,0.8345257080569166,35348.4219023238,35405.22815468563,0.9979948281005042,0.8,4266.180041372904,4273.035954225843,0.9979948281005042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5312.5502721822395,4632.441516551485,6.215139435187062,4.860167163392543,-2.610590409145506,7.470757572538049,4.397675941808524,3.5,1.256478840516721,0.6,0.0002334323654385558,0.9020204226138271,0.00025878833736616276,198.11168565684858,0.0,0.0,0.0,0.0,8.723434700398846e-05,0.00014619801843456735,0.0005710496398772312,0.09885456903712694,0.09885456903712694,0.09885456903712694,0.09871815152067091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487062.76773378544,595.9040725976236,0.0,0.09885456903712694,0.09885456905155687,0.09885456905155687,0.39382065656067955,0.39382065656067955,0.5,10.85050596474311,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,29163.368094016598,22122.743118150145,0.7585798405325149,1.080428884974255,0.6002412943835457,41059.97430708969,25750.0,0.0,0.0,7153.503896772916,0.10322582908957294,2.5806457272393213,3005.3790602507624,4148.124836522154,7153.503896772916,83.93418043022804,0.5585813262422774,1.199039259379026,1.2670050725390876,1.1523885827651905,0.0034666717776234766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32903.50389677292,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4931148039721,261.4931148039721,-11.656885196027872,245.8839530253654,277.1022765825653,122486.7871702019,122625.48526938204,-138.69809918014843,0.0,nan,277.1022765825653,3.9522765825653323,270.8586118711408,-2.2913881288591824,264.6149471597407,-8.535052840259254,258.3712824482422,-14.77871755175778,252.1276177367783,-21.022382263221687,245.8839530253654,-27.266046974634577,1.0,1.0,26022.012520719443,26022.012520719443,276.3289887211364,3.1789887211364203,276.3289887211364,276.3289887211364,76901.32710523844,76916.82001710788,-15.492911869441741,0.0,8546.071908451686,8546.071908451686,0.8866243349552418,3925.531236481672,276.3289887211364,3.1789887211364203,1.0,0.002,0.10680758393847709,0.0051345955241790045,0.00016521428328930516,0.0018347857161965298,0.08260714164465258,0.08260714164465258,0.0,-5.141650993856217e-13,0.9986129231603761,0.9986129231603761,0.0,0.09871745016833446,0.0001371188832224174,0.0,0.0,0.0,1600929.8986441998,267.3287344708211,0.0,1.0,1282058.9516942834,2608.0655253146765,,,,,,,,,,,,,,,,,,,4.0,15283.840690021814,1610.0,0.39382065656067955,6.173730061729009,4.397675941808524
670.0,-29.00628528677312,4.85921692700578,35.393731438634276,25.27362947529184,5.683675739807668,-25.53728918418059,-39.10519424881784,2.2146796343498596,-5.8218306053546485,-5.821830605340809,40.78220718712719,41272.98660776051,33013.95330675619,33013.95330675619,74286.9399145167,76911.02682693668,76916.88174145973,33013.95330675619,109930.83504821593,109930.83504821593,109930.83504821593,139093.82867439688,133863.70609036065,5230.122584036224,0.0,90530.4593249712,54892.41909454584,39597.822478250404,29162.993626180945,68760.81610443135,22122.420078650957,1610.0,0.0,0.8797489063222754,2.798412858334329,0.001494314320929203,1.0,1.0,-5.8218306053546485,343437.3423013436,1588537.2287230268,4.6254062475512345,1588537.2287230268,4.6254062475512345,0.7585785040528437,0.09885167392210699,3.906019404172877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906019404172877,1.2813869340887163,1.2816860668441303,3.04827472503512,6458.928359409152,15283.852621776956,6470.907219620909,0.0003309733598383141,23177.165793968084,2363.4131730986715,19341.974712558032,1972.332520540453,0.8345271757771103,0.8345271757771103,35348.55347757491,35405.22815468563,0.997999471570925,0.8,4266.195921111802,4273.035954225843,0.997999471570925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5312.173430942347,4632.441516551485,6.214773244121988,4.85921692700578,-2.6114537624088388,7.470670689414618,4.397156045090779,3.5,1.2563302985973654,0.6,0.0002334323654385558,0.9021204221326007,0.0002587596508310108,198.1125569844592,0.0,0.0,0.0,0.0,8.722526346109045e-05,0.00014620710197746535,0.0005710877773518623,0.09885167396257734,0.09885167396257734,0.09885167396257734,0.0987158995754622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487080.6208209037,595.8982534665803,0.0,0.09885167396257734,0.09885167392210699,0.09885167392210699,0.39381238651275,0.39381238651275,0.5,10.846432731171827,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,29162.993626180945,22122.420078650957,0.7585785040528437,1.0803673388880737,0.6002399178200074,41059.97430708969,25750.0,0.0,0.0,7149.924960066604,0.10317153790581252,2.5792884476453106,3003.912641390727,4146.012318675877,7149.924960066604,84.03738046644935,0.5582875427803704,1.1989882132965326,1.2670096076603619,1.1523885827651905,0.003466439063235469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32899.92496006661,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49231124439035,261.49231124439035,-11.657688755609627,245.8829093415588,277.10171314721566,122492.26957914374,122626.6169886402,-134.34740949644072,0.0,nan,277.10171314721566,3.951713147215685,270.8579523861029,-2.2920476138970685,264.6141916249703,-8.53580837502966,258.37043086381294,-14.779569136187035,252.1266701026815,-21.02332989731849,245.8829093415588,-27.26709065844119,1.0,1.0,26022.012520719443,26022.012520719443,276.32843086746425,3.1784308674642716,276.32843086746425,276.32843086746425,76901.96772383286,76916.88174145973,-14.91401762687019,0.0,8546.071908451686,8546.071908451686,0.8866231865305423,3925.5495011937414,276.32843086746425,3.1784308674642716,1.0,0.002,0.10694405610354162,0.00513389776435406,0.00016542519109813465,0.0018345748088170579,0.08271259554906732,0.08271259554906732,0.0,-8.480759497442314e-14,0.9986194248311734,0.9986194248311734,0.0,0.09871520175569318,0.0001364721664138063,0.0,0.0,0.0,1600929.2417542713,267.32816939464533,0.0,1.0,1282060.888132644,2608.0576463599245,,,,,,,,,,,,,,,,,,,3.0,15283.852621776956,1610.0,0.39381238651275,6.173730061729009,4.397156045090779
671.0,-29.0073533279619,4.858272207188582,35.39353651176359,25.27282820027324,5.683013787169225,-25.538316616471946,-39.1061487031169,2.2139770752532373,-5.822405604102357,-5.822405604092328,40.78183748731069,41272.956766652605,33009.714867814204,33009.714867814204,74282.67163446681,76911.06157625487,76916.84453873703,33009.714867814204,109926.55940655124,109926.55940655124,109926.55940655124,139089.17349943606,133861.13943635242,5228.034063083654,0.0,90530.75650546465,54892.65169418981,39597.89423474983,29162.61409288483,68760.50832763466,22122.092848768632,1610.0,0.0,0.8797472218810486,2.798353210667635,0.001494314320929203,1.0,1.0,-5.822405604102357,343429.59192528744,1588521.025630967,4.625463451549472,1588521.025630967,4.625463451549472,0.7585771556112331,0.09884879211557296,3.906048946386074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906048946386074,1.281390203398146,1.2816893369167623,3.048290002551557,6458.96073063323,15283.864269920596,6470.890924280244,0.0003309654848452043,23177.066582646086,2363.403056359316,19341.9260046943,1972.3275537206184,0.8345286464843933,0.8345286464843933,35348.767357457255,35405.22815468563,0.9980070196934786,0.8,4266.221734147751,4273.035954225843,0.9980070196934786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5311.796707685521,4632.441516551485,6.21441607884827,4.858272207188582,-2.612322338876794,7.470594546065376,4.3966363357197595,3.5,1.2561818102056457,0.6,0.0002334323654385558,0.902219898699642,0.00025873112062258755,198.1134236596336,0.0,0.0,0.0,0.0,8.721591431217987e-05,0.00014621645112637593,0.0005711286148664917,0.09884879212869983,0.09884879212869983,0.09884879212869983,0.09871360645808706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487098.3768844171,595.8924656581795,0.0,0.09884879212869983,0.09884879211557296,0.09884879211557296,0.3938041548425713,0.3938041548425713,0.5,10.842377162004768,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,29162.61409288483,22122.092848768632,0.7585771556112331,1.0803101001016424,0.6002421705492994,41059.97430708969,25750.0,0.0,0.0,7146.348490020869,0.1031173014914689,2.57793253728672,3002.4469919655476,4143.901498055321,7146.348490020869,84.14052623750892,0.5579940556897663,1.1989372498676647,1.2670141148005547,1.1523885827651905,0.003466207799495701,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32896.34849002087,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49149651444236,261.49149651444236,-11.658503485557617,245.881864920872,277.10112810800547,122493.6974520196,122629.912450906,-136.21499888639676,0.0,nan,277.10112810800547,3.9511281080054914,270.8572754706073,-2.2927245293926717,264.6134228331559,-8.536577166844097,258.36957019571616,-14.780429804283813,252.12571755829725,-21.024282441702724,245.881864920872,-27.268135079127973,1.0,1.0,26022.012520719443,26022.012520719443,276.3278515155171,3.1778515155171476,276.3278515155171,276.3278515155171,76901.61502898292,76916.84453873703,-15.229509754106402,0.0,8546.071908451686,8546.071908451686,0.8866213197242607,3925.5791911180045,276.3278515155171,3.1778515155171476,1.0,0.002,0.10707993878064283,0.005133200716943378,0.00016563518318333015,0.0018343648212795158,0.08281759159166507,0.08281759159166507,0.0,4.462845891450851e-12,0.9986253481282401,0.9986253481282401,0.0,0.09871290943847008,0.00013588267710287674,0.0,0.0,0.0,1600928.5733248447,267.3275943958976,0.0,1.0,1282062.8585679424,2608.049629113751,,,,,,,,,,,,,,,,,,,3.0,15283.864269920596,1610.0,0.3938041548425713,6.173730061729009,4.3966363357197595
672.0,-29.008412240745898,4.857332497072415,35.39334213626847,25.271917646192037,5.682239626239909,-25.53934705414257,-39.10710357651112,2.2131744405908274,-5.822995902032005,-5.822995902018831,40.78146354572684,41273.0028880188,33005.53978007618,33005.53978007618,74278.54266809497,76911.17924198434,76916.6667097581,33005.53978007618,109922.20648983427,109922.20648983427,109922.20648983427,139084.43308472418,133858.47954365268,5225.953541071501,0.0,90531.10163092388,54892.92528070473,39597.973722465715,29162.226594889904,68760.20031735561,22121.759006856282,1610.0,0.0,0.8797454715668813,2.7982919769803476,0.001494314320929203,1.0,1.0,-5.822995902032005,343421.6354753256,1588504.63675927,4.6255228927572976,1588504.63675927,4.6255228927572976,0.7585757875817575,0.09884592171605305,3.9060821195212125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060821195212125,1.281393938422611,1.2816930728131484,3.0483070056735078,6458.996758208325,15283.875997319221,6470.872203509602,0.0003309566819809404,23176.95810297524,2363.391994511402,19341.87004705806,1972.3218476297268,0.8345301381277955,0.8345301381277956,35349.00752412321,35405.22815468563,0.9980154955272912,0.8,4266.250719719998,4273.035954225843,0.9980154955272912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5311.420024927223,4632.441516551485,6.2140707428854505,4.857332497072415,-2.6132000899729375,7.470532587045352,4.396116706786581,3.5,1.256033344796166,0.6,0.0002334323654385558,0.902318536738449,0.0002587028371181737,198.1142829349374,0.0,0.0,0.0,0.0,8.720656198484757e-05,0.00014622580345370823,0.0005711699962831529,0.09884592170231964,0.09884592170231964,0.09884592170231964,0.09871125000980917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487116.03827416286,595.8867083231335,0.0,0.09884592170231964,0.09884592171605305,0.09884592171605305,0.3937959552055412,0.3937959552055412,0.5,10.838337012728255,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,29162.226594889904,22121.759006856282,0.7585757875817575,1.080254890551075,0.6002455300817553,41059.97430708969,25750.0,0.0,0.0,7142.77455746799,0.10306311976739167,2.5765779941847895,3000.9821571584253,4141.792400309565,7142.77455746799,84.24361779813859,0.5577008645421623,1.1988863689163811,1.2670185957949576,1.1523885827651905,0.003465977891967173,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32892.77455746799,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49066327410407,261.49066327410407,-11.659336725895912,245.88082045390533,277.100506094301,122494.19700786275,122633.50675678978,-139.30974892703554,0.0,nan,277.100506094301,3.9505060943010335,270.8565689662529,-2.2934310337470833,264.61263183813503,-8.537368161864947,258.3686947100423,-14.781305289957686,252.12475758198775,-21.025242418012226,245.88082045390533,-27.269179546094648,1.0,1.0,26022.012520719443,26022.012520719443,276.3272404093198,3.177240409319836,276.3272404093198,276.3272404093198,76901.04407938971,76916.6667097581,-15.62263036837976,0.0,8546.071908451686,8546.071908451686,0.8866192234728849,3925.6125301188185,276.3272404093198,3.177240409319836,1.0,0.002,0.1072153081599267,0.005132502999288745,0.00016584437554931504,0.0018341556248362755,0.08292218777465751,0.08292218777465751,0.0,3.8559043111230373e-13,0.9986305011262777,0.9986305011262777,0.0,0.09871055233759088,0.0001353693784621759,0.0,0.0,0.0,1600927.8871053609,267.327004097968,0.0,1.0,1282064.8814245854,2608.0413986138033,,,,,,,,,,,,,,,,,,,4.0,15283.875997319221,1610.0,0.3937959552055412,6.173730061729009,4.396116706786581
673.0,-29.009481961171137,4.856397731769781,35.39314831953151,25.27137865489351,5.681848853331735,-25.540348879751605,-39.10803539967162,2.2127157710940817,-5.823584707783539,-5.82358470779742,40.78109091871793,41272.79048136762,33001.375083792846,33001.375083792846,74274.16556516047,76911.02128657239,76916.49550426654,33001.375083792846,109917.87058805939,109917.87058805939,109917.87058805939,139079.710808723,133855.829898454,5223.880910269002,0.0,90531.28531555238,54893.05450713535,39598.03423157448,29161.840220663616,68759.87445223809,22121.426148650185,1610.0,0.0,0.8797437242592804,2.7982308991361804,0.001494314320929203,1.0,1.0,-5.823584707783539,343413.69928221795,1588488.3056298827,4.625582232013582,1588488.3056298827,4.625582232013582,0.7585744240164685,0.09884306040049556,3.906103648773842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906103648773842,1.2813960728303548,1.281695207719158,3.0483187295447367,6459.021599684634,15283.887871988849,6470.861083532387,0.0003309507292957689,23176.87738367385,2363.3837634333695,19341.836808702014,1972.3184582606716,0.8345316104716808,0.8345316104716808,35349.16339125973,35405.22815468563,0.9980209963148,0.8,4266.269531232116,4273.035954225843,0.9980209963148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5311.043278488206,4632.441516551485,6.213727389016253,4.856397731769781,-2.6140753414399436,7.470473073209725,4.3955970145801855,3.5,1.2558848613086244,0.6,0.0002334323654385558,0.902418193326968,0.0002586742678335803,198.11515098787956,0.0,0.0,0.0,0.0,8.719743631224354e-05,0.00014623492912631226,0.0005712087902384726,0.09884306043501499,0.09884306043501499,0.09884306043501499,0.09870889940490751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.6323268283,595.8809728560345,0.0,0.09884306043501499,0.09884306040049556,0.09884306040049556,0.39378777877046117,0.39378777877046117,0.5,10.8343121837298,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,29161.840220663616,22121.426148650185,0.7585744240164685,1.080196352259961,0.600245285643104,41059.97430708969,25750.0,0.0,0.0,7139.203256037675,0.10300899265457503,2.5752248163643734,2999.51819635618,4139.685059681495,7139.203256037675,84.34665520299112,0.5574079689100376,1.198835570267104,1.2670230530474118,1.1523885827651905,0.003465749217070452,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32889.203256037676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48984875989123,261.48984875989123,-11.660151240108746,245.87977756764516,277.0999199521391,122498.83672930983,122635.01565119867,-136.17892188887117,0.0,nan,277.0999199521391,3.949919952139112,270.85589147525286,-2.2941085247471165,264.611862998313,-8.538137001687005,258.36783452144226,-14.782165478557715,252.12380604455495,-21.026193955445024,245.87977756764516,-27.270222432354814,1.0,1.0,26022.012520719443,26022.012520719443,276.32663157030333,3.176631570303357,276.32663157030333,276.32663157030333,76901.59304393952,76916.49550426654,-14.902460327022709,0.0,8546.071908451686,8546.071908451686,0.8866178630111379,3925.634167017711,276.32663157030333,3.176631570303357,1.0,0.002,0.10735016427016685,0.00513180782891091,0.00016605277397588523,0.0018339472274154164,0.08302638698794261,0.08302638698794261,0.0,1.3913015704802856e-12,0.9986356542524171,0.9986356542524171,0.0,0.09870820429136007,0.00013485610913549872,0.0,0.0,0.0,1600927.202615549,267.32641529221644,0.0,1.0,1282066.8991610366,2608.0331889835506,,,,,,,,,,,,,,,,,,,3.0,15283.887871988849,1610.0,0.39378777877046117,6.173730061729009,4.3955970145801855
674.0,-29.01054005387318,4.8554679288526525,35.39295509785696,25.27047285055744,5.68107987877719,-25.54137806056892,-39.10899009844286,2.211917886469882,-5.824168846381781,-5.824168846372049,40.78072045850385,41272.83875576028,32997.21095331651,32997.21095331651,74270.04970907679,76911.13670557653,76916.3544394691,32997.21095331651,109913.56539278562,109913.56539278562,109913.56539278562,139075.02200583697,133853.20569027378,5221.816315563189,0.0,90531.62981241714,54893.33186651509,39598.10882878006,29161.45661305136,68759.56544183142,22121.095636134865,1610.0,0.0,0.8797419937289501,2.798170306464342,0.001494314320929203,1.0,1.0,-5.824168846381781,343405.826137475,1588472.069589465,4.62564100165719,1588472.069589465,4.62564100165719,0.758573068885539,0.09884020799052055,3.9061367932948494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061367932948494,1.28139978578468,1.281698921540252,3.048335762677595,6459.05769084924,15283.899494848305,6470.842268711058,0.0003309419067232091,23176.768915983914,2363.372702807168,19341.780569941973,1972.3127235031304,0.8345330895801817,0.8345330895801817,35349.40335009335,35405.22815468563,0.9980294648376178,0.8,4266.2984917212025,4273.035954225843,0.9980294648376178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5310.666460221046,4632.441516551485,6.213384177010257,4.8554679288526525,-2.614945871169319,7.470413800021971,4.395077247875678,3.5,1.2557363565359079,0.6,0.0002334323654385558,0.9025167783444872,0.00025864601195198564,198.1160096126814,0.0,0.0,0.0,0.0,8.718808752605332e-05,0.0001462442779125025,0.0005712501547628633,0.0988402079792268,0.0988402079792268,0.0988402079792268,0.09870656780561102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.1616876001,595.8752584405814,0.0,0.0988402079792268,0.09884020799052055,0.09884020799052055,0.3937796252847886,0.3937796252847886,0.5,10.8303029806457,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,29161.45661305136,22121.095636134865,0.758573068885539,1.0801413480704307,0.6002486852636655,41059.97430708969,25750.0,0.0,0.0,7135.634594553223,0.10295492007415714,2.573873001853926,2998.055116119806,4137.5794784334175,7135.634594553223,84.44963850664027,0.5571153683666508,1.1987848537447163,1.2670274868653757,1.1523885827651905,0.0034655217588012155,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32885.63459455322,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48901624215995,261.48901624215995,-11.660983757840029,245.8787345449421,277.09929793938625,122499.39322327422,122638.58216233512,-139.1889390609337,0.0,nan,277.09929793938625,3.9492979393862697,270.85518526049896,-2.294814739501021,264.6110725816138,-8.538927418386152,258.3669599026926,-14.783040097307378,252.12284722382603,-21.02715277617395,245.8787345449421,-27.271265455057886,1.0,1.0,26022.012520719443,26022.012520719443,276.3260309253385,3.176030925338523,276.3260309253385,276.3260309253385,76901.00178770565,76916.3544394691,-15.352651763445465,0.0,8546.071908451686,8546.071908451686,0.8866157685627339,3925.6674772613237,276.3260309253385,3.176030925338523,1.0,0.002,0.10748449638724995,0.005131115833788991,0.0001662603629684582,0.0018337396377079518,0.0831301814842291,0.0831301814842291,0.0,6.764098829659115e-13,0.9986409162978376,0.9986409162978376,0.0,0.0987058758747223,0.00013433211579826052,0.0,0.0,0.0,1600926.5235464124,267.3258311536182,0.0,1.0,1282068.9008973099,2608.0250444901917,,,,,,,,,,,,,,,,,,,4.0,15283.899494848305,1610.0,0.3937796252847886,6.173730061729009,4.395077247875678
675.0,-29.01160519189111,4.854543397645244,35.39276263994893,25.26993794543671,5.680696381918519,-25.542375034508748,-39.109917451255,2.2114662243207923,-5.824736628564608,-5.824736628615897,40.780356055738565,41272.63300998037,32993.01231181648,32993.01231181648,74265.64532179685,76910.97870276775,76916.34287744154,32993.01231181648,109909.35518925801,109909.35518925801,109909.35518925801,139070.4372965088,133850.67664891185,5219.760647596957,0.0,90531.81675153044,54893.47105789766,39598.161881814194,29161.082107250808,68759.243989065,22120.77276551699,1610.0,0.0,0.8797403278456729,2.7981114114359413,0.001494314320929203,1.0,1.0,-5.824736628564608,343398.17358386907,1588456.0991486346,4.625697575996809,1588456.0991486346,4.625697575996809,0.7585717390102178,0.09883736491930398,3.9061589652411746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061589652411746,1.2814018876030244,1.2817010238492543,3.0483480655300035,6459.083759117192,15283.911314992469,6470.830295622896,0.0003309356400458136,23176.6852186828,2363.364168057675,19341.74478158022,1972.3090741058588,0.8345345591520903,0.8345345591520903,35349.563869741345,35405.22815468563,0.9980351298352602,0.8,4266.317864742165,4273.035954225843,0.9980351298352602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5310.289579933617,4632.441516551485,6.213034489962582,4.854543397645244,-2.61580340472931,7.4703468023745545,4.3945574202152935,3.5,1.2555878343472267,0.6,0.0002334323654385558,0.9026160315281117,0.0002586175707995783,198.11687396215817,0.0,0.0,0.0,0.0,8.717900740918667e-05,0.00014625335802936912,0.0005712888656630475,0.09883736492761666,0.09883736492761666,0.09883736492761666,0.09870430335286275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.63682233,595.8695618701229,0.0,0.09883736492761666,0.09883736491930398,0.09883736491930398,0.39377149611988693,0.39377149611988693,0.5,10.82631113411466,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,29161.082107250808,22120.77276551699,0.7585717390102178,1.08008234258084,0.6002484991915281,41059.97430708969,25750.0,0.0,0.0,7132.068566041713,0.10290090194742067,2.5725225486855146,2996.592913168929,4135.475652872784,7132.068566041713,84.55256776358105,0.5568230624860422,1.1987342191745605,1.2670318971651873,1.1523885827651905,0.0034652955212233997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32882.068566041715,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48820339721857,261.48820339721857,-11.661796602781408,245.87769369800293,277.0987130964423,122504.14181728683,122640.04165736603,-135.89984007922104,0.0,nan,277.0987130964423,3.9487130964423045,270.8545092167606,-2.2954907832393587,264.6103053370836,-8.53969466291636,258.3661014573424,-14.783898542657596,252.12189757767973,-21.028102422320245,245.87769369800293,-27.272306301997048,1.0,1.0,26022.012520719443,26022.012520719443,276.3254617901892,3.1754617901892175,276.3254617901892,276.3254617901892,76901.43590817085,76916.34287744154,-14.906969270683476,0.0,8546.071908451686,8546.071908451686,0.8866143674848372,3925.6897600673806,276.3254617901892,3.1754617901892175,1.0,0.002,0.10761824426481578,0.005130429501717694,0.00016646705335942005,0.0018335329504699438,0.08323352667971003,0.08323352667971003,0.0,3.82936390930233e-12,0.9986467883144272,0.9986467883144272,0.0,0.09870361704212395,0.00013374787718002388,0.0,0.0,0.0,1600925.8634871428,267.32526337143537,0.0,1.0,1282070.8465767805,2608.0171281107087,,,,,,,,,,,,,,,,,,,3.0,15283.911314992469,1610.0,0.39377149611988693,6.173730061729009,4.3945574202152935
676.0,-29.012670387804512,4.853624061441488,35.3925709294194,25.269263830874138,5.680164296966925,-25.543386919324814,-39.11085828496141,2.210880828124876,-5.825302918666807,-5.825302918733475,40.77999270804375,41272.51624212249,32988.82545485444,32988.82545485444,74261.34169697693,76910.92235778448,76916.32958803559,32988.82545485444,109905.15504289002,109905.15504289002,109905.15504289002,139065.8636690057,133848.14980255484,5217.713866450866,0.0,90532.0584880551,54893.65237097035,39598.22901898306,29160.70862611566,68758.93764509872,22120.45078143641,1610.0,0.0,0.8797386659466193,2.798052672153532,0.001494314320929203,1.0,1.0,-5.825302918666807,343390.54127389647,1588440.1750683798,4.625754015167827,1588440.1750683798,4.625754015167827,0.7585704128474383,0.09883453291268646,3.9061844226412807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061844226412807,1.2814046117655424,1.2817037486477132,3.0483614517816267,6459.112122978076,15283.922958725714,6470.816692728465,0.00033092878378759903,23176.59605709021,2363.355076105521,19341.70412161846,1972.3049279436361,0.8345360152964061,0.834536015296406,35349.748175073,35405.22815468563,0.9980416342760283,0.8,4266.34010844316,4273.035954225843,0.9980416342760283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5309.912711270942,4632.441516551485,6.2126869590213065,4.853624061441488,-2.6166583269582615,7.47028238839975,4.39403763318248,3.5,1.2554393237664228,0.6,0.0002334323654385558,0.9027153018852676,0.00025858913098187887,198.11773836615916,0.0,0.0,0.0,0.0,8.716979618810268e-05,0.00014626256925045312,0.0005713285696216116,0.09883453292038791,0.09883453292038791,0.09883453292038791,0.0987020448489723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.0342839576,595.8638905159372,0.0,0.09883453292038791,0.09883453291268646,0.09883453291268646,0.39376339836361146,0.39376339836361146,0.5,10.822336491473154,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,29160.70862611566,22120.45078143641,0.7585704128474383,1.080024564665019,0.6002494752776983,41059.97430708969,25750.0,0.0,0.0,7128.505107760262,0.10284693819579172,2.5711734548947907,2995.131549478277,4133.373558281985,7128.505107760262,84.65544302822975,0.5565310508430283,1.1986836663824367,1.2670362824793173,1.1523885827651905,0.0034650705793832833,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32878.50510776026,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4873931349228,261.4873931349228,-11.66260686507718,245.8766532704506,277.09813299940424,122507.04010344447,122642.50815162393,-135.46804817944263,0.0,nan,277.09813299940424,3.9481329994042653,270.8538370536215,-2.2961629463785016,264.60954110785303,-8.540458892146944,258.3652451619843,-14.784754838015658,252.12094921622312,-21.029050783776853,245.8766532704506,-27.273346729549388,1.0,1.0,26022.012520719443,26022.012520719443,276.3248939450407,3.174893945040708,276.3248939450407,276.3248939450407,76901.42768104523,76916.32958803559,-14.901906990358839,0.0,8546.071908451686,8546.071908451686,0.8866127587925485,3925.715344754487,276.3248939450407,3.174893945040708,1.0,0.002,0.10775141587383548,0.005129745971923214,0.00016667285239156096,0.0018333271539935473,0.08333642619578048,0.08333642619578048,0.0,6.385108154011165e-12,0.9986525801669351,0.9986525801669351,0.0,0.0987013613028482,0.00013317160983825497,0.0,0.0,0.0,1600925.2051578402,267.32469708133317,0.0,1.0,1282072.7871369603,2608.009232594247,,,,,,,,,,,,,,,,,,,3.0,15283.922958725714,1610.0,0.39376339836361146,6.173730061729009,4.39403763318248
677.0,-29.013728454122994,4.852709918051608,35.39237999045423,25.268481450062268,5.679517386185076,-25.544403870039307,-39.11179988700894,2.2101928026003628,-5.825864853134817,-5.825864853111955,40.779631553074104,41272.46051599241,32984.64144163978,32984.64144163978,74257.1019576322,76910.94770610497,76916.34280640379,32984.64144163978,109900.98424804356,109900.98424804356,109900.98424804356,139061.32203986507,133845.6459524055,5215.676087459574,0.0,90532.34396092664,54893.85677277328,39598.31909794817,29160.337791821523,68758.6568897697,22120.131050341235,1610.0,0.0,0.8797370190653391,2.797994385628408,0.001494314320929203,1.0,1.0,-5.825864853134817,343382.9677997269,1588424.3472066354,4.625809944461372,1588424.3472066354,4.625809944461372,0.7585690950584658,0.09883171218303127,3.9062127267123214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062127267123214,1.2814078135321851,1.2817069511617907,3.0483759233096084,6459.142786409333,15283.93456579452,6470.801523151998,0.0003309213412268268,23176.501203282784,2363.345403708992,19341.65877873925,1972.3003042567289,0.8345374743621631,0.8345374743621632,35349.953089321876,35405.22815468563,0.9980488660496114,0.8,4266.364839422131,4273.035954225843,0.9980488660496114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5309.5358438266,4632.441516551485,6.2123399129117916,4.852709918051608,-2.6175086404982157,7.470218558549824,4.393517872423756,3.5,1.2552908206925015,0.6,0.0002334323654385558,0.9028139194661138,0.00025856088436983547,198.118596991978,0.0,0.0,0.0,0.0,8.716057834516246e-05,0.00014627178709339335,0.0005713687163031682,0.09883171217393324,0.09883171217393324,0.09883171217393324,0.09869980400889264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.35863630206,595.858242952529,0.0,0.09883171217393324,0.09883171218303127,0.09883171218303127,0.3937553315691547,0.3937553315691547,0.5,10.818379246511485,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,29160.337791821523,22120.131050341235,0.7585690950584658,1.0799673134493788,0.6002511157563516,41059.97430708969,25750.0,0.0,0.0,7124.944230869945,0.10279302874083907,2.5698257185209745,2993.67103305859,4131.273197811355,7124.944230869945,84.7582643549243,0.5562393330131981,1.1986331951946017,1.2670406431712766,1.1523885827651905,0.0034648469143966232,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32874.94423086994,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48657519513955,261.48657519513955,-11.663424804860426,245.87561337362655,277.09753701666256,122508.73915566727,122645.49080849133,-136.75165282404893,0.0,nan,277.09753701666256,3.9475370166625794,270.85315228805837,-2.2968477119416093,264.6087675594715,-8.54123244052846,258.3643828308003,-14.785617169199668,252.11999810221798,-21.030001897782,245.87561337362655,-27.274386626373428,1.0,1.0,26022.012520719443,26022.012520719443,276.3243335573808,3.1743335573808054,276.3243335573808,276.3243335573808,76901.05709920911,76916.34280640379,-15.285707194678253,0.0,8546.071908451686,8546.071908451686,0.8866109702125649,3925.743790345883,276.3243335573808,3.1743335573808054,1.0,0.002,0.10788400422759933,0.00512906579232129,0.0001668777502484985,0.001833122249605003,0.08343887512424925,0.08343887512424925,0.0,-1.4649826490797935e-13,0.9986584432184096,0.9986584432184096,0.0,0.09869912382931594,0.00013258835371533862,0.0,0.0,0.0,1600924.5518875467,267.32413514686516,0.0,1.0,1282074.7127651148,2608.001397865081,,,,,,,,,,,,,,,,,,,4.0,15283.93456579452,1610.0,0.3937553315691547,6.173730061729009,4.393517872423756
678.0,-29.014791626381907,4.851800538619567,35.39218964786194,25.267847394011937,5.67902957637825,-25.54540950609856,-39.112736040819414,2.20964745596661,-5.826439420336328,-5.826439420336247,40.779266885297126,41272.326466742095,32980.511464993935,32980.511464993935,74252.83793173602,76910.86307242131,76916.23636613728,32980.511464993935,109896.74783113122,109896.74783113122,109896.74783113122,139056.70820897858,133843.06187978832,5213.646329190265,0.0,90532.57193129367,54894.03532511072,39598.37400686994,29159.960377847357,68758.3343847173,22119.80585594022,1610.0,0.0,0.8797353178219538,2.7979347897673637,0.001494314320929203,1.0,1.0,-5.826439420336328,343375.2242034861,1588408.3655160114,4.625867720073804,1588408.3655160114,4.625867720073804,0.7585677610434787,0.09882890255520503,3.9062375895017243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062375895017243,1.2814103513457107,1.281709489567755,3.0483892887235338,6459.171106117636,15283.946280186346,6470.787981987251,0.00033091449816754516,23176.41204790155,2363.33631239022,19341.61830329165,1972.2961769097144,0.834538938266887,0.834538938266887,35350.13308932518,35405.22815468563,0.9980552185655921,0.8,4266.386563515604,4273.035954225843,0.9980552185655921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5309.158983399758,4632.441516551485,6.212002987312057,4.851800538619567,-2.61836635611362,7.470166894733186,4.392998145936877,3.5,1.2551423274105364,0.6,0.0002334323654385558,0.9029130246576343,0.00025853250430966863,198.11945976878803,0.0,0.0,0.0,0.0,8.715141473097337e-05,0.00014628095070758242,0.0005714081482820073,0.09882890255986092,0.09882890255986092,0.09882890255986092,0.0986975108906296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.59146242356,595.8526248820543,0.0,0.09882890255986092,0.09882890255520503,0.09882890255520503,0.3937472966773701,0.3937472966773701,0.5,10.814437497294696,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,29159.960377847357,22119.80585594022,0.7585677610434787,1.0799103642661823,0.6002519816116367,41059.97430708969,25750.0,0.0,0.0,7121.385932273552,0.10273917350427494,2.5684793376068713,2992.211363036846,4129.174569236706,7121.385932273552,84.86103179792411,0.555947908572916,1.1985828054377676,1.2670449792511276,1.1523885827651905,0.0034646245255121424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32871.38593227355,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4857649732947,261.4857649732947,-11.664235026705285,245.8745744754652,277.09695547113125,122512.19740109057,122647.65868567307,-135.46128458249157,0.0,nan,277.09695547113125,3.9469554711312753,270.85247927201215,-2.2975207279878305,264.60800307287985,-8.541996927120124,258.363526873693,-14.786473126306987,252.1190506745865,-21.030949325413474,245.8745744754652,-27.275425524534768,1.0,1.0,26022.012520719443,26022.012520719443,276.3237465352804,3.1737465352804293,276.3237465352804,276.3237465352804,76901.24658832903,76916.23636613728,-14.989777808252256,0.0,8546.071908451686,8546.071908451686,0.8866093990908366,3925.768777449233,276.3237465352804,3.1737465352804293,1.0,0.002,0.1080160761531459,0.005128385505077079,0.00016708184445293848,0.0018329181559486871,0.08354092222646924,0.08354092222646924,0.0,4.0162578124336434e-13,0.998663630562691,0.998663630562691,0.0,0.09869683063030747,0.00013207192489756244,0.0,0.0,0.0,1600923.8839265336,267.32356057966365,0.0,1.0,1282076.6816765927,2607.993387065468,,,,,,,,,,,,,,,,,,,3.0,15283.946280186346,1610.0,0.3937472966773701,6.173730061729009,4.392998145936877
679.0,-29.015855352270727,4.850896071437975,35.392000000215866,25.26719175456094,5.67851554901269,-25.546418262132757,-39.11367264864964,2.2090784586106076,-5.827004310856466,-5.827004310870188,40.77890625493808,41272.1908491506,32976.366350543256,32976.366350543256,74248.55719969385,76910.79437585807,76916.20673081468,32976.366350543256,109892.57308135793,109892.57308135793,109892.57308135793,139052.16160385928,133840.53657754962,5211.625026309648,0.0,90532.80536070875,54894.20183296448,39598.4483641603,29159.58852250134,68758.03688666163,22119.485352886208,1610.0,0.0,0.87973365311082,2.7978761985785874,0.001494314320929203,1.0,1.0,-5.827004310856466,343367.6111561925,1588392.5608840869,4.625924255160899,1588392.5608840869,4.625924255160899,0.758566443275338,0.09882610256465474,3.9062623367817686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062623367817686,1.2814129992304504,1.281712138070629,3.0484023020896975,6459.198679878975,15283.957857020288,6470.774877627672,0.00033090784054340676,23176.324976498,2363.327433578031,19341.579133483923,1972.2921827009145,0.834540383477419,0.834540383477419,35350.31225284381,35405.22815468563,0.9980615415685912,0.8,4266.40818665424,4273.035954225843,0.9980615415685912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5308.782042451394,4632.441516551485,6.2116632566282615,4.850896071437975,-2.61921586511056,7.470111936548536,4.392478333004965,3.5,1.25499380942999,0.6,0.0002334323654385558,0.9030121932044729,0.00025850411234225573,198.1203230023957,0.0,0.0,0.0,0.0,8.714224756361665e-05,0.00014629011787493915,0.0005714475776982401,0.09882610256863053,0.09882610256863053,0.09882610256863053,0.0986952573188404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.76494066097,595.8470262241044,0.0,0.09882610256863053,0.09882610256465474,0.09882610256465474,0.3937392862280962,0.3937392862280962,0.5,10.810512139871845,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,29159.58852250134,22119.485352886208,0.758566443275338,1.0798527788407135,0.6002526063561449,41059.97430708969,25750.0,0.0,0.0,7117.830290324129,0.10268537240795399,2.5671343101988473,2990.7525892826543,4127.077701041475,7117.830290324129,84.96374541141049,0.5556567770993177,1.1985324969391002,1.2670492927527657,1.1523885827651905,0.003464403308191276,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32867.83029032413,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48495863239293,261.48495863239293,-11.665041367607046,245.87353606044,277.0963812043493,122515.2406160148,122650.05304317271,-134.81242715790228,0.0,nan,277.0963812043493,3.9463812043493363,270.85181217557664,-2.298187824423337,264.60724314680783,-8.542756853192145,258.3626741179752,-14.787325882024788,252.11810508920843,-21.03189491079155,245.87353606044,-27.27646393955999,1.0,1.0,26022.012520719443,26022.012520719443,276.32317817703375,3.173178177033776,276.32317817703375,276.32317817703375,76901.2943469908,76916.20673081468,-14.912383823873824,0.0,8546.071908451686,8546.071908451686,0.8866078352665833,3925.7936484656775,276.32317817703375,3.173178177033776,1.0,0.002,0.10814759744612226,0.005127709456067745,0.0001672850897827744,0.0018327149103040093,0.0836425448913872,0.0836425448913872,0.0,8.678387869442972e-14,0.9986691644237848,0.9986691644237848,0.0,0.098694581271503,0.00013152129315173092,0.0,0.0,0.0,1600923.2272104942,267.3229956891435,0.0,1.0,1282078.6174220266,2607.985511240882,,,,,,,,,,,,,,,,,,,4.0,15283.957857020288,1610.0,0.3937392862280962,6.173730061729009,4.392478333004965
