time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
680.0,-29.016920639059048,4.849996432730617,35.39181102763808,25.26650387970733,5.677972039235064,-25.547431371227916,-39.11461369190363,2.2084827711220076,-5.8275685143622695,-5.827568514353772,40.77854644098559,41272.085364147424,32972.23391742927,32972.23391742927,74244.3192815767,76910.74922432829,76916.17129495862,32972.23391742927,109888.4052123879,109888.4052123879,109888.4052123879,139047.62247897653,133838.01041897695,5209.612059999583,0.0,90533.0574702206,54894.39360893296,39598.51540143072,29159.217266588625,68757.73266801934,22119.165382500498,1610.0,0.0,0.8797319889770149,2.797817679615081,0.001494314320929203,1.0,1.0,-5.8275685143622695,343360.0075001431,1588376.7921503684,4.625980770779504,1588376.7921503684,4.625980770779504,0.7585651281471537,0.09882331272104644,3.906288832042844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906288832042844,1.2814157713320529,1.2817149108193633,3.048416383998608,6459.2285177541735,15283.969387324103,6470.760225661244,0.0003309006053092731,23176.23231738222,2363.317984977767,19341.53533777576,1972.2877167815473,0.8345418303073175,0.8345418303073175,35350.50407101396,35405.22815468563,0.9980683111858962,0.8,4266.431337075249,4273.035954225843,0.9980683111858962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5308.405059169406,4632.441516551485,6.211325916147846,4.849996432730617,-2.620063463095864,7.470059895826481,4.391958486302884,3.5,1.254845281800824,0.6,0.0002334323654385558,0.9031115190484249,0.00025847568159081263,198.12118751024173,0.0,0.0,0.0,0.0,8.713303788150626e-05,0.00014629932755704953,0.0005714874293714805,0.09882331272184078,0.09882331272184078,0.09882331272184078,0.09869300636738704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.8645900739,595.8414515252103,0.0,0.09882331272184078,0.09882331272104644,0.09882331272104644,0.39373130396164163,0.39373130396164163,0.5,10.806602947814762,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,29159.217266588625,22119.165382500498,0.7585651281471537,1.0797959211373078,0.6002537280195095,41059.97430708969,25750.0,0.0,0.0,7114.277273091213,0.10263162537387337,2.5657906343468317,2989.294692959157,4124.982580132056,7114.277273091213,85.06640524948656,0.55536593817031,1.1984822695262178,1.2670535829724892,1.1523885827651905,0.0034641832983067296,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32864.27727309121,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4841526447074,261.4841526447074,-11.665847355292556,245.87249750306148,277.0958077863593,122517.94515370815,122652.69852913657,-134.75337542840083,0.0,nan,277.0958077863593,3.945807786359296,270.8511457297037,-2.2988542702962604,264.6064836730558,-8.5435163269442,258.36182161635526,-14.78817838364472,252.11715955970914,-21.03284044029084,245.87249750306148,-27.277502496938496,1.0,1.0,26022.012520719443,26022.012520719443,276.32260982710056,3.1726098271005867,276.32260982710056,276.32260982710056,76901.25470264569,76916.17129495862,-14.916592312933062,0.0,8546.071908451686,8546.071908451686,0.8866061609823844,3925.8202762030583,276.32260982710056,3.1726098271005867,1.0,0.002,0.1082785773851532,0.005127035912519876,0.0001674874974994019,0.001832512504346279,0.08374374874970095,0.08374374874970095,0.0,1.8456807263089736e-12,0.9986746048407303,0.9986746048407303,0.0,0.09869233278074298,0.00013097994030346677,0.0,0.0,0.0,1600922.5712885773,267.3224314856377,0.0,1.0,1282080.55080705,2607.977645053814,,,,,,,,,,,,,,,,,,,3.0,15283.969387324103,1610.0,0.39373130396164163,6.173730061729009,4.391958486302884
681.0,-29.017983097879604,4.849101536260074,35.39162271274444,25.265822221431904,5.677426349471002,-25.548442153165222,-39.11555061405522,2.2078854044098764,-5.82813224911115,-5.8281322491085685,40.77818747543025,41271.95469043086,32968.114468107866,32968.114468107866,74240.06915853872,76910.70026188657,76916.1306284508,32968.114468107866,109884.24509655868,109884.24509655868,109884.24509655868,139043.09162819065,133835.48432089444,5207.607307296205,0.0,90533.2973133184,54894.551740501374,39598.60619201892,29158.846531631974,68757.45272365089,22118.84588500537,1610.0,0.0,0.879730324133531,2.797759210236266,0.001494314320929203,1.0,1.0,-5.82813224911115,343352.41029351467,1588361.060715175,4.6260373106376775,1588361.060715175,4.6260373106376775,0.7585638156506121,0.09882053296193243,3.9063134656738674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063134656738674,1.2814185512601641,1.2817176913964334,3.048428994439285,6459.255237764757,15283.980850900369,6470.747641597268,0.0003308941612055979,23176.147564414867,2363.3093425802763,19341.49772316641,1972.2838811588474,0.8345432591594187,0.8345432591594187,35350.682411277485,35405.22815468563,0.9980746051512355,0.8,4266.452860855715,4273.035954225843,0.9980746051512355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5308.028021156451,4632.441516551485,6.2109910378591335,4.849101536260074,-2.620909334936112,7.470010871196186,4.391438588745228,3.5,1.2546967396414936,0.6,0.0002334323654385558,0.9032105929581854,0.00025844732918158176,198.12204973063334,0.0,0.0,0.0,0.0,8.712386942493211e-05,0.00014630849601362367,0.0005715268481205095,0.09882053296642619,0.09882053296642619,0.09882053296642619,0.09869075709322596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.891767594,595.835900346937,0.0,0.09882053296642619,0.09882053296193243,0.09882053296193243,0.3937233491262496,0.3937233491262496,0.5,10.802709671306404,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,29158.846531631974,22118.84588500537,0.7585638156506121,1.079738504230567,0.6002542714360085,41059.97430708969,25750.0,0.0,0.0,7110.726892962937,0.10257793232417178,2.5644483081042924,2987.8376828383493,4122.889210124587,7110.726892962937,85.16901136617759,0.5550753913645655,1.1984321230271888,1.2670578503073804,1.1523885827651905,0.0034639644752784277,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32860.726892962935,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4833470049114,261.4833470049114,-11.666652995088555,245.87145929787013,277.0952347119532,122520.57315636428,122655.26836798401,-134.6952116197459,0.0,nan,277.0952347119532,3.945234711953219,270.8504796291434,-2.2995203708565555,264.60572454632063,-8.544275453679347,258.36096946349693,-14.789030536503049,252.11621438068403,-21.03378561931595,245.87145929787013,-27.278540702129845,1.0,1.0,26022.012520719443,26022.012520719443,276.3220413338429,3.1720413338429125,276.3220413338429,276.3220413338429,76901.21074377286,76916.1306284508,-14.919884677947266,0.0,8546.071908451686,8546.071908451686,0.8866046043362049,3925.8450330022365,276.3220413338429,3.1720413338429125,1.0,0.002,0.10840902439111402,0.005126364784385139,0.00016768908055666906,0.0018323109207857807,0.08384454027833453,0.08384454027833453,0.0,1.3424495889924337e-12,0.9986799605039948,0.9986799605039948,0.0,0.09869008595540639,0.0001304470065260377,0.0,0.0,0.0,1600921.915907057,267.3218677508888,0.0,1.0,1282082.482579594,2607.9697854610986,,,,,,,,,,,,,,,,,,,3.0,15283.980850900369,1610.0,0.3937233491262496,6.173730061729009,4.391438588745228
682.0,-29.019042788791378,4.848210933044806,35.391434869501936,25.264939956273906,5.676679286742828,-25.549470581190565,-39.11650520805267,2.2071070805755784,-5.828710107078564,-5.828710107080478,40.77782445715372,41271.98364177325,32964.05155698178,32964.05155698178,74236.03519875504,76910.79869529988,76915.95997579323,32964.05155698178,109880.01153277501,109880.01153277501,109880.01153277501,139038.47992554132,133832.87021373096,5205.609711810364,0.0,90533.62994671114,54894.81489881299,39598.68338655349,29158.468392766317,68757.15177931981,22118.520232429608,1610.0,0.0,0.8797285989845265,2.7976992770287135,0.001494314320929203,1.0,1.0,-5.828710107078564,343344.6228914894,1588345.151792624,4.626095898681379,1588345.151792624,4.626095898681379,0.7585624846439742,0.09881776274339946,3.9063454263155544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063454263155544,1.2814221733152136,1.2817213142970318,3.0484453193199452,6459.289828227944,15283.992335620695,6470.729765282957,0.0003308857150638685,23176.043095631205,2363.2986897290316,19341.44428966665,1972.2784324582453,0.834544715414022,0.834544715414022,35350.91379661396,35405.22815468563,0.9980827711893971,0.8,4266.480786614524,4273.035954225843,0.9980827711893971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5307.650915373091,4632.441516551485,6.210666843500317,4.848210933044806,-2.621763831100708,7.469974764145514,4.390918622364498,3.5,1.254548177818428,0.6,0.0002334323654385558,0.903309420443049,0.0002584190534889623,198.12290971225107,0.0,0.0,0.0,0.0,8.711452895364661e-05,0.0001463178364849092,0.0005715680113412122,0.09881776272299718,0.09881776272299718,0.09881776272299718,0.09868844942540714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.83260262036,595.8303769542161,0.0,0.09881776272299718,0.09881776274339946,0.09881776274339946,0.3937154208742286,0.3937154208742286,0.5,10.798830271861782,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,29158.468392766317,22118.520232429608,0.7585624846439742,1.0796845604806322,0.6002573197656318,41059.97430708969,25750.0,0.0,0.0,7107.179162767574,0.10252429318113024,2.5631073295282536,2986.3815679656,4120.797594801974,7107.179162767574,85.27156381543105,0.5547851362615268,1.1983820572705333,1.2670620951662042,1.1523885827651905,0.0034637468179335197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32857.17916276757,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.482523594785,261.482523594785,-11.667476405214984,245.87042002826806,277.09462716130605,122521.19523317114,122658.86148047291,-137.6662473017992,0.0,nan,277.09462716130605,3.944627161306073,270.8497857347118,-2.3002142652881616,264.6049443081061,-8.545055691893879,258.3601028814554,-14.789897118544559,252.11526145486272,-21.03473854513726,245.87042002826806,-27.27957997173192,1.0,1.0,26022.012520719443,26022.012520719443,276.32144350732176,3.171443507321783,276.32144350732176,276.32144350732176,76900.67471000903,76915.95997579323,-15.285265784201329,0.0,8546.071908451686,8546.071908451686,0.8866025846796438,3925.877153447132,276.32144350732176,3.171443507321783,1.0,0.002,0.10853900950075329,0.005125693007975334,0.00016788994378499127,0.0018321100556893135,0.08394497189249564,0.08394497189249564,0.0,-5.256953726495706e-13,0.9986845977228921,0.9986845977228921,0.0,0.09868777763326808,0.00012998511013137716,0.0,0.0,0.0,1600921.2441015632,267.3212898929214,0.0,1.0,1282084.462742337,2607.9617290235315,,,,,,,,,,,,,,,,,,,4.0,15283.992335620695,1610.0,0.3937154208742286,6.173730061729009,4.390918622364498
683.0,-29.02010777734958,4.84732498924313,35.391247695425584,25.264429218973987,5.67631702100847,-25.550465297560642,-39.11743221161885,2.2066745409229536,-5.829270305247746,-5.829270305176693,40.777468081245544,41271.762442404644,32959.94742039916,32959.94742039916,74231.70986280381,76910.62511350792,76915.93672565378,32959.94742039916,109875.88414605294,109875.88414605294,109875.88414605294,139033.9842648925,133830.3640329095,5203.620231982998,0.0,90533.80478466749,54894.94211239983,39598.73630251962,29158.100118839564,68756.83642135918,22118.20286864302,1610.0,0.0,0.8797269432611754,2.7976411763954925,0.001494314320929203,1.0,1.0,-5.829270305247746,343337.07361107797,1588329.5340812916,4.626152129089631,1588329.5340812916,4.626152129089631,0.7585611812325199,0.09881500047589299,3.9063662147462157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063662147462157,1.2814241862168532,1.2817233276685722,3.0484567536367293,6459.314056173129,15284.003840376166,6470.7188780857105,0.0003308799061249078,23175.9645173332,2363.290676972585,19341.41174710551,1972.2751140405246,0.8345461407934136,0.8345461407934136,35351.06429833339,35405.22815468563,0.9980880826947093,0.8,4266.498950577639,4273.035954225843,0.9980880826947093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5307.2736493049715,4632.441516551485,6.21033502290117,4.84732498924313,-2.6226046501985043,7.469929639441634,4.390398459621659,3.5,1.2543995598919027,0.6,0.0002334323654385558,0.9034087537454831,0.0002583906393100111,198.12377400064295,0.0,0.0,0.0,0.0,8.710545933380239e-05,0.0001463269061047534,0.0005716064823159505,0.09881500048254363,0.09881500048254363,0.09881500048254363,0.09868621419760272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.72947435745,595.8248681072829,0.0,0.09881500048254363,0.09881500047589299,0.09881500047589299,0.3937075111838012,0.3937075111838012,0.5,10.794966683681567,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,29158.100118839564,22118.20286864302,0.7585611812325199,1.0796266048061494,0.6002568557616715,41059.97430708969,25750.0,0.0,0.0,7103.63416439653,0.10247070786717101,2.561767696679273,2984.9264004160764,4118.707763980454,7103.63416439653,85.37406265111672,0.5544951724414012,1.1983320720852173,1.2670663196783898,1.1523885827651905,0.0034635302168854287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32853.63416439653,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4817201451524,261.4817201451524,-11.668279854847583,245.86938247086937,277.0940578194402,122525.99916389633,122660.32819916621,-134.3290352699097,0.0,nan,277.0940578194402,3.944057819440218,270.84912274972197,-2.300877250278006,264.6041876800151,-8.545812319984861,258.3592526102908,-14.790747389709168,252.11431754057688,-21.0356824594231,245.86938247086937,-27.28061752913061,1.0,1.0,26022.012520719443,26022.012520719443,276.3208805886611,3.1708805886611344,276.3208805886611,276.3208805886611,76901.15163792922,76915.93672565378,-14.785087724565528,0.0,8546.071908451686,8546.071908451686,0.8866012710157654,3925.8980458199467,276.3208805886611,3.1708805886611344,1.0,0.002,0.10866846185884634,0.005125026916783408,0.00016808998859051542,0.0018319100141548966,0.0840449942952577,0.0840449942952577,0.0,2.7454119706782354e-12,0.9986899523594563,0.9986899523594563,0.0,0.09868554811766923,0.0001294523582237637,0.0,0.0,0.0,1600920.5928224074,267.32072969475223,0.0,1.0,1282086.3823835491,2607.953918856145,,,,,,,,,,,,,,,,,,,3.0,15284.003840376166,1610.0,0.3937075111838012,6.173730061729009,4.390398459621659
684.0,-29.02116809944588,4.846443391863298,35.39106105787471,25.263697024807357,5.675724254192286,-25.55147886405697,-39.11837332472203,2.206035018694424,-5.8298393134650155,-5.8298393134730695,40.77710921649661,41271.68524347251,32955.883512763234,32955.883512763234,74227.56875623573,76910.61521087533,76915.82536284556,32955.883512763234,109871.70887560879,109871.70887560879,109871.70887560879,139029.4361182001,133827.79793902265,5201.638179177435,0.0,90534.07369285502,54895.14372502435,39598.81107536741,29157.727242591314,68756.53831795872,22117.88168054803,1610.0,0.0,0.8797252497607151,2.7975821630087165,0.001494314320929203,1.0,1.0,-5.8298393134650155,343329.4057391407,1588313.8074173508,4.626209642596535,1588313.8074173508,4.626209642596535,0.7585598663615993,0.09881224746976178,3.9063935212183534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063935212183534,1.2814271623609979,1.2817263045074816,3.0484709829475753,6459.344206375341,15284.015203679091,6470.703933988845,0.0003308725857974387,23175.871350671965,2363.281176617088,19341.36707819992,1972.2705590798,0.8345475682681995,0.8345475682681995,35351.26198838587,35405.22815468563,0.9980950595788319,0.8,4266.52280967264,4273.035954225843,0.9980950595788319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5306.896308237986,4632.441516551485,6.210010823389418,4.846443391863298,-2.623450364612306,7.469893756475605,4.389878218129895,3.5,1.2542509194656843,0.6,0.0002334323654385558,0.9035076635080062,0.0002583623524920852,198.1246345094724,0.0,0.0,0.0,0.0,8.709625256174053e-05,0.00014633611287681527,0.0005716464432622688,0.09881224747409624,0.09881224747409624,0.09881224747409624,0.09868394254270056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.5448430437,595.819385552698,0.0,0.09881224747409624,0.09881224746976178,0.09881224746976178,0.3936996279423535,0.3936996279423535,0.5,10.791117536465999,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,29157.727242591314,22117.88168054803,0.7585598663615993,1.079571057125894,0.6002583354708048,41059.97430708969,25750.0,0.0,0.0,7100.091824383628,0.10241717630485735,2.5604294076214313,2983.472135468192,4116.619688915435,7100.091824383628,85.47650792702689,0.5542054994851584,1.1982821673006545,1.2670705221068204,1.1523885827651905,0.0034633147610040205,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32850.09182438363,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48091249647206,261.48091249647206,-11.66908750352792,245.8683450249338,277.0934799680157,122528.15712780248,122663.18820566051,-135.0310778580453,0.0,nan,277.0934799680157,3.9434799680157084,270.8484529793988,-2.301547020601163,264.6034259907901,-8.546574009209905,258.3583990021532,-14.791600997846786,252.1133720135408,-21.036627986459166,245.8683450249338,-27.281654975066175,1.0,1.0,26022.012520719443,26022.012520719443,276.32029854948814,3.170298549488166,276.32029854948814,276.32029854948814,76901.01687758685,76915.82536284556,-14.808485258705332,0.0,8546.071908451686,8546.071908451686,0.8865995454615024,3925.925488824445,276.32029854948814,3.170298549488166,1.0,0.002,0.10879743242437914,0.005124361255891563,0.0001682892846324577,0.0018317107157460322,0.08414464231622885,0.08414464231622885,0.0,3.7848977424426167e-13,0.9986947917078642,0.9986947917078642,0.0,0.09868327690499967,0.00012897056476210406,0.0,0.0,0.0,1600919.9312961935,267.32016068653496,0.0,1.0,1282088.3322080805,2607.9459859204085,,,,,,,,,,,,,,,,,,,3.0,15284.015203679091,1610.0,0.3936996279423535,6.173730061729009,4.389878218129895
685.0,-29.022220924730004,4.845565972483308,35.39087490296851,25.26285513248297,5.67502152033638,-25.552496680210513,-39.119318838324375,2.205297277010202,-5.830411865673511,-5.830411865627698,40.77674986988817,41271.69911037514,32951.84253180849,32951.84253180849,74223.54164218364,76910.68828010147,76915.67824287868,32951.84253180849,109867.52077468717,109867.52077468717,109867.52077468717,139024.8734893952,133825.21029782106,5199.66319157413,0.0,90534.39393976732,54895.40477472639,39598.87685004548,29157.352714708013,68756.22956475349,22117.559149158726,1610.0,0.0,0.8797235390944689,2.797522783057367,0.001494314320929203,1.0,1.0,-5.830411865673511,343321.6902446613,1588298.0597538163,4.626267739221334,1588298.0597538163,4.626267739221334,0.7585585483555177,0.09880950270352369,3.906424982679322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906424982679322,1.2814305956061263,1.2817297385540822,3.0484873672237813,6459.378922690563,15284.026624967184,6470.6859403121125,0.00033086410525075385,23175.766676996824,2363.270502872727,19341.31329389603,1972.265074607132,0.8345490168009547,0.8345490168009547,35351.48975887494,35405.22815468563,0.9981030980748486,0.8,4266.550299157662,4273.035954225843,0.9981030980748486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5306.518829305149,4632.441516551485,6.209691059576115,4.845565972483308,-2.6242973712604147,7.4698633437437225,4.389357811235718,3.5,1.2541022317816337,0.6,0.0002334323654385558,0.9036058855083619,0.00025833426849276056,198.12548894162842,0.0,0.0,0.0,0.0,8.708700364592501e-05,0.00014634536179263078,0.0005716871774059767,0.09880950268710882,0.09880950268710882,0.09880950268710882,0.0986816560398272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.29174924694,595.8139251531818,0.0,0.09880950268710882,0.09880950270352369,0.09880950270352369,0.3936917658062195,0.3936917658062195,0.5,10.787282137180924,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,29157.352714708013,22117.559149158726,0.7585585483555177,1.079517334095249,0.6002612326422893,41059.97430708969,25750.0,0.0,0.0,7096.552198639603,0.10236369841689337,2.559092460422332,2982.018809008243,4114.5333896313605,7096.552198639603,85.57889969687649,0.5539161169745308,1.198232342746705,1.2670747039358858,1.1523885827651905,0.00346310037398914,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32846.552198639605,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4800920967332,261.4800920967332,-11.66990790326679,245.8673079653949,277.0928762280783,122529.31556472553,122666.47849921133,-137.1629344857991,0.0,nan,277.0928762280783,3.942876228078319,270.8477625755087,-2.3022374244912953,264.6026489230127,-8.547351076987297,258.35753527047984,-14.792464729520134,252.11242161792467,-21.03757838207531,245.8673079653949,-27.282692034605077,1.0,1.0,26022.012520719443,26022.012520719443,276.3197087824109,3.1697087824109076,276.3197087824109,276.3197087824109,76900.58619750613,76915.67824287868,-15.09204537255573,0.0,8546.071908451686,8546.071908451686,0.8865975573419816,3925.9571075927183,276.3197087824109,3.1697087824109076,1.0,0.002,0.10892594339413368,0.005123696945656055,0.00016848786806719477,0.0018315121317195476,0.08424393403359738,0.08424393403359738,0.0,-2.1325779683833979e-13,0.9986994067788706,0.9986994067788706,0.0,0.09868099173412433,0.00012851096939937094,0.0,0.0,0.0,1600919.2656450637,267.31958813432647,0.0,1.0,1282090.2941704893,2607.938003636005,,,,,,,,,,,,,,,,,,,4.0,15284.026624967184,1610.0,0.3936917658062195,6.173730061729009,4.389357811235718
686.0,-29.023280209960596,4.844693038297364,35.390689393902136,25.26232710750776,5.674635720758094,-25.5534886169037,-39.12023787908254,2.2048441275016617,-5.830969252436603,-5.830969252432552,40.77639619759715,41271.46266557897,32947.76741806746,32947.76741806746,74219.23008364643,76910.52889232751,76915.6550677313,32947.76741806746,109863.42248579877,109863.42248579877,109863.42248579877,139020.409133061,133822.7130463015,5197.696086759496,0.0,90534.56968886832,54895.50346133625,39598.96247503562,29156.986647262234,68755.94912229785,22117.243724827316,1610.0,0.0,0.8797218881590729,2.7974649768854296,0.001494314320929203,1.0,1.0,-5.830969252436603,343314.1792447411,1588282.5608720311,4.626323807441054,1588282.5608720311,4.626323807441054,0.7585572539576572,0.09880676558937719,3.906445251921862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906445251921862,1.2814327044473435,1.2817318478875968,3.0484981679991026,6459.4018082374105,15284.038161097344,6470.675970608702,0.00033085863859733816,23175.691415188227,2363.262828304082,19341.283493785362,1972.2620358415325,0.8345504411190952,0.8345504411190952,35351.636501239416,35405.22815468563,0.9981082769260655,0.8,4266.568009406463,4273.035954225843,0.9981082769260655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5306.141180885406,4632.441516551485,6.209365015909668,4.844693038297364,-2.625132502673504,7.469825540970868,4.38883719537586,3.5,1.2539534843931028,0.6,0.0002334323654385558,0.9037047218090413,0.00025830601501259124,198.12634862386403,0.0,0.0,0.0,0.0,8.70780145546737e-05,0.00014635435088388208,0.0005717252591084473,0.09880676559537321,0.09880676559537321,0.09880676559537321,0.09867943175959991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.99206593295,595.8084801070333,0.0,0.09880676559537321,0.09880676558937719,0.09880676558937719,0.39368392213419523,0.39368392213419523,0.5,10.78346212224485,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,29156.986647262234,22117.243724827316,0.7585572539576572,1.0794590290889725,0.600260242094374,41059.97430708969,25750.0,0.0,0.0,7093.015315460207,0.10231027412612419,2.5577568531531023,2980.5664397169517,4112.448875743255,7093.015315460207,85.68123801430322,0.5536270244920136,1.1981825982536713,1.267078865964235,1.1523885827651905,0.0034628870147119725,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32843.01531546021,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47928948922066,261.47928948922066,-11.670710510779315,245.86627298743053,277.09230599101477,122533.8187142684,122668.00695663577,-134.1882423673688,0.0,nan,277.09230599101477,3.9423059910147913,270.84709939027664,-2.3029006097233378,264.60189278959155,-8.548107210408432,258.3566861888703,-14.793313811129678,252.11147958813999,-21.03852041185999,245.86627298743053,-27.283727012569443,1.0,1.0,26022.012520719443,26022.012520719443,276.3191486838166,3.1691486838166156,276.3191486838166,276.3191486838166,76900.98575336923,76915.6550677313,-14.669314362079604,0.0,8546.071908451686,8546.071908451686,0.8865962764820755,3925.9774781814717,276.3191486838166,3.1691486838166156,1.0,0.002,0.10905393639325525,0.005123037771699844,0.00016868565510870482,0.0018313143450620713,0.0843428275543524,0.0843428275543524,0.0,1.7077615363514376e-13,0.9987046130043626,0.9987046130043626,0.0,0.09867877259015172,0.0001279929992254682,0.0,0.0,0.0,1600918.617620816,267.3190307475634,0.0,1.0,1282092.2041594167,2607.930232840264,,,,,,,,,,,,,,,,,,,3.0,15284.038161097344,1610.0,0.39368392213419523,6.173730061729009,4.38883719537586
687.0,-29.024331980634248,4.843824187753034,35.390504356164044,25.26147166443991,5.673919593873564,-25.55450682310951,-39.12118342760948,2.2040944374604017,-5.831539228698546,-5.831539228725626,40.77603878151489,41271.48709896571,32943.74318547188,32943.74318547188,74215.2302844376,76910.61277184298,76915.51256140573,32943.74318547188,109859.2557468776,109859.2557468776,109859.2557468776,139015.86967742015,133820.13372752865,5195.735949891491,0.0,90534.89713178082,54895.77146326824,39599.02852056953,29156.613930542557,68755.64245111209,22116.922764851402,1610.0,0.0,0.8797201839536818,2.7974058660413887,0.001494314320929203,1.0,1.0,-5.831539228698546,343306.4987299759,1588266.8980423305,4.626381684931531,1588266.8980423305,4.626381684931531,0.7585559426598287,0.0988040373169537,3.9064773020840864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064773020840864,1.28143619332714,1.2817353375818532,3.0485148791850887,6459.437217235228,15284.049532719067,6470.657485077198,0.00033084997997729476,23175.585093885198,2363.2519865484337,19341.228239294644,1972.2564014515299,0.8345518855702057,0.8345518855702057,35351.86853311129,35405.22815468563,0.9981164658369883,0.8,4266.596013195244,4273.035954225843,0.9981164658369883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5305.763435232344,4632.441516551485,6.209048629404121,4.843824187753034,-2.6259752645799765,7.46979945233301,4.388316470183906,3.5,1.2538047057668302,0.6,0.0002334323654385558,0.9038028685071585,0.00025827796477800944,198.12720221490525,0.0,0.0,0.0,0.0,8.706876708725582e-05,0.00014636359835129998,0.0005717660748107052,0.09880403729283992,0.09880403729283992,0.09880403729283992,0.09867715549010671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.6090589709,595.803061885173,0.0,0.09880403729283992,0.0988040373169537,0.0988040373169537,0.39367610361847233,0.39367610361847233,0.5,10.779655666244336,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,29156.613930542557,22116.922764851402,0.7585559426598287,1.0794056696831462,0.6002632748041199,41059.97430708969,25750.0,0.0,0.0,7089.481112682413,0.10225690335553443,2.5564225838883585,2979.114989908825,4110.366122773588,7089.481112682413,85.78352293286765,0.5533382216208569,1.198132933652299,1.2670830067344385,1.1523885827651905,0.0034626747576980603,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32839.48111268241,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47847209239933,261.47847209239933,-11.671527907600648,245.8652380075685,277.0917061772181,122534.77423551826,122671.435110335,-136.66087481675515,0.0,nan,277.0917061772181,3.9417061772181228,270.8464125432792,-2.303587456720777,264.60111890936327,-8.548881090636712,258.3558252754683,-14.794174724531672,252.11053164149862,-21.039468358501352,245.8652380075685,-27.28476199243147,1.0,1.0,26022.012520719443,26022.012520719443,276.3185620324561,3.168562032456123,276.3185620324561,276.3185620324561,76900.5054053144,76915.51256140573,-15.007156091334764,0.0,8546.071908451686,8546.071908451686,0.8865942511564473,3926.0096885945068,276.3185620324561,3.168562032456123,1.0,0.002,0.1091814778539882,0.005122378194148576,0.00016888273886666265,0.0018311172599635255,0.08444136943333132,0.08444136943333132,0.0,-1.1698120770675668e-12,0.9987091472634602,0.9987091472634602,0.0,0.09867649585500192,0.00012754146195177396,0.0,0.0,0.0,1600917.9549552617,267.31846077130143,0.0,1.0,1282094.15728236,2607.9222865878187,,,,,,,,,,,,,,,,,,,4.0,15284.049532719067,1610.0,0.39367610361847233,6.173730061729009,4.388316470183906
688.0,-29.025395630742977,4.842959960932191,35.39032006405252,25.261070450674765,5.673666543293718,-25.555489413362732,-39.12209736937655,2.203760323863737,-5.832084868582967,-5.832084868568871,40.77569022256024,41271.17511659562,32939.65686769906,32939.65686769906,74210.83198429468,76910.35998170385,76915.57506624878,32939.65686769906,109855.23193394784,109855.23193394784,109855.23193394784,139011.48662751183,133817.7024405042,5193.784187007627,0.0,90535.02090638582,54895.836033229236,39599.094303507314,29156.254693563995,68755.34899707131,22116.613115852873,1610.0,0.0,0.8797185765547375,2.797349279987742,0.001494314320929203,1.0,1.0,-5.832084868582967,343299.14627795323,1588251.623467353,4.626436274855807,1588251.623467353,4.626436274855807,0.7585546685711637,0.09880131687868167,3.90649400951745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90649400951745,1.281437748218764,1.281736892836458,3.0485242181663454,6459.457005415864,15284.061019572906,6470.649577986844,0.00033084529982415744,23175.517660033267,2363.2451102092223,19341.204604472434,1972.25399137039,0.8345532940490388,0.8345532940490388,35351.98948888591,35405.22815468563,0.9981207346354612,0.8,4266.6106112758325,4273.035954225843,0.9981207346354612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5305.38550987457,4632.441516551485,6.2087207058545735,4.842959960932191,-2.626799697072345,7.469759658004536,4.387795522000195,3.5,1.253655863428627,0.6,0.0002334323654385558,0.903902135439821,0.00025824960057758045,198.1280654544822,0.0,0.0,0.0,0.0,8.705982959666771e-05,0.0001463725358418881,0.000571803434424214,0.09880131691618703,0.09880131691618703,0.09880131691618703,0.09867497914773762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.19032052456,595.7976556474929,0.0,0.09880131691618703,0.09880131687868167,0.09880131687868167,0.3936683030865297,0.3936683030865297,0.5,10.77586553377556,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,29156.254693563995,22116.613115852873,0.7585546685711637,1.0793463063863693,0.6002612992096601,41059.97430708969,25750.0,0.0,0.0,7085.949662907315,0.1022035860282489,2.55508965070622,2977.66450586877,4108.285157038545,7085.949662907315,85.88575450605342,0.5530497079450694,1.1980833487737756,1.2670871281510092,1.1523885827651905,0.003462463505137469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32835.94966290731,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4776836131006,261.4776836131006,-11.672316386899354,245.86420518400112,277.09116204218907,122540.5801502652,122672.40629015004,-131.8261398848617,0.0,nan,277.09116204218907,3.9411620421890916,270.8457706705664,-2.3042293294335536,264.60037929889586,-8.549620701104118,258.3549879273011,-14.795012072698853,252.10959655565043,-21.04040344434955,245.86420518400112,-27.285794815998855,1.0,1.0,26022.012520719443,26022.012520719443,276.318023706481,3.1680237064809944,276.318023706481,276.318023706481,76901.21998028379,76915.57506624878,-14.35508596499858,0.0,8546.071908451686,8546.071908451686,0.8865931953730142,3926.026479565037,276.318023706481,3.1680237064809944,1.0,0.002,0.1093084681209508,0.005121725641046949,0.00016907897806017562,0.0018309210251199757,0.08453948903008782,0.08453948903008782,0.0,3.180151454673652e-12,0.9987146905402251,0.9987146905402251,0.0,0.09867432661145928,0.00012699026722238674,0.0,0.0,0.0,1600917.3205792897,267.317915131417,0.0,1.0,1282096.0270065612,2607.9146796743203,,,,,,,,,,,,,,,,,,,3.0,15284.061019572906,1610.0,0.3936683030865297,6.173730061729009,4.387795522000195
689.0,-29.026445365951616,4.842099640898242,35.39013619129891,25.260088929813378,5.672817571373186,-25.556519072233115,-39.12305213799698,2.202891278700442,-5.832655434411151,-5.832655434411149,40.77533374144358,41271.2804568029,32935.65927426573,32935.65927426573,74206.93973106863,76910.53710864272,76915.40985905788,32935.65927426573,109851.06913332362,109851.06913332362,109851.06913332362,139006.95122786844,133815.1121295693,5191.839098299147,0.0,90535.40042213313,54896.14377439961,39599.17405303724,29155.882094544835,68755.05614758207,22116.29231470036,1610.0,0.0,0.8797168656272953,2.7972901099345027,0.001494314320929203,1.0,1.0,-5.832655434411151,343291.45808319026,1588236.001839881,4.626494380920488,1588236.001839881,4.626494380920488,0.7585533595925192,0.09879860614372957,3.9065294398132084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065294398132084,1.2814417925826052,1.2817409381444338,3.0485422454811837,6459.4952031327875,15284.07223338304,6470.629137182358,0.00033083592639157,23175.40461859724,2363.2335831907167,19341.14350553993,1972.247761013183,0.8345547283355526,0.8345547283355526,35352.24599107006,35405.22815468563,0.9981297871804657,0.8,4266.641568372068,4273.035954225843,0.9981297871804657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5305.007527927152,4632.441516551485,6.20840952644884,4.842099640898242,-2.627640426507393,7.469740067405635,4.387274520555495,3.5,1.2535070058729987,0.6,0.0002334323654385558,0.9040001152753334,0.00025822161025660794,198.12891740834806,0.0,0.0,0.0,0.0,8.70504937634115e-05,0.0001463818716751443,0.0005718450911539103,0.09879860612106489,0.09879860612106489,0.09879860612106489,0.0986727000514581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.6709878798,595.7922816410768,0.0,0.09879860612106489,0.09879860614372957,0.09879860614372957,0.3936605317522144,0.3936605317522144,0.5,10.772088351802852,0.0,0.0,0.0,0.0,0.0,0.0,29155.882094544835,22116.29231470036,0.7585533595925192,1.0792942932340008,0.6002653880205477,41059.97430708969,25750.0,0.0,0.0,7082.420859804008,0.10215032206753215,2.5537580516883014,2976.2149223842553,4106.205937419752,7082.420859804008,85.98793278726741,0.552761483049416,1.1980338434497284,1.2670912276517976,1.1523885827651905,0.003462253388172779,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32832.420859804006,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47686588392776,261.47686588392776,-11.67313411607222,245.863171110724,277.0905606571294,122539.95638124188,122676.67281666004,-136.71643541815592,0.0,nan,277.0905606571294,3.9405606571294243,270.8450827478506,-2.30491725214938,264.59960483854877,-8.550395161451206,258.35412692930123,-14.795873070698747,252.10864902001254,-21.041350979987442,245.863171110724,-27.286828889275967,1.0,1.0,26022.012520719443,26022.012520719443,276.3174338092789,3.1674338092789185,276.3174338092789,276.3174338092789,76900.36007299543,76915.40985905788,-15.049786062445492,0.0,8546.071908451686,8546.071908451686,0.8865909564436344,3926.0620870122743,276.3174338092789,3.1674338092789185,1.0,0.002,0.10943502961206279,0.005121070238524553,0.00016927454487599826,0.0018307254548349733,0.08463727243799914,0.08463727243799914,0.0,-2.8902834986466175e-13,0.9987189951781046,0.9987189951781046,0.0,0.0986720446528629,0.00012656149086666356,0.0,0.0,0.0,1600916.6572191594,267.3173445655888,0.0,1.0,1282097.9821374058,2607.906725320472,,,,,,,,,,,,,,,,,,,4.0,15284.07223338304,1610.0,0.3936605317522144,6.173730061729009,4.387274520555495
690.0,-29.02750599090061,4.8412432206614575,35.3899527635505,25.259583989996486,5.672454551059269,-25.55750993670432,-39.12397484583778,2.2024584963119676,-5.833223744827876,-5.833223744747541,40.77497883728723,41271.04356483139,32931.66525868399,32931.66525868399,74202.70882351538,76910.36082191151,76915.2638818445,32931.66525868399,109846.92914052849,109846.92914052849,109846.92914052849,139002.44017615382,133812.53950320222,5189.900672951609,0.0,90535.56553583962,54896.248276595885,39599.241399159706,29155.511035625328,68754.75243478504,22115.97284587361,1610.0,0.0,0.879715160803658,2.7972311747594545,0.001494314320929203,1.0,1.0,-5.833223744827876,343283.8004138218,1588220.4494348324,4.62655227983454,1588220.4494348324,4.62655227983454,0.7585520562081709,0.09879590232987875,3.9065487860929915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065487860929915,1.2814438066755347,1.2817429527075423,3.0485525512256357,6459.517039768626,15284.083690500001,6470.619834843155,0.00033083072388628024,23175.33211363932,2363.2261897426056,19341.11570022554,1972.2449256601938,0.8345561394929378,0.8345561394929378,35352.386050755005,35405.22815468563,0.9981347302119775,0.8,4266.658472092244,4273.035954225843,0.9981347302119775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5304.629338055365,4632.441516551485,6.208099220511509,4.8412432206614575,-2.6284785088803497,7.469721729541807,4.386753257280141,3.5,1.2533580735086116,0.6,0.0002334323654385558,0.9040991231725406,0.00025819333240743224,198.12977820765198,0.0,0.0,0.0,0.0,8.704147230317392e-05,0.00014639089313538188,0.0005718831658730949,0.09879590234568517,0.09879590234568517,0.09879590234568517,0.09867042993307944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.09669756255,595.7869255070432,0.0,0.09879590234568517,0.09879590232987875,0.09879590232987875,0.3936527762467217,0.3936527762467217,0.5,10.768324179353835,-8.031975085032173e-11,-8.031975085032173e-11,-8.031975085032173e-11,-8.031975085032173e-11,-8.031975085032173e-11,-8.031975085032173e-11,29155.511035625328,22115.97284587361,0.7585520562081709,1.0792375246190844,0.600264594130822,41059.97430708969,25750.0,0.0,0.0,7078.894835790629,0.1020971113967882,2.552427784919703,2974.7663230127746,4104.128512777855,7078.894835790629,86.0900578298398,0.5524735465194163,1.1979844175122234,1.2670953086373757,1.1523885827651905,0.003462044232328657,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32828.89483579063,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47606741048725,261.47606741048725,-11.67393258951273,245.86213855169805,277.08999626926044,122544.63822768592,122678.13528971052,-133.49706202457287,0.0,nan,277.08999626926044,3.9399962692604618,270.8444247257836,-2.3055752742163804,264.59885318220347,-8.551146817796507,258.3532816387527,-14.796718361247258,252.10771009522514,-21.042289904774833,245.86213855169805,-27.287861448301925,1.0,1.0,26022.012520719443,26022.012520719443,276.31684841773665,3.1668484177366736,276.31684841773665,276.31684841773665,76900.91490412467,76915.2638818445,-14.348977719826507,0.0,8546.071908451686,8546.071908451686,0.8865897339021076,3926.0815300234563,276.31684841773665,3.1668484177366736,1.0,0.002,0.10956115505905391,0.005120417190766871,0.00016946943754630328,0.0018305305643898616,0.08473471877315164,0.08473471877315164,0.0,1.936164770177662e-12,0.9987233737005456,0.9987233737005456,0.0,0.0986697768826861,0.0001261254471926468,0.0,0.0,0.0,1600915.9964766097,267.3167762551721,0.0,1.0,1282099.9295334572,2607.898802469653,,,,,,,,,,,,,,,,,,,3.0,15284.083690500001,1610.0,0.3936527762467217,6.173730061729009,4.386753257280141
691.0,-29.028555455525158,4.840390726397211,35.389769807919855,25.25870647458362,5.671714771107145,-25.558528432916734,-39.12492042928932,2.201687749355882,-5.833788496911438,-5.833788496897806,40.774625606954054,41271.08368300685,32927.67090795296,32927.67090795296,74198.75459095981,76910.4629533992,76915.14184275219,32927.67090795296,109842.81275070514,109842.81275070514,109842.81275070514,138997.95484528993,133809.98583555044,5187.969009739486,0.0,90535.90319480904,54896.523927782364,39599.310296696305,29155.14209458479,68754.4523912811,22115.6551737164,1610.0,0.0,0.8797134686873821,2.7971726095637868,0.001494314320929203,1.0,1.0,-5.833788496911438,343276.190823949,1588204.9704912847,4.626609747326764,1588204.9704912847,4.626609747326764,0.758550759312681,0.09879320520344914,3.9065814521365256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065814521365256,1.2814473936116506,1.281746540481009,3.0485695094561454,6459.5529722241445,15284.094894467991,6470.60091390317,0.0003308219263105096,23175.224759564295,2363.215242673522,19341.059144269733,1972.2391585576863,0.8345575650258916,0.8345575650258916,35352.62254013309,35405.22815468563,0.9981430764823904,0.8,4266.687013854803,4273.035954225843,0.9981430764823904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5304.250943423665,4632.441516551485,6.207789046779067,4.840390726397211,-2.6293130232897965,7.469703749687008,4.386231736576875,3.5,1.2532090675933927,0.6,0.0002334323654385558,0.9041971007848467,0.00025816535491646187,198.13062995663984,0.0,0.0,0.0,0.0,8.703222808095156e-05,0.00014640013735760422,0.0005719240611914563,0.0987932051698801,0.0987932051698801,0.0987932051698801,0.09866817429875499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.4667959852,595.781587463302,0.0,0.0987932051698801,0.09879320520344914,0.09879320520344914,0.3936450369300623,0.3936450369300623,0.5,10.764573248958694,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,29155.14209458479,22115.6551737164,0.758550759312681,1.079184722011823,0.6002677971767327,41059.97430708969,25750.0,0.0,0.0,7075.371588356647,0.10204395393956013,2.551098848489001,2973.318707234189,4102.0528811224585,7075.371588356647,86.19212968702418,0.5521858979413423,1.1979350707937633,1.2670993711406722,1.1523885827651905,0.0034618360357521446,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32825.37158835665,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4752514554463,261.4752514554463,-11.674748544553665,245.86110573426956,277.08939717661076,122545.29638114852,122681.71619999142,-136.41981884289444,0.0,nan,277.08939717661076,3.9393971766107825,270.84373888818806,-2.3062611118119207,264.59808059968367,-8.551919400316308,258.3524223111938,-14.7975776888062,252.10676402273182,-21.043235977268154,245.86110573426956,-27.28889426573042,1.0,1.0,26022.012520719443,26022.012520719443,276.3162693854477,3.1662693854477197,276.3162693854477,276.3162693854477,76900.33991548207,76915.14184275219,-14.801927270120359,0.0,8546.071908451686,8546.071908451686,0.886587669647782,3926.1143593972083,276.3162693854477,3.1662693854477197,1.0,0.002,0.10968683653652929,0.005119766743859801,0.0001696636442731915,0.0018303363534495926,0.08483182213659575,0.08483182213659575,0.0,-2.277215742363392e-12,0.9987278327520092,0.9987278327520092,0.0,0.09866752372346528,0.0001256814799838663,0.0,0.0,0.0,1600915.3398665432,267.31621150308854,0.0,1.0,1282101.8647301632,2607.890929285078,,,,,,,,,,,,,,,,,,,4.0,15284.094894467991,1610.0,0.3936450369300623,6.173730061729009,4.386231736576875
692.0,-29.0296167884385,4.839542698676037,35.389587589682115,25.258315039705508,5.671469066988846,-25.559508202973078,-39.1258301801048,2.201360479444717,-5.834329086215007,-5.834329086194649,40.77428097452265,41270.75570242986,32923.61441965984,32923.61441965984,74194.37012208969,76910.20448790307,76915.22031204058,32923.61441965984,109838.83473170042,109838.83473170042,109838.83473170042,138993.62119371918,133807.5756603593,5186.045533359886,0.0,90536.02058968697,54896.571796051445,39599.38754848392,29154.78646201877,68754.1740105027,22115.348658489915,1610.0,0.0,0.8797118734300532,2.797116550972746,0.001494314320929203,1.0,1.0,-5.834329086215007,343268.90693261503,1588189.8684287625,4.626663925435373,1588189.8684287625,4.626663925435373,0.7585494988035861,0.0987905153293533,3.9065973882001854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065973882001854,1.2814489166808445,1.2817480639057548,3.0485783220441522,6459.571645040649,15284.106286660315,6470.593711969966,0.00033081752679786343,23175.160271992594,2363.2086667712824,19341.037617209433,1972.2369634084457,0.8345589583940554,0.8345589583940554,35352.73791085718,35405.22815468563,0.9981471481936304,0.8,4266.700937878959,4273.035954225843,0.9981471481936304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5303.872354448245,4632.441516551485,6.2074673407340795,4.839542698676037,-2.6301293831099204,7.469672081785957,4.385709972841596,3.5,1.253059992240456,0.6,0.0002334323654385558,0.9042961980678528,0.00025813706387057097,198.13149134541834,0.0,0.0,0.0,0.0,8.702333502254319e-05,0.0001464090304160126,0.0005719611358321163,0.09879051536804445,0.09879051536804445,0.09879051536804445,0.09866601795424151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.80142428784,595.7762613085467,0.0,0.09879051536804445,0.0987905153293533,0.0987905153293533,0.3936373148584718,0.3936373148584718,0.5,10.760838326881105,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,29154.78646201877,22115.348658489915,0.7585494988035861,1.079125321333305,0.6002654572815529,41059.97430708969,25750.0,0.0,0.0,7071.851108708812,0.10199084961952941,2.549771240488233,2971.872070611427,4099.979038097385,7071.851108708812,86.29414841199787,0.551898536902215,1.1978858031272865,1.2671034150372944,1.1523885827651905,0.0034616288046532004,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32821.85110870881,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4744650342919,261.4744650342919,-11.675534965708096,245.86007514698704,277.0888549215937,122551.1474886007,122682.62952067501,-131.48203207428975,0.0,nan,277.0888549215937,3.938854921593702,270.8430989667221,-2.3069010332778817,264.59734301176917,-8.552656988230808,258.35158705678094,-14.798412943219034,252.10583110189827,-21.044168898101702,245.86007514698704,-27.289924853012934,1.0,1.0,26022.012520719443,26022.012520719443,276.3157379780638,3.1657379780638166,276.3157379780638,276.3157379780638,76901.05348922721,76915.22031204058,-14.166822813363979,0.0,8546.071908451686,8546.071908451686,0.8865866626043526,3926.1303751411865,276.3157379780638,3.1657379780638166,1.0,0.002,0.10981197740178825,0.005119123244294086,0.00016985702279619607,0.0018301429780664103,0.08492851139809802,0.08492851139809802,0.0,8.626064272598821e-13,0.9987332704520898,0.9987332704520898,0.0,0.09866537446453234,0.00012514086482096577,0.0,0.0,0.0,1600914.7113450912,267.31567091378497,0.0,1.0,1282103.7171241664,2607.883393008106,,,,,,,,,,,,,,,,,,,3.0,15284.106286660315,1610.0,0.3936373148584718,6.173730061729009,4.385709972841596
