time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
693.0,-29.03066458287069,4.838698432868624,35.38940578579277,25.257347244210564,5.670634885278246,-25.560534636065245,-39.12678445978088,2.2005049396343574,-5.8348943254308665,-5.8348943254133125,40.77392849663277,41270.86454049506,32919.645197212034,32919.645197212034,74190.50973770709,76910.37335767152,76915.07387355842,32919.645197212034,109834.71907077046,109834.71907077046,109834.71907077046,138989.13668237327,133805.0080975803,5184.128584792964,0.0,90536.39618459679,54896.887371981415,39599.454236239304,29154.417611602807,68753.8718478421,22115.031110457683,1610.0,0.0,0.8797101758259953,2.797057937158476,0.001494314320929203,1.0,1.0,-5.8348943254308665,343261.29103860166,1588174.4226833428,4.626721579581613,1588174.4226833428,4.626721579581613,0.7585482037431059,0.09878783493070245,3.9066326125974813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066326125974813,1.2814528982626594,1.2817520464170482,3.0485963377147387,6459.6098180848,15284.1174061091,6470.5732394528,0.0003308081561217023,23175.047454590316,2363.1971625978613,19340.976423485605,1972.2307233852137,0.8345603805723689,0.8345603805723689,35352.9929210646,35405.22815468563,0.9981561481309708,0.8,4266.73171490941,4273.035954225843,0.9981561481309708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5303.493694181741,4632.441516551485,6.207162126604753,4.838698432868624,-2.6309618996682405,7.469660332536865,4.385188135689704,3.5,1.252910895911344,0.6,0.0002334323654385558,0.9043940427503966,0.0002581091365094061,198.13234175357272,0.0,0.0,0.0,0.0,8.701400758506556e-05,0.00014641835785349024,0.0005720027318734135,0.09878783490225564,0.09878783490225564,0.09878783490225564,0.0986637600049542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.0371590604,595.7709668397171,0.0,0.09878783490225564,0.09878783493070245,0.09878783493070245,0.3936296212494651,0.3936296212494651,0.5,10.757116078076377,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,29154.417611602807,22115.031110457683,0.7585482037431059,1.0790739160391827,0.6002696783656174,41059.97430708969,25750.0,0.0,0.0,7068.3332906222195,0.10193779836051622,2.5484449590129032,2970.426347987028,4097.906942635192,7068.3332906222195,86.39611405786181,0.551611462989806,1.1978366143461667,1.2671074377627463,1.1523885827651905,0.0034614226702744293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32818.33329062222,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47365051009734,261.47365051009734,-11.676349489902634,245.8590433730861,277.08825764710645,122550.6586100799,122686.83920694397,-136.18059686404675,0.0,nan,277.08825764710645,3.938257647106468,270.8424147923304,-2.3075852076696037,264.5965719375307,-8.553428062469266,258.35072908265846,-14.799270917341516,252.104886227872,-21.04511377212799,245.8590433730861,-27.290956626913868,1.0,1.0,26022.012520719443,26022.012520719443,276.31515560366495,3.165155603664971,276.31515560366495,276.31515560366495,76900.21219994436,76915.07387355842,-14.86167361405387,0.0,8546.071908451686,8546.071908451686,0.8865844366758138,3926.1657756604686,276.31515560366495,3.165155603664971,1.0,0.002,0.10993669871127369,0.0051184769163909035,0.0001700497432737058,0.0018299502554804188,0.08502487163685289,0.08502487163685289,0.0,-1.2458753646804599e-12,0.9987374831056829,0.9987374831056829,0.0,0.09866311362014943,0.00012472131055302194,0.0,0.0,0.0,1600914.054159695,267.3151056745691,0.0,1.0,1282105.653977974,2607.8755131482067,,,,,,,,,,,,,,,,,,,4.0,15284.1174061091,1610.0,0.3936296212494651,6.173730061729009,4.385188135689704
694.0,-29.031714219200033,4.837858106352815,35.38922450518287,25.25672457357871,5.670150243192292,-25.56152777296234,-39.127707516867645,2.199963796954908,-5.8354501371132415,-5.835450137098007,40.773579989500035,41270.71294514091,32915.65744863294,32915.65744863294,74186.37039377386,76910.28829052397,76915.00852643326,32915.65744863294,109830.6659750662,109830.6659750662,109830.6659750662,138984.72016520984,133802.50155198292,5182.218613226922,0.0,90536.61394439699,54897.038599015366,39599.528161535134,29154.054190143648,68753.58235167878,22114.718146713967,1610.0,0.0,0.8797085136811483,2.7970003019004688,0.001494314320929203,1.0,1.0,-5.8354501371132415,343253.8022982667,1588159.1510499036,4.6267780295988965,1588159.1510499036,4.6267780295988965,0.758546924639746,0.09878516141870923,3.9066558261360993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066558261360993,1.2814554166899197,1.2817545654322215,3.048608461328478,6459.63550656752,15284.128761401029,6470.561291101557,0.0003308019698618113,23174.965488050875,2363.188804336942,19340.940709064154,1972.2270815277548,0.8345617912154578,0.8345617912154578,35353.160977323816,35405.22815468563,0.9981620792585144,0.8,4266.751997519505,4273.035954225843,0.9981620792585144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5303.1148137626315,4632.441516551485,6.206853633115824,4.837858106352815,-2.631786744458844,7.469644850811659,4.384666020002261,3.5,1.252761720000646,0.6,0.0002334323654385558,0.904492070885508,0.0002580811628453778,198.13319366396223,0.0,0.0,0.0,0.0,8.700498620637208e-05,0.00014642737923218371,0.0005720413741832506,0.0987851614138103,0.0987851614138103,0.0987851614138103,0.09866154055813232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.226553666,595.7656875642508,0.0,0.0987851614138103,0.09878516141870923,0.09878516141870923,0.3936219428835612,0.3936219428835612,0.5,10.753407450971384,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,29154.054190143648,22114.718146713967,0.758546924639746,1.0790182541224693,0.6002700009730212,41059.97430708969,25750.0,0.0,0.0,7064.818263867417,0.101884800086479,2.547120002161973,2968.981621269524,4095.8366425978925,7064.818263867417,86.49802667764095,0.5513246757926349,1.1977875042842112,1.2671114426592882,1.1523885827651905,0.0034612174611784365,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32814.81826386742,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4728446013517,261.4728446013517,-11.677155398648267,245.85801348778253,277.0876757149191,122554.103878138,122688.84405430236,-134.7401761643282,0.0,nan,277.0876757149191,3.9376757149191235,270.84174326951506,-2.3082567304849135,264.5958108240917,-8.554189175908277,258.3498783786074,-14.800121621392577,252.1039459331946,-21.046054066805368,245.85801348778253,-27.29198651221745,1.0,1.0,26022.012520719443,26022.012520719443,276.31459214552865,3.1645921455286725,276.31459214552865,276.31459214552865,76900.3357963232,76915.00852643326,-14.67273011006182,0.0,8546.071908451686,8546.071908451686,0.8865829697452102,3926.1891052667797,276.31459214552865,3.1645921455286725,1.0,0.002,0.11006096213802918,0.005117834391833424,0.00017024175836221296,0.0018297582444540914,0.08512087918110647,0.08512087918110647,0.0,2.8163044812901106e-12,0.9987420840734386,0.9987420840734386,0.0,0.09866089799085269,0.00012426342785653674,0.0,0.0,0.0,1600913.4079309176,267.31454986288674,0.0,1.0,1282107.5585212687,2607.867764772934,,,,,,,,,,,,,,,,,,,3.0,15284.128761401029,1610.0,0.3936219428835612,6.173730061729009,4.384666020002261
695.0,-29.03277452250183,4.837022096446896,35.38904393203866,25.25630125254395,5.669874070654646,-25.562509663122633,-39.1286175470799,2.1996092091206485,-5.83598824072493,-5.835988240716958,40.77323784372351,41270.40649106724,32911.62716419664,32911.62716419664,74182.03365526388,76910.05457622542,76915.08631592846,32911.62716419664,109826.7134801251,109826.7134801251,109826.7134801251,138980.41402560103,133800.09741315807,5180.316612442964,0.0,90536.74909948504,54897.10100586551,39599.60899291059,29153.70054547594,68753.30953838653,22114.413382362258,1610.0,0.0,0.8797069222911891,2.796944503786115,0.001494314320929203,1.0,1.0,-5.83598824072493,343246.5522702512,1588144.1582802297,4.62683207675695,1588144.1582802297,4.62683207675695,0.7585456723707058,0.09878249555460156,3.906673302144999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906673302144999,1.2814570669138012,1.2817562160413387,3.0486181730252113,6459.656084487527,15284.140044867136,6470.552752667173,0.0003307970819474464,23174.89641372748,2363.181760716196,19340.91518711239,1972.2244790129546,0.8345631774067365,0.8345631774067366,35353.287496148514,35405.22815468563,0.9981665444303024,0.8,4266.767267001301,4273.035954225843,0.9981665444303024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5302.735756541459,4632.441516551485,6.206537280986862,4.837022096446896,-2.6325979877315144,7.469620084178411,4.384143685558106,3.5,1.2526124815880304,0.6,0.0002334323654385558,0.904591106875758,0.000258052907732838,198.13405423936416,0.0,0.0,0.0,0.0,8.699609299035724e-05,0.00014643627244819856,0.0005720786760390086,0.09878249556851729,0.09878249556851729,0.09878249556851729,0.0986593938575573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.37177520595,595.7604228972075,0.0,0.09878249556851729,0.09878249555460156,0.09878249555460156,0.3936142836841981,0.3936142836841981,0.5,10.749714393724,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,29153.70054547594,22114.413382362258,0.7585456723707058,1.0789594588729778,0.6002679255465518,41059.97430708969,25750.0,0.0,0.0,7061.305991022727,0.10183185472151379,2.5457963680378426,2967.537868175759,4093.768122846968,7061.305991022727,86.59988632428418,0.551038174899966,1.197738472775657,1.2671154288852817,1.1523885827651905,0.00346101322033041,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32811.305991022724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47206372365366,261.47206372365366,-11.677936276346315,245.85698520043337,277.0871422468821,122559.51568190518,122690.0709057357,-130.55522383050422,0.0,nan,277.0871422468821,3.937142246882104,270.8411108375861,-2.308889162413891,264.59507942833756,-8.554920571662421,258.3490480189778,-14.800951981022195,252.10301660970475,-21.046983390295225,245.85698520043337,-27.293014799566606,1.0,1.0,26022.012520719443,26022.012520719443,276.3140631442781,3.1640631442781455,276.3140631442781,276.3140631442781,76900.95187410417,76915.08631592846,-14.134441824295209,0.0,8546.071908451686,8546.071908451686,0.8865818653846776,3926.2066686557237,276.3140631442781,3.1640631442781455,1.0,0.002,0.11018470092269458,0.005117197479945691,0.0001704329677236512,0.00182956703049774,0.08521648386182559,0.08521648386182559,0.0,-1.7786089441529374e-12,0.9987473611817064,0.9987473611817064,0.0,0.09865875676610195,0.00012373878849961163,0.0,0.0,0.0,1600912.7822866635,267.31401175927505,0.0,1.0,1282109.402380407,2607.860263314183,,,,,,,,,,,,,,,,,,,3.0,15284.140044867136,1610.0,0.3936142836841981,6.173730061729009,4.384143685558106
696.0,-29.03382865470683,4.836189822261442,35.388863803925325,25.255483423266583,5.669194665486306,-25.563526322702426,-39.12956288605926,2.1988923333069854,-5.836546263572529,-5.836546263596711,40.77288954102751,41270.4047490094,32907.66929951501,32907.66929951501,74178.0740485244,76910.11240070488,76914.98249072599,32907.66929951501,109822.651790241,109822.651790241,109822.651790241,138975.9880803281,133797.5668570556,5178.421223272507,0.0,90537.06060904782,54897.35295666543,39599.67516931377,29153.3362900871,68753.01145940088,22114.0997711807,1610.0,0.0,0.8797052475004212,2.796886641095096,0.001494314320929203,1.0,1.0,-5.836546263572529,343239.03399155213,1588128.8958252436,4.626888956529142,1588128.8958252436,4.626888956529142,0.7585443926944332,0.09877983892675431,3.9067038486431707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067038486431707,1.2814604032104167,1.2817595531167945,3.048634073168227,6459.689774982612,15284.15107965035,6470.535258640953,0.00033078884905302715,23174.794946510232,2363.1714139395444,19340.862896297316,1972.2191468337626,0.8345645750453448,0.8345645750453448,35353.508639449516,35405.22815468563,0.9981743491506274,0.8,4266.793956654933,4273.035954225843,0.9981743491506274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5302.356609865465,4632.441516551485,6.206234646362265,4.836189822261442,-2.633422095336742,7.4696119175981845,4.383621252747075,3.5,1.2524632150705928,0.6,0.0002334323654385558,0.9046895780628188,0.00025802481989280413,198.13490981352103,0.0,0.0,0.0,0.0,8.698685561117075e-05,0.00014644550982738505,0.0005721192368591565,0.09877983893390273,0.09877983893390273,0.09877983893390273,0.09865716498514532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.4254558733,595.7551876128649,0.0,0.09877983893390273,0.09877983892675431,0.09877983892675431,0.39360665159229163,0.39360665159229163,0.5,10.746034177013057,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,29153.3362900871,22114.0997711807,0.7585443926944332,1.0789065449493374,0.6002705026728881,41059.97430708969,25750.0,0.0,0.0,7057.796396929232,0.10177896218985412,2.5444740547463507,2966.0950429003146,4091.701354028917,7057.796396929232,86.70169305066453,0.5507519599018076,1.1976895196551738,1.2671193946506212,1.1523885827651905,0.0034608100392786957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32807.79639692923,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4712672294337,261.4712672294337,-11.678732770566285,245.8559556205949,277.0865788382764,122560.4931644394,122693.65932463571,-133.1661601962896,0.0,nan,277.0865788382764,3.936578838276432,270.84045419473904,-2.3095458052609388,264.59432955124424,-8.555670448755734,258.348204907637,-14.801795092362966,252.10208026411058,-21.047919735889394,245.8559556205949,-27.29404437940508,1.0,1.0,26022.012520719443,26022.012520719443,276.31349297251836,3.163492972518384,276.31349297251836,276.31349297251836,76900.52365494451,76914.98249072599,-14.458835781479138,0.0,8546.071908451686,8546.071908451686,0.8865799350592918,3926.2373678863864,276.31349297251836,3.163492972518384,1.0,0.002,0.11030801359425776,0.005116558697862256,0.00017062351054175127,0.0018293764906309842,0.08531175527087563,0.08531175527087563,0.0,1.1727355198054568e-12,0.9987516413053101,0.9987516413053101,0.0,0.09865652625597003,0.00012331267078427824,0.0,0.0,0.0,1600912.1334782518,267.31345373642745,0.0,1.0,1282111.3144886252,2607.8524842270394,,,,,,,,,,,,,,,,,,,3.0,15284.15107965035,1610.0,0.39360665159229163,6.173730061729009,4.383621252747075
697.0,-29.034887039384174,4.835361008717277,35.38868401556317,25.25483836596834,5.66868973274232,-25.564529362197106,-39.13049491876734,2.198332054504898,-5.837112923923371,-5.837112923883778,40.772539088954666,41270.26714873952,32903.747202241,32903.747202241,74174.01435098052,76910.04172402744,76914.80348744552,32903.747202241,109818.55068968653,109818.55068968653,109818.55068968653,138971.51832329962,133794.98657684276,5176.531746456862,0.0,90537.29221759368,54897.517638181045,39599.74953268071,29152.967633613105,68752.71716629382,22113.782519129425,1610.0,0.0,0.8797035345714174,2.7968278837287324,0.001494314320929203,1.0,1.0,-5.837112923923371,343231.3994715701,1588113.539297377,4.626947131708795,1588113.539297377,4.626947131708795,0.7585431026113594,0.09877718904271199,3.9067282042734663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067282042734663,1.2814630107261196,1.2817621612412076,3.0486468759326764,6459.71690250419,15284.16220271776,6470.5222289808335,0.0003307822890904956,23174.709752922496,2363.1627266112787,19340.823949771275,1972.215175393358,0.8345659624639855,0.8345659624639855,35353.684963324085,35405.22815468563,0.9981805720859612,0.8,4266.815237078614,4273.035954225843,0.9981805720859612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5301.977251760091,4632.441516551485,6.205938961982151,4.835361008717277,-2.634251314064547,7.469612322781824,4.383098553528541,3.5,1.252313872436726,0.6,0.0002334323654385558,0.9047884581285107,0.0002579966215764884,198.1357688465815,0.0,0.0,0.0,0.0,8.6977749141657e-05,0.00014645461629689879,0.000572158380133143,0.09877718906425262,0.09877718906425262,0.09877718906425262,0.09865490028481919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.4131781819,595.7499735962655,0.0,0.09877718906425262,0.09877718904271199,0.09877718904271199,0.393599035812848,0.393599035812848,0.5,10.742365512560484,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,29152.967633613105,22113.782519129425,0.7585431026113594,1.0788521153509334,0.6002710707260944,41059.97430708969,25750.0,0.0,0.0,7054.2895877233705,0.10172612241587115,2.5431530603967762,2964.653212622844,4089.6363751005265,7054.2895877233705,86.80344690957939,0.5504660303889127,1.1976406447578598,1.267123342710632,1.1523885827651905,0.003460607776691951,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32804.28958772337,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4704734325357,261.4704734325357,-11.67952656746428,245.85492583487482,277.0860210301958,122563.43884554687,122696.1540306416,-132.71518509472796,0.0,nan,277.0860210301958,3.936021030195832,270.83980199112614,-2.31019800887384,264.59358295210734,-8.556417047892637,258.3473639129937,-14.802636087006249,252.1011448739163,-21.04885512608368,245.85492583487482,-27.295074165125158,1.0,1.0,26022.012520719443,26022.012520719443,276.3129053665521,3.1629053665521383,276.3129053665521,276.3129053665521,76900.66959204282,76914.80348744552,-14.133895402701455,0.0,8546.071908451686,8546.071908451686,0.886578395951616,3926.2618452948336,276.3129053665521,3.1629053665521383,1.0,0.002,0.11043094111682046,0.00511591996555179,0.0001708134541334644,0.0018291865458134415,0.08540672706673219,0.08540672706673219,0.0,-5.309424774835314e-14,0.9987555069694093,0.9987555069694093,0.0,0.09865426151936699,0.0001229275233449961,0.0,0.0,0.0,1600911.4746225195,267.3128870760766,0.0,1.0,1282113.2561877198,2607.8445847882986,,,,,,,,,,,,,,,,,,,3.0,15284.16220271776,1610.0,0.393599035812848,6.173730061729009,4.383098553528541
698.0,-29.035938209978042,4.8345357861159135,35.38850464493715,25.253948766645067,5.667932246745684,-25.56555116433707,-39.13144099116323,2.197545201999387,-5.8376724972264356,-5.837672497222878,40.77219156827611,41270.29530957287,32899.81233181824,32899.81233181824,74170.1076413911,76910.15272925039,76914.68292711503,32899.81233181824,109814.49525893328,109814.49525893328,109814.49525893328,138967.09829751743,133792.44978851694,5174.648509000482,0.0,90537.63013103588,54897.772714871484,39599.841573516,29152.603038584144,68752.44461210014,22113.468693526796,1610.0,0.0,0.8797018484941421,2.7967698621794272,0.001494314320929203,1.0,1.0,-5.8376724972264356,343223.8605650749,1588098.3113316721,4.627004395082172,1588098.3113316721,4.627004395082172,0.7585418243530127,0.09877454459318614,3.9067601960646026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067601960646026,1.2814666727249218,1.2817658240948833,3.048663128910902,6459.751340614746,15284.173205456233,6470.5042141156355,0.0003307738646408712,23174.606473731652,2363.152195064742,19340.770102133643,1972.209684462446,0.8345673582011565,0.8345673582011565,35353.916569255176,35405.22815468563,0.998188746082899,0.8,4266.843189460856,4273.035954225843,0.998188746082899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5301.597626483639,4632.441516551485,6.205641138714542,4.8345357861159135,-2.6350746268002077,7.469610412916121,4.382575511146486,3.5,1.252164431756139,0.6,0.0002334323654385558,0.9048866757573965,0.0002579686182727481,198.1366220317372,0.0,0.0,0.0,0.0,8.696850639780293e-05,0.00014646385904075286,0.0005721991746624299,0.09877454457292405,0.09877454457292405,0.09877454457292405,0.09865266455885921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3560765983,595.7447742312243,0.0,0.09877454457292405,0.09877454459318614,0.09877454459318614,0.39359143130277635,0.39359143130277635,0.5,10.738709111648511,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,29152.603038584144,22113.468693526796,0.7585418243530127,1.0787995693805117,0.6002738599684567,41059.97430708969,25750.0,0.0,0.0,7050.785611533405,0.10167333532407306,2.5418333831018245,2963.212408372976,4087.573203160429,7050.785611533405,86.9051479537506,0.550180385952776,1.1975918479192418,1.267127274370005,1.1523885827651905,0.0034604063655823024,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32800.78561153341,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4696595390354,261.4696595390354,-11.6803404609646,245.85389483087795,277.0854242471941,122563.80085037157,122699.87599685496,-136.07514648341487,0.0,nan,277.0854242471941,3.9354242471941348,270.8391183639002,-2.3108816360997935,264.5928124806991,-8.557187519300896,258.3465065974189,-14.803493402581068,252.10020071412222,-21.049799285877754,245.85389483087795,-27.29610516912203,1.0,1.0,26022.012520719443,26022.012520719443,276.3123316861084,3.1623316861084163,276.3123316861084,276.3123316861084,76900.0242649332,76914.68292711503,-14.658662181827822,0.0,8546.071908451686,8546.071908451686,0.8865763742887222,3926.2939970449256,276.3123316861084,3.1623316861084163,1.0,0.002,0.11055345675112546,0.005115284379593597,0.00017100276267763916,0.0018289972368094028,0.08550138133881957,0.08550138133881957,0.0,-5.129581655272109e-13,0.9987596436413136,0.9987596436413136,0.0,0.09865202895872363,0.0001225156344625075,0.0,0.0,0.0,1600910.8240023733,267.31232750277354,0.0,1.0,1282115.1735964732,2607.8367842037906,,,,,,,,,,,,,,,,,,,4.0,15284.173205456233,1610.0,0.39359143130277635,6.173730061729009,4.382575511146486
699.0,-29.03698531017707,4.833714582495449,35.3883258998464,25.25336748166012,5.667490412531082,-25.566537737931167,-39.13235926358027,2.1970428405783387,-5.838212849740387,-5.838212849756453,40.77185087869395,41270.12295624416,32895.82887701526,32895.82887701526,74165.95183325942,76910.04060850426,76914.72043519284,32895.82887701526,109810.5493122081,109810.5493122081,109810.5493122081,138962.79833908836,133790.0257077497,5172.7726313386465,0.0,90537.83284763354,54897.91519652455,39599.90850123222,29152.249026880265,68752.15752811248,22113.163740032167,1610.0,0.0,0.8797002394993337,2.796713834515146,0.001494314320929203,1.0,1.0,-5.838212849740387,343216.5807359914,1588083.382804244,4.627059040675623,1588083.382804244,4.627059040675623,0.758540575021927,0.09877190629476797,3.9067823160425545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067823160425545,1.2814690107177764,1.2817681626335296,3.0486748281601344,6459.776129919998,15284.184317437357,6470.492753983703,0.0003307678992387656,23174.527148813726,2363.144106174252,19340.73584703238,1972.2061914142325,0.8345687367356882,0.8345687367356882,35354.07670755351,35405.22815468563,0.998194397802469,0.8,4266.862516456955,4273.035954225843,0.998194397802469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5301.2177667155465,4632.441516551485,6.205334382517997,4.833714582495449,-2.6358833962478396,7.4695979787432885,4.382052170676269,3.5,1.2520149059075056,0.6,0.0002334323654385558,0.9049845245005249,0.0002579407261879873,198.13747192045216,0.0,0.0,0.0,0.0,8.695953611660152e-05,0.0001464728293219543,0.0005722374593757303,0.0987719062887235,0.0987719062887235,0.0987719062887235,0.09865050781659428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.2624814748,595.7395870044504,0.0,0.0987719062887235,0.09877190629476797,0.09877190629476797,0.3935838410240013,0.3935838410240013,0.5,10.735067157496005,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,29152.249026880265,22113.163740032167,0.758540575021927,1.0787436278335447,0.6002738596147905,41059.97430708969,25750.0,0.0,0.0,7047.284439833439,0.10162060083910479,2.5405150209776175,2961.7726134054315,4085.5118264280077,7047.284439833439,87.00679623582448,0.5498950261856316,1.1975431289752718,1.2671311890104282,1.1523885827651905,0.003460205837480921,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32797.28443983344,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4688582685226,261.4688582685226,-11.681141731477396,245.85286640270843,277.0848501343293,122567.68922622259,122701.65393595443,-133.96470973183398,0.0,nan,277.0848501343293,3.934850134329338,270.83845338800154,-2.3115466119984376,264.592056641716,-8.557943358283978,258.34565989536503,-14.804340104634946,252.0992631490152,-21.050736850984777,245.85286640270843,-27.29713359729155,1.0,1.0,26022.012520719443,26022.012520719443,276.31179572250085,3.1617957225008695,276.31179572250085,276.31179572250085,76900.18066219828,76914.72043519284,-14.539772994554369,0.0,8546.071908451686,8546.071908451686,0.8865749764553483,3926.316227622767,276.31179572250085,3.1617957225008695,1.0,0.002,0.11067548505359448,0.005114654554898025,0.00017119132377456552,0.0018288086761342908,0.08559566188728275,0.08559566188728275,0.0,-9.114367247042843e-14,0.9987645444229037,0.9987645444229037,0.0,0.09864987799227566,0.00012202830249229989,0.0,0.0,0.0,1600910.1957261201,267.3117871502596,0.0,1.0,1282117.0251383698,2607.8292516166935,,,,,,,,,,,,,,,,,,,4.0,15284.184317437357,1610.0,0.3935838410240013,6.173730061729009,4.382052170676269
700.0,-29.038041294416217,4.832896798866439,35.388147506128696,25.25278979390862,5.667057944812978,-25.56753137053449,-39.13328239051623,2.1965480200328034,-5.838774279809115,-5.838774279756331,40.77150352807565,41269.943965549144,32891.92001600392,32891.92001600392,74161.86398155306,76909.92227902224,76914.56662797065,32891.92001600392,109806.48664397457,109806.48664397457,109806.48664397457,138958.3703759939,133787.4676813909,5170.902694603002,0.0,90538.03945273554,54898.06113573445,39599.975907778986,29151.883732019334,68751.85963979832,22112.849370503405,1610.0,0.0,0.8796985427987234,2.7966556223162504,0.001494314320929203,1.0,1.0,-5.838774279809115,343209.0170707561,1588068.162508594,4.627116665123042,1588068.162508594,4.627116665123042,0.7585392962519085,0.09876927583561868,3.906805274720667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906805274720667,1.2814713136236946,1.2817704660770486,3.0486872653225108,6459.802482774656,15284.195475923038,6470.4802613326165,0.00033076153723626974,23174.44384509513,2363.1356115590065,19340.69850566228,1972.2023836541816,0.8345701253907647,0.8345701253907647,35354.24291745709,35405.22815468563,0.9982002638124022,0.8,4266.882576231485,4273.035954225843,0.9982002638124022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5300.837770496419,4632.441516551485,6.205041814159049,4.832896798866439,-2.6367059604823955,7.4696027593488346,4.381528667227622,3.5,1.2518653334936063,0.6,0.0002334323654385558,0.9050832149960766,0.000257912600267996,198.13832902736587,0.0,0.0,0.0,0.0,8.695051927520823e-05,0.00014648184616334757,0.0005722760492417875,0.09876927585456428,0.09876927585456428,0.09876927585456428,0.0986482641898159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.08086414717,595.7344279948729,0.0,0.09876927585456428,0.09876927583561868,0.09876927583561868,0.39357627384698646,0.39357627384698646,0.5,10.731436806975138,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,29151.883732019334,22112.849370503405,0.7585392962519085,1.0786888437650792,0.6002738570530135,41059.97430708969,25750.0,0.0,0.0,7043.785987965277,0.1015679188857471,2.539197972143675,2960.3337759860988,4083.4522119791777,7043.785987965277,87.10839180837219,0.5496099506804493,1.1974944877623273,1.2671350846011866,1.1523885827651905,0.0034600062962569355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32793.785987965275,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.468067369701,261.468067369701,-11.681932630299002,245.85183863267508,277.084296106706,122571.4802550919,122703.71090936069,-132.23065426874788,0.0,nan,277.084296106706,3.9342961067060287,270.83780461192725,-2.3121953880727233,264.5913131171169,-8.55868688288308,258.34482162230694,-14.80517837769304,252.09833012747373,-21.051669872526247,245.85183863267508,-27.298161367324894,1.0,1.0,26022.012520719443,26022.012520719443,276.31121629508374,3.1612162950837615,276.31121629508374,276.31121629508374,76900.51278716316,76914.56662797065,-14.053840807493543,0.0,8546.071908451686,8546.071908451686,0.8865735256203042,3926.3393010942705,276.31121629508374,3.1612162950837615,1.0,0.002,0.11079712882403572,0.005114022447448262,0.00017137928221182006,0.0018286207200386292,0.08568964110591003,0.08568964110591003,0.0,2.250449392809939e-12,0.9987684047504374,0.9987684047504374,0.0,0.09864763206469679,0.00012164377092188828,0.0,0.0,0.0,1600909.5429382331,267.31122572019086,0.0,1.0,1282118.9488974381,2607.8214252629377,,,,,,,,,,,,,,,,,,,3.0,15284.195475923038,1610.0,0.39357627384698646,6.173730061729009,4.381528667227622
701.0,-29.03908537616724,4.832082518040919,35.38796952409534,25.25191818075257,5.6663199984051555,-25.56854483865667,-39.13422346869481,2.195779461822466,-5.839330545403698,-5.839330545416175,40.77115862189015,41269.978075419254,32888.00407183817,32888.00407183817,74157.98214725743,76910.02400437917,76914.45757441664,32888.00407183817,109802.46164625481,109802.46164625481,109802.46164625481,138953.98316113415,133784.94424813954,5169.0389129946,0.0,90538.37242175145,54898.32649643522,39600.05102812915,29151.521514879343,68751.57254300849,22112.53761346348,1610.0,0.0,0.8796968645004708,2.7965979465426503,0.001494314320929203,1.0,1.0,-5.839330545403698,343201.52311117254,1588053.049431413,4.627173664718843,1588053.049431413,4.627173664718843,0.7585380269834949,0.09876665117484351,3.9068371054513027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068371054513027,1.2814748905272568,1.2817740438156193,3.0487035948428556,6459.837083068778,15284.20642152844,6470.462107621922,0.00033075306933457344,23174.34025990516,2363.125048809243,19340.644243006165,1972.1968504031618,0.8345715142738358,0.8345715142738358,35354.4733564756,35405.22815468563,0.9982083966579073,0.8,4266.910387779741,4273.035954225843,0.9982083966579073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5300.457511497852,4632.441516551485,6.2047481751333535,4.832082518040919,-2.637523988854473,7.469606506895392,4.381004826803696,3.5,1.251715664801056,0.6,0.0002334323654385558,0.9051808045223455,0.0002578847941453372,198.1391764807206,0.0,0.0,0.0,0.0,8.694132798064636e-05,0.00014649103745790945,0.0005723166207566173,0.09876665115784292,0.09876665115784292,0.09876665115784292,0.0986460415561765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8530338285,595.7292840660448,0.0,0.09876665115784292,0.09876665117484351,0.09876665117484351,0.39356871850973135,0.39356871850973135,0.5,10.727818519049675,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,29151.521514879343,22112.53761346348,0.7585380269834949,1.0786368864634608,0.6002768598434931,41059.97430708969,25750.0,0.0,0.0,7040.290365178114,0.10151528938891724,2.537882234722929,2958.895965235232,4081.3943999428825,7040.290365178114,87.2099347238896,0.549325159030937,1.1974459241172106,1.2671389639835346,1.1523885827651905,0.0034598075962244796,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32790.290365178116,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4672582681459,261.4672582681459,-11.682741731854094,245.85081067994292,277.0837058563315,122572.03958194007,122707.31356614907,-135.27398420896145,0.0,nan,277.0837058563315,3.933705856331528,270.8371268210894,-2.3128731789105927,264.59054778581157,-8.559452214188411,258.343968750495,-14.806031249504997,252.09738971520517,-21.05261028479481,245.85081067994292,-27.299189320057053,1.0,1.0,26022.012520719443,26022.012520719443,276.3106472687597,3.1606472687597034,276.3106472687597,276.3106472687597,76899.91155105567,76914.45757441664,-14.546023360962863,0.0,8546.071908451686,8546.071908451686,0.8865715141283341,3926.371290978559,276.3106472687597,3.1606472687597034,1.0,0.002,0.11091836780942775,0.0051133930763764485,0.0001715666159273298,0.001828433383866783,0.0857833079636649,0.0857833079636649,0.0,-2.0588739046978333e-13,0.9987724704235444,0.9987724704235444,0.0,0.09864541218935892,0.00012123898548458919,0.0,0.0,0.0,1600908.8961507406,267.3106694545963,0.0,1.0,1282120.854954231,2607.813670959723,,,,,,,,,,,,,,,,,,,4.0,15284.20642152844,1610.0,0.39356871850973135,6.173730061729009,4.381004826803696
702.0,-29.040141105791896,4.831272277236679,35.387792212122285,25.25153219411152,5.666077981807577,-25.569519197055286,-39.135128644388146,2.195456071579626,-5.8398633284664925,-5.839863328475456,40.77082199368765,41269.64997188407,32884.0264348787,32884.0264348787,74153.67640676277,76909.7657266558,76914.54382468616,32884.0264348787,109798.57025956486,109798.57025956486,109798.57025956486,138949.74246039297,133782.55980208196,5167.182658311008,0.0,90538.4880952888,54898.37233466061,39600.128622920216,29151.172200828107,68751.30082374832,22112.23667005914,1610.0,0.0,0.8796952806410387,2.7965427064097432,0.001494314320929203,1.0,1.0,-5.8398633284664925,343194.3456266217,1588038.2991854013,4.627227457042977,1588038.2991854013,4.627227457042977,0.7585367928851585,0.09876403261543437,3.906852702175369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906852702175369,1.2814763956055755,1.2817755492452902,3.048712185080197,6459.855284750904,15284.21757038088,6470.455104315338,0.0003307487815709189,23174.277352426467,2363.1186340316485,19340.623309654125,1972.194715795315,0.834572876449546,0.834572876449546,35354.586269039995,35405.22815468563,0.9982123816668809,0.8,4266.924015130065,4273.035954225843,0.9982123816668809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5300.077011955279,4632.441516551485,6.204443135581397,4.831272277236679,-2.638324486894911,7.46959676413159,4.380480680086108,3.5,1.251565908596031,0.6,0.0002334323654385558,0.9052794943109796,0.0002578566806224019,198.14003339571514,0.0,0.0,0.0,0.0,8.69324881846366e-05,0.00014649987725391921,0.0005723534413178342,0.09876403265491392,0.09876403265491392,0.09876403265491392,0.09864391543374064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.59412701597,595.7241505883769,0.0,0.09876403265491392,0.09876403261543437,0.09876403261543437,0.3935611769629728,0.3935611769629728,0.5,10.72421500470939,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,29151.172200828107,22112.23667005914,0.7585367928851585,1.0785785216902883,0.6002744599361611,41059.97430708969,25750.0,0.0,0.0,7036.797551946311,0.10146271227366832,2.5365678068417057,2957.459170011507,4079.3383819348032,7036.797551946311,87.31142503479771,0.5490406508315381,1.1973974378771468,1.2671428267644376,1.1523885827651905,0.003459609757375181,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32786.79755194631,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46647829905334,261.46647829905334,-11.683521700946642,245.84978507425444,277.0831715238354,122577.8399679619,122708.24328888132,-130.40332091943424,0.0,nan,277.0831715238354,3.9331715238354263,270.8364942339408,-2.3135057660591656,264.58981694403815,-8.56018305596183,258.3431396540996,-14.806860345900361,252.09646236415153,-21.053537635848443,245.84978507425444,-27.300214925745536,1.0,1.0,26022.012520719443,26022.012520719443,276.3101245780879,3.1601245780879026,276.3101245780879,276.3101245780879,76900.60892643969,76914.54382468616,-13.934898246472585,0.0,8546.071908451686,8546.071908451686,0.8865705285173154,3926.386965686246,276.3101245780879,3.1601245780879026,1.0,0.002,0.11103910767106491,0.0051127703288601205,0.00017175318549789276,0.0018282468161421577,0.08587659274894638,0.08587659274894638,0.0,1.6400505085945039e-12,0.9987774915946724,0.9987774915946724,0.0,0.09864329275541796,0.00012073986001641383,0.0,0.0,0.0,1600908.2766629632,267.3101366715335,0.0,1.0,1282122.680541966,2607.8062440550902,,,,,,,,,,,,,,,,,,,3.0,15284.21757038088,1610.0,0.3935611769629728,6.173730061729009,4.380480680086108
703.0,-29.041184798658023,4.830465896738842,35.38761548642892,25.250683875661366,5.665361463798335,-25.570530172345645,-39.13606560146434,2.194706838051405,-5.840400389641559,-5.840400389618003,40.77048428965945,41269.65603040012,32880.07310747214,32880.07310747214,74149.72913787226,76909.85087070067,76914.5811646697,32880.07310747214,109794.65427214184,109794.65427214184,109794.65427214184,138945.47497627413,133780.14139461826,5165.333581655862,0.0,90538.80850736104,54898.61366928098,39600.21648675562,29150.820704132293,68751.03719088792,22111.93391976742,1610.0,0.0,0.8796936779215437,2.7964870235847457,0.001494314320929203,1.0,1.0,-5.840400389641559,343187.1106280155,1588023.5019025374,4.627281890035243,1588023.5019025374,4.627281890035243,0.7585355535678941,0.09876142277170888,3.906883316953361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906883316953361,1.281479882598633,1.2817790370523672,3.048727779503519,6459.888327462644,15284.22845108486,6470.437968507045,0.0003307407078782025,23174.177768371235,2363.1084792840816,19340.57208957641,1972.1894928009474,0.8345742525533295,0.8345742525533295,35354.807904621164,35405.22815468563,0.9982202038329012,0.8,4266.950764196697,4273.035954225843,0.9982202038329012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5299.696393727016,4632.441516551485,6.204142778139258,4.830465896738842,-2.639126880884828,7.469592777623669,4.379956394973563,3.5,1.2514161128495895,0.6,0.0002334323654385558,0.9053770703135164,0.00025782889040664814,198.14088054799512,0.0,0.0,0.0,0.0,8.692333889183226e-05,0.00014650902654672355,0.0005723936715984713,0.09876142275556311,0.09876142275556311,0.09876142275556311,0.09864177158822367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.26275481645,595.719040551039,0.0,0.09876142275556311,0.09876142277170888,0.09876142277170888,0.39355366019137084,0.39355366019137084,0.5,10.720625468062456,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,29150.820704132293,22111.93391976742,0.7585355535678941,1.0785252436555222,0.6002768498723084,41059.97430708969,25750.0,0.0,0.0,7033.307443162374,0.10141018746518933,2.535254686629731,2956.0233258270277,4077.284117335346,7033.307443162374,87.41286279344246,0.548756425677431,1.1973490288797812,1.2671466703952368,1.1523885827651905,0.003459412910091969,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32783.307443162375,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46568012334484,261.46568012334484,-11.684319876655138,245.84875915430797,277.0826010923641,122578.43519825576,122711.88248833026,-133.44729007450542,0.0,nan,277.0826010923641,3.9326010923641093,270.8358327047691,-2.3141672952309023,264.58906431718634,-8.560935682813636,258.3422959295446,-14.807704070455372,252.0955275418966,-21.05447245810339,245.84875915430797,-27.301240845692007,1.0,1.0,26022.012520719443,26022.012520719443,276.3095918862022,3.159591886202236,276.3095918862022,276.3095918862022,76899.94501249609,76914.5811646697,-14.636152173610753,0.0,8546.071908451686,8546.071908451686,0.8865685938614284,3926.417733538128,276.3095918862022,3.159591886202236,1.0,0.002,0.11115938042538653,0.005112148806220283,0.0001719390306294122,0.0018280609684395506,0.08596951531470609,0.08596951531470609,0.0,-9.310373652593462e-13,0.9987821889165177,0.9987821889165177,0.0,0.09864115001643702,0.00012027275527186727,0.0,0.0,0.0,1600907.6521967384,267.3095996103584,0.0,1.0,1282124.5207831322,2607.7987575675156,,,,,,,,,,,,,,,,,,,4.0,15284.22845108486,1610.0,0.39355366019137084,6.173730061729009,4.379956394973563
704.0,-29.042227388449398,4.829662808212975,35.3874390972029,25.249948223959677,5.664761846218279,-25.571528465015017,-39.13699316382406,2.194062923478972,-5.840957519288281,-5.84095751928647,40.770140548280295,41269.59306384023,32876.1906989041,32876.1906989041,74145.78376274434,76909.85330179129,76914.44198553103,32876.1906989041,109790.63268443513,109790.63268443513,109790.63268443513,138941.09126534205,133777.60097698236,5163.4902883596915,0.0,90539.08000086523,54898.81976564371,39600.28915024613,29150.458580906914,68750.74773115304,22111.62231818907,1610.0,0.0,0.8796919905433171,2.796429260973974,0.001494314320929203,1.0,1.0,-5.840957519288281,343179.60540438315,1588008.4401864973,4.627339198421419,1588008.4401864973,4.627339198421419,0.7585342870959784,0.09875882079318088,3.9069105814533445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9069105814533445,1.281482879443969,1.2817820345973001,3.0487419255640305,6459.918301267387,15284.23953773425,6470.422998179796,0.00033073342157917434,23174.08553721885,2363.0990743239386,19340.52734226645,1972.184929845202,0.8345756431771387,0.8345756431771387,35355.00528558366,35405.22815468563,0.9982271699930149,0.8,4266.97458598781,4273.035954225843,0.9982271699930149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5299.31562232333,4632.441516551485,6.203855939512902,4.829662808212975,-2.6399424120295913,7.469605220242566,4.379431923985443,3.5,1.251266263995841,0.6,0.0002334323654385558,0.9054745545185542,0.00025780113231638305,198.1417268121558,0.0,0.0,0.0,0.0,8.691428221410845e-05,0.00014651808322444735,0.0005724330497238551,0.098758820781365,0.098758820781365,0.098758820781365,0.09863954489600513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.8480218142,595.7139572498551,0.0,0.098758820781365,0.09875882079318088,0.09875882079318088,0.39354616514447893,0.39354616514447893,0.5,10.717047192407922,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,29150.458580906914,22111.62231818907,0.7585342870959784,1.078472397895778,0.6002784613372245,41059.97430708969,25750.0,0.0,0.0,7029.820068959234,0.10135771488880392,2.533942872220096,2954.588452485787,4075.2316164734466,7029.820068959234,87.51424805209518,0.548472483164523,1.1973006969631808,1.267150495728248,1.1523885827651905,0.0034592170105669884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32779.820068959234,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4648777788867,261.4648777788867,-11.68512222111326,245.84773423047164,277.0820213272992,122580.50797817604,122714.65223760442,-134.14425942836624,0.0,nan,277.0820213272992,3.9320213272991964,270.8351639079339,-2.3148360920660593,264.5883064886254,-8.561693511374585,258.3414490691855,-14.808550930814476,252.09459164980464,-21.055408350195336,245.84773423047164,-27.302265769528333,1.0,1.0,26022.012520719443,26022.012520719443,276.30901847078985,3.1590184707898743,276.30901847078985,276.30901847078985,76899.76746423959,76914.44198553103,-14.674521291439305,0.0,8546.071908451686,8546.071908451686,0.8865668709191814,3926.445134360611,276.30901847078985,3.1590184707898743,1.0,0.002,0.11127927995347235,0.0051115251484331195,0.000172124290926044,0.0018278757092532873,0.086062145463022,0.086062145463022,0.0,1.7933137613779238e-13,0.9987859360123406,0.9987859360123406,0.0,0.09863892126539217,0.00011989952778871337,0.0,0.0,0.0,1600907.0043915852,267.3090424807117,0.0,1.0,1282126.4297830416,2607.7909913873536,,,,,,,,,,,,,,,,,,,4.0,15284.23953773425,1610.0,0.39354616514447893,6.173730061729009,4.379431923985443
705.0,-29.0432762446669,4.828863323939139,35.38726320890502,25.249430362042062,5.66438655702214,-25.572509964460014,-39.13790693096814,2.1936202767155613,-5.841500464939031,-5.841500464933335,40.76980222551049,41269.37722486813,32872.27364546403,32872.27364546403,74141.65087033216,76909.69481226025,76914.42467815356,32872.27364546403,109786.6983236176,109786.6983236176,109786.6983236176,138936.80273537038,133775.14919900525,5161.65353636514,0.0,90539.25714645903,54898.9395586755,39600.35287531503,29150.104411752767,68750.4572870678,22111.31740521427,1610.0,0.0,0.8796903586266336,2.796372969851439,0.001494314320929203,1.0,1.0,-5.841500464939031,343172.2913807068,1587993.6160018502,4.627394623303574,1587993.6160018502,4.627394623303574,0.7585330430686008,0.09875622440075925,3.906930969807954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906930969807954,1.2814849395761352,1.281784095210393,3.0487529343108886,6459.9416274809655,15284.250611692141,6470.41250320995,0.0003307278268911078,23174.009944411562,2363.091366002821,19340.495972099256,1972.1817309783928,0.8345770118547496,0.8345770118547496,35355.15288660883,35405.22815468563,0.9982323792777165,0.8,4266.992399867859,4273.035954225843,0.9982323792777165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5298.934577911485,4632.441516551485,6.203562841196706,4.828863323939139,-2.640747068055791,7.46961039199493,4.3789071021080375,3.5,1.2511163148880107,0.6,0.0002334323654385558,0.9055726360747313,0.0002577732101649901,198.14257817003292,0.0,0.0,0.0,0.0,8.690536108501224e-05,0.00014652700435354354,0.0005724708912220441,0.0987562243991039,0.0987562243991039,0.0987562243991039,0.09863737633464212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.39774024027,595.7088857131987,0.0,0.0987562243991039,0.09875622440075925,0.09875622440075925,0.39353868106274087,0.39353868106274087,0.5,10.713481749273864,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,29150.104411752767,22111.31740521427,0.7585330430686008,1.0784168396255667,0.6002778578264242,41059.97430708969,25750.0,0.0,0.0,7026.335532551218,0.10130529446997116,2.5326323617492768,2953.1546153458066,4073.1809172054113,7026.335532551218,87.61558086295253,0.5481888228894539,1.1972524419658284,1.2671543054593588,1.1523885827651905,0.0034590219205989227,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32776.33553255122,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46409184748273,261.46409184748273,-11.685908152517243,245.84671107864284,277.08147261632274,122584.90033438308,122716.30049104973,-131.400156666637,0.0,nan,277.08147261632274,3.9314726163227647,270.83452030879124,-2.3154796912087363,264.5875680013,-8.562431998699992,258.34061569368913,-14.809384306310847,252.09366338615055,-21.056336613849425,245.84671107864284,-27.303288921357137,1.0,1.0,26022.012520719443,26022.012520719443,276.30847349995787,3.1584734999578927,276.30847349995787,276.30847349995787,76900.15138027586,76914.42467815356,-14.273297877705772,0.0,8546.071908451686,8546.071908451686,0.8865655825040135,3926.465624656994,276.30847349995787,3.1584734999578927,1.0,0.002,0.11139874715012126,0.00511090605354109,0.00017230888711896076,0.0018276911123778134,0.08615444355948038,0.08615444355948038,0.0,-5.03225933146112e-13,0.9987902818468591,0.9987902818468591,0.0,0.098636757203366,0.00011946719739325078,0.0,0.0,0.0,1600906.3730746584,267.30849953506095,0.0,1.0,1282128.2901758177,2607.783422982141,,,,,,,,,,,,,,,,,,,3.0,15284.250611692141,1610.0,0.39353868106274087,6.173730061729009,4.3789071021080375
