time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
706.0,-29.04432964219082,4.828066933492225,35.38708758904977,25.248776014801138,5.66387631723314,-25.573509046179026,-39.13883463302625,2.1930557201784997,-5.842061571801253,-5.842061571814142,40.76945819523534,41269.2560487124,32868.42061479568,32868.42061479568,74137.67666350809,76909.63535070648,76914.24374093817,32868.42061479568,109782.66435573384,109782.66435573384,109782.66435573384,138932.40488936848,133772.58281425183,5159.822075116647,0.0,90539.50074636492,54899.12144027571,39600.42145121023,29149.740533634646,68750.16198484488,22111.004391068574,1610.0,0.0,0.8796886510085231,2.796314796764439,0.001494314320929203,1.0,1.0,-5.842061571801253,343164.7328359078,1587978.541840321,4.627452619379888,1587978.541840321,4.627452619379888,0.7585317737410262,0.09875363423249046,3.906956699717159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906956699717159,1.2814875671009074,1.2817867233485465,3.0487667613941944,6459.970925411287,15284.261525359636,6470.39790554636,0.00033072070706909853,23173.919678433977,2363.0821614347383,19340.45233870591,1972.1772816105306,0.8345783797940944,0.8345783797940944,35355.33915747599,35405.22815468563,0.9982389533453626,0.8,4267.014880788166,4273.035954225843,0.9982389533453626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5298.553332837236,4632.441516551485,6.2032820187157585,4.828066933492225,-2.6415636097685873,7.469630543260812,4.378382029032452,3.5,1.250966294009272,0.6,0.0002334323654385558,0.9056711538396532,0.00025774516992056523,198.14343322145763,0.0,0.0,0.0,0.0,8.689630477478756e-05,0.00014653606066376823,0.0005725100439604693,0.0987536342503794,0.0987536342503794,0.0987536342503794,0.0986351329095962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.86983417626,595.70383906592,0.0,0.0987536342503794,0.09875363423249046,0.09875363423249046,0.39353121435448346,0.39353121435448346,0.5,10.709926707348496,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,29149.740533634646,22111.004391068574,0.7585317737410262,1.078363665235448,0.6002786736387573,41059.97430708969,25750.0,0.0,0.0,7022.85377126536,0.10125292613428438,2.5313231533571074,2951.7217763632266,4071.1319949021326,7022.85377126536,87.71686127813672,0.5479054444495904,1.1972042637266282,1.2671580981069706,1.1523885827651905,0.003458827715921783,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32772.85377126536,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4633066638604,261.4633066638604,-11.68669333613957,245.8456873654152,277.0809259623106,122587.69001929047,122718.96515598656,-131.27513669607487,0.0,nan,277.0809259623106,3.930925962310596,270.833878242913,-2.3161217570869894,264.58683052357026,-8.56316947642972,258.33978280417205,-14.810217195827931,252.09273508478134,-21.05726491521864,245.8456873654152,-27.30431263458479,1.0,1.0,26022.012520719443,26022.012520719443,276.3078912211027,3.157891221102716,276.3078912211027,276.3078912211027,76900.26590952705,76914.24374093817,-13.977831411117222,0.0,8546.071908451686,8546.071908451686,0.8865639565346568,3926.4914832157447,276.3078912211027,3.157891221102716,1.0,0.002,0.1115178695217924,0.005110285055355395,0.00017249294307034887,0.001827507057367777,0.08624647153517444,0.08624647153517444,0.0,4.3812566422052335e-13,0.998793741881957,0.998793741881957,0.0,0.09863451185951128,0.00011912237297918874,0.0,0.0,0.0,1600905.7206361103,267.3079384281987,0.0,1.0,1282130.212791624,2607.77560147563,,,,,,,,,,,,,,,,,,,3.0,15284.261525359636,1610.0,0.39353121435448346,6.173730061729009,4.378382029032452
707.0,-29.045370267269405,4.827273787129822,35.38691232620955,25.2478961943649,5.663127169237562,-25.57452052358092,-39.13977543180806,2.1922774267121,-5.842615282249824,-5.842615282251429,40.76911725924338,41269.30067317717,32864.55244862646,32864.55244862646,74133.85312180364,76909.74546383425,76914.12714846047,32864.55244862646,109778.67959708693,109778.67959708693,109778.67959708693,138928.0605040861,133770.0642210274,5157.996283058725,0.0,90539.8357592077,54899.39097311781,39600.49420676654,29149.38090699919,68749.87511376574,22110.694965819785,1610.0,0.0,0.8796869712883228,2.796257391441945,0.001494314320929203,1.0,1.0,-5.842615282249824,343157.2740547233,1587963.6033661645,4.6275096680973515,1587963.6033661645,4.6275096680973515,0.758530516869766,0.09875104856546592,3.906988358394927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906988358394927,1.2814911894047907,1.2817903464980367,3.0487828482141897,6460.005011452491,15284.272313087751,6470.3800190203,0.0003307123643887123,23173.81764516016,2363.071756936381,19340.39887468255,1972.1718297973875,0.8345797473176277,0.8345797473176276,35355.56834913974,35405.22815468563,0.9982470422308529,0.8,4267.042541793918,4273.035954225843,0.9982470422308529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5298.171779624629,4632.441516551485,6.202998659842411,4.827273787129822,-2.6423741532219873,7.469647940351809,4.377856556787531,3.5,1.2508161590821518,0.6,0.0002334323654385558,0.9057684884316815,0.00025771747242249384,198.14427791262958,0.0,0.0,0.0,0.0,8.688712150395743e-05,0.00014654524393459836,0.0005725505620306206,0.0987510485512572,0.0987510485512572,0.0987510485512572,0.0986329197020098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.30311759043,595.6988051291075,0.0,0.0987510485512572,0.09875104856546592,0.09875104856546592,0.39352375539351864,0.39352375539351864,0.5,10.706382842759902,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,29149.38090699919,22110.694965819785,0.758530516869766,1.0783125496465065,0.6002818274925688,41059.97430708969,25750.0,0.0,0.0,7019.374877248659,0.10120060980747156,2.5300152451867866,2950.2899939979243,4069.0848832507345,7019.374877248659,87.81808934969563,0.5476223474430275,1.1971561620848978,1.2671618760922918,1.1523885827651905,0.0034586342724244722,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32769.37487724866,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4625015342392,261.4625015342392,-11.687498465760768,245.84466322710324,277.0803398413646,122588.04655274907,122722.65646531036,-134.60991256129466,0.0,nan,277.0803398413646,3.9303398413646278,270.8332045185265,-2.3167954814734912,264.58606919567,-8.56393080432997,258.3389338728198,-14.811066127180197,252.09179854995116,-21.058201450048813,245.84466322710324,-27.305336772896737,1.0,1.0,26022.012520719443,26022.012520719443,276.30732386785047,3.1573238678504936,276.30732386785047,276.30732386785047,76899.62777723889,76914.12714846047,-14.499371221580077,0.0,8546.071908451686,8546.071908451686,0.8865619559016096,3926.523300186902,276.30732386785047,3.1573238678504936,1.0,0.002,0.11163661631799394,0.005109667096275393,0.00017267642030089085,0.0018273235798216892,0.08633821015044542,0.08633821015044542,0.0,1.2257989762121113e-13,0.9987975135703715,0.9987975135703715,0.0,0.09863230176965436,0.00011874679581155792,0.0,0.0,0.0,1600905.0767934662,267.30738471775015,0.0,1.0,1282132.1100578574,2607.767883128036,,,,,,,,,,,,,,,,,,,4.0,15284.272313087751,1610.0,0.39352375539351864,6.173730061729009,4.377856556787531
708.0,-29.046422557827714,4.826484434406268,35.386737682078454,25.24751555118712,5.662887942929756,-25.575491507765786,-39.140676346700616,2.1919568913779517,-5.843145357854269,-5.843145357867872,40.7687845875555,41268.96255803744,32860.62113242981,32860.62113242981,74129.58369046726,76909.4855789847,76914.20758249245,32860.62113242981,109774.82871492227,109774.82871492227,109774.82871492227,138923.86295571088,133767.68538840918,5156.177567301707,0.0,90539.94753452094,54899.424507723124,39600.581140886454,29149.034240788606,68749.61538167506,22110.39639907059,1610.0,0.0,0.8796853868817405,2.796202437308014,0.001494314320929203,1.0,1.0,-5.843145357854269,343150.13376706303,1587949.027104053,4.627563479785742,1587949.027104053,4.627563479785742,0.7585292952221119,0.09874846805992823,3.9070033662060752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070033662060752,1.281492681234119,1.2817918386756244,3.048791010217479,6460.022305758047,15284.283321577272,6470.3735589339085,0.0003307083028924453,23173.757237491307,2363.0655970684493,19340.379565052015,1972.1698607630553,0.8345810895853556,0.8345810895853556,35355.67699742642,35405.22815468563,0.9982508767708399,0.8,4267.055654491096,4273.035954225843,0.9982508767708399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5297.789954888731,4632.441516551485,6.202703657986,4.826484434406268,-2.6431671473926714,7.4696515817989395,4.37733073585736,3.5,1.2506659245306742,0.6,0.0002334323654385558,0.9058669256289691,0.0002576894672211121,198.14513208017198,0.0,0.0,0.0,0.0,8.687832838616219e-05,0.00014655403705239362,0.0005725871160947917,0.0987484681230641,0.0987484681230641,0.0987484681230641,0.09863080364984689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.70927263476,595.6937803627051,0.0,0.0987484681230641,0.09874846805992823,0.09874846805992823,0.3935163073908096,0.3935163073908096,0.5,10.702852917714145,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,29149.034240788606,22110.39639907059,0.7585292952221119,1.078254522282407,0.6002791772568595,41059.97430708969,25750.0,0.0,0.0,7015.898818292236,0.10114834541539486,2.528708635384869,2948.8592491928507,4067.039569099385,7015.898818292236,87.91926512960286,0.5473395314685865,1.1971081368803713,1.2671656387023456,1.1523885827651905,0.0034584416264892173,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32765.898818292237,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4617253811914,261.4617253811914,-11.688274618808578,245.8436413616381,277.07980940074225,122593.81328325775,122723.57859070091,-129.76530744315235,0.0,nan,277.07980940074225,3.929809400742272,270.8325757929311,-2.317424207068882,264.585342185143,-8.564657814856957,258.33810857725587,-14.811891422744111,252.09087496943835,-21.05912503056163,245.8436413616381,-27.30635863836187,1.0,1.0,26022.012520719443,26022.012520719443,276.3068032040472,3.1568032040472076,276.3068032040472,276.3068032040472,76900.32833386237,76914.20758249245,-13.879248630080838,0.0,8546.071908451686,8546.071908451686,0.886561007499569,3926.5383830371056,276.3068032040472,3.1568032040472076,1.0,0.002,0.11175489188628523,0.00510905566740125,0.00017285917665870937,0.0018271408284303652,0.08642958832935468,0.08642958832935468,0.0,5.089074561065443e-12,0.99880225420617,0.99880225420617,0.0,0.09863019249766229,0.00011827556226593806,0.0,0.0,0.0,1600904.4604287928,267.3068546421457,0.0,1.0,1282133.9263346866,2607.7604942873477,,,,,,,,,,,,,,,,,,,3.0,15284.283321577272,1610.0,0.3935163073908096,6.173730061729009,4.37733073585736
709.0,-29.04746284156504,4.825698706980066,35.38656357536569,25.246666988264792,5.662174679251916,-25.57649908943663,-39.141612814832456,2.1912109275868525,-5.843679594422099,-5.843679594385058,40.76845080912494,41268.989196547955,32856.71278299927,32856.71278299927,74125.70197954722,76909.57403866782,76914.24043086704,32856.71278299927,109770.9532138663,109770.9532138663,109770.9532138663,138919.63864273252,133765.27304420265,5154.365598529881,0.0,90540.2742748394,54899.689434539156,39600.64982255582,29148.685428866218,68749.33525142203,22110.096052319506,1610.0,0.0,0.87968378435624,2.7961470526605945,0.001494314320929203,1.0,1.0,-5.843679594422099,343142.93754796276,1587934.4024506146,4.6276179069798316,1587934.4024506146,4.6276179069798316,0.7585280683163732,0.09874589542952579,3.90703485769708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90703485769708,1.2814961530977589,1.2817953113497518,3.0488073243549034,6460.056873457607,15284.294061680845,6470.35532361862,0.00033069983588853677,23173.65408104049,2363.055078037912,19340.32505847431,1972.1643026389554,0.83458245259204,0.83458245259204,35355.904978205006,35405.22815468563,0.9982589229396193,0.8,4267.083169355836,4273.035954225843,0.9982589229396193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5297.4079829077955,4632.441516551485,6.202413121476048,4.825698706980066,-2.6439620413396794,7.469660748319745,4.37680473743097,3.5,1.2505156392659915,0.6,0.0002334323654385558,0.9059642509867633,0.0002576617843190883,198.14597650875078,0.0,0.0,0.0,0.0,8.686918913307457e-05,0.00014656317630548123,0.0005726274386803179,0.098745895419338,0.098745895419338,0.098745895419338,0.09862867038767423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.04667853424,595.6887778312461,0.0,0.098745895419338,0.09874589542952579,0.09874589542952579,0.39350888152793817,0.39350888152793817,0.5,10.699336166834543,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,29148.685428866218,22110.096052319506,0.7585280683163732,1.0782024540086586,0.6002820106641589,41059.97430708969,25750.0,0.0,0.0,7012.425487257846,0.10109613288405025,2.527403322101254,2947.4294761783317,4064.996011079514,7012.425487257846,88.02038866975799,0.5470569961258127,1.1970601879531955,1.2671693833299098,1.1523885827651905,0.0034582499114687963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32762.425487257846,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46093093349884,261.46093093349884,-11.689069066501133,245.8426191203401,277.0792427466559,122594.42825930433,122727.25225927452,-132.82399997020082,0.0,nan,277.0792427466559,3.929242746655916,270.8319180214102,-2.3180819785897597,264.5845932961772,-8.56540670382276,258.33726857083104,-14.812731429168934,252.0899438455786,-21.060056154421375,245.8426191203401,-27.30738087965989,1.0,1.0,26022.012520719443,26022.012520719443,276.30627281121104,3.1562728112110676,276.30627281121104,276.30627281121104,76899.66795739018,76914.24043086704,-14.572473476859159,0.0,8546.071908451686,8546.071908451686,0.8865590174275056,3926.5700319855655,276.30627281121104,3.1562728112110676,1.0,0.002,0.11187272724040888,0.005108445352786782,0.00017304125022239985,0.0018269587496445442,0.08652062511119993,0.08652062511119993,0.0,-1.3305589269263507e-13,0.9988066809919788,0.9988066809919788,0.0,0.09862806007554566,0.00011783535398012891,0.0,0.0,0.0,1600903.8392217283,267.3063204055779,0.0,1.0,1282135.7568633321,2607.753047498722,,,,,,,,,,,,,,,,,,,4.0,15284.294061680845,1610.0,0.39350888152793817,6.173730061729009,4.37680473743097
710.0,-29.048512906532043,4.824915959102596,35.3863897187637,25.24610396884384,5.661753942890658,-25.57748622156183,-39.14252742016686,2.190727257370581,-5.844237317511499,-5.844237317518052,40.76810981290206,41268.78914929481,32852.88464864337,32852.88464864337,74121.67379793819,76909.44891664732,76914.06836662434,32852.88464864337,109766.9530152677,109766.9530152677,109766.9530152677,138915.2771379061,133762.7183592132,5152.558778692879,0.0,90540.473135786,54899.81336627408,39600.73307723547,29148.324122638383,68749.05719987385,22109.78528954101,1610.0,0.0,0.8796820833205526,2.7960892340748424,0.001494314320929203,1.0,1.0,-5.844237317511499,343135.4250895797,1587919.4616519073,4.627675680053616,1587919.4616519073,4.627675680053616,0.758526809174912,0.09874332975822349,3.907056881646235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907056881646235,1.2814984042050606,1.2817975629825622,3.0488191548469867,6460.081940850711,15284.305007244711,6470.343591173278,0.000330693793562712,23173.57434981516,2363.046947715597,19340.28998941005,1972.1607265896153,0.8345838107432189,0.834583810743219,35356.06441905833,35405.22815468563,0.9982645501235486,0.8,4267.102412177713,4273.035954225843,0.9982645501235486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5297.0258313714385,4632.441516551485,6.202137896718074,4.824915959102596,-2.644772575114973,7.469688534217569,4.3762785170480765,3.5,1.2503652905851648,0.6,0.0002334323654385558,0.9060625028848911,0.00025763384390735763,198.14682888433748,0.0,0.0,0.0,0.0,8.686026410278828e-05,0.0001465721013357675,0.0005726655371812597,0.0987433297748233,0.0987433297748233,0.0987433297748233,0.09862644023574765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.3007793939,595.6838019635175,0.0,0.0987433297748233,0.09874332975822349,0.09874332975822349,0.39350147486886583,0.39350147486886583,0.5,10.695829479698927,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,29148.324122638383,22109.78528954101,0.758526809174912,1.0781482221995358,0.6002815286515746,41059.97430708969,25750.0,0.0,0.0,7008.954911999042,0.10104397213956749,2.526099303489185,2946.000693331091,4062.954218667951,7008.954911999042,88.12146002198666,0.5467747410149753,1.197012315143931,1.2671731107733848,1.1523885827651905,0.0034580590863432315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32758.95491199904,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4601472216271,261.4601472216271,-11.689852778372881,245.84159754137258,277.07869690188716,122598.24116650969,122729.2702401759,-131.0290736662304,0.0,nan,277.07869690188716,3.9286969018871787,270.83127702978123,-2.3187229702187437,264.5838571576945,-8.566142842305453,258.33643728556444,-14.813562714435534,252.08901741346264,-21.060982586537335,245.84159754137258,-27.3084024586274,1.0,1.0,26022.012520719443,26022.012520719443,276.30569495435526,3.1556949543552832,276.30569495435526,276.30569495435526,76900.03236888246,76914.06836662434,-14.035997741884785,0.0,8546.071908451686,8546.071908451686,0.8865576256452332,3926.5921660544664,276.30569495435526,3.1556949543552832,1.0,0.002,0.11199023005507826,0.005107832089780618,0.0001732228006318886,0.0018267771993473359,0.08661140031594429,0.08661140031594429,0.0,-2.0775482029167236e-14,0.9988100176943067,0.9988100176943067,0.0,0.09862582694300596,0.00011750281521752837,0.0,0.0,0.0,1600903.1907003128,267.3057626824885,0.0,1.0,1282137.6678611836,2607.745273385036,,,,,,,,,,,,,,,,,,,3.0,15284.305007244711,1610.0,0.39350147486886583,6.173730061729009,4.3762785170480765
711.0,-29.049551215921127,4.8241362869591,35.38621617717225,25.245237838849448,5.661019424671073,-25.578494151799443,-39.143463923223294,2.1899623615528423,-5.844789945183322,-5.844789945172224,40.76777119113384,41268.82308793015,32849.04787475626,32849.04787475626,74117.8709626864,76909.55079024169,76913.94246087616,32849.04787475626,109762.99033563242,109762.99033563242,109762.99033563242,138910.9561741425,133760.1988616382,5150.757312504319,0.0,90540.8039641077,54900.07626573689,39600.80855374535,29147.965838510103,68748.77439225545,22109.477090262426,1610.0,0.0,0.8796804005836871,2.7960319446571686,0.001494314320929203,1.0,1.0,-5.844789945183322,343127.98139323125,1587904.6249951164,4.627732831777853,1587904.6249951164,4.627732831777853,0.7585255593051207,0.09874076835963515,3.907088312973877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907088312973877,1.2815019642141539,1.28180112382272,3.0488352121799456,6460.115964412424,15284.31572218182,6470.325709151994,0.00033068546401626757,23173.47259939273,2363.0365720600544,19340.236538851765,1972.1552761495277,0.8345851687052972,0.8345851687052972,35356.29196366484,35405.22815468563,0.9982725809204115,0.8,4267.129874401102,4273.035954225843,0.9982725809204115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5296.643363163176,4632.441516551485,6.20186137190454,4.8241362869591,-2.6455787763712317,7.469715063330332,4.375751885950007,3.5,1.2502148245571447,0.6,0.0002334323654385558,0.906159666148457,0.0002576062190350374,198.14767172470863,0.0,0.0,0.0,0.0,8.685112626522444e-05,0.00014658123917333135,0.0005727058464753516,0.09874076834552503,0.09874076834552503,0.09874076834552503,0.09862423080856379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.5155524314,595.6788389408833,0.0,0.09874076834552503,0.09874076835963515,0.09874076835963515,0.3934940750677491,0.3934940750677491,0.5,10.69233335434865,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,29147.965838510103,22109.477090262426,0.7585255593051207,1.0780973423583793,0.6002844916545753,41059.97430708969,25750.0,0.0,0.0,7005.487209879817,0.10099186310820951,2.5247965777052355,2944.5729748287945,4060.914235051022,7005.487209879817,88.22247923804076,0.5464927657370641,1.196964518293548,1.2671768240959862,1.1523885827651905,0.0034578689941646376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32755.487209879815,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4593448366762,261.4593448366762,-11.690655163323754,245.84057568225052,277.07811399109914,122598.74057362064,122732.8916060794,-134.1510324587676,0.0,nan,277.07811399109914,3.928113991099167,270.83060632934036,-2.319393670659622,264.5830986675974,-8.566901332402551,258.33559100577406,-14.814408994225914,252.08808334399606,-21.061916656003916,245.84057568225052,-27.30942431774946,1.0,1.0,26022.012520719443,26022.012520719443,276.305127594114,3.155127594114049,276.305127594114,276.305127594114,76899.43865168809,76913.94246087616,-14.50380918807059,0.0,8546.071908451686,8546.071908451686,0.8865556393703328,3926.623754538746,276.305127594114,3.155127594114049,1.0,0.002,0.11210737832986171,0.005107221343667183,0.00017340380405660562,0.0018265961960119254,0.0867019020283028,0.0867019020283028,0.0,6.853111828020175e-14,0.9988135774502997,0.9988135774502997,0.0,0.09862362008547855,0.00011714827415660012,0.0,0.0,0.0,1600902.5480994552,267.30521005481665,0.0,1.0,1282139.5613940074,2607.737570353306,,,,,,,,,,,,,,,,,,,4.0,15284.31572218182,1610.0,0.3934940750677491,6.173730061729009,4.375751885950007
712.0,-29.05059600365517,4.823360021328049,35.386043110368256,25.24473468018698,5.660655215263474,-25.57947088175378,-39.144373254943616,2.189530093171087,-5.845327911776735,-5.8453279117626655,40.76743780923439,41268.59314247082,32845.17423473618,32845.17423473618,74113.767377207,76909.38416184059,76913.93750911333,32845.17423473618,109759.1117438495,109759.1117438495,109759.1117438495,138906.72738184483,133757.76534744404,5148.9620344007935,0.0,90540.97179635002,54900.180776229965,39600.8789112445,29147.615637995335,68748.49454923984,22109.17566951654,1610.0,0.0,0.8796787765382088,2.795976176004361,0.001494314320929203,1.0,1.0,-5.845327911776735,343120.73529817525,1587890.0180247738,4.627787990267863,1587890.0180247738,4.627787990267863,0.7585243315990537,0.09873821137927079,3.907107569638516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907107569638516,1.2815039761039109,1.2818031361821418,3.048845452291993,6460.1376619810735,15284.326637620175,6470.316233968926,0.0003306802784433481,23173.401341680194,2363.029305795577,19340.208216895495,1972.1523881137286,0.8345865128616129,0.8345865128616129,35356.43137058213,35405.22815468563,0.9982775010549897,0.8,4267.146699339139,4273.035954225843,0.9982775010549897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5296.260602918046,4632.441516551485,6.201578188323983,4.823360021328049,-2.646373836500895,7.469733857828944,4.375224878118557,3.5,1.2500642508910162,0.6,0.0002334323654385558,0.906257446992814,0.0002575784245560045,198.14851983106843,0.0,0.0,0.0,0.0,8.684225439950246e-05,0.00014659011103905332,0.0005727433324748358,0.09873821138125237,0.09873821138125237,0.09873821138125237,0.09862208161081423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.69679967687,595.673887020106,0.0,0.09873821138125237,0.09873821137927079,0.09873821137927079,0.3934866842173418,0.3934866842173418,0.5,10.68884946120282,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,29147.615637995335,22109.17566951654,0.7585243315990537,1.0780420409660663,0.6002835903979388,41059.97430708969,25750.0,0.0,0.0,7002.022358883784,0.10093980571637191,2.5234951429092956,2943.1463079610294,4058.876050922755,7002.022358883784,88.32344636959836,0.546211069893787,1.196916797243427,1.267180522841255,1.1523885827651905,0.0034576796581834617,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32752.022358883783,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45856024923836,261.45856024923836,-11.691439750761617,245.8395558413535,277.07756465712043,122603.2380871006,122734.41354471103,-131.17545761043158,0.0,nan,277.07756465712043,3.927564657120456,270.829962893977,-2.320037106022994,264.58236113084376,-8.567638869156212,258.33475936764773,-14.815240632352243,252.08715760448734,-21.062842395512632,245.8395558413535,-27.310444158646476,1.0,1.0,26022.012520719443,26022.012520719443,276.3045890481039,3.154589048103901,276.3045890481039,276.3045890481039,76899.8352971282,76913.93750911333,-14.102211985125905,0.0,8546.071908451686,8546.071908451686,0.8865544224610806,3926.6431074867082,276.3045890481039,3.154589048103901,1.0,0.002,0.1122241142780326,0.005106615165178416,0.0001735841745468051,0.0018264158254921426,0.08679208727340255,0.08679208727340255,0.0,3.894757780176228e-14,0.9988177226754903,0.9988177226754903,0.0,0.09862147543089443,0.0001167359483763581,0.0,0.0,0.0,1600901.9225424365,267.30467208822324,0.0,1.0,1282141.4046861692,2607.7300717354883,,,,,,,,,,,,,,,,,,,3.0,15284.326637620175,1610.0,0.3934866842173418,6.173730061729009,4.375224878118557
713.0,-29.051634725632372,4.82258723304044,35.3858705528103,25.243999587278836,5.660057728431341,-25.580465480200157,-39.145296486653365,2.1888884832945794,-5.845861063253437,-5.845861063250062,40.76710637177857,41268.5332885441,32841.29489094366,32841.29489094366,74109.82817948775,76909.39067723154,76913.96588109968,32841.29489094366,109755.26077204334,109755.26077204334,109755.26077204334,138902.5289513999,133755.35575861996,5147.173192779948,0.0,90541.2485123504,54900.3911248232,39600.952652807995,29147.268179356543,68748.22083216454,22108.876559407407,1610.0,0.0,0.8796771709119082,2.7959209073805096,0.001494314320929203,1.0,1.0,-5.845861063253437,343113.5541785075,1587875.4963495682,4.627842523304876,1587875.4963495682,4.627842523304876,0.7585231117839697,0.09873566060032216,3.9071353496037906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071353496037906,1.2815069623352142,1.2818061231105644,3.048860025297131,6460.168540430247,15284.337388665372,6470.300488646851,0.00033067275044488544,23173.307400659123,2363.019726477352,19340.161153074136,1972.1475889395601,0.8345878651971811,0.8345878651971811,35356.63248093701,35405.22815468563,0.9982845989180047,0.8,4267.170971228405,4273.035954225843,0.9982845989180047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5295.877626794701,4632.441516551485,6.2012941395741175,4.82258723304044,-2.6471645906263435,7.469751823666783,4.374697598464788,3.5,1.2499135995613682,0.6,0.0002334323654385558,0.906354671433665,0.0002575507941822755,198.14936302074756,0.0,0.0,0.0,0.0,8.6833247775862e-05,0.0001465991176626938,0.0005727825948406364,0.09873566058959597,0.09873566058959597,0.09873566058959597,0.09861995212270805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.8266291969,595.6689518543277,0.0,0.09873566058959597,0.09873566060032216,0.09873566060032216,0.3934793091158175,0.3934793091158175,0.5,10.685378206322866,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,29147.268179356543,22108.876559407407,0.7585231117839697,1.0779890342240643,0.6002851097673236,41059.97430708969,25750.0,0.0,0.0,6998.560293072256,0.10088779989058327,2.5221949972645796,2941.7206526324576,4056.839640439799,6998.560293072256,88.42436146826411,0.5459296530875715,1.1968691518353576,1.2671842054398148,1.1523885827651905,0.0034574911586106355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32748.560293072256,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45776956781447,261.45776956781447,-11.69223043218551,245.83853657875116,277.07700255689196,122605.1601740185,122737.35448899366,-132.1943149751587,0.0,nan,277.07700255689196,3.9270025568919777,270.82930936123415,-2.320690638765825,264.5816161656696,-8.568383834330405,258.3339229699835,-14.816077030016459,252.08622977435658,-21.063770225643395,245.83853657875116,-27.311463421248817,1.0,1.0,26022.012520719443,26022.012520719443,276.30405921650265,3.1540592165026737,276.30405921650265,276.30405921650265,76899.51523130674,76913.96588109968,-14.450649792939657,0.0,8546.071908451686,8546.071908451686,0.886552666926916,3926.6710263518094,276.30405921650265,3.1540592165026737,1.0,0.002,0.11234042619814584,0.005106011748514253,0.00017376389049248884,0.0018262361089736757,0.08688194524624442,0.08688194524624442,0.0,-5.338355625605917e-13,0.9988219867075987,0.9988219867075987,0.0,0.09861934867970096,0.00011631192062120314,0.0,0.0,0.0,1600901.3025804234,267.30413893674654,0.0,1.0,1282143.2314742482,2607.722640287603,,,,,,,,,,,,,,,,,,,4.0,15284.337388665372,1610.0,0.3934793091158175,6.173730061729009,4.374697598464788
714.0,-29.052682540698786,4.82181731700096,35.38569823017923,25.243432691227667,5.659631052008463,-25.581451181479952,-39.14621088244019,2.188399691965667,-5.84641628966051,-5.846416289618321,40.766768035765075,41268.33938364959,32837.49091217132,32837.49091217132,74105.83029582091,76909.27001707812,76913.79958650064,32837.49091217132,109751.29049867197,109751.29049867197,109751.29049867197,138898.19943292707,133752.81012966638,5145.389303260678,0.0,90541.44803350701,54900.517396842566,39601.03404073827,29146.908934255105,68747.94297499338,22108.56761648423,1610.0,0.0,0.8796754731198968,2.795863351297816,0.001494314320929203,1.0,1.0,-5.84641628966051,343106.0758528352,1587860.672521874,4.627900186771796,1587860.672521874,4.627900186771796,0.7585218613182334,0.09873311612548526,3.9071572026181802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071572026181802,1.2815092373157175,1.2818083986221493,3.048871665413987,6460.19320444109,15284.34822640164,6470.288975032514,0.00033066680710994173,23173.22885622194,2363.0117171737484,19340.126738110393,1972.1440795899105,0.8345892088714099,0.8345892088714097,35356.79068350684,35405.22815468563,0.9982901824275975,0.8,4267.19006460258,4273.035954225843,0.9982901824275975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5295.4944544062455,4632.441516551485,6.20102451147845,4.82181731700096,-2.647970038680961,7.469787355681921,4.3741700740335725,3.5,1.2497628782953065,0.6,0.0002334323654385558,0.9064527583907919,0.0002575229246948995,198.15021359907482,0.0,0.0,0.0,0.0,8.682432820237441e-05,0.00014660803723618137,0.0005728206486490604,0.09873311614261361,0.09873311614261361,0.09873311614261361,0.09861773162437662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.8763531852,595.6640423307723,0.0,0.09873311614261361,0.09873311612548526,0.09873311612548526,0.3934719515077865,0.3934719515077865,0.5,10.681916670644,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,29146.908934255105,22108.56761648423,0.7585218613182334,1.0779352383354428,0.600284715408295,41059.97430708969,25750.0,0.0,0.0,6995.100995339126,0.1008358455575044,2.5208961389376077,2940.2959991872954,4054.80499615183,6995.100995339126,88.52522458556918,0.5456485149215602,1.1968215819115366,1.2671878715554612,1.1523885827651905,0.003457303512523909,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32745.100995339126,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45698860195625,261.45698860195625,-11.693011398043723,245.83751777149575,277.0764594324352,122608.85358154289,122739.4235450336,-130.56996349071912,0.0,nan,277.0764594324352,3.9264594324351947,270.82867110019396,-2.3213288998060193,264.58088276810344,-8.569117231896541,258.3330944358546,-14.816905564145372,252.0853061036547,-21.06469389634529,245.83751777149575,-27.312482228504223,1.0,1.0,26022.012520719443,26022.012520719443,276.3034845315339,3.153484531533934,276.3034845315339,276.3034845315339,76899.85266584968,76913.79958650064,-13.946920650952961,0.0,8546.071908451686,8546.071908451686,0.8865512859404401,3926.692988631271,276.3034845315339,3.153484531533934,1.0,0.002,0.11245641686080382,0.005105405591043821,0.0001739431012145163,0.0018260568990454973,0.08697155060725816,0.08697155060725816,0.0,2.6001336500547367e-13,0.9988252101482066,0.9988252101482066,0.0,0.09861712546262509,0.00011599066286016165,0.0,0.0,0.0,1600900.656944789,267.30358371033947,0.0,1.0,1282145.1338939224,2607.7149011994543,,,,,,,,,,,,,,,,,,,3.0,15284.34822640164,1610.0,0.3934719515077865,6.173730061729009,4.3741700740335725
715.0,-29.053718608104866,4.821050372874603,35.385526207156005,25.24257176499816,5.658899376109114,-25.5824568097657,-39.14714326439423,2.1876375785592974,-5.846966411462063,-5.846966411445931,40.76643203742513,41268.35924387234,32833.67787800717,32833.67787800717,74102.03712187952,76909.36952849278,76913.67938292796,32833.67787800717,109747.35726093512,109747.35726093512,109747.35726093512,138893.90996189165,133750.2993748636,5143.610587028057,0.0,90541.77468376921,54900.764402248846,39601.12253502262,29146.552700956523,68747.67523597914,22108.261226298546,1610.0,0.0,0.8796737938152721,2.7958063252935097,0.001494314320929203,1.0,1.0,-5.846966411462063,343098.66640718677,1587845.9512217715,4.627957222478179,1587845.9512217715,4.627957222478179,0.7585206200242337,0.09873057558217668,3.9071880433323996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071880433323996,1.2815127844347338,1.2818119465692213,3.048887292260477,6460.226315853632,15284.358847348954,6470.271660609943,0.0003306587063580464,23173.129544731888,2363.0015902200944,19340.074984142648,1972.1388021539108,0.8345905522519018,0.8345905522519018,35357.01395127109,35405.22815468563,0.9982980623209899,0.8,4267.217010656418,4273.035954225843,0.9982980623209899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5295.110957336655,4632.441516551485,6.200753514430963,4.821050372874603,-2.6487711831679785,7.469821556042581,4.373642128083397,3.5,1.249612036595256,0.6,0.0002334323654385558,0.9065497569001372,0.00025749537039947606,198.15105464825692,0.0,0.0,0.0,0.0,8.681523405279103e-05,0.00014661713138576477,0.0005728607026981556,0.09873057556477458,0.09873057556477458,0.09873057556477458,0.09861553190367935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.88818735915,595.6591451851124,0.0,0.09873057556477458,0.09873057558217668,0.09873057558217668,0.3934645998095534,0.3934645998095534,0.5,10.67846536076433,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,29146.552700956523,22108.261226298546,0.7585206200242337,1.077884261068048,0.6002873421132722,41059.97430708969,25750.0,0.0,0.0,6991.644575160875,0.1007839426439284,2.5195985660982076,2938.8724168853228,4052.7721582755526,6991.644575160875,88.62603577297152,0.5453676549996122,1.1967740873145667,1.2671915240586076,1.1523885827651905,0.003457116572883693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32741.644575160877,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.456188925963,261.456188925963,-11.693811074037,245.83649859322435,277.0758792587254,122609.33355350507,122743.03167319593,-133.69811969086038,0.0,nan,277.0758792587254,3.9258792587254447,270.82800312556316,-2.3219968744368202,264.580126992535,-8.569873007464992,258.33225085941547,-14.81774914058451,252.08437472631442,-21.065625273685555,245.83649859322435,-27.31350140677563,1.0,1.0,26022.012520719443,26022.012520719443,276.30292034434694,3.152920344346967,276.30292034434694,276.30292034434694,76899.25759311821,76913.67938292796,-14.421789809755865,0.0,8546.071908451686,8546.071908451686,0.8865493369800289,3926.7239835490614,276.30292034434694,3.152920344346967,1.0,0.002,0.11257206423272872,0.005104801898824168,0.00017412178237201291,0.0018258782173238685,0.08706089118600646,0.08706089118600646,0.0,-3.04118709382184e-13,0.9988286569672072,0.9988286569672072,0.0,0.09861492821034488,0.00011564737183180164,0.0,0.0,0.0,1600900.0172405988,267.3030335885379,0.0,1.0,1282147.018817351,2607.7072333187693,,,,,,,,,,,,,,,,,,,4.0,15284.358847348954,1610.0,0.3934645998095534,6.173730061729009,4.373642128083397
716.0,-29.054755058066345,4.820286447732349,35.385354511279175,25.24191888459029,5.658381992794751,-25.583441352953024,-39.148061292339094,2.187068288450125,-5.847513342488412,-5.847513342568535,40.766097432207474,41268.250626334084,32829.862032531826,32829.862032531826,74098.11265886591,76909.31626571415,76913.58236458035,32829.862032531826,109743.44439711218,109743.44439711218,109743.44439711218,138889.64272255075,133747.8055618138,5141.837160736967,0.0,90542.01014496437,54900.94450860304,39601.18404040148,29146.19832543856,68747.38236584004,22107.95640675763,1610.0,0.0,0.8796721263132303,2.7957496309578365,0.001494314320929203,1.0,1.0,-5.847513342488412,343091.3000618405,1587831.2910608926,4.628013857462121,1587831.2910608926,4.628013857462121,0.7585193842403106,0.09872803893958795,3.9072123689122615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072123689122615,1.2815154341053994,1.2818145968584378,3.048899970244845,6460.253178981191,15284.369668713896,6470.258654693816,0.000330652202446106,23173.04553634247,2362.9930237484227,19340.03610858899,1972.1348379506753,0.8345919002427997,0.8345919002427997,35357.190053229126,35405.22815468563,0.9983042775783494,0.8,4267.238264297124,4273.035954225843,0.9983042775783494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5294.727160857092,4632.441516551485,6.2004822977917975,4.820286447732349,-2.649569337741391,7.46985578547374,4.3731137954669475,3.5,1.2494610844191278,0.6,0.0002334323654385558,0.9066468024308905,0.00025746780864685097,198.15189601512995,0.0,0.0,0.0,0.0,8.680628076765984e-05,0.00014662608467089596,0.0005728992516313013,0.09872803892434584,0.09872803892434584,0.09872803892434584,0.0986133452125729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.85625301,595.6542622820233,0.0,0.09872803892434584,0.09872803893958795,0.09872803893958795,0.3934572561448991,0.3934572561448991,0.5,10.67502454861601,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,29146.19832543856,22107.95640675763,0.7585193842403106,1.0778317676817408,0.6002883194406528,41059.97430708969,25750.0,0.0,0.0,6988.191009903376,0.10073209107678015,2.5183022769195014,2937.449892623899,4050.741117279477,6988.191009903376,88.7267950818559,0.5450870729262991,1.1967266678874562,1.2671951624762872,1.1523885827651905,0.0034569303637863084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32738.191009903378,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4553933880448,261.4553933880448,-11.69460661195518,245.8354809934735,277.07530578263476,122612.27765922676,122745.28393478101,-133.00627555424748,0.0,nan,277.07530578263476,3.92530578263478,270.8273408247599,-2.3226591752400623,264.57937586696556,-8.570624133034414,258.33141090913523,-14.818589090864748,252.0834459512997,-21.066554048700283,245.8354809934735,-27.314519006526467,1.0,1.0,26022.012520719443,26022.012520719443,276.30236206083356,3.152362060833582,276.30236206083356,276.30236206083356,76899.27369999062,76913.58236458035,-14.308664589727414,0.0,8546.071908451686,8546.071908451686,0.886547799737706,3926.748430756823,276.30236206083356,3.152362060833582,1.0,0.002,0.11268735952842453,0.005104200353739671,0.00017429991969530702,0.0018257000797242383,0.0871499598476535,0.0871499598476535,0.0,-5.804549549348614e-13,0.9988321929860666,0.9988321929860666,0.0,0.09861274364324242,0.0001152952963455382,0.0,0.0,0.0,1600899.381242469,267.30248665751157,0.0,1.0,1282148.8928021644,2607.6996099683342,,,,,,,,,,,,,,,,,,,4.0,15284.369668713896,1610.0,0.3934572561448991,6.173730061729009,4.3731137954669475
717.0,-29.055802384738538,4.819526051178212,35.38518338562222,25.24151924243199,5.658131339220589,-25.584409012346836,-39.14895794643087,2.1867379650333545,-5.848038494543573,-5.84803849454068,40.76577049504827,41267.9408941788,32825.98785811757,32825.98785811757,74093.92875229637,76909.07527200629,76913.66797082475,32825.98785811757,109739.65582894233,109739.65582894233,109739.65582894233,138885.51174094385,133745.44139370584,5140.070347237998,0.0,90542.14305065034,54901.00866577127,39601.260427643414,29145.855912001534,68747.11633964494,22107.661612792945,1610.0,0.0,0.8796705464525774,2.7956951950635145,0.001494314320929203,1.0,1.0,-5.848038494543573,343084.22716366383,1587816.9669622912,4.628067515924723,1587816.9669622912,4.628067515924723,0.758518181093785,0.09872550697091637,3.907229856216579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907229856216579,1.2815169715484591,1.2818161346604053,3.048909958246957,6460.274342359139,15284.380447879397,6470.249473088353,0.0003306471482795567,23172.975837752085,2362.9859164701593,19340.008664155826,1972.1320393973301,0.8345932261599389,0.8345932261599389,35357.31665022098,35405.22815468563,0.99830874563615,0.8,4267.253543212869,4273.035954225843,0.99830874563615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5294.343078837964,4632.441516551485,6.20020035900704,4.819526051178212,-2.650351326513072,7.469877377691283,4.372585095337159,3.5,1.2493100272391882,0.6,0.0002334323654385558,0.906744877763035,0.00025743996041581175,198.15274621873115,0.0,0.0,0.0,0.0,8.679753675990443e-05,0.00014663482867865137,0.0005729359805744297,0.09872550703314044,0.09872550703314044,0.09872550703314044,0.09861124801460222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.7986104058,595.649388062484,0.0,0.09872550703314044,0.09872550697091637,0.09872550697091637,0.39344992170153076,0.39344992170153076,0.5,10.671596781687658,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,29145.855912001534,22107.661612792945,0.758518181093785,1.0777750791209266,0.6002861369529254,41059.97430708969,25750.0,0.0,0.0,6984.740286815293,0.10068029078311623,2.5170072695779035,2936.028419459462,4048.7118673558307,6984.740286815293,88.82750256353411,0.5448067683069057,1.196679323473616,1.2671987865850365,1.1523885827651905,0.0034567448965553494,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32734.740286815293,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45462449517447,261.45462449517447,-11.695375504825506,245.8344652312889,277.0747837590649,122617.86963833854,122746.4211174762,-128.55147913769133,0.0,nan,277.0747837590649,3.924783759064951,270.8267200534527,-2.323279946547302,264.57865634796326,-8.571343652036717,258.33059264244395,-14.819407357556031,252.08252893683317,-21.067471063166806,245.8344652312889,-27.315534768711075,1.0,1.0,26022.012520719443,26022.012520719443,276.3018469258898,3.1518469258897994,276.3018469258898,276.3018469258898,76899.92407745979,76913.66797082475,-13.743893364968244,0.0,8546.071908451686,8546.071908451686,0.886546694635594,3926.766005497662,276.3018469258898,3.1518469258897994,1.0,0.002,0.11280221386418177,0.0051036048668040715,0.00017447738239829405,0.0018255226271477166,0.08723869119914703,0.08723869119914703,0.0,9.54601068331451e-12,0.9988366295849006,0.9988366295849006,0.0,0.09861065263689071,0.00011485433402565331,0.0,0.0,0.0,1600898.7705659557,267.3019615054564,0.0,1.0,1282150.692158833,2607.692290234343,,,,,,,,,,,,,,,,,,,3.0,15284.380447879397,1610.0,0.39344992170153076,6.173730061729009,4.372585095337159
718.0,-29.056849874978464,4.818768345719394,35.38501243806969,25.24078097138556,5.657527427462092,-25.585412144810206,-39.149890014063544,2.1860896959923837,-5.848594910910322,-5.84859491087853,40.76543338371834,41267.875058667036,32822.21694861295,32822.21694861295,74090.09200727998,76909.08144289862,76913.47569825532,32822.21694861295,109735.69264686827,109735.69264686827,109735.69264686827,138881.18929806037,133742.8811915106,5138.308106549787,0.0,90542.41804137111,54901.21165202844,39601.34043260297,29145.4966511921,68746.83708379508,22107.35274130999,1610.0,0.0,0.8796688375811725,2.7956375193053873,0.001494314320929203,1.0,1.0,-5.848594910910322,343076.73331374186,1587802.1972057193,4.628125556254736,1587802.1972057193,4.628125556254736,0.7585169333666428,0.09872298150359506,3.907256973109471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907256973109471,1.2815199888346385,1.2818191526509535,3.048923939659006,6460.303967293547,15284.390974599795,6470.234463794451,0.0003306399319101112,23172.88539364118,2362.9766937375334,19339.96380037193,1972.1274645645487,0.8345945475430075,0.8345945475430077,35357.5129591024,35405.22815468563,0.9983156740822167,0.8,4267.2772356151545,4273.035954225843,0.9983156740822167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5293.958826580898,4632.441516551485,6.1999380848625085,4.818768345719394,-2.6511544878661706,7.4699228335855645,4.372056186456215,3.5,1.2491589104160614,0.6,0.0002334323654385558,0.9068429798621811,0.00025741211061040803,198.1535965624117,0.0,0.0,0.0,0.0,8.678844826862854e-05,0.00014664391716992726,0.0005729754679262859,0.09872298153257317,0.09872298153257317,0.09872298153257317,0.09860902208370083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.64856961597,595.6445433213507,0.0,0.09872298153257317,0.09872298150359506,0.09872298150359506,0.39344260679364296,0.39344260679364296,0.5,10.668177997431762,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,29145.4966511921,22107.35274130999,0.7585169333666428,1.0777236473726353,0.6002876177178288,41059.97430708969,25750.0,0.0,0.0,6981.292306713087,0.1006285416901245,2.5157135422531103,2934.6079365572787,4046.6843701558078,6981.292306713087,88.928158269245,0.5445267407474266,1.196632053916861,1.2672023939670936,1.1523885827651905,0.0034565602947992137,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32731.292306713087,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4538452735425,261.4538452735425,-11.69615472645745,245.83344773286024,277.0742428142441,122619.4252982646,122749.70364457961,-130.2783463150017,0.0,nan,277.0742428142441,3.92424281424411,270.8260837978912,-2.3239162021087623,264.577924781704,-8.572075218295993,258.3297657654351,-14.82023423456485,252.08160674912017,-21.068393250879808,245.83344773286024,-27.31655226713974,1.0,1.0,26022.012520719443,26022.012520719443,276.30126801119576,3.151268011195782,276.30126801119576,276.30126801119576,76899.75436921617,76913.47569825532,-13.721329039151897,0.0,8546.071908451686,8546.071908451686,0.8865449809943589,3926.7932579750186,276.30126801119576,3.151268011195782,1.0,0.002,0.11291677343522637,0.005103004740127654,0.00017465437752551307,0.0018253456234167294,0.08732718876275654,0.08732718876275654,0.0,9.422423778715494e-13,0.9988395855778641,0.9988395855778641,0.0,0.09860842193206203,0.00011455957153302545,0.0,0.0,0.0,1600898.123529214,267.30140508908966,0.0,1.0,1282152.5986322598,2607.684534784301,,,,,,,,,,,,,,,,,,,3.0,15284.390974599795,1610.0,0.39344260679364296,6.173730061729009,4.372056186456215
