time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
719.0,-29.057896356021097,4.818013395939283,35.38484172142474,25.240093061607354,5.656973291614469,-25.58640939128011,-39.15081740180028,2.1854863253936574,-5.849147872135973,-5.849147872140849,40.76509815231913,41267.77394504018,32818.441184811774,32818.441184811774,74086.21512985195,76909.05153083218,76913.31846865511,32818.441184811774,109731.75965346688,109731.75965346688,109731.75965346688,138876.89919658826,133740.34863781906,5136.550558769191,0.0,90542.66932796089,54901.39173635712,39601.4195462264,29145.13954312136,68746.55908934776,22107.04570923913,1610.0,0.0,0.8796671400959093,2.7955802026235648,0.001494314320929203,1.0,1.0,-5.849147872135973,343069.286125252,1587787.5099144874,4.6281832100084825,1587787.5099144874,4.6281832100084825,0.7585156926948626,0.09872045925003844,3.9072821472117036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072821472117036,1.2815227971594687,1.2818219616313717,3.048936902154456,6460.331433265948,15284.401463132499,6470.220892176066,0.0003306332639244241,23172.800406178376,2362.9680274281613,19339.923233896367,1972.123327935265,0.8345958578549669,0.8345958578549669,35357.69520318382,35405.22815468563,0.998322106139543,0.8,4267.2992305450825,4273.035954225843,0.998322106139543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5293.574224774645,4632.441516551485,6.1996752650065865,4.818013395939283,-2.6519545780014133,7.469967973940696,4.371526822061435,3.5,1.2490076634461242,0.6,0.0002334323654385558,0.9069409988812747,0.0002573842904075327,198.15444609412225,0.0,0.0,0.0,0.0,8.677940628343054e-05,0.00014665295915512527,0.0005730144891425881,0.09872045928799797,0.09872045928799797,0.09872045928799797,0.09860681010252102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.4628364565,595.6397102229452,0.0,0.09872045928799797,0.09872045925003844,0.09872045925003844,0.39343529525659493,0.39343529525659493,0.5,10.664768523222193,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,29145.13954312136,22107.04570923913,0.7585156926948626,1.0776716116593472,0.6002885743183995,41059.97430708969,25750.0,0.0,0.0,6977.847222291239,0.10057684372512407,2.5144210931280995,2933.1885401211944,4044.658682170045,6977.847222291239,89.02876225015473,0.5442469898545671,1.196584859061406,1.2672059885954297,1.1523885827651905,0.003456376355091332,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32727.84722229124,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4530622179129,261.4530622179129,-11.696937782087105,245.83242944075283,277.07369499508906,122621.63525850758,122752.5546058235,-130.91934731594034,0.0,nan,277.07369499508906,3.923694995089079,270.8254418841316,-2.324558115868399,264.5771887733934,-8.572811226606575,258.3289356625146,-14.821064337485382,252.08068255159597,-21.069317448404007,245.83242944075283,-27.317570559247145,1.0,1.0,26022.012520719443,26022.012520719443,276.30069665205406,3.15069665205408,276.30069665205406,276.30069665205406,76899.70608580677,76913.31846865511,-13.612382848339621,0.0,8546.071908451686,8546.071908451686,0.8865433901251276,3926.818557947762,276.30069665205406,3.15069665205408,1.0,0.002,0.1130310206094953,0.005102406673239577,0.00017483089029268086,0.0018251691147514373,0.08741544514634043,0.08741544514634043,0.0,5.044117901142897e-12,0.9988427203982416,0.9988427203982416,0.0,0.09860621207627215,0.00011424717376628851,0.0,0.0,0.0,1600897.4805059342,267.300852127864,0.0,1.0,1282154.4932612332,2607.6768275495847,,,,,,,,,,,,,,,,,,,3.0,15284.401463132499,1610.0,0.39343529525659493,6.173730061729009,4.371526822061435
720.0,-29.058929556346623,4.817261384727771,35.384671325940076,25.239218479860597,5.656229890630755,-25.587413611568362,-39.15174960913134,2.184713947181414,-5.8496925341972315,-5.849692534191718,40.76476598811276,41267.815046289514,32814.64637067669,32814.64637067669,74082.4614169662,76909.16370615442,76913.22907573059,32814.64637067669,109727.87544640727,109727.87544640727,109727.87544640727,138872.66249683945,133737.86434342852,5134.798153410915,0.0,90543.00650921113,54901.657854565325,39601.49850516201,29144.787050432184,68746.2855555942,22106.7425525422,1610.0,0.0,0.8796654754454797,2.7955237470911785,0.001494314320929203,1.0,1.0,-5.8496925341972315,343061.9508326331,1587772.9571075477,4.628239748692392,1587772.9571075477,4.628239748692392,0.7585144648437012,0.09871794010761445,3.9073140168823266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073140168823266,1.2815263921303783,1.2818255574415076,3.0489532177225804,6460.36600399699,15284.411936966444,6470.202519774836,0.00033062478642673397,23172.69769411982,2362.9575537130236,19339.86831755961,1972.1177280273703,0.8345971872954262,0.8345971872954262,35357.92591847666,35405.22815468563,0.9983302489343296,0.8,4267.327075436724,4273.035954225843,0.9983302489343296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5293.189290782685,4632.441516551485,6.1994091969880225,4.817261384727771,-2.652748141345459,7.47000952607323,4.370997026120634,3.5,1.248856293177324,0.6,0.0002334323654385558,0.9070377851722193,0.0002573568259829815,198.15528485171313,0.0,0.0,0.0,0.0,8.677031818486204e-05,0.00014666204725369376,0.0005730546729790158,0.09871794009690918,0.09871794009690918,0.09871794009690918,0.09860463218445424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.24267456296,595.6348884158975,0.0,0.09871794009690918,0.09871794010761445,0.09871794010761445,0.39342798848854926,0.39342798848854926,0.5,10.661369287700134,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,29144.787050432184,22106.7425525422,0.7585144648437012,1.0776212971834922,0.6002915606679111,41059.97430708969,25750.0,0.0,0.0,6974.405017478986,0.1005251968155641,2.5131299203891,2931.7702211342607,4042.6347963447256,6974.405017478986,89.12931455735685,0.543967515235736,1.196537738751866,1.2672095701635147,1.1523885827651905,0.0034561930930156557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32724.405017478988,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45226002689486,261.45226002689486,-11.697739973105115,245.83141107262375,277.0731089811702,122622.06051875555,122756.17913305708,-134.11861430152,0.0,nan,277.0731089811702,3.9231089811702304,270.8247693994075,-2.3252306005924765,264.57642981777525,-8.573570182224728,258.3280902360742,-14.82190976392576,252.0797506543181,-21.070249345681873,245.83141107262375,-27.318588927376226,1.0,1.0,26022.012520719443,26022.012520719443,276.30014152988474,3.1501415298847633,276.30014152988474,276.30014152988474,76899.04647960892,76913.22907573059,-14.182596121667302,0.0,8546.071908451686,8546.071908451686,0.8865413761290296,3926.8505869667383,276.30014152988474,3.1501415298847633,1.0,0.002,0.11314492349510408,0.005101811655706794,0.00017500687312508448,0.001824993127466136,0.08750343656254224,0.08750343656254224,0.0,5.912202151459045e-13,0.9988461784744289,0.9988461784744289,0.0,0.09860403722335824,0.0001139028842562028,0.0,0.0,0.0,1600896.8471292357,267.30030746580275,0.0,1.0,1282156.3594487114,2607.669236044902,,,,,,,,,,,,,,,,,,,4.0,15284.411936966444,1610.0,0.39342798848854926,6.173730061729009,4.370997026120634
721.0,-29.059974267481692,4.816512848037336,35.38450150340169,25.238842935673915,5.655996752265744,-25.58837716540926,-39.152645704429574,2.1843996486327746,-5.850214439515071,-5.850214439517831,40.764441730521334,41267.490230864896,32810.790044336754,32810.790044336754,74078.28027520166,76908.90597697838,76913.3294595996,32810.790044336754,109724.11950393635,109724.11950393635,109724.11950393635,138868.5665199996,133735.51423993125,5133.052280068343,0.0,90543.1209809338,54901.70522869148,39601.573058047026,29144.447016063223,68746.02007411025,22106.449831925514,1610.0,0.0,0.8796639027756122,2.795469651194768,0.001494314320929203,1.0,1.0,-5.850214439515071,343054.9221343873,1587758.7508017498,4.628293163447939,1587758.7508017498,4.628293163447939,0.758513270803915,0.09871542530658503,3.907329336676111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907329336676111,1.2815278550129154,1.2818270206655467,3.048961691618269,6460.383959165115,15284.422641974721,6470.195465692671,0.00033062054651914055,23172.63613564683,2362.951276495728,19339.847232435957,1972.1155779431263,0.8345984945012436,0.8345984945012435,35358.03682349613,35405.22815468563,0.9983341631867998,0.8,4267.340460497641,4273.035954225843,0.9983341631867998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5292.804067982574,4632.441516551485,6.19913180667635,4.816512848037336,-2.653524871202162,7.470037719239498,4.370466858398393,3.5,1.248704816685255,0.6,0.0002334323654385558,0.9071356610838357,0.0002573290583237058,198.15613296106108,0.0,0.0,0.0,0.0,8.676158297204602e-05,0.00014667078246650977,0.0005730910511646338,0.0987154253390255,0.0987154253390255,0.0987154253390255,0.09860254781383006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9986023929,595.6300747214884,0.0,0.0987154253390255,0.09871542530658503,0.09871542530658503,0.393420690301582,0.393420690301582,0.5,10.657982963054273,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,29144.447016063223,22106.449831925514,0.758513270803915,1.0775646385833402,0.6002891539957851,41059.97430708969,25750.0,0.0,0.0,6970.965654159336,0.10047360088902517,2.511840022225627,2930.352956831029,4040.6126973283062,6970.965654159336,89.22981524187234,0.5436883164990536,1.1964906928332562,1.2672131378035525,1.1523885827651905,0.003456010552869939,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32720.965654159336,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4514875205987,261.4514875205987,-11.698512479401302,245.8303952927649,277.0725797484393,122627.89130716545,122757.046910967,-129.15560380151945,0.0,nan,277.0725797484393,3.9225797484393183,270.8241428572529,-2.3258571427470542,264.57570596618945,-8.574294033810531,258.32726907505895,-14.822730924941027,252.07883218388668,-21.071167816113302,245.8303952927649,-27.319604707235072,1.0,1.0,26022.012520719443,26022.012520719443,276.2996313707585,3.1496313707585273,276.2996313707585,276.2996313707585,76899.73264717558,76913.3294595996,-13.596812424017116,0.0,8546.071908451686,8546.071908451686,0.8865404079973498,3926.8659833594916,276.2996313707585,3.1496313707585273,1.0,0.002,0.11325838976748805,0.005101222843639206,0.000175182188454911,0.0018248178125866575,0.08759109422745551,0.08759109422745551,0.0,1.0415683072972914e-12,0.9988505720208345,0.9988505720208345,0.0,0.09860195903476242,0.0001134662718226116,0.0,0.0,0.0,1600896.2402119094,267.2997855604849,0.0,1.0,1282158.1476588673,2607.6619617754736,,,,,,,,,,,,,,,,,,,3.0,15284.422641974721,1610.0,0.393420690301582,6.173730061729009,4.370466858398393
722.0,-29.06101090347454,4.815767620617029,35.38433217283739,25.238014489319198,5.655297462075959,-25.589380066845674,-39.15357393035663,2.183666625990966,-5.850740774180622,-5.850740774171797,40.76411628383253,41267.47870756978,32806.956323269435,32806.956323269435,74074.43503083922,76908.98293628942,76913.38170065713,32806.956323269435,109720.33802392657,109720.33802392657,109720.33802392657,138864.44271728894,133733.13010395726,5131.3126133316855,0.0,90543.43399862073,54901.92977203703,39601.67136287078,29144.104693362373,68745.77605623315,22106.155212201193,1610.0,0.0,0.8796623108575511,2.7954150970302596,0.001494314320929203,1.0,1.0,-5.850740774180622,343047.83389897336,1587744.4924980393,4.6283472320820005,1587744.4924980393,4.6283472320820005,0.7585120711303207,0.098712917504005,3.907359020290874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907359020290874,1.2815312668330003,1.2818304332821022,3.048976736983548,6460.415838488747,15284.433081943103,6470.17889162196,0.0003306127530108102,23172.540206423226,2362.9414944372675,19339.797691429467,1972.1105261663736,0.8345998116369064,0.8345998116369066,35358.251712686375,35405.22815468563,0.9983417474378703,0.8,4267.366395346362,4273.035954225843,0.9983417474378703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5292.418677376125,4632.441516551485,6.198858843785667,4.815767620617029,-2.654303796581873,7.470071417198902,4.3699364854713245,3.5,1.2485532815632356,0.6,0.0002334323654385558,0.9072327917231864,0.0002573015080232906,198.15697452208514,0.0,0.0,0.0,0.0,8.675253540411026e-05,0.00014667983003444554,0.000573130756979823,0.09871291749261109,0.09871291749261109,0.09871291749261109,0.09860044512839304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.69028971647,595.6252818001868,0.0,0.09871291749261109,0.098712917504005,0.098712917504005,0.3934134115074086,0.3934134115074086,0.5,10.654608791721902,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,29144.104693362373,22106.155212201193,0.7585120711303207,1.0775125292097552,0.6002911171417066,41059.97430708969,25750.0,0.0,0.0,6967.529028439387,0.10042205587321755,2.5105513968304365,2928.936683429744,4038.5923450096434,6967.529028439387,89.33026435464991,0.5434093932533414,1.196443721150987,1.26721668897275,1.1523885827651905,0.003455828864638971,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32717.529028439385,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4506976585738,261.4506976585738,-11.699302341426176,245.82937878769565,277.07201652946014,122628.56477936114,122760.62210442872,-132.0573250675825,0.0,nan,277.07201652946014,3.9220165294601657,270.82348898107733,-2.326511018922645,264.5749614327788,-8.575038567221156,258.3264338843966,-14.823566115603398,252.07790633603474,-21.072093663965234,245.82937878769565,-27.32062121230433,1.0,1.0,26022.012520719443,26022.012520719443,276.29911114897817,3.149111148978193,276.29911114897817,276.29911114897817,76899.08109604676,76913.38170065713,-14.300604610369192,0.0,8546.071908451686,8546.071908451686,0.8865385321446193,3926.895815392328,276.29911114897817,3.149111148978193,1.0,0.002,0.11337145002835508,0.005100634970270167,0.00017535687380864745,0.0018246431258451524,0.08767843690432373,0.08767843690432373,0.0,-3.4620006514329837e-13,0.9988546558650496,0.9988546558650496,0.0,0.09859985724289795,0.00011306026110705252,0.0,0.0,0.0,1600895.6281397925,267.29925922581936,0.0,1.0,1282159.9510399974,2607.654625821287,,,,,,,,,,,,,,,,,,,4.0,15284.433081943103,1610.0,0.3934134115074086,6.173730061729009,4.3699364854713245
723.0,-29.062042767435567,4.8150251534950375,35.38416308821977,25.237293855194025,5.654712410654033,-25.590367249695614,-39.15449230754746,2.183036893533106,-5.851287138999112,-5.851287139008757,40.76378472044168,41267.418519130384,32803.19122856694,32803.19122856694,74070.60974769732,76908.98319547628,76913.25929996662,32803.19122856694,109716.45052853356,109716.45052853356,109716.45052853356,138860.20225978977,133730.62447269022,5129.5777870995635,0.0,90543.7041829805,54902.13950906566,39601.73852657204,29143.751731256223,68745.49025782826,22105.851723842767,1610.0,0.0,0.8796606347607813,2.7953584676460244,0.001494314320929203,1.0,1.0,-5.851287138999112,343040.47603589384,1587729.9663112292,4.628404159936794,1587729.9663112292,4.628404159936794,0.758510844028862,0.09871041589018445,3.9073860860580245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073860860580245,1.281534197908194,1.2818333650415394,3.0489908832990347,6460.445812833752,15284.443648859797,6470.16366200894,0.0003306054483495564,23172.448841451886,2362.93217780301,19339.752169096984,1972.1058841803251,0.834601137817648,0.8346011378176481,35358.4476501551,35405.22815468563,0.9983486628211593,0.8,4267.390042923071,4273.035954225843,0.9983486628211593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5292.033086920431,4632.441516551485,6.198599043086472,4.8150251534950375,-2.6550960239656756,7.4701211774607135,4.369405863279594,3.5,1.2484016752227411,0.6,0.0002334323654385558,0.9073294863774386,0.0002572740872453589,198.157812216181,0.0,0.0,0.0,0.0,8.674358469155534e-05,0.00014668878074700046,0.0005731697008716459,0.09871041587206274,0.09871041587206274,0.09871041587206274,0.09859825981717046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.3067528789,595.6205129787219,0.0,0.09871041587206274,0.09871041589018445,0.09871041589018445,0.3934061491915241,0.3934061491915241,0.5,10.651244109145571,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,29143.751731256223,22105.851723842767,0.758510844028862,1.0774613646640285,0.6002927372305871,41059.97430708969,25750.0,0.0,0.0,6964.095167368088,0.10037056169598163,2.5092640423995385,2927.5214187898464,4036.5737485782424,6964.095167368088,89.430661946566,0.5431307451081253,1.1963968235508682,1.2672202244549104,1.1523885827651905,0.003455647988096352,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32714.09516736809,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4499044154856,261.4499044154856,-11.700095584514372,245.82836355201184,277.0714452789663,122630.71117020698,122763.33376972702,-132.62259952002069,0.0,nan,277.0714452789663,3.921445278966303,270.8228289335606,-2.327171066439405,264.5742125882407,-8.57578741175928,258.32559624275825,-14.824403757241726,252.0769798973758,-21.073020102624184,245.82836355201184,-27.32163644798814,1.0,1.0,26022.012520719443,26022.012520719443,276.29855046169087,3.1485504616908884,276.29855046169087,276.29855046169087,76898.90856885558,76913.25929996662,-14.350731111044297,0.0,8546.071908451686,8546.071908451686,0.8865368217242876,3926.9230164883147,276.29855046169087,3.1485504616908884,1.0,0.002,0.11348419638774025,0.0051000447113260395,0.00017553106600576198,0.0018244689333293586,0.087765533002881,0.087765533002881,0.0,-6.648796097019627e-13,0.9988578068584033,0.9988578068584033,0.0,0.09859766953015052,0.00011274636003392584,0.0,0.0,0.0,1600894.9927705016,267.29871286100087,0.0,1.0,1282161.8230447797,2607.6470107448727,,,,,,,,,,,,,,,,,,,4.0,15284.443648859797,1610.0,0.3934061491915241,6.173730061729009,4.369405863279594
724.0,-29.063080569912636,4.814285753393378,35.38399440789854,25.236781685985648,5.654342345093376,-25.591338278404194,-39.15539325736461,2.182600053419779,-5.851820186514033,-5.851820186511566,40.76345821831369,41267.195293541175,32799.392181973504,32799.392181973504,74066.58747551468,76908.8289137912,76913.25300523767,32799.392181973504,109712.64518721116,109712.64518721116,109712.64518721116,138856.0514133133,133728.2028800076,5127.848533305722,0.0,90543.88373199283,54902.25011109426,39601.81513433174,29143.406226102146,68745.22136043388,22105.554505441505,1610.0,0.0,0.8796590108491837,2.7953032194410317,0.001494314320929203,1.0,1.0,-5.851820186514033,343033.2976356174,1587715.6619613343,4.628459315479818,1587715.6619613343,4.628459315479818,0.7585096379586123,0.09870791822353688,3.9074065985322433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074065985322433,1.2815362311782978,1.281835398786299,3.0490020519666547,6460.469477900235,15284.454276821662,6470.152717683966,0.00033059975198221564,23172.373145401412,2362.924458954017,19339.719455777242,1972.102548350073,0.8346024524300928,0.8346024524300928,35358.596146126394,35405.22815468563,0.998353903818787,0.8,4267.407964813635,4273.035954225843,0.998353903818787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5291.647180243102,4632.441516551485,6.198333158800408,4.814285753393378,-2.6558781637088913,7.470163917102269,4.368874831732155,3.5,1.2482499519234729,0.6,0.0002334323654385558,0.9074267487386585,0.00025724651137188926,198.158654738463,0.0,0.0,0.0,0.0,8.673480465950643e-05,0.00014669756077904939,0.0005732070169766424,0.09870791822396793,0.09870791822396793,0.09870791822396793,0.09859612907975508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8947154232,595.61575362231,0.0,0.09870791822396793,0.09870791822353688,0.09870791822353688,0.3933988927860678,0.3933988927860678,0.5,10.647890435020791,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,29143.406226102146,22105.554505441505,0.7585096379586123,1.0774070693173083,0.6002918381362926,41059.97430708969,25750.0,0.0,0.0,6960.664169433354,0.10031911828528757,2.507977957132187,2926.1072253161647,4034.5569441171892,6960.664169433354,89.53100806842491,0.5428523716736336,1.1963499998791023,1.2672237468542926,1.1523885827651905,0.003455467789896068,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32710.664169433352,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44912741041173,261.44912741041173,-11.700872589588243,245.82735028361736,277.07090453721486,122635.07265695765,122764.98041731377,-129.90776035610554,0.0,nan,277.07090453721486,3.9209045372148807,270.8221936864729,-2.3278063135271054,264.57348283581814,-8.576517164181837,258.32477198503085,-14.825228014969127,252.07606113431652,-21.07393886568346,245.82735028361736,-27.322649716382614,1.0,1.0,26022.012520719443,26022.012520719443,276.29801667762405,3.148016677624071,276.29801667762405,276.29801667762405,76899.27507039766,76913.25300523767,-13.977934840004309,0.0,8546.071908451686,8546.071908451686,0.8865355254377121,3926.9436315249045,276.29801667762405,3.148016677624071,1.0,0.002,0.11359657164906149,0.0050994585871165215,0.00017570468864382848,0.0018242953115308064,0.08785234432191424,0.08785234432191424,0.0,1.7463504600745416e-13,0.9988615375224034,0.9988615375224034,0.0,0.0985955429623977,0.00011237526113917389,0.0,0.0,0.0,1600894.3728838162,267.29817981348594,0.0,1.0,1282163.649415028,2607.639581334498,,,,,,,,,,,,,,,,,,,3.0,15284.454276821662,1610.0,0.3933988927860678,6.173730061729009,4.368874831732155
725.0,-29.0641110814363,4.81354906693497,35.38382596775899,25.235966231580846,5.653658791435079,-25.59233409410027,-39.15632047047836,2.1818818050151085,-5.852365827442156,-5.8523658274526715,40.76312778920569,41267.205877357505,32795.63835538223,32795.63835538223,74062.84423273974,76908.89927884053,76913.1323484637,32795.63835538223,109708.77070384592,109708.77070384592,109708.77070384592,138851.8247058671,133725.70072528618,5126.123980580929,0.0,90544.19468910857,54902.50129122334,39601.88155320581,29143.054002021192,68744.935555227,22105.251681192214,1610.0,0.0,0.8796573343062924,2.795246666873233,0.001494314320929203,1.0,1.0,-5.852365827442156,343025.9497656067,1587701.185667639,4.628516258762732,1587701.185667639,4.628516258762732,0.7585084143775433,0.0987054252567195,3.907436496315878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907436496315878,1.2815395742758988,1.2818387426643278,3.0490174277479296,6460.502057335713,15284.46475141979,6470.135685215772,0.0003305917809003424,23172.27542264041,2362.9144940056403,19339.668544589997,1972.0973568537675,0.8346037750653622,0.8346037750653621,35358.81258489655,35405.22815468563,0.9983615427906356,0.8,4267.434086680233,4273.035954225843,0.9983615427906356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5291.261027886954,4632.441516551485,6.198076069681077,4.81354906693497,-2.6566684343824507,7.47021750131742,4.368343487957313,3.5,1.2480981394163753,0.6,0.0002334323654385558,0.9075233389266484,0.0002572191319229788,198.15949134879764,0.0,0.0,0.0,0.0,8.672576954119873e-05,0.00014670659589735707,0.0005732467070595983,0.09870542523457967,0.09870542523457967,0.09870542523457967,0.098593946443012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.41890839866,595.6110147515703,0.0,0.09870542523457967,0.0987054252567195,0.0987054252567195,0.3933916484746641,0.3933916484746641,0.5,10.644546069510817,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,29143.054002021192,22105.251681192214,0.7585084143775433,1.0773570974292432,0.6002944877911048,41059.97430708969,25750.0,0.0,0.0,6957.235973557704,0.10026772556923465,2.506693139230864,2924.6940659176344,4032.5419076400694,6957.235973557704,89.63130277095908,0.5425742725607932,1.196303249982286,1.2672272547156043,1.1523885827651905,0.0034552883443813034,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32707.235973557705,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4483358548829,261.4483358548829,-11.701664145117093,245.82633703427433,277.07033467550673,122636.02140120267,122768.36185796108,-132.34045675840903,0.0,nan,277.07033467550673,3.9203346755067514,270.82153514723404,-2.328464852765933,264.572735619071,-8.577264380928966,258.3239360907204,-14.826063909279583,252.07513656249088,-21.074863437509094,245.82633703427433,-27.323662965725646,1.0,1.0,26022.012520719443,26022.012520719443,276.2974569182932,3.147456918293244,276.2974569182932,276.2974569182932,76898.80940521044,76913.1323484637,-14.32294325325347,0.0,8546.071908451686,8546.071908451686,0.8865336360440088,3926.973678797457,276.2974569182932,3.147456918293244,1.0,0.002,0.11370863765380619,0.005098871447863012,0.00017587782799194143,0.0018241221709376907,0.08793891399597072,0.08793891399597072,0.0,-1.0703677527645894e-12,0.9988646418833864,0.9988646418833864,0.0,0.09859335925100049,0.00011206600571901183,0.0,0.0,0.0,1600893.7383478968,267.2976341725578,0.0,1.0,1282165.5189281297,2607.631976456514,,,,,,,,,,,,,,,,,,,4.0,15284.46475141979,1610.0,0.3933916484746641,6.173730061729009,4.368343487957313
726.0,-29.065149046506736,4.812815634239211,35.38365803076749,25.23558709016072,5.65341769032276,-25.59329237279769,-39.15720818387342,2.181561014909763,-5.852888856752315,-5.852888856742511,40.76280542806467,41266.86790057415,32791.82255242505,32791.82255242505,74058.6904529992,76908.64753984998,76913.20569887724,32791.82255242505,109705.02825130228,109705.02825130228,109705.02825130228,138847.74248821122,133723.33700151969,5124.405486691544,0.0,90544.30740193262,54902.52775596459,39601.977384408914,29142.714236908938,68744.69162131785,22104.95930556437,1610.0,0.0,0.879655748367337,2.795192458718825,0.001494314320929203,1.0,1.0,-5.852888856752315,343018.90651085053,1587687.062930979,4.628570124838751,1587687.062930979,4.628570124838751,0.7585072250260299,0.09870293606834256,3.907451247280654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907451247280654,1.2815410674037244,1.281840236140716,3.049025385660691,6460.518919197931,15284.475337486601,6470.1293108007,0.0003305878154052063,23172.216790918603,2362.908515233908,19339.649491036773,1972.0954139320536,0.8346050645709543,0.8346050645709543,35358.91937130806,35405.22815468563,0.9983653117056175,0.8,4267.446974668805,4273.035954225843,0.9983653117056175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5290.874556052476,4632.441516551485,6.197807603454322,4.812815634239211,-2.6574420531658602,7.470257687405072,4.367811730464682,3.5,1.2479462087041948,0.6,0.0002334323654385558,0.9076206389523488,0.0002571915571554244,198.16033401735984,0.0,0.0,0.0,0.0,8.671712013828315e-05,0.00014671524530027264,0.0005732826682436374,0.09870293609249968,0.09870293609249968,0.09870293609249968,0.09859185666076224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.92445380887,595.6062822926668,0.0,0.09870293609249968,0.09870293606834256,0.09870293606834256,0.3933844095466196,0.3933844095466196,0.5,10.641213684187282,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,29142.714236908938,22104.95930556437,0.7585072250260299,1.0773004970471562,0.6002917014726592,41059.97430708969,25750.0,0.0,0.0,6953.810641656119,0.10021638347605144,2.505409586901284,2923.2819801935457,4030.528661462573,6953.810641656119,89.73154610482901,0.5422964473812304,1.1962565737074105,1.2672307497151925,1.1523885827651905,0.0034551095656930536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32703.81064165612,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44757193979973,261.44757193979973,-11.702428060200248,245.82532653535344,277.0698173442644,122641.61157015282,122769.33081126181,-127.71924110896875,0.0,nan,277.0698173442644,3.919817344264402,270.8209191824577,-2.3290808175422626,264.572021020738,-8.577978979261957,258.3231228588754,-14.826877141124555,252.0742246971093,-21.07577530289069,245.82532653535344,-27.324673464646537,1.0,1.0,26022.012520719443,26022.012520719443,276.2969424719423,3.1469424719423387,276.2969424719423,276.2969424719423,76899.48989764889,76913.20569887724,-13.715801228347118,0.0,8546.071908451686,8546.071908451686,0.8865327038542394,3926.9885035170573,276.2969424719423,3.1469424719423387,1.0,0.002,0.11382029823340131,0.005098290346248022,0.00017605034807465837,0.0018239496535449155,0.08802517403732918,0.08802517403732918,0.0,1.6195738326840736e-12,0.9988687207719705,0.9988687207719705,0.0,0.09859127548702293,0.00011166058131963662,0.0,0.0,0.0,1600893.130103434,267.29711114324766,0.0,1.0,1282167.3109623091,2607.624686780037,,,,,,,,,,,,,,,,,,,3.0,15284.475337486601,1610.0,0.3933844095466196,6.173730061729009,4.367811730464682
727.0,-29.06618589280092,4.812085183335752,35.38349046609258,25.23484833016994,5.652817099464439,-25.59428559361426,-39.15813124096019,2.1809167997646113,-5.853420900764775,-5.853420900772275,40.76248029919723,41266.81913296494,32788.04217837394,32788.04217837394,74054.86131133887,76908.66039756968,76913.19256537328,32788.04217837394,109701.23474374722,109701.23474374722,109701.23474374722,138843.60442323558,133720.9119971069,5122.692426128688,0.0,90544.59008666612,54902.74882004596,39602.045851800176,29142.36967948837,68744.41553128854,22104.662933614032,1610.0,0.0,0.8796541245834212,2.795137317108411,0.001494314320929203,1.0,1.0,-5.853420900764775,343011.74197820626,1587672.8190362523,4.628625276440617,1587672.8190362523,4.628625276440617,0.758506023248076,0.09870045277024649,3.9074794712989482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074794712989482,1.2815440659342723,1.2818432353712543,3.0490402750609396,6460.550468050379,15284.485739883641,6470.11293831257,0.0003305801042977756,23172.12176077453,2362.898824856045,19339.600552574102,1972.0904235976714,0.8346063753778442,0.8346063753778443,35359.12369274486,35405.22815468563,0.9983725230254877,0.8,4267.471634101639,4273.035954225843,0.9983725230254877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5290.487886407461,4632.441516551485,6.197546026447641,4.812085183335752,-2.658221193163876,7.470306376499628,4.36727972671302,3.5,1.2477942076322914,0.6,0.0002334323654385558,0.9077178453405894,0.00025716401482772265,198.16117578480242,0.0,0.0,0.0,0.0,8.670812721090449e-05,0.0001467242382276513,0.0005733219488165238,0.09870045277140739,0.09870045277140739,0.09870045277140739,0.09858972971908217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.36516257335,595.6015707251271,0.0,0.09870045277140739,0.09870045277024649,0.09870045277024649,0.3933771868023177,0.3933771868023177,0.5,10.637891991275499,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,29142.36967948837,22104.662933614032,0.758506023248076,1.0772491225506649,0.6002934029482385,41059.97430708969,25750.0,0.0,0.0,6950.388069291888,0.100165091934095,2.5041272983523726,2921.8709040104477,4028.51716528144,6950.388069291888,89.83173812062356,0.5420188957472669,1.196209970901856,1.2672342292904637,1.1523885827651905,0.0034549315848069135,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32700.38806929189,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.446798060439,261.446798060439,-11.703201939560984,245.82431521197893,277.0692809089215,122643.2067866458,122772.5919576989,-129.3851710530951,0.0,nan,277.0692809089215,3.9192809089215075,270.8202877694976,-2.3297122305023663,264.57129463017816,-8.578705369821819,258.32230149071506,-14.827698509284915,252.0733083513428,-21.076691648657174,245.82431521197893,-27.32568478802105,1.0,1.0,26022.012520719443,26022.012520719443,276.2964088911242,3.1464088911242243,276.2964088911242,276.2964088911242,76899.1763212823,76913.19256537328,-14.016244090977125,0.0,8546.071908451686,8546.071908451686,0.886530920230795,3927.016868655443,276.2964088911242,3.1464088911242243,1.0,0.002,0.11393160256221047,0.005097709107959054,0.0001762223134821823,0.0018237776896269215,0.08811115674109114,0.08811115674109114,0.0,3.109103686310677e-12,0.9988723017310249,0.9988723017310249,0.0,0.09858914844051042,0.00011130432973606308,0.0,0.0,0.0,1600892.5113715162,267.2965790992352,0.0,1.0,1282169.1338777486,2607.6172715139005,,,,,,,,,,,,,,,,,,,3.0,15284.485739883641,1610.0,0.3933771868023177,6.173730061729009,4.36727972671302
728.0,-29.06721558044691,4.8113577574713,35.38332330389813,25.234101607371144,5.652201382062912,-25.595273884223804,-39.159049827698595,2.180259686215586,-5.853949763953608,-5.853949763932017,40.76215678494482,41266.76959676193,32784.25941048404,32784.25941048404,74051.02900724596,76908.6814418334,76913.20536472557,32784.25941048404,109697.4647752096,109697.4647752096,109697.4647752096,138839.49183483058,133718.50691624812,5120.98491858245,0.0,90544.86866550622,54902.956821910695,39602.12427066169,29142.027059620985,68744.15133028268,22104.368211688845,1610.0,0.0,0.8796525117197898,2.795082506013413,0.001494314320929203,1.0,1.0,-5.853949763953608,343004.6203951873,1587658.6459735068,4.6286800572666085,1587658.6459735068,4.6286800572666085,0.7585048276314492,0.09869797458852267,3.9075066798248907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075066798248907,1.2815471245155206,1.2818462946665115,3.04905422912333,6460.580035034142,15284.496130094665,6470.097896673523,0.00033057289734773323,23172.031703235338,2362.8896415427635,19339.555592108405,1972.08583890609,0.8346076787650937,0.8346076787650937,35359.3206624736,35405.22815468563,0.9983794748840689,0.8,4267.495406261195,4273.035954225843,0.9983794748840689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5290.100963228648,4632.441516551485,6.197284255700706,4.8113577574713,-2.6589973268801574,7.470355084351457,4.366747400080875,3.5,1.2476421143088214,0.6,0.0002334323654385558,0.9078143917085693,0.0002571366653476599,198.16201174754806,0.0,0.0,0.0,0.0,8.669917869178535e-05,0.00014673318674677047,0.0005733609073649988,0.09869797458257981,0.09869797458257981,0.09869797458257981,0.09858761566635682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.7610985978,595.5968737438121,0.0,0.09869797458257981,0.09869797458852267,0.09869797458852267,0.3933699751924922,0.3933699751924922,0.5,10.634581224371535,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,29142.027059620985,22104.368211688845,0.7585048276314492,1.0771975153415785,0.6002949894383726,41059.97430708969,25750.0,0.0,0.0,6946.968303242607,0.10011385087185105,2.5028462717962743,2920.4608675249624,4026.5074357176445,6946.968303242607,89.93187886885994,0.5417416172719209,1.1961634414133953,1.2672376947315538,1.1523885827651905,0.0034547543356197954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32696.968303242607,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4460153041461,261.4460153041461,-11.703984695853876,245.8233043130127,277.06872629530136,122644.78226726742,122775.65157717727,-130.8693099098384,0.0,nan,277.06872629530136,3.918726295301383,270.81964189880364,-2.330358101196339,264.5705575024227,-8.579442497577304,258.32147310588874,-14.828526894111235,252.07238870944744,-21.07761129055254,245.8233043130127,-27.32669568698728,1.0,1.0,26022.012520719443,26022.012520719443,276.2958815256528,3.1458815256528396,276.2958815256528,276.2958815256528,76898.79895657595,76913.20536472557,-14.406408149618073,0.0,8546.071908451686,8546.071908451686,0.8865292007794783,3927.044213224015,276.2958815256528,3.1458815256528396,1.0,0.002,0.11404254051408735,0.005097130060685101,0.00017639371298149993,0.0018236062871665882,0.08819685649074996,0.08819685649074996,0.0,1.480881389737121e-13,0.9988759855309601,0.9988759855309601,0.0,0.09858703663702025,0.0001109379515024288,0.0,0.0,0.0,1600891.8963346586,267.29605023604637,0.0,1.0,1282170.9458894583,2607.6099006318755,,,,,,,,,,,,,,,,,,,4.0,15284.496130094665,1610.0,0.3933699751924922,6.173730061729009,4.366747400080875
729.0,-29.068250058320555,4.810633000209843,35.3831563827663,25.2335041173734,5.651740701146518,-25.596250982361592,-39.159959194343514,2.1797416251975137,-5.854491369799973,-5.854491369766526,40.761829417125014,41266.61684014307,32780.522203513545,32780.522203513545,74047.13904365661,76908.59132256922,76913.10488627413,32780.522203513545,109693.62708978768,109693.62708978768,109693.62708978768,138835.30477672568,133716.02270981795,5119.282066907725,0.0,90545.08322647831,54903.10874409111,39602.19386931911,29141.677686938005,68743.87155625712,22104.067862219934,1610.0,0.0,0.8796508451477862,2.795026375156073,0.001494314320929203,1.0,1.0,-5.854491369799973,342997.32734204625,1587644.3041838955,4.628736662430764,1587644.3041838955,4.628736662430764,0.7585036146401243,0.0986955012626812,3.907529408250614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907529408250614,1.2815495358772724,1.2818487065911826,3.0490662271402194,6460.605457392208,15284.50662915573,6470.0857028739165,0.0003305667490805834,23171.951831071437,2362.8814968487136,19339.519144025373,1972.0821222359698,0.8346089826620852,0.8346089826620852,35359.485199359486,35405.22815468563,0.9983852820638379,0.8,4267.515264120212,4273.035954225843,0.9983852820638379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5289.713799574243,4632.441516551485,6.197031341497525,4.810633000209843,-2.6597817084440463,7.470414708653889,4.366214768583992,3.5,1.2474899338811407,0.6,0.0002334323654385558,0.9079113983790293,0.0002571091913322404,198.16285160639285,0.0,0.0,0.0,0.0,8.669032083199518e-05,0.00014674204460656063,0.000573398854726959,0.09869550125527281,0.09869550125527281,0.09869550125527281,0.09858544905112217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.09414410335,595.5921969682705,0.0,0.09869550125527281,0.0986955012626812,0.0986955012626812,0.39336277575558465,0.39336277575558465,0.5,10.63127965655105,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,29141.677686938005,22104.067862219934,0.7585036146401243,1.0771453129906936,0.6002952104082789,41059.97430708969,25750.0,0.0,0.0,6943.551331606948,0.10006266021793417,2.501566505448352,2919.051864301835,4024.4994673051133,6943.551331606948,90.03196839998391,0.5414646115689075,1.1961169850901903,1.2672411458331407,1.1523885827651905,0.0034545778285256625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32693.55133160695,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44523894365665,261.44523894365665,-11.70476105634333,245.8222943433151,277.0681835440169,122648.058687392,122777.8586813823,-129.79999399030248,0.0,nan,277.0681835440169,3.9181835440169266,270.81900570384556,-2.3309942961544152,264.5698278637641,-8.580172136235888,258.32065002356006,-14.829349976439914,252.07147218343815,-21.07852781656183,245.8222943433151,-27.327705656684884,1.0,1.0,26022.012520719443,26022.012520719443,276.295328162551,3.1453281625510385,276.295328162551,276.295328162551,76898.96803065031,76913.10488627413,-14.13685562381579,0.0,8546.071908451686,8546.071908451686,0.8865277644478805,3927.0670552918673,276.295328162551,3.1453281625510385,1.0,0.002,0.11415317287011356,0.005096549966401633,0.00017656463479083777,0.001823435364380321,0.08828231739541889,0.08828231739541889,0.0,-8.288413358426006e-13,0.9988790536953166,0.9988790536953166,0.0,0.09858486890525192,0.00011063235742927844,0.0,0.0,0.0,1600891.2664746817,267.2955086302,0.0,1.0,1282172.8015549346,2607.6023522063415,,,,,,,,,,,,,,,,,,,3.0,15284.50662915573,1610.0,0.39336277575558465,6.173730061729009,4.366214768583992
730.0,-29.06927777858663,4.80991077618304,35.382989651706794,25.23270675390961,5.651077327556167,-25.597242267913966,-39.16087820017708,2.179041817629922,-5.855037450217196,-5.855037450227593,40.761501060320505,41266.603687637515,32776.80410643785,32776.80410643785,74043.40779407536,76908.65081272562,76912.9669265861,32776.80410643785,109689.77103302395,109689.77103302395,109689.77103302395,138831.09711657252,133713.5136066708,5117.583509901715,0.0,90545.38966055778,54903.34253840137,39602.274580173784,29141.326083548574,68743.60066372236,22103.76567343935,1610.0,0.0,0.8796491583282546,2.794969781465258,0.001494314320929203,1.0,1.0,-5.855037450217196,342989.9741593957,1587629.9191668194,4.6287939554437525,1587629.9191668194,4.6287939554437525,0.7585023965645062,0.09869303121797189,3.90755916530213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90755916530213,1.281552793209145,1.2818519646834614,3.049081696835278,6460.638235819725,15284.516997929648,6470.0684822828825,0.0003305587234370583,23171.85379163846,2362.871499608782,19339.46767052637,1972.0768733998227,0.8346102924879061,0.8346102924879061,35359.70061797548,35405.22815468563,0.9983928850782153,0.8,4267.541262865012,4273.035954225843,0.9983928850782153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5289.326320909328,4632.441516551485,6.196782372240354,4.80991077618304,-2.6605686238898114,7.470479400072851,4.365681729739238,3.5,1.2473376370683538,0.6,0.0002334323654385558,0.9080077824399378,0.00025708189946488337,198.16368598600602,0.0,0.0,0.0,0.0,8.668136992959534e-05,0.00014675099550896044,0.0005734381975182501,0.09869303119326364,0.09869303119326364,0.09869303119326364,0.09858326384931441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.3813040332,595.5875350123342,0.0,0.09869303119326364,0.09869303121797189,0.09869303121797189,0.39335558167150797,0.39335558167150797,0.5,10.627986633572078,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,29141.326083548574,22103.76567343935,0.7585023965645062,1.0770952798396234,0.6002973846177203,41059.97430708969,25750.0,0.0,0.0,6940.137216743168,0.10001151990108649,2.50028799752716,2917.643934213095,4022.4932825300734,6940.137216743168,90.13200676437005,0.5411878782526321,1.1960706017807894,1.2672445842861102,1.1523885827651905,0.003454401976942133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32690.13721674317,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4444500038001,261.4444500038001,-11.705549996199863,245.82128445848497,277.0676155491362,122649.22935399237,122781.13249396071,-131.90313996833436,0.0,nan,277.0676155491362,3.917615549136201,270.8183493309721,-2.3316506690278516,264.5690831128948,-8.580916887105161,258.31981689471314,-14.830183105286835,252.07055067659974,-21.07944932340024,245.82128445848497,-27.32871554151501,1.0,1.0,26022.012520719443,26022.012520719443,276.2947659390374,3.144765939037427,276.2947659390374,276.2947659390374,76898.57188677868,76912.9669265861,-14.395039807423018,0.0,8546.071908451686,8546.071908451686,0.8865258839373494,3927.096961128641,276.2947659390374,3.144765939037427,1.0,0.002,0.11426351999639803,0.005095970287116426,0.00017673511341332923,0.0018232648851330116,0.08836755670666462,0.08836755670666462,0.0,-1.4536592415903549e-12,0.9988819157089195,0.9988819157089195,0.0,0.09858268409012796,0.00011034712784393297,0.0,0.0,0.0,1600890.6314067482,267.2949625497828,0.0,1.0,1282174.6725455492,2607.594741473195,,,,,,,,,,,,,,,,,,,4.0,15284.516997929648,1610.0,0.39335558167150797,6.173730061729009,4.365681729739238
731.0,-29.070316631064742,4.809191634235535,35.38282337401061,25.23231814792382,5.650830661728775,-25.598201901916575,-39.161769894976146,2.1787159306720376,-5.855560806672202,-5.8555608067158404,40.761180680643584,41266.290677218305,32773.02300069465,32773.02300069465,74039.31367791296,76908.40698805604,76913.02285240787,32773.02300069465,109686.04585310252,109686.04585310252,109686.04585310252,138827.03280381253,133711.14218537073,5115.89061844179,0.0,90545.51258213457,54903.3962638006,39602.351464815525,29140.986950710023,68743.33841552555,22103.47393624066,1610.0,0.0,0.8796475630617794,2.794915543648454,0.001494314320929203,1.0,1.0,-5.855560806672202,342982.92707981914,1587615.8837144724,4.628848138977489,1587615.8837144724,4.628848138977489,0.7585012125233497,0.09869056398681354,3.907575096339483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907575096339483,1.281554310091755,1.2818534819201794,3.0490905188869553,6460.656928688612,15284.527467598373,6470.060815307155,0.00033055428777998554,23171.79077811078,2362.8650740172006,19339.44475342285,1972.0745365056212,0.8346115731241561,0.834611573124156,35359.81594653899,35405.22815468563,0.9983969555052191,0.8,4267.5551818008325,4273.035954225843,0.9983969555052191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5288.938500733717,4632.441516551485,6.196521853326174,4.809191634235535,-2.6613388697970684,7.470530504032604,4.365148247158169,3.5,1.2471852134737627,0.6,0.0002334323654385558,0.9081052217484159,0.00025705431468516166,198.1645294107164,0.0,0.0,0.0,0.0,8.667268584675871e-05,0.00014675967959179708,0.0005734744691196682,0.09869056403566345,0.09869056403566345,0.09869056403566345,0.09858117201087797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.6528146078,595.5828784908664,0.0,0.09869056403566345,0.09869056398681354,0.09869056398681354,0.39334839040467373,0.39334839040467373,0.5,10.624704876983854,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,29140.986950710023,22103.47393624066,0.7585012125233497,1.0770398322870995,0.600295121365511,41059.97430708969,25750.0,0.0,0.0,6936.725979837547,0.0999604298501779,2.4990107462544455,2916.237091456024,4020.4888883815233,6936.725979837547,90.23199401232154,0.5409114169381918,1.1960242913341288,1.2672480107325605,1.1523885827651905,0.0034542267479378795,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32686.725979837545,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4436876422696,261.4436876422696,-11.706312357730383,245.8202765085038,277.0670987760512,122654.75138539173,122782.21088868617,-127.45950329443009,0.0,nan,277.0670987760512,3.917098776051205,270.8177343225013,-2.3322656774986967,264.56836986906865,-8.58163013093133,258.3190054155031,-14.830994584496864,252.06964096198942,-21.080359038010556,245.8202765085038,-27.329723491496168,1.0,1.0,26022.012520719443,26022.012520719443,276.29424912658743,3.1442491265874537,276.29424912658743,276.29424912658743,76899.24442022156,76913.02285240787,-13.778432186314603,0.0,8546.071908451686,8546.071908451686,0.8865248771670935,3927.1129718211805,276.29424912658743,3.1442491265874537,1.0,0.002,0.11437348556816575,0.005095396568436969,0.0001769050097817497,0.0018230949949299372,0.08845250489087485,0.08845250489087485,0.0,4.711686769909296e-12,0.998885753964897,0.998885753964897,0.0,0.09858059841718915,0.00010996556962438758,0.0,0.0,0.0,1600890.0227617866,267.2944391933278,0.0,1.0,1282176.465673488,2607.58744749617,,,,,,,,,,,,,,,,,,,3.0,15284.527467598373,1610.0,0.39334839040467373,6.173730061729009,4.365148247158169
