time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
732.0,-29.071342287426585,4.808474937871187,35.38265724788194,25.23138136547061,5.650019585730014,-25.599206100070063,-39.16270210230721,2.1778833994039073,-5.8561080193561,-5.856108019343911,40.76085250028864,41266.37676880352,32769.32108770295,32769.32108770295,74035.69785650648,76908.56936848171,76912.86545714426,32769.32108770295,109682.18654484721,109682.18654484721,109682.18654484721,138822.82149515225,133708.61964829624,5114.201846856015,0.0,90545.8755791173,54903.682983486164,39602.43621736793,29140.634950305037,68743.07116767297,22103.17144338501,1610.0,0.0,0.8796458694673418,2.7948588343907934,0.001494314320929203,1.0,1.0,-5.8561080193561,342975.5588938715,1587601.506621192,4.628905662378266,1587601.506621192,4.628905662378266,0.7584999942890277,0.09868810161235274,3.907608434671514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907608434671514,1.28155818523154,1.2818573579645947,3.049107313036687,6460.692513476652,15284.537679994442,6470.041625163002,0.0003305455423824286,23171.685979516235,2362.8543875346054,19339.38739279777,1972.0686873496832,0.8346128723604223,0.8346128723604223,35360.05729033912,35405.22815468563,0.9984054735473247,0.8,4267.5843094407055,4273.035954225843,0.9984054735473247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5288.550462436494,4632.441516551485,6.196276526140164,4.808474937871187,-2.662125205508634,7.470600143379821,4.364614490630977,3.5,1.2470327116088507,0.6,0.0002334323654385558,0.9082014343936099,0.0002570270829779238,198.1653621287925,0.0,0.0,0.0,0.0,8.666360807811134e-05,0.00014676875736044446,0.0005735148342079296,0.09868810159147336,0.09868810159147336,0.09868810159147336,0.09857898198855236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.84731423337,595.5782465718294,0.0,0.09868810159147336,0.09868810161235274,0.09868810161235274,0.3933412129485778,0.3933412129485778,0.5,10.621431288686647,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,29140.634950305037,22103.17144338501,0.7584999942890277,1.0769914203560114,0.6002987074602713,41059.97430708969,25750.0,0.0,0.0,6933.317515080242,0.09990938999420576,2.497734749855142,2914.831271028051,4018.48624405219,6933.317515080242,90.33193019407065,0.5406352272413728,1.1959780535995308,1.267251422568471,1.1523885827651905,0.003454052274583398,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32683.31751508024,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4428969162362,261.4428969162362,-11.707103083763798,245.81926728991255,277.0665265425763,122654.18567101577,122786.3874415453,-132.2017705295303,0.0,nan,277.0665265425763,3.916526542576321,270.8170746920045,-2.332925307995481,264.5676228415382,-8.582377158461782,258.31817099096065,-14.831829009039325,252.06871914042486,-21.081280859575116,245.81926728991255,-27.33073271008743,1.0,1.0,26022.012520719443,26022.012520719443,276.2936834966952,3.143683496695246,276.2936834966952,276.2936834966952,76898.42558011679,76912.86545714426,-14.439877027471084,0.0,8546.071908451686,8546.071908451686,0.8865227703313864,3927.146476844872,276.2936834966952,3.143683496695246,1.0,0.002,0.11448318224722344,0.005094819519119317,0.00017707448116624188,0.001822925518409462,0.08853724058312094,0.08853724058312094,0.0,-4.2429601498916725e-13,0.9988884508098838,0.9988884508098838,0.0,0.09857840493293142,0.00010969667942132043,0.0,0.0,0.0,1600889.3863686784,267.2938919806439,0.0,1.0,1282178.340532141,2607.5798210910475,,,,,,,,,,,,,,,,,,,4.0,15284.537679994442,1610.0,0.3933412129485778,6.173730061729009,4.364614490630977
733.0,-29.072379767377495,4.807761268460916,35.38249156036492,25.231006799172633,5.649785264554587,-25.600163264165186,-39.163593482784904,2.177568759632348,-5.85663132010535,-5.856631320106906,40.76053290466374,41266.058972106475,32765.55225263807,32765.55225263807,74031.61122474454,76908.31591057919,76912.91666323494,32765.55225263807,109678.468915873,109678.468915873,109678.468915873,138818.76506042696,133706.24642813552,5112.5186322914515,0.0,90545.99030808169,54903.73336289292,39602.50771687641,29140.296144553948,68742.80386143035,22102.88001963745,1610.0,0.0,0.8796442714995358,2.794804604047228,0.001494314320929203,1.0,1.0,-5.85663132010535,342968.5127969897,1587587.5057070837,4.628959937925294,1587587.5057070837,4.628959937925294,0.758498812434625,0.09868564200630636,3.907623541820789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907623541820789,1.2815596497749437,1.281858822849888,3.04911561666834,6460.710107875715,15284.54812212429,6470.034685823104,0.0003305413854888225,23171.625756428686,2362.8482464887284,19339.366650646432,1972.0665722388821,0.8346141463673933,0.8346141463673933,35360.16665430766,35405.22815468563,0.9984093334684959,0.8,4267.597508513102,4273.035954225843,0.9984093334684959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5288.162070119578,4632.441516551485,6.196018922675939,4.807761268460916,-2.662894061699682,7.470655330160598,4.364080273284792,3.5,1.2468800780813691,0.6,0.0002334323654385558,0.9082987673512909,0.0002569995400514225,198.16620445341854,0.0,0.0,0.0,0.0,8.665492870029421e-05,0.00014677743673826158,0.0005735509672065425,0.09868564203418455,0.09868564203418455,0.09868564203418455,0.09857689012523432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.0302369436,595.5736187940288,0.0,0.09868564203418455,0.09868564200630636,0.09868564200630636,0.3933340369886146,0.3933340369886146,0.5,10.618168731222449,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,29140.296144553948,22102.88001963745,0.758498812434625,1.0769361600957565,0.6002964187391794,41059.97430708969,25750.0,0.0,0.0,6929.911936696992,0.09985840026229513,2.496460006557376,2913.42654514481,4016.485391552181,6929.911936696992,90.43181535977855,0.5403593087786529,1.1959318884267025,1.2672548228134441,1.1523885827651905,0.0034538784023654422,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32679.91193669699,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44213434029,261.44213434029,-11.707865659709967,245.8182602343334,277.06600844625734,122659.85205056139,122787.34739813024,-127.49534756885497,0.0,nan,277.06600844625734,3.916008446257365,270.81645880384224,-2.3335411961577393,264.5669091615145,-8.583090838485475,258.31735951909087,-14.832640480909106,252.06780987670186,-21.08219012329812,245.8182602343334,-27.331739765666583,1.0,1.0,26022.012520719443,26022.012520719443,276.2931661877015,3.1431661877015244,276.2931661877015,276.2931661877015,76899.1370236891,76912.91666323494,-13.779639545842656,0.0,8546.071908451686,8546.071908451686,0.8865218156250666,3927.1616595298933,276.2931661877015,3.1431661877015244,1.0,0.002,0.11459250503634696,0.005094248617253892,0.0001772433826045884,0.0018227566178772908,0.08862169130229419,0.08862169130229419,0.0,4.818792934124794e-13,0.9988922118067736,0.9988922118067736,0.0,0.09857631921725081,0.00010932278905555673,0.0,0.0,0.0,1600888.7777804667,267.2933686798946,0.0,1.0,1282180.1334583557,2607.572527994162,,,,,,,,,,,,,,,,,,,3.0,15284.54812212429,1610.0,0.3933340369886146,6.173730061729009,4.364080273284792
734.0,-29.073404029963214,4.807049998842567,35.38232601443774,25.230069597624265,5.648976751960849,-25.601165951783905,-39.16452170871196,2.1767386748403297,-5.8571781809213235,-5.857178180911654,40.76020561675061,41266.14160156191,32761.861496633348,32761.861496633348,74028.00309819526,76908.47996271415,76912.75757800786,32761.861496633348,109674.6190746412,109674.6190746412,109674.6190746412,138814.56371023247,133703.7242702839,5110.839439948548,0.0,90546.35782670384,54904.01946971031,39602.598174437255,29139.944635591262,68742.54281002852,22102.577978057365,1610.0,0.0,0.8796425763778187,2.7947479330310365,0.001494314320929203,1.0,1.0,-5.8571781809213235,342961.14959195117,1587573.1679039367,4.629017513478718,1587573.1679039367,4.629017513478718,0.758497596836937,0.09868318700145426,3.9076575638742357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076575638742357,1.2815635135594072,1.2818626875363306,3.0491329711947945,6460.746880034786,15284.558293199692,6470.014673008031,0.00033053233615784096,23171.518063351465,2362.8372648510417,19339.306831002923,1972.0604723328481,0.834615443758532,0.834615443758532,35360.41294710828,35405.22815468563,0.9984180262034386,0.8,4267.627233444904,4273.035954225843,0.9984180262034386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5287.773454210221,4632.441516551485,6.195776309317442,4.807049998842567,-2.6636788177923854,7.470728816634953,4.363545774575812,3.5,1.2467273641645176,0.6,0.0002334323654385558,0.9083948713403275,0.0002569723506850371,198.16703605395838,0.0,0.0,0.0,0.0,8.664589141195164e-05,0.00014678647402660414,0.0005735912755044887,0.0986831869927168,0.0986831869927168,0.0986831869927168,0.09857470129560737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.1375301645,595.5690151759859,0.0,0.0986831869927168,0.09868318700145426,0.09868318700145426,0.3933268740800075,0.3933268740800075,0.5,10.61491416380258,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,29139.944635591262,22102.577978057365,0.758497596836937,1.076887762251874,0.6002999003921309,41059.97430708969,25750.0,0.0,0.0,6926.509132944611,0.09980746058369779,2.4951865145924423,2912.02284509833,4014.486287846282,6926.509132944611,90.53164955953574,0.5400836611671954,1.195885795665733,1.267258208709131,1.1523885827651905,0.003453705272236431,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32676.50913294461,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4413437985959,261.4413437985959,-11.708656201404096,245.81725201156848,277.0654355856422,122659.34531480717,122791.5162670492,-132.1709522420515,0.0,nan,277.0654355856422,3.9154355856422285,270.81579887080096,-2.334201129199016,264.56616215604504,-8.583837843954939,258.3165254411538,-14.833474558846206,252.0668887263648,-21.083111273635183,245.81725201156848,-27.332747988431493,1.0,1.0,26022.012520719443,26022.012520719443,276.2926007118852,3.1426007118852226,276.2926007118852,276.2926007118852,76898.32587359137,76912.75757800786,-14.431704416492721,0.0,8546.071908451686,8546.071908451686,0.8865196655764498,3927.195851693607,276.2926007118852,3.1426007118852226,1.0,0.002,0.1147015648082176,0.005093674447163825,0.00017741186824166028,0.0018225881330521105,0.08870593412083014,0.08870593412083014,0.0,1.2937706461713105e-12,0.998894849538147,0.998894849538147,0.0,0.09857412723176248,0.00010905976969178309,0.0,0.0,0.0,1600888.1417881763,267.29282181907865,0.0,1.0,1282182.0071000834,2607.5649066013816,,,,,,,,,,,,,,,,,,,4.0,15284.558293199692,1610.0,0.3933268740800075,6.173730061729009,4.363545774575812
735.0,-29.074440319145886,4.806341716600225,35.38216089875098,25.22969457730653,5.6487451148701835,-25.602121775819192,-39.165412879642076,2.176426569972757,-5.857700932115904,-5.857700932068814,40.75988693986064,41265.83516828057,32758.103070623845,32758.103070623845,74023.93823890442,76908.22811176126,76912.80837189483,32758.103070623845,109670.91144251867,109670.91144251867,109670.91144251867,138810.5178556544,133701.35213576924,5109.1657198851835,0.0,90546.4772318306,54904.08428218059,39602.65883294446,29139.606413135734,68742.26524608019,22102.28708039072,1610.0,0.0,0.879640977844355,2.7946937613358345,0.001494314320929203,1.0,1.0,-5.857700932115904,342954.1111268781,1587559.2074269247,4.629071808500925,1587559.2074269247,4.629071808500925,0.7584964177974385,0.09868073458665208,3.9076733809593063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076733809593063,1.2815649663157436,1.281864140631805,3.04914185676683,6460.765707495691,15284.568694480313,6470.006881261768,0.0003305278638522157,23171.454828602407,2362.830816701158,19339.28354095192,1972.0580974085872,0.8346167163004315,0.8346167163004315,35360.52745016781,35405.22815468563,0.9984220675152983,0.8,4267.641052751141,4273.035954225843,0.9984220675152983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5287.384480776748,4632.441516551485,6.195521280837797,4.806341716600225,-2.6644459688430984,7.470787685443323,4.3630108103550445,3.5,1.2465745172442984,0.6,0.0002334323654385558,0.9084921149204496,0.00025694484476510384,198.16787742601585,0.0,0.0,0.0,0.0,8.663721571389753e-05,0.00014679514972465826,0.0005736274990329829,0.09868073462114745,0.09868073462114745,0.09868073462114745,0.09857261145177518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.23413120565,595.5644154135019,0.0,0.09868073462114745,0.09868073458665208,0.09868073458665208,0.39331971213569755,0.39331971213569755,0.5,10.61167046981272,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,29139.606413135734,22102.28708039072,0.7584964177974385,1.0768329785746389,0.6002978665390085,41059.97430708969,25750.0,0.0,0.0,6923.109216192434,0.09975657088779193,2.493914272194796,2910.6202419459105,4012.488974246524,6923.109216192434,90.63143284336199,0.5398082840248477,1.1958397751670942,1.2672615832308753,1.1523885827651905,0.0034535327319637366,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32673.109216192435,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4405817257335,261.4405817257335,-11.709418274266454,245.81624600084606,277.06491745064295,122665.0659644826,122792.47720303417,-127.41123855157082,0.0,nan,277.06491745064295,3.9149174506429745,270.81518316067337,-2.3348168393266064,264.565448870764,-8.58455112923599,258.3157145806899,-14.83428541931005,252.0659802907849,-21.084019709215085,245.81624600084606,-27.333753999153913,1.0,1.0,26022.012520719443,26022.012520719443,276.29208390426413,3.1420839042641546,276.29208390426413,276.29208390426413,76899.04407004516,76912.80837189483,-13.764301849674666,0.0,8546.071908451686,8546.071908451686,0.8865186660030369,3927.211747864103,276.29208390426413,3.1420839042641546,1.0,0.002,0.1148102559401642,0.005093106418300886,0.0001775797921456019,0.0018224202090465207,0.08878989607280095,0.08878989607280095,0.0,1.1921227893729736e-12,0.9988985577396781,0.9988985577396781,0.0,0.09857204345529873,0.00010869113135335138,0.0,0.0,0.0,1600887.5338310641,267.2922990678841,0.0,1.0,1282183.7981325716,2607.5576212670753,,,,,,,,,,,,,,,,,,,3.0,15284.568694480313,1610.0,0.39331971213569755,6.173730061729009,4.3630108103550445
736.0,-29.07546360537868,4.805635802508415,35.38199591911688,25.228767783287935,5.647940273670428,-25.603123217440924,-39.16634089602155,2.1755998868283264,-5.858246977299018,-5.858246977298018,40.759560635844736,41265.902528418155,32754.421773651717,32754.421773651717,74020.32430206987,76908.38445120449,76912.65098165719,32754.421773651717,109667.07275530891,109667.07275530891,109667.07275530891,138806.32837818633,133698.83242327356,5107.495954912769,0.0,90546.83203800739,54904.3501195244,39602.75768720332,29139.25562287743,68742.01331008074,22101.98567667479,1610.0,0.0,0.8796392833328128,2.7946371766152085,0.001494314320929203,1.0,1.0,-5.858246977299018,342946.7591463259,1587544.9129183386,4.629129363607653,1587544.9129183386,4.629129363607653,0.7584952053244067,0.09867828663527133,3.907705665599783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907705665599783,1.2815688142984831,1.281867989512835,3.0491578930459684,6460.799686446884,15284.57882068602,6469.988731050078,0.00033051952421697656,23171.35418747297,2362.82055416202,19339.229288754566,1972.052565224064,0.8346179999790366,0.8346179999790366,35360.76116488474,35405.22815468563,0.9984303163361057,0.8,4267.669259641493,4273.035954225843,0.9984303163361057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5286.995281566028,4632.441516551485,6.19528106784119,4.805635802508415,-2.665228845126277,7.470864647634691,4.362475561876676,3.5,1.2464215891076216,0.6,0.0002334323654385558,0.9085881493479866,0.0002569176866395072,198.16870824787767,0.0,0.0,0.0,0.0,8.662818217256093e-05,0.00014680418326599488,0.000573667538682277,0.09867828659866841,0.09867828659866841,0.09867828659866841,0.09857042574929634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.2560232175,595.5598395158154,0.0,0.09867828659866841,0.09867828663527133,0.09867828663527133,0.3933125627927839,0.3933125627927839,0.5,10.60843463989943,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,29139.25562287743,22101.98567667479,0.7584952053244067,1.0767843526517005,0.6003010464979599,41059.97430708969,25750.0,0.0,0.0,6919.71207366057,0.09970573110408218,2.492643277602052,2909.2186663276398,4010.493407332931,6919.71207366057,90.7311652612065,0.5395331769701412,1.1957938267816388,1.2672649435908339,1.1523885827651905,0.0034533609239963932,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32669.712073660572,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43979201815506,261.43979201815506,-11.710207981844917,245.81523883496922,277.0643452013593,122664.54190284565,122796.57339648328,-132.03149363761682,0.0,nan,277.0643452013593,3.9143452013593105,270.8145239280828,-2.335476071917185,264.5647026548554,-8.585297345144568,258.31488138144334,-14.835118618556635,252.06506010822028,-21.084939891779698,245.81523883496922,-27.334761165030756,1.0,1.0,26022.012520719443,26022.012520719443,276.29151944235895,3.1415194423589696,276.29151944235895,276.29151944235895,76898.24093653042,76912.65098165719,-14.410045126773184,0.0,8546.071908451686,8546.071908451686,0.8865166257470036,3927.244193927782,276.29151944235895,3.1415194423589696,1.0,0.002,0.11491868823112678,0.0050925351444437205,0.0001777473067924866,0.0018222526908014509,0.0888736533962433,0.0888736533962433,0.0,-2.4060627622224384e-12,0.9989011534594692,0.9989011534594692,0.0,0.09856985434137665,0.00010843229389467743,0.0,0.0,0.0,1600886.8987789704,267.29175302270096,0.0,1.0,1282185.6689684778,2607.5500113495996,,,,,,,,,,,,,,,,,,,4.0,15284.57882068602,1610.0,0.3933125627927839,6.173730061729009,4.362475561876676
737.0,-29.076497138461924,4.804932271962626,35.38183109970592,25.22827471783387,5.647588411651218,-25.604088583446355,-39.16723723579196,2.175179856048463,-5.858791873574319,-5.858791873560825,40.75923529969855,41265.6701318742,32750.741475948304,32750.741475948304,74016.4116078225,76908.22015918233,76912.50796891129,32750.741475948304,109663.2494448596,109663.2494448596,109663.2494448596,138802.155125533,133696.32497131522,5105.830154217774,0.0,90547.00470257766,54904.454672963286,39602.83336623819,29138.905680673386,68741.73904691158,22101.685013291033,1610.0,0.0,0.8796375913011274,2.7945807118538206,0.001494314320929203,1.0,1.0,-5.858791873574319,342939.42275813385,1587530.6609066576,4.629186834627354,1587530.6609066576,4.629186834627354,0.7584939961540887,0.09867584071188741,3.907725494626315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907725494626315,1.2815707694351284,1.2818699451058961,3.0491687137564036,6460.822614233846,15284.589172841184,6469.978147224246,0.0003305140059819959,23171.280794183935,2362.8130701293444,19339.197652990882,1972.0493392739502,0.8346192782681691,0.8346192782681691,35360.90471082715,35405.22815468563,0.9984353827108349,0.8,4267.686584116012,4273.035954225843,0.9984353827108349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5286.605724325954,4632.441516551485,6.195041428046735,4.804932271962626,-2.6660103829784845,7.47094265494111,4.36193984731998,3.5,1.2462685278057086,0.6,0.0002334323654385558,0.9086851565510979,0.00025689025924506694,198.16954739638678,0.0,0.0,0.0,0.0,8.661945780565853e-05,0.00014681290763289727,0.000573704542097291,0.09867584073027047,0.09867584073027047,0.09867584073027047,0.09856824456349603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.244371364,595.5552745250667,0.0,0.09867584073027047,0.09867584071188741,0.09867584071188741,0.39330541408874886,0.39330541408874886,0.5,10.605206756522321,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,29138.905680673386,22101.685013291033,0.7584939961540887,1.0767317300092063,0.6003000608365927,41059.97430708969,25750.0,0.0,0.0,6916.3178161291025,0.09965494116219933,2.491373529054981,2907.818188308922,4008.4996278201806,6916.3178161291025,90.83084686294804,0.5392583396222903,1.1957479503606006,1.2672682927267191,1.1523885827651905,0.0034531896980423693,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32666.317816129103,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4390199487696,261.4390199487696,-11.710980051230365,245.81423307206393,277.0638068255002,122669.04853879807,122798.13109781007,-129.08255901199303,0.0,nan,277.0638068255002,3.9138068255002167,270.81389207481,-2.3361079251899923,264.56397732417605,-8.586022675823926,258.31406257334305,-14.835937426656926,252.06414782272472,-21.085852177275257,245.81423307206393,-27.33576692793605,1.0,1.0,26022.012520719443,26022.012520719443,276.29095781177097,3.1409578117709884,276.29095781177097,276.29095781177097,76898.7611611399,76912.50796891129,-13.746807771385647,0.0,8546.071908451686,8546.071908451686,0.8865153726328936,3927.264122099447,276.29095781177097,3.1409578117709884,1.0,0.002,0.11502685419711245,0.005091965278916158,0.00017791440955367336,0.0018220855915085628,0.08895720477683668,0.08895720477683668,0.0,1.0622362364709481e-12,0.9989038252511985,0.9989038252511985,0.0,0.09856767474698228,0.00010816596490513258,0.0,0.0,0.0,1600886.2650587976,267.29120812642566,0.0,1.0,1282187.5358622828,2607.542417498849,,,,,,,,,,,,,,,,,,,3.0,15284.589172841184,1610.0,0.39330541408874886,6.173730061729009,4.36193984731998
738.0,-29.077531942894467,4.804231058340245,35.38166641339179,25.227619462553434,5.647067506398854,-25.605071998027494,-39.16815131725741,2.174607560429119,-5.859338889605965,-5.859338889623659,40.75890950162838,41265.553665284264,32747.07206099766,32747.07206099766,74012.62572628193,76908.17466669976,76912.34500956567,32747.07206099766,109659.41707056333,109659.41707056333,109659.41707056333,138797.9717563812,133693.80362417223,5104.16813220896,0.0,90547.24656946103,54904.62556371422,39602.912228607565,29138.554685817846,68741.46691442541,22101.383481536745,1610.0,0.0,0.8796358896368816,2.794524028339411,0.001494314320929203,1.0,1.0,-5.859338889605965,342932.0579539031,1587516.3887556116,4.629244632967517,1587516.3887556116,4.629244632967517,0.7584927845544036,0.09867339649331185,3.9077499943277854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077499943277854,1.2815734333355464,1.2818726096281872,3.049181492594692,6460.849691058761,15284.599285608238,6469.964648730336,0.0003305074235494913,23171.19741562102,2362.8045678821027,19339.15730508927,1972.0452249330067,0.8346205402424152,0.8346205402424152,35361.08206843677,35405.22815468563,0.9984416424567786,0.8,4267.707989300562,4273.035954225843,0.9984416424567786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5286.215815251057,4632.441516551485,6.194804223944158,4.804231058340245,-2.666792889566144,7.471023947906389,4.361403675276181,3.5,1.2461153357931944,0.6,0.0002334323654385558,0.908782294278719,0.00025686280081394636,198.1703875842526,0.0,0.0,0.0,0.0,8.661056158938188e-05,0.0001468218038491739,0.0005737429031588045,0.09867339651792494,0.09867339651792494,0.09867339651792494,0.09856605459032887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.19380663586,595.5507221163961,0.0,0.09867339651792494,0.09867339649331185,0.09867339649331185,0.3932982664291121,0.3932982664291121,0.5,10.601986499027177,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,29138.554685817846,22101.383481536745,0.7584927845544036,1.0766809183519237,0.6003007430239269,41059.97430708969,25750.0,0.0,0.0,6912.926436766724,0.09960420099190057,2.490105024797512,2906.4188046042564,4006.5076321624674,6912.926436766724,90.93047769839501,0.5389837716011932,1.1957021457555914,1.2672716305653744,1.1523885827651905,0.0034530190577593115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32662.926436766724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4382468274794,261.4382468274794,-11.71175317252056,245.81322670070946,277.06326695427333,122671.54649744571,122800.80492408237,-129.25842663669744,0.0,nan,277.06326695427333,3.913266954273354,270.81325890359057,-2.336741096409412,264.5632508529081,-8.586749147091894,258.3132428020056,-14.836757197994359,252.06323475138925,-21.08676524861073,245.81322670070946,-27.336773299290513,1.0,1.0,26022.012520719443,26022.012520719443,276.2903917273751,3.1403917273751176,276.2903917273751,276.2903917273751,76898.79852204378,76912.34500956567,-13.546487521889503,0.0,8546.071908451686,8546.071908451686,0.8865138243495112,3927.2887442994243,276.2903917273751,3.1403917273751176,1.0,0.002,0.11513476524227739,0.005091396127733581,0.00017808111687015138,0.001821918883704428,0.08904055843507569,0.08904055843507569,0.0,5.74579446521728e-13,0.9989063815697816,0.9989063815697816,0.0,0.09856548544833452,0.00010791104497733143,0.0,0.0,0.0,1600885.6288690427,267.290661110394,0.0,1.0,1282189.410012887,2607.5347941618015,,,,,,,,,,,,,,,,,,,3.0,15284.599285608238,1610.0,0.3932982664291121,6.173730061729009,4.361403675276181
739.0,-29.07856158009649,4.803532686269478,35.38150210980105,25.22694608140739,5.646528261258844,-25.606052595962318,-39.16906120777128,2.174019276817284,-5.859864431879373,-5.85986443187348,40.75859117427056,41265.448726090624,32743.34259221143,32743.34259221143,74008.79131830206,76908.14518028675,76912.36501668973,32743.34259221143,109655.70760890115,109655.70760890115,109655.70760890115,138793.92305807245,133691.41183748713,5102.511220585309,0.0,90547.49789985227,54904.80144444882,39602.99606155939,29138.2154491713,68741.21151073069,22101.09180116715,1610.0,0.0,0.879634274751077,2.7944695708583596,0.001494314320929203,1.0,1.0,-5.859864431879373,342924.98238074424,1587502.4439668164,4.629299483944385,1587502.4439668164,4.629299483944385,0.7584916049412941,0.09867095417175281,3.907775265507948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907775265507948,1.281576171667822,1.2818753485997114,3.049194696264081,6460.8776680497995,15284.609338454824,6469.950513546842,0.00033050060989472317,23171.111885340866,2362.7958462207653,19339.115054079877,1972.0409165290775,0.8346217975976677,0.8346217975976677,35361.26501068213,35405.22815468563,0.9984480993178022,0.8,4267.730068491481,4273.035954225843,0.9984480993178022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5285.825542561676,4632.441516551485,6.1945560496767715,4.803532686269478,-2.667559683428134,7.471092369697612,4.360867029620034,3.5,1.2459620084628669,0.6,0.0002334323654385558,0.9088789580756375,0.00025683548217773726,198.17122358376452,0.0,0.0,0.0,0.0,8.660170699981411e-05,0.00014683065843874168,0.0005737812152651606,0.09867095417744631,0.09867095417744631,0.09867095417744631,0.09856395286310073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.13019166637,595.546174274638,0.0,0.09867095417744631,0.09867095417175281,0.09867095417175281,0.39329111860388416,0.39329111860388416,0.5,10.598776459796188,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,29138.2154491713,22101.09180116715,0.7584916049412941,1.0766291383553677,0.6003014468205725,41059.97430708969,25750.0,0.0,0.0,6909.5379439167555,0.09955351052306838,2.4888377630767073,2905.0205213909076,4004.5174225258484,6909.5379439167555,91.0300578172857,0.538709472527426,1.1956564128186007,1.2672749574227724,1.1523885827651905,0.003452848986912576,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32659.537943916755,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.437471648042,261.437471648042,-11.712528351957985,245.81222055730214,277.06272273879864,122673.90150358566,122803.50403524692,-129.60253166128555,0.0,nan,277.06272273879864,3.9127227387986636,270.8126223025245,-2.3373776974754605,264.56252186624295,-8.587478133757031,258.31242142980426,-14.837578570195717,252.06232099357922,-21.087679006420757,245.81222055730214,-27.337779442697837,1.0,1.0,26022.012520719443,26022.012520719443,276.28986852621534,3.1398685262153663,276.28986852621534,276.28986852621534,76898.63442065517,76912.36501668973,-13.730596034554765,0.0,8546.071908451686,8546.071908451686,0.8865122273099628,3927.3141418354876,276.28986852621534,3.1398685262153663,1.0,0.002,0.1152423301405843,0.005090832532066782,0.00017824729631437593,0.001821752705995689,0.08912364815718796,0.08912364815718796,0.0,2.310064899785358e-12,0.998909862590742,0.998909862590742,0.0,0.098563389273403,0.00010756489834981019,0.0,0.0,0.0,1600885.0176496233,267.2901355681206,0.0,1.0,1282191.2105860366,2607.5274701400267,,,,,,,,,,,,,,,,,,,3.0,15284.609338454824,1610.0,0.39329111860388416,6.173730061729009,4.360867029620034
740.0,-29.079590475758497,4.80283709851362,35.381338156805825,25.22630465626719,5.646019588435851,-25.60702946932949,-39.1699705394916,2.173458581721471,-5.860390937518105,-5.860390937494393,40.75827268470081,41265.328880461784,32739.622766391367,32739.622766391367,74004.95164685315,76908.09199578824,76912.36883549741,32739.622766391367,109651.99160188879,109651.99160188879,109651.99160188879,138789.8673556145,133689.00802298356,5100.859332630945,0.0,90547.73209367624,54904.96897722883,39603.07012938601,29137.8757537257,68740.94588311171,22100.799744554304,1610.0,0.0,0.8796326552953265,2.7944150143923903,0.001494314320929203,1.0,1.0,-5.860390937518105,342917.89395241986,1587488.4921639068,4.629354490273908,1587488.4921639068,4.629354490273908,0.7584904243312383,0.09866851598070493,3.907799058088701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907799058088701,1.2815787815924469,1.281877959133609,3.0492070516593612,6460.903847649791,15284.61946032478,6469.937623872846,0.00033049425606291504,23171.03073819845,2362.7875715150894,19339.076525981727,1972.0369877564438,0.8346230577520413,0.8346230577520413,35361.437248885995,35405.22815468563,0.9984541783923182,0.8,4267.750855817991,4273.035954225843,0.9984541783923182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5285.435024116441,4632.441516551485,6.1943099512162485,4.80283709851362,-2.668326444052364,7.471163542565984,4.36033007247592,3.5,1.2458085921359772,0.6,0.0002334323654385558,0.9089755633376818,0.00025680818588941137,198.17205898823929,0.0,0.0,0.0,0.0,8.659285868401568e-05,0.0001468395067545401,0.0005738192861856013,0.09866851598590629,0.09866851598590629,0.09866851598590629,0.09856184713956954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.01779248926,595.5416422406436,0.0,0.09866851598590629,0.09866851598070493,0.09866851598070493,0.39328398107991064,0.39328398107991064,0.5,10.595576394374724,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,29137.8757537257,22100.799744554304,0.7584904243312383,1.076577441525062,0.600302023056681,41059.97430708969,25750.0,0.0,0.0,6906.152236663007,0.09950286968571065,2.487571742142764,2903.62327669777,4002.5289599652365,6906.152236663007,91.12958726928831,0.5384354420222434,1.1956107514019934,1.2672782708097303,1.1523885827651905,0.003452679612661669,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32656.15223666301,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4366976313658,261.4366976313658,-11.713302368634174,245.81121500643087,277.0621802563148,122676.58478428204,122805.99291316749,-129.40812888543044,0.0,nan,277.0621802563148,3.912180256314798,270.8119872063567,-2.3380127936432586,264.56179415639673,-8.588205843603248,258.31160110630583,-14.838398893694148,252.06140805638992,-21.088591943610055,245.81121500643087,-27.338784993569107,1.0,1.0,26022.012520719443,26022.012520719443,276.2893424674439,3.139342467443896,276.2893424674439,276.2893424674439,76898.5705297186,76912.36883549741,-13.798305778807844,0.0,8546.071908451686,8546.071908451686,0.8865107237104406,3927.3380533791446,276.2893424674439,3.139342467443896,1.0,0.002,0.11534956130540344,0.005090270210327053,0.0001784129588533872,0.0018215870422182742,0.0892064794266936,0.0892064794266936,0.0,1.0716614227967991e-12,0.9989132180242315,0.9989132180242315,0.0,0.09856128481596127,0.00010723116474365659,0.0,0.0,0.0,1600884.4053058142,267.2896090624819,0.0,1.0,1282193.014454422,2607.520132743972,,,,,,,,,,,,,,,,,,,3.0,15284.61946032478,1610.0,0.39328398107991064,6.173730061729009,4.36033007247592
741.0,-29.08061171531956,4.8021439227150795,35.38117438627479,25.225490668695443,5.6453342164277105,-25.608017122165098,-39.17088528452439,2.1727396241702035,-5.860931130300912,-5.860931130188417,40.757950044721554,41265.32125315239,32735.95042434204,32735.95042434204,74001.27167749443,76908.16794007285,76912.2530595112,32735.95042434204,109648.20348385324,109648.20348385324,109648.20348385324,138785.73228494768,133686.52072765736,5099.211557290316,0.0,90548.04301986554,54905.19633646811,39603.1629815527,29137.528801094446,68740.69178264715,22100.501638879014,1610.0,0.0,0.8796309781838467,2.794359040540085,0.001494314320929203,1.0,1.0,-5.860931130300912,342910.62137153075,1587474.3586432198,4.6294114550719945,1587474.3586432198,4.6294114550719945,0.758489225004177,0.09866608187014717,3.9078285858134847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078285858134847,1.2815821282130124,1.2818813065354246,3.0492221292617483,6460.935795279986,15284.629562729015,6469.920829867756,0.00033048643241488244,23170.935221821233,2362.777831555244,19339.026327576656,1972.031868943692,0.8346243318381091,0.8346243318381091,35361.651004400555,35405.22815468563,0.9984617228130395,0.8,4267.776653844066,4273.035954225843,0.9984617228130395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5285.044250764711,4632.441516551485,6.194073099691713,4.8021439227150795,-2.6691022026157847,7.471246125330865,4.359792791313351,3.5,1.245655083232386,0.6,0.0002334323654385558,0.9090714607076376,0.0002567810953572867,198.17288818336272,0.0,0.0,0.0,0.0,8.658395853662646e-05,0.00014684840690192935,0.0005738584022725297,0.09866608185412491,0.09866608185412491,0.09866608185412491,0.09855968497043441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.8460719785,595.5371292431022,0.0,0.09866608185412491,0.09866608187014717,0.09866608187014717,0.3932768529743617,0.3932768529743617,0.5,10.592384487738975,-1.1249312592553906e-10,-1.1249312592553906e-10,-1.1249312592553906e-10,-1.1249312592553906e-10,-1.1249312592553906e-10,-1.1249312592553906e-10,29137.528801094446,22100.501638879014,0.758489225004177,1.0765278870262294,0.6003041311197479,41059.97430708969,25750.0,0.0,0.0,6902.76932174961,0.09945227840996011,2.4863069602490007,2902.2270756989315,4000.5422460506784,6902.76932174961,91.22906610400112,0.538161679707576,1.1955651613585117,1.2672815709976704,1.1523885827651905,0.0034525109210355636,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32652.76932174961,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43590919849174,261.43590919849174,-11.714090801508235,245.81020965639945,277.0616087405989,122677.49427266393,122809.31265166136,-131.8183789974004,0.0,nan,277.0616087405989,3.911608740598922,270.81132892377565,-2.3386710762243297,264.5610491069742,-8.588950893025753,258.3107692899901,-14.839230710009872,252.06048947321227,-21.089510526787706,245.81020965639945,-27.339790343600527,1.0,1.0,26022.012520719443,26022.012520719443,276.28878872747487,3.138788727474889,276.28878872747487,276.28878872747487,76898.08362585677,76912.2530595112,-14.169433654431487,0.0,8546.071908451686,8546.071908451686,0.8865088576696499,3927.367728742552,276.28878872747487,3.138788727474889,1.0,0.002,0.11545652190945796,0.005089706509168808,0.00017857819751144563,0.0018214218022100323,0.08928909875572281,0.08928909875572281,0.0,-2.785219971324082e-13,0.9989159333965749,0.9989159333965749,0.0,0.09855912126590094,0.00010696060424623153,0.0,0.0,0.0,1600883.7770392622,267.28906886969907,0.0,1.0,1282194.8652109387,2607.512604656888,,,,,,,,,,,,,,,,,,,4.0,15284.629562729015,1610.0,0.3932768529743617,6.173730061729009,4.359792791313351
742.0,-29.081646551682386,4.801453071040196,35.381010768132185,25.224998755753063,5.64497932443599,-25.608983963993058,-39.171785570774205,2.172316736279485,-5.861474200473481,-5.861474200496814,40.75762690073105,41265.090533937226,32732.291457771513,32732.291457771513,73997.38199170874,76908.00268538414,76912.11421827157,32732.291457771513,109644.40567604308,109644.40567604308,109644.40567604308,138781.58614135723,133684.0185055594,5097.567635797834,0.0,90548.21099409775,54905.298840815674,39603.23572586897,29137.180465314133,68740.4161911831,22100.2023999924,1610.0,0.0,0.8796292875438702,2.7943027694301925,0.001494314320929203,1.0,1.0,-5.861474200473481,342903.31017464737,1587460.2031383128,4.629468879521134,1587460.2031383128,4.629468879521134,0.7584880227618871,0.09866365002402364,3.9078475375415653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078475375415653,1.2815840966897034,1.2818832754716458,3.049232233479979,6460.957204905944,15284.63978421395,6469.911206796068,0.0003304812964027108,23170.865834510478,2362.770756018669,19338.997563571404,1972.0289358314415,0.8346255898114984,0.8346255898114984,35361.78819855932,35405.22815468563,0.9984665650354282,0.8,4267.79321172559,4273.035954225843,0.9984665650354282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5284.653144139754,4632.441516551485,6.193839134753611,4.801453071040196,-2.6698794503424783,7.471332521382674,4.359255078444981,3.5,1.2455014509842803,0.6,0.0002334323654385558,0.9091686459922593,0.00025675364682620525,198.17372842548306,0.0,0.0,0.0,0.0,8.657519989362168e-05,0.00014685716554493412,0.0005738954127451049,0.09866365002679058,0.09866365002679058,0.09866365002679058,0.09855751080849949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.634744547,595.5326290528901,0.0,0.09866365002679058,0.09866365002402364,0.09866365002402364,0.3932697271048448,0.3932697271048448,0.5,10.589200308132815,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,29137.180465314133,22100.2023999924,0.7584880227618871,1.0764756178651114,0.6003031814525155,41059.97430708969,25750.0,0.0,0.0,6899.389264066408,0.09940173662607477,2.485043415651867,2900.8319598349385,3998.5573042314695,6899.389264066408,91.32849437095263,0.5378881852060319,1.1955196425412709,1.2672848597531052,1.1523885827651905,0.0034523428216487882,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32649.38926406641,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4351377781322,261.4351377781322,-11.714862221867804,245.80920512652776,277.0610704297413,122681.91506505497,122810.88912050871,-128.97405545375523,0.0,nan,277.0610704297413,3.911070429741301,270.8106973691333,-2.339302630866655,264.56032430851116,-8.589675691488821,258.30995124773443,-14.840048752265545,252.05957818714526,-21.090421812854714,245.80920512652776,-27.34079487347222,1.0,1.0,26022.012520719443,26022.012520719443,276.2882294109611,3.1382294109611166,276.2882294109611,276.2882294109611,76898.58734306939,76912.11421827157,-13.526875202180236,0.0,8546.071908451686,8546.071908451686,0.8865076599906372,3927.386775229273,276.2882294109611,3.1382294109611166,1.0,0.002,0.11556322431839636,0.005089143406567931,0.00017874303538733258,0.001821256963533198,0.08937151769366629,0.08937151769366629,0.0,-1.0794694131621707e-12,0.9989185235831697,0.9989185235831697,0.0,0.09855694761332426,0.00010670241069938162,0.0,0.0,0.0,1600883.1454219674,267.2885257995265,0.0,1.0,1282196.7258199882,2607.505036525197,,,,,,,,,,,,,,,,,,,3.0,15284.63978421395,1610.0,0.3932697271048448,6.173730061729009,4.359255078444981
743.0,-29.082673879766357,4.80076500657163,35.380847523741906,25.224339414294832,5.644454024407351,-25.609961089311785,-39.17269120048729,2.171741233707966,-5.861998210350464,-5.861998210279686,40.757310450652625,41264.97277461021,32728.57981169768,32728.57981169768,73993.5525863079,76907.96503002409,76912.13788471963,32728.57981169768,109640.71769641731,109640.71769641731,109640.71769641731,138777.5602865086,133681.63155675467,5095.928729753943,0.0,90548.45723205415,54905.464975678624,39603.324729306136,29136.84259009129,68740.16731939743,22099.911928857306,1610.0,0.0,0.8796276736946994,2.794248474132597,0.001494314320929203,1.0,1.0,-5.861998210350464,342896.2556970898,1587446.340957241,4.629523695818863,1587446.340957241,4.629523695818863,0.7584868490991858,0.09866122026638216,3.907872377322515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907872377322515,1.2815867755734704,1.2818859549807835,3.0492452417620046,6460.984767894606,15284.649699268304,6469.897283462813,0.00033047458351623173,23170.78156326425,2362.762162743062,19338.955945796555,1972.0246919994654,0.8346268291811615,0.8346268291811615,35361.96801693884,35405.22815468563,0.9984729116726813,0.8,4267.814913898997,4273.035954225843,0.9984729116726813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5284.261687842179,4632.441516551485,6.193595575896309,4.80076500657163,-2.670642684825928,7.471407691397557,4.35871691139425,3.5,1.2453476889697856,0.6,0.0002334323654385558,0.9092651372354887,0.0002567264001216178,198.1745625782554,0.0,0.0,0.0,0.0,8.65663900916692e-05,0.0001468659753468866,0.0005739334882266276,0.0986612202704181,0.0986612202704181,0.0986612202704181,0.0985554149465039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.4075659477,595.5281343031277,0.0,0.0986612202704181,0.09866122026638216,0.09866122026638216,0.3932626018179262,0.3932626018179262,0.5,10.586026148087516,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,29136.84259009129,22099.911928857306,0.7584868490991858,1.0764238068042649,0.600303641724856,41059.97430708969,25750.0,0.0,0.0,6896.012075879178,0.09935124426443692,2.483781106610921,2899.437937723288,3996.5741381558905,6896.012075879178,91.42787211960157,0.5376149581408921,1.195474194803759,1.2672881374926481,1.1523885827651905,0.0034521752931262204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32646.012075879178,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43436546798836,261.43436546798836,-11.71563453201162,245.80820101542466,277.0605299205549,122684.39541264558,122813.51822711815,-129.1228144725594,0.0,nan,277.0605299205549,3.91052992055495,270.8100641395585,-2.3399358604414715,264.5595983585484,-8.590401641451592,258.3091325774132,-14.840867422586768,252.0586667964306,-21.091333203569377,245.80820101542466,-27.34179898457532,1.0,1.0,26022.012520719443,26022.012520719443,276.2877081704561,3.137708170456108,276.2877081704561,276.2877081704561,76898.45914842891,76912.13788471963,-13.678736290719826,0.0,8546.071908451686,8546.071908451686,0.8865060902069458,3927.4117392091275,276.2877081704561,3.137708170456108,1.0,0.002,0.11566958767720122,0.005088585377646026,0.00017890735551535556,0.001821092646281502,0.08945367775767778,0.08945367775767778,0.0,1.7968573677584754e-12,0.9989219334700328,0.9989219334700328,0.0,0.09855485690700724,0.00010636335937491071,0.0,0.0,0.0,1600882.5359687249,267.2880017896495,0.0,1.0,1282198.5211212619,2607.4977340662654,,,,,,,,,,,,,,,,,,,3.0,15284.649699268304,1610.0,0.3932626018179262,6.173730061729009,4.35871691139425
744.0,-29.083700468721304,4.800079673102537,35.380684621952206,25.22370315799492,5.643948219894358,-25.610935599813068,-39.17359641110522,2.1711833507776914,-5.862523198456813,-5.862523198483065,40.756993849011266,41264.8391893497,32724.87768605697,32724.87768605697,73989.71687540668,76907.90949794356,76912.14576848183,32724.87768605697,109637.02345453881,109637.02345453881,109637.02345453881,138773.52770847,133679.2329621523,5094.294746317709,0.0,90548.68728577571,54905.6169763632,39603.411454902795,29136.50425393119,68739.91570883399,22099.621080531477,1610.0,0.0,0.8796260551558804,2.794194078311203,0.001494314320929203,1.0,1.0,-5.862523198456813,342889.18816443323,1587432.4722264993,4.629578671536423,1587432.4722264993,4.629578671536423,0.7584856744628081,0.09865879455616396,3.907895590340512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907895590340512,1.2815893724509682,1.281888552464508,3.0492571757729854,6461.010054631832,15284.659730243966,6469.884951382162,0.0003304684539130433,23170.70279707391,2362.75413082693,19338.91908438223,1972.0209331812832,0.8346280755378911,0.8346280755378911,35362.1360587648,35405.22815468563,0.9984788426672047,0.8,4267.83519476715,4273.035954225843,0.9984788426672047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5283.869986258648,4632.441516551485,6.193354070248138,4.800079673102537,-2.6714059130055268,7.471485586108063,4.358178433731299,3.5,1.2451938382089427,0.6,0.0002334323654385558,0.9093615700941459,0.0002566991756803497,198.17539613789674,0.0,0.0,0.0,0.0,8.655758519456802e-05,0.00014687478024398776,0.0005739713060477115,0.09865879454803331,0.09865879454803331,0.09865879454803331,0.09855331502055747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.1326169379,595.5236550337509,0.0,0.09865879454803331,0.09865879455616396,0.09865879455616396,0.39325548637915536,0.39325548637915536,0.5,10.582861761607493,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,29136.50425393119,22099.621080531477,0.7584856744628081,1.0763719465239034,0.6003038956890462,41059.97430708969,25750.0,0.0,0.0,6892.637667851639,0.09930080125555321,2.482520031388828,2898.0449546052755,3994.5927132463635,6892.637667851639,91.52719939933716,0.53734199813611,1.195428817999837,1.267291402019088,1.1523885827651905,0.003452008447682732,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32642.63766785164,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43359426937775,261.43359426937775,-11.716405730622228,245.80719755184438,277.0599909869166,122687.05828026294,122815.9952579394,-128.9369776764639,0.0,nan,277.0599909869166,3.9099909869166254,270.8094322999097,-2.3405677000902756,264.5588736129237,-8.591126387076258,258.30831492583036,-14.841685074169618,252.05775623884162,-21.092243761158358,245.80719755184438,-27.342802448155595,1.0,1.0,26022.012520719443,26022.012520719443,276.287184104754,3.137184104753999,276.287184104754,276.287184104754,76898.39806609032,76912.14576848183,-13.747702391512576,0.0,8546.071908451686,8546.071908451686,0.8865046232271611,3927.4350682922145,276.287184104754,3.137184104753999,1.0,0.002,0.11577562402416085,0.005088028585246427,0.00017907116913513832,0.0018209288306863089,0.08953558456756916,0.08953558456756916,0.0,-1.7855291897794778e-13,0.9989252215398843,0.9989252215398843,0.0,0.098552758208874,0.00010603634728994725,0.0,0.0,0.0,1600881.9253737975,267.28747680154316,0.0,1.0,1282200.3197686947,2607.490418025974,,,,,,,,,,,,,,,,,,,3.0,15284.659730243966,1610.0,0.39325548637915536,6.173730061729009,4.358178433731299
