time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
745.0,-29.084719378743323,4.799396695903147,35.38052189317068,25.222889345046156,5.643263308679587,-25.61192110997116,-39.17451457874847,2.1704650407190056,-5.86306202442978,-5.86306202443161,40.75667303831082,41264.85618418507,32721.223317033702,32721.223317033702,73986.07950121877,76907.98712134815,76912.03290742294,32721.223317033702,109633.25622445664,109633.25622445664,109633.25622445664,138769.41480038004,133676.75003814718,5092.664762232861,0.0,90548.99967394542,54905.868739970305,39603.47881552791,29136.158575923408,68739.63739145131,22099.32411164525,1610.0,0.0,0.8796243783719124,2.7941382495706373,0.001494314320929203,1.0,1.0,-5.86306202442978,342881.934461641,1587418.4192137432,4.629635625761821,1587418.4192137432,4.629635625761821,0.7584844808576436,0.09865637274583978,3.907925263283276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907925263283276,1.2815927161128249,1.2818918969069244,3.0492723734700458,6461.042256728229,15284.669741782576,6469.867939646222,0.0003304605621615602,23170.60679862386,2362.744341709336,19338.86823516508,1972.0157480041685,0.8346293389396106,0.8346293389396106,35362.35086447151,35405.22815468563,0.9984864241915481,0.8,4267.861119540293,4273.035954225843,0.9984864241915481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5283.478030396781,4632.441516551485,6.1931218657071625,4.799396695903147,-2.672178262608031,7.471574958511178,4.357639633145742,3.5,1.2450398951844976,0.6,0.0002334323654385558,0.9094572925421605,0.0002566721575084125,198.1762234694071,0.0,0.0,0.0,0.0,8.654865511128205e-05,0.00014688371032727375,0.0005740105623527358,0.09865637272740664,0.09865637272740664,0.09865637272740664,0.09855115803597676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.7990912021,595.5191945576586,0.0,0.09865637272740664,0.09865637274583978,0.09865637274583978,0.3932483798976315,0.3932483798976315,0.5,10.579705319951513,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,29136.158575923408,22099.32411164525,0.7584844808576436,1.0763233893698125,0.6003065734722206,41059.97430708969,25750.0,0.0,0.0,6889.266046526798,0.09925040753005439,2.4812601882513574,2896.653015523609,3992.6130310031886,6889.266046526798,91.62647625947928,0.5370693048163112,1.1953835119837362,1.2672946535989689,1.1523885827651905,0.003451842271602423,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32639.266046526798,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4328083958571,261.4328083958571,-11.717191604142897,245.80619431618183,277.0594224755525,122687.94418167348,122819.33466298973,-131.39048131622104,0.0,nan,277.0594224755525,3.9094224755525033,270.8087768436584,-2.3412231563415844,264.55813121183434,-8.591868788165641,258.3074855798738,-14.842514420126179,252.05683994804167,-21.093160051958307,245.80619431618183,-27.343805683818147,1.0,1.0,26022.012520719443,26022.012520719443,276.28663207261434,3.1366320726143613,276.28663207261434,276.28663207261434,76897.90785224493,76912.03290742294,-14.12505517801037,0.0,8546.071908451686,8546.071908451686,0.8865027480009826,3927.4648895996925,276.28663207261434,3.1366320726143613,1.0,0.002,0.11588139698660242,0.005087470359376808,0.00017923456990621197,0.001820765429429,0.08961728495310599,0.08961728495310599,0.0,-6.647881030386049e-13,0.998927864869038,0.998927864869038,0.0,0.09855059978272568,0.00010577296311410162,0.0,0.0,0.0,1600881.2986804298,267.2869379755702,0.0,1.0,1282202.1658201055,2607.48290919938,,,,,,,,,,,,,,,,,,,4.0,15284.669741782576,1610.0,0.3932483798976315,6.173730061729009,4.357639633145742
746.0,-29.085749363878787,4.798716609311612,35.38035959593259,25.222511391062312,5.643023027570246,-25.612872124728952,-39.1753975423984,2.1701457869981096,-5.863578831630434,-5.863578831624538,40.756360033572456,41264.5323841575,32717.507656184123,32717.507656184123,73982.04004034163,76907.74154105723,76912.1096680766,32717.507656184123,109629.61732426073,109629.61732426073,109629.61732426073,138765.44233337548,133674.4022387096,5091.040094665878,0.0,90549.11663492682,54905.9074724404,39603.56573609602,29135.825009114746,68739.39074521077,22099.037298496307,1610.0,0.0,0.8796227900320923,2.7940847030629237,0.001494314320929203,1.0,1.0,-5.863578831630434,342874.97728993336,1587404.708227655,4.629689575991874,1587404.708227655,4.629689575991874,0.7584833205026089,0.09865395354142162,3.9079402574942153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079402574942153,1.281594202212733,1.2818933833537542,3.04928053727691,6461.059554855345,15284.679872936178,6469.861048594694,0.0003304564703373363,23170.5478253619,2362.738328110201,19338.84763735091,1972.0136476116627,0.8346305742578557,0.8346305742578557,35362.45940909487,35405.22815468563,0.9984902552566416,0.8,4267.8742197264055,4273.035954225843,0.9984902552566416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5283.085741289057,4632.441516551485,6.192878415825435,4.798716609311612,-2.6729344863785673,7.471651095690179,4.357100401145764,3.5,1.2448858288987896,0.6,0.0002334323654385558,0.9095540665018602,0.00025664484832258003,198.17705980067575,0.0,0.0,0.0,0.0,8.654006822460458e-05,0.00014689229721395123,0.0005740463217982054,0.09865395354632424,0.09865395354632424,0.09865395354632424,0.09854909146355172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.4524227729,595.5147386975381,0.0,0.09865395354632424,0.09865395354142162,0.09865395354142162,0.3932412751340547,0.3932412751340547,0.5,10.576559451176692,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,29135.825009114746,22099.037298496307,0.7584833205026089,1.0762684865008951,0.6003040169079836,41059.97430708969,25750.0,0.0,0.0,6885.89727709864,0.09920006301869513,2.480001575467376,2895.2621621049875,3990.635114993653,6885.89727709864,91.7257027492784,0.5367968778067914,1.1953382766100578,1.2672978940100856,1.1523885827651905,0.003451676673943195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32635.89727709864,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43204992969555,261.43204992969555,-11.717950070304425,245.8051933961078,277.0589064632907,122693.49768553655,122820.30592337555,-126.80823783896766,0.0,nan,277.0589064632907,3.908906463290748,270.8081638498745,-2.3418361501254594,264.5574212364071,-8.592578763592883,258.3066786229427,-14.843321377057293,252.05593600955044,-21.09406399044954,245.8051933961078,-27.34480660389218,1.0,1.0,26022.012520719443,26022.012520719443,276.2861242474022,3.136124247402222,276.2861242474022,276.2861242474022,76898.57287823701,76912.1096680766,-13.53678983959253,0.0,8546.071908451686,8546.071908451686,0.8865018004183522,3927.4799587816865,276.2861242474022,3.136124247402222,1.0,0.002,0.11598681177930609,0.005086917831221412,0.00017939742447870883,0.0018206025737641145,0.08969871223935441,0.08969871223935441,0.0,-1.7571768692881129e-12,0.9989314691069102,0.9989314691069102,0.0,0.09854853874433717,0.00010541479708445298,0.0,0.0,0.0,1600880.6975925677,267.28642116836954,0.0,1.0,1282203.9364285348,2607.4757072666234,,,,,,,,,,,,,,,,,,,3.0,15284.679872936178,1610.0,0.3932412751340547,6.173730061729009,4.357100401145764
747.0,-29.086767696038113,4.798039274700313,35.380197660227346,25.2216889517382,5.642328884077362,-25.613858037982574,-39.17631197310982,2.1694192265474794,-5.864099737801837,-5.864099737841646,40.756045873140266,41264.539431500525,32713.811414837797,32713.811414837797,73978.35084633832,76907.82669686023,76912.14340285145,32713.811414837797,109625.95481768924,109625.95481768924,109625.95481768924,138761.44412179454,133672.0236708033,5089.420450991259,0.0,90549.43363314868,54906.14636985379,39603.652514772104,29135.489304105304,68739.14181887741,22098.748707094543,1610.0,0.0,0.879621184079248,2.7940307326800453,0.001494314320929203,1.0,1.0,-5.864099737801837,342867.9650507694,1587390.9467077975,4.629744124601283,1587390.9467077975,4.629744124601283,0.7584821547507268,0.09865153910202977,3.9079701967596763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079701967596763,1.2815975843049359,1.281896766235488,3.049295851223949,6461.092003271497,15284.689748254674,6469.843804731551,0.00033044851139813917,23170.451429805802,2362.7284984990597,19338.796094290017,1972.0083916821768,0.8346318220374915,0.8346318220374915,35362.67614224404,35405.22815468563,0.9984979048272191,0.8,4267.900377121434,4273.035954225843,0.9984979048272191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5282.693239017927,4632.441516551485,6.192638855728714,4.798039274700313,-2.673692869080545,7.471732143780859,4.3565609028504895,3.5,1.2447316865287112,0.6,0.0002334323654385558,0.9096497565099833,0.0002566178507364817,198.17788667685588,0.0,0.0,0.0,0.0,8.653117614840911e-05,0.0001469011892901467,0.000574085469614445,0.09865153909134544,0.09865153909134544,0.09865153909134544,0.09854700797438751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.0523473674,595.5103001022545,0.0,0.09865153909134544,0.09865153910202977,0.09865153910202977,0.3932341827013476,0.3932341827013476,0.5,10.57342351737802,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,29135.489304105304,22098.748707094543,0.7584821547507268,1.0762187145319015,0.6003062933230903,41059.97430708969,25750.0,0.0,0.0,6882.531257277278,0.09914976765235323,2.4787441913088286,2893.872331502664,3988.658925774614,6882.531257277278,91.82487891791575,0.5365247167335128,1.1952931117337706,1.2673011207171307,1.1523885827651905,0.003451511784181249,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32632.53125727728,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4312736868523,261.4312736868523,-11.71872631314767,245.80419225735014,277.0583551163512,122694.09802842965,122823.87835299305,-129.78032456341927,0.0,nan,277.0583551163512,3.908355116351231,270.80752254457803,-2.3424774554219425,264.55668997272505,-8.593310027274924,258.30585740094216,-14.844142599057818,252.055024829167,-21.09497517083298,245.80419225735014,-27.34580774264984,1.0,1.0,26022.012520719443,26022.012520719443,276.28560728858633,3.135607288586357,276.28560728858633,276.28560728858633,76897.93427998526,76912.14340285145,-14.209122866188409,0.0,8546.071908451686,8546.071908451686,0.8864999083576941,3927.510047743475,276.28560728858633,3.135607288586357,1.0,0.002,0.1160918947513312,0.005086365995210338,0.00017955976395801957,0.001820440235753806,0.08977988197900978,0.08977988197900978,0.0,-2.8817443223361217e-13,0.9989348065612205,0.9989348065612205,0.0,0.09854645612985279,0.00010508297217698461,0.0,0.0,0.0,1600880.0917334007,267.28590026219814,0.0,1.0,1282205.7210750119,2607.468448262983,,,,,,,,,,,,,,,,,,,4.0,15284.689748254674,1610.0,0.3932341827013476,6.173730061729009,4.3565609028504895
748.0,-29.08779539570356,4.797364075683516,35.3800358048508,25.22113808607685,5.641915003974726,-25.614824355763908,-39.17720845257861,2.168943963495344,-5.864644107849813,-5.864644107837791,40.755724319388655,41264.346549920294,32710.191884596934,32710.191884596934,73974.53843451722,76907.70887496571,76911.97449308346,32710.191884596934,109622.16637768039,109622.16637768039,109622.16637768039,138757.3074284934,133669.503148482,5087.804280011393,0.0,90549.63148449342,54906.269157327944,39603.73591907275,29135.141050813014,68738.87696988576,22098.449640957115,1610.0,0.0,0.8796194803424364,2.7939743321165205,0.001494314320929203,1.0,1.0,-5.864644107849813,342860.6370702655,1587376.861422683,4.629801994731078,1587376.861422683,4.629801994731078,0.7584809561215582,0.09864912862256142,3.9079915561084113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079915561084113,1.2815997966335564,1.2818989790805646,3.049307253616716,6461.116163573521,15284.699822688286,6469.832251695979,0.0003304426697179675,23170.37541776651,2362.720747428175,19338.761561493564,1972.0048703169343,0.8346330697199255,0.8346330697199255,35362.830764368795,35405.22815468563,0.9985033622037821,0.8,4267.91903837382,4273.035954225843,0.9985033622037821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5282.300496629347,4632.441516551485,6.192414063809777,4.797364075683516,-2.6744671792517924,7.471831254935308,4.356021101258267,3.5,1.244577457502362,0.6,0.0002334323654385558,0.9097463377707712,0.0002565906074549912,198.17872116635894,0.0,0.0,0.0,0.0,8.652245945281291e-05,0.0001469099059857429,0.0005741226721009638,0.09864912864210412,0.09864912864210412,0.09864912864210412,0.09854482782366082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.58329047746,595.5058835270645,0.0,0.09864912864210412,0.09864912862256142,0.09864912862256142,0.3932271001425089,0.3932271001425089,0.5,10.570294491914671,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,29135.141050813014,22098.449640957115,0.7584809561215582,1.076167398936779,0.600305800282394,41059.97430708969,25750.0,0.0,0.0,6879.168008803623,0.09909952136203,2.4774880340507477,2892.4835382345655,3986.684470569058,6879.168008803623,91.92400481450362,0.5362528212231057,1.1952480172102127,1.267304334377698,1.1523885827651905,0.0034513475686182202,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32629.168008803623,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43050752636094,261.43050752636094,-11.719492473639036,245.8031918695281,277.0578231831909,122697.78153087448,122825.87618247731,-128.09465160283858,0.0,nan,277.0578231831909,3.907823183190942,270.8068969204968,-2.34310307950318,264.55597065772054,-8.594029342279441,258.3050443949658,-14.844955605034158,252.05411813226365,-21.095881867736324,245.8031918695281,-27.346808130471885,1.0,1.0,26022.012520719443,26022.012520719443,276.28504315398135,3.1350431539813712,276.28504315398135,276.28504315398135,76898.28368118554,76911.97449308346,-13.690811897919048,0.0,8546.071908451686,8546.071908451686,0.8864985585172932,3927.531513888953,276.28504315398135,3.1350431539813712,1.0,0.002,0.11619675080507781,0.005085810767325126,0.00017972174341622057,0.001820278260741504,0.08986087170811029,0.08986087170811029,0.0,4.157724511899552e-12,0.9989370807826429,0.9989370807826429,0.0,0.09854427256797296,0.00010485605458845562,0.0,0.0,0.0,1600879.4585795463,267.28535589215016,0.0,1.0,1282207.5861040936,2607.4608623359954,,,,,,,,,,,,,,,,,,,3.0,15284.699822688286,1610.0,0.3932271001425089,6.173730061729009,4.356021101258267
749.0,-29.088822237293588,4.796691235326062,35.379874148551046,25.22043795268985,5.641348562080426,-25.615805157357933,-39.1781221498735,2.168331481989922,-5.8651792905685625,-5.865179290635795,40.75540635402342,41264.27887577867,32706.5484844604,32706.5484844604,73970.82736023907,76907.70168751516,76911.88875881059,32706.5484844604,109618.43724327098,109618.43724327098,109618.43724327098,138753.23522183584,133667.0431302606,5086.192091575245,0.0,90549.89700487068,54906.47419252587,39603.803124827566,29134.79797856486,68738.60110339243,22098.154936629915,1610.0,0.0,0.8796178122476304,2.793918884301381,0.001494314320929203,1.0,1.0,-5.8651792905685625,342853.43288395036,1587362.933416041,4.62985865436364,1587362.933416041,4.62985865436364,0.7584797722945611,0.09864671957863179,3.9080178716888194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9080178716888194,1.2816026477193108,1.2819018308318892,3.04932100338851,6461.145297690025,15284.70967551512,6469.817234079902,0.00033043555408865,23170.287336925678,2362.71176568203,19338.716672834133,1972.0002929475543,0.834634305204092,0.834634305204092,35363.02126483972,35405.22815468563,0.998510085912147,0.8,4267.942029762494,4273.035954225843,0.998510085912147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5281.907382128192,4632.441516551485,6.1921851555227825,4.796691235326062,-2.6752345336034575,7.47192576892952,4.3554808150127,3.5,1.2444230900036286,0.6,0.0002334323654385558,0.9098428494418188,0.0002565633895807003,198.17955496612598,0.0,0.0,0.0,0.0,8.651357617902425e-05,0.00014691878925953154,0.0005741612541131327,0.09864671957899765,0.09864671957899765,0.09864671957899765,0.09854268527740961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.09311258723,595.501473953737,0.0,0.09864671957899765,0.09864671957863179,0.09864671957863179,0.393220015416769,0.393220015416769,0.5,10.56717346320429,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,29134.79797856486,22098.154936629915,0.7584797722945611,1.0761177296723954,0.600307224956636,41059.97430708969,25750.0,0.0,0.0,6875.80764122813,0.09904932407884999,2.4762331019712476,2891.0958515943526,3984.7117896337772,6875.80764122813,92.02308048808526,0.5359811909028676,1.1952029928950876,1.2673075379161602,1.1523885827651905,0.0034511838777396705,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32625.80764122813,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42973582382314,261.42973582382314,-11.72026417617684,245.80219085737897,277.0572807902671,122699.77231635635,122828.7935445466,-129.0212281902226,0.0,nan,277.0572807902671,3.907280790267123,270.80626280371655,-2.3437371962834277,264.55524481711865,-8.594755182881329,258.30422683050335,-14.845773169496624,252.05320884395448,-21.096791156045498,245.80219085737897,-27.347809142621003,1.0,1.0,26022.012520719443,26022.012520719443,276.28449793917406,3.134497939174082,276.28449793917406,276.28449793917406,76898.11784611433,76911.88875881059,-13.770912696258165,0.0,8546.071908451686,8546.071908451686,0.8864968954576103,3927.5579610472637,276.28449793917406,3.134497939174082,1.0,0.002,0.11630133743837336,0.005085258424745796,0.00017988330920701127,0.001820116691224887,0.08994165460350563,0.08994165460350563,0.0,4.318984406226356e-13,0.998939785999716,0.998939785999716,0.0,0.09854213294545243,0.00010458663317935508,0.0,0.0,0.0,1600878.8361072834,267.2848207094314,0.0,1.0,1282209.4196514913,2607.4534044901325,,,,,,,,,,,,,,,,,,,3.0,15284.70967551512,1610.0,0.393220015416769,6.173730061729009,4.3554808150127
750.0,-29.08984957496012,4.796020540180045,35.3797125918991,25.219820730295055,5.640860530371514,-25.616778564333835,-39.179027220793046,2.167789518973538,-5.865722412163507,-5.865722412150949,40.755085916680606,41264.13211337678,32702.93351870894,32702.93351870894,73967.06563208572,76907.63324847003,76911.73170102193,32702.93351870894,109614.66521973087,109614.66521973087,109614.66521973087,138749.11589360115,133664.53255435696,5084.583339244184,0.0,90550.11829666689,54906.61715854244,39603.890153471606,29134.450673870273,68738.34082734188,22097.856699906148,1610.0,0.0,0.8796161109378935,2.793862614864335,0.001494314320929203,1.0,1.0,-5.865722412163507,342846.12195261486,1587348.8972208414,4.629916442339781,1587348.8972208414,4.629916442339781,0.7584785773814156,0.09864431223095813,3.908040182935948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908040182935948,1.2816051705538791,1.2819043542553996,3.0493324096429686,6461.16946617451,15284.719511275409,6469.805561581481,0.0003304297027470384,23170.21168104785,2362.704050929507,19338.681782955227,1971.9967351700354,0.8346355246626151,0.8346355246626151,35363.18277743913,35405.22815468563,0.9985157865015554,0.8,4267.961522622172,4273.035954225843,0.9985157865015554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5281.513947013577,4632.441516551485,6.191961972797733,4.796020540180045,-2.6760069729217655,7.472027513101811,4.35494011496434,3.5,1.2442686042755258,0.6,0.0002334323654385558,0.9099394187938382,0.0002565361612182709,198.18038917573043,0.0,0.0,0.0,0.0,8.650477760480892e-05,0.0001469275878337469,0.0005741989172361338,0.09864431225919224,0.09864431225919224,0.09864431225919224,0.09854051003872326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.55749094754,595.4970789913235,0.0,0.09864431225919224,0.09864431223095813,0.09864431223095813,0.393212932953958,0.393212932953958,0.5,10.564059396959676,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,29134.450673870273,22097.856699906148,0.7584785773814156,1.0760670790393014,0.6003073629173669,41059.97430708969,25750.0,0.0,0.0,6872.450109582541,0.0989991757340602,2.4749793933515027,2889.709244486889,3982.7408650956518,6872.450109582541,92.12210598763515,0.5357098254007583,1.1951580386444645,1.267310730274064,1.1523885827651905,0.003451020765554742,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32622.45010958254,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4289666699815,261.4289666699815,-11.721033330018486,245.80118996155613,277.0567433784012,122702.59259923152,122831.18770919436,-128.5951099628354,0.0,nan,277.0567433784012,3.906743378401245,270.80563269505603,-2.344367304943944,264.5545220116745,-8.595477988325456,258.3034113282836,-14.846588671716404,252.0523006449175,-21.097699355082483,245.80118996155613,-27.348810038443844,1.0,1.0,26022.012520719443,26022.012520719443,276.2839364398837,3.133936439883712,276.2839364398837,276.2839364398837,76898.2405395976,76911.73170102193,-13.491161424331949,0.0,8546.071908451686,8546.071908451686,0.8864954854573137,3927.5803838506276,276.2839364398837,3.133936439883712,1.0,0.002,0.1164056924082096,0.005084705636369545,0.00018004451337986593,0.0018199554909464467,0.09002225668993297,0.09002225668993297,0.0,4.32631274555062e-12,0.9989421085952856,0.9989421085952856,0.0,0.09853995726092504,0.00010435497003308929,0.0,0.0,0.0,1600878.204397094,267.28427758783647,0.0,1.0,1282211.2803919772,2607.4458360691474,,,,,,,,,,,,,,,,,,,3.0,15284.719511275409,1610.0,0.393212932953958,6.173730061729009,4.35494011496434
751.0,-29.0908647954213,4.79535215886269,35.37955122056781,25.218975694756978,5.640143647240574,-25.617763951228586,-39.17994161657987,2.1670428038394984,-5.866258500052197,-5.866258500062393,40.75476815219705,41264.160637470275,32699.301214391988,32699.301214391988,73963.46185186226,76907.73693944082,76911.63564362844,32699.301214391988,109610.93685802043,109610.93685802043,109610.93685802043,138745.04416605973,133662.06571718556,5082.978448874176,0.0,90550.44686169698,54906.87056283606,39603.97366540102,29134.1073080393,68738.08097344032,22097.56177498646,1610.0,0.0,0.879614437189402,2.7938070750235444,0.001494314320929203,1.0,1.0,-5.866258500052197,342838.9058217337,1587334.9781984154,4.6299732942905365,1587334.9781984154,4.6299732942905365,0.758477393569867,0.09864190608890298,3.908071032145087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908071032145087,1.2816086465245893,1.281907831037556,3.0493482099569356,6461.20294514382,15284.729302869579,6469.787578918567,0.00033042147818512785,23170.1128553938,2362.693973517338,19338.628031572378,1971.9912540543794,0.8346367647091764,0.8346367647091764,35363.406096608654,35405.22815468563,0.9985236685654248,0.8,4267.988474880084,4273.035954225843,0.9985236685654248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5281.120147241556,4632.441516551485,6.1917359012313975,4.79535215886269,-2.676773975470121,7.472126134332811,4.3543989406541685,3.5,1.2441139830440482,0.6,0.0002334323654385558,0.9100348599975564,0.0002565092566225239,198.1812135529287,0.0,0.0,0.0,0.0,8.649588921949372e-05,0.00014693647621906209,0.000574238186277192,0.09864190606385122,0.09864190606385122,0.09864190606385122,0.09853836362831368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.997312507,595.4926921032312,0.0,0.09864190606385122,0.09864190608890298,0.09864190608890298,0.39320584868323627,0.39320584868323627,0.5,10.560953121528838,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,29134.1073080393,22097.56177498646,0.758477393569867,1.0760187192371717,0.6003100472562556,41059.97430708969,25750.0,0.0,0.0,6869.095449178974,0.0989490762590305,2.4737269064757603,2888.323739894934,3980.77170928404,6869.095449178974,92.22108136205911,0.5354387243454027,1.195113154314776,1.2673139124640318,1.1523885827651905,0.003450858180249508,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32619.095449178974,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42817989833026,261.42817989833026,-11.72182010166972,245.8001891734069,277.0561706232474,122703.14350780322,122834.68414582039,-131.540638017167,0.0,nan,277.0561706232474,3.9061706232474194,270.8049743333041,-2.3450256666959035,264.5537780433197,-8.596221956680267,258.30258175333455,-14.847418246665427,252.05138546336894,-21.098614536631032,245.8001891734069,-27.349810826593085,1.0,1.0,26022.012520719443,26022.012520719443,276.2833891120255,3.1333891120254975,276.2833891120255,276.2833891120255,76897.6418827357,76911.63564362844,-13.993760892743012,0.0,8546.071908451686,8546.071908451686,0.8864935358824724,3927.6113873058125,276.2833891120255,3.1333891120254975,1.0,0.002,0.11650978528148562,0.005084155293373722,0.00018020531442227732,0.0018197946842256007,0.09010265721113865,0.09010265721113865,0.0,-1.3521219734136114e-12,0.9989447398274282,0.9989447398274282,0.0,0.0985378132140608,0.00010409287484219179,0.0,0.0,0.0,1600877.5808637317,267.2837414999478,0.0,1.0,1282213.1170292846,2607.4383657167514,,,,,,,,,,,,,,,,,,,4.0,15284.729302869579,1610.0,0.39320584868323627,6.173730061729009,4.3543989406541685
752.0,-29.09189115730456,4.794686628874904,35.379390285560795,25.21860235081988,5.639909519439265,-25.618711089501303,-39.18082017973063,2.1667294502839676,-5.86677244454728,-5.866772444576895,40.75445800024483,41263.83653671224,32695.607211189457,32695.607211189457,73959.44374790169,76907.49085905623,76911.72598127596,32695.607211189457,109607.33319246542,109607.33319246542,109607.33319246542,138741.1092234582,133659.73043285075,5081.378790607436,0.0,90550.56534445626,54906.911016801474,39604.060364060875,29133.776030992776,68737.83639505366,22097.27697455248,1610.0,0.0,0.8796128532875044,2.7937538301038347,0.001494314320929203,1.0,1.0,-5.86677244454728,342831.98786894843,1587321.3927167438,4.630027094564805,1587321.3927167438,4.630027094564805,0.7584762425250058,0.09863950204646599,3.90808631606377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90808631606377,1.281610105195942,1.2819092900494278,3.0493566648854356,6461.220860122748,15284.739302967175,6469.780207065725,0.0003304172248131563,23170.052558014864,2362.687824895848,19338.60599661091,1971.989007113633,0.8346379857442922,0.8346379857442922,35363.516737629725,35405.22815468563,0.998527573651701,0.8,4268.001828079193,4273.035954225843,0.998527573651701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5280.726022376042,4632.441516551485,6.191498493322362,4.794686628874904,-2.6775247711314325,7.472211400006336,4.353857346523733,3.5,1.2439592418639236,0.6,0.0002334323654385558,0.9101313595897158,0.0002564820594071018,198.182046984133,0.0,0.0,0.0,0.0,8.64873499404734e-05,0.00014694501549808241,0.0005742738042818345,0.09863950208104368,0.09863950208104368,0.09863950208104368,0.09853630823254636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.42359859066,595.4883099510643,0.0,0.09863950208104368,0.09863950204646599,0.09863950204646599,0.39319876599219417,0.39319876599219417,0.5,10.557857305754554,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,29133.776030992776,22097.27697455248,0.7584762425250058,1.075964092364475,0.6003074682123914,41059.97430708969,25750.0,0.0,0.0,6865.743625105268,0.09889902558525242,2.472475639631308,2886.9393169925534,3978.8043081127144,6865.743625105268,92.32000666019435,0.5351678873660841,1.1950683397628183,1.2673170836859375,1.1523885827651905,0.003450696162630724,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32615.743625105268,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.427421586119,261.427421586119,-11.722578413880967,245.7991909376096,277.0556522346263,122708.80314962861,122835.58564765107,-126.78249802246282,0.0,nan,277.0556522346263,3.9056522346263023,270.80435997519623,-2.3456400248037426,264.5530677158042,-8.59693228419576,258.30177545645876,-14.848224543541221,252.05048319701905,-21.09951680298093,245.7991909376096,-27.35080906239037,1.0,1.0,26022.012520719443,26022.012520719443,276.2828857381741,3.1328857381741386,276.2828857381741,276.2828857381741,76898.31157259805,76911.72598127596,-13.414408677912434,0.0,8546.071908451686,8546.071908451686,0.8864925699849628,3927.626747644089,276.2828857381741,3.1328857381741386,1.0,0.002,0.11661352371360333,0.005083610684855209,0.0001803655751345231,0.0018196344289845485,0.09018278756726156,0.09018278756726156,0.0,4.119071403407837e-12,0.9989483074157199,0.9989483074157199,0.0,0.09853576361364665,0.00010373843281934626,0.0,0.0,0.0,1600876.9830818754,267.2832275554527,0.0,1.0,1282214.8777980937,2607.431203981158,,,,,,,,,,,,,,,,,,,3.0,15284.739302967175,1610.0,0.39319876599219417,6.173730061729009,4.353857346523733
753.0,-29.092910402139903,4.794023318462267,35.37922948560473,25.217685021366947,5.639117861160439,-25.619707575728018,-39.18174753254277,2.1659150361850488,-5.867310297652011,-5.867310297595297,40.754140028616014,41263.92359056016,32691.99179291015,32691.99179291015,73955.9153834703,76907.6455803922,76911.60344874988,32691.99179291015,109603.59524166003,109603.59524166003,109603.59524166003,138737.02710099542,133657.24425875532,5079.782842240081,0.0,90550.92444979727,54907.20246560776,39604.13553798834,29133.431859335393,68737.56739732373,22096.981393888313,1610.0,0.0,0.8796111708184818,2.79369810909784,0.001494314320929203,1.0,1.0,-5.867310297652011,342824.7482116045,1587307.4648043022,4.630084242997987,1587307.4648043022,4.630084242997987,0.7584750571295173,0.09863710236894054,3.9081192567912613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081192567912613,1.2816138963365262,1.2819130820750329,3.049373347123155,6461.256207782662,15284.749046024266,6469.760937637818,0.0003304085224547914,23169.949149439104,2362.6772801557213,19338.54839900138,1971.9831337920068,0.8346392248974586,0.8346392248974585,35363.755196843136,35405.22815468563,0.9985359901046745,0.8,4268.030607580008,4273.035954225843,0.9985359901046745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5280.331693179139,4632.441516551485,6.191276172127595,4.794023318462267,-2.6782917660328587,7.472315084495126,4.353315498575522,3.5,1.2438044281644347,0.6,0.0002334323654385558,0.9102272009561904,0.0002564550534123084,198.18287464305567,0.0,0.0,0.0,0.0,8.647833729090813e-05,0.00014695402814764765,0.0005743138672668668,0.09863710233728692,0.09863710233728692,0.09863710233728692,0.09853415447009328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.77658014925,595.483951206083,0.0,0.09863710233728692,0.09863710236894054,0.09863710236894054,0.3931916956558185,0.3931916956558185,0.5,10.554768866448677,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,29133.431859335393,22096.981393888313,0.7584750571295173,1.0759169720974116,0.6003110839236181,41059.97430708969,25750.0,0.0,0.0,6862.394534827016,0.09884902364433999,2.4712255911084977,2885.5559127649435,3976.838622062073,6862.394534827016,92.41888193080959,0.5348973140927485,1.1950235948457506,1.2673202413894216,1.1523885827651905,0.0034505348429114996,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32612.394534827017,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.426636521307,261.426636521307,-11.723363478692988,245.7981909509628,277.0550820916565,122708.4060847673,122839.6613613821,-131.25527661479845,0.0,nan,277.0550820916565,3.9050820916565385,270.8037038634827,-2.346296136517253,264.55232563536424,-8.597674364635736,258.30094740727077,-14.849052592729208,252.0495691791049,-21.10043082089507,245.7981909509628,-27.351809049037172,1.0,1.0,26022.012520719443,26022.012520719443,276.28233354727894,3.132333547278961,276.28233354727894,276.28233354727894,76897.50780410942,76911.60344874988,-14.095644640459795,0.0,8546.071908451686,8546.071908451686,0.8864904882281941,3927.6598530752176,276.28233354727894,3.132333547278961,1.0,0.002,0.11671701976502775,0.005083062629434817,0.00018052545171667831,0.0018194745464421894,0.09026272585833915,0.09026272585833915,0.0,-1.8411322813549624e-12,0.9989507391129268,0.9989507391129268,0.0,0.09853360631541057,0.00010349605352996898,0.0,0.0,0.0,1600876.3574872531,267.28268970234797,0.0,1.0,1282216.7204720804,2607.4237091352416,,,,,,,,,,,,,,,,,,,4.0,15284.749046024266,1610.0,0.3931916956558185,6.173730061729009,4.353315498575522
754.0,-29.09393385524659,4.793362229954659,35.37906883727693,25.217203236557566,5.638772083746373,-25.620663261365458,-39.182634896691866,2.1655014892900755,-5.867847620943792,-5.867847620956769,40.75382280382386,41263.68332404923,32688.378904873945,32688.378904873945,73952.06222892317,76907.48076305649,76911.4900986337,32688.378904873945,109599.86900350764,109599.86900350764,109599.86900350764,138732.95719795243,133654.76662668888,5078.190571263563,0.0,90551.09140003215,54907.29395876563,39604.21937918502,29133.088194444783,68737.3075736298,22096.686267263914,1610.0,0.0,0.8796094883488761,2.7936424438563634,0.001494314320929203,1.0,1.0,-5.867847620943792,342817.51580560603,1587293.569694299,4.630141391592052,1587293.569694299,4.630141391592052,0.7584738740974739,0.09863470450264379,3.9081380356809334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081380356809334,1.2816158214277198,1.2819150076156283,3.0493834192271976,6461.277549362509,15284.758897447487,6469.751179958473,0.00033040339140854555,23169.880534748052,2362.67028340443,19338.519232644838,1971.9801596513425,0.8346404377719042,0.8346404377719043,35363.89113777933,35405.22815468563,0.9985407881663405,0.8,4268.047014210844,4273.035954225843,0.9985407881663405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5279.937024374332,4632.441516551485,6.191054695154719,4.793362229954659,-2.6790578979852877,7.472420127939946,4.352773210982501,3.5,1.243649488852143,0.6,0.0002334323654385558,0.9103234489910454,0.00025642793855006144,198.1837057261832,0.0,0.0,0.0,0.0,8.646971409123447e-05,0.00014696265134732134,0.0005743503275549823,0.09863470451065971,0.09863470451065971,0.09863470451065971,0.09853200268191226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.09764801094,595.4796028333191,0.0,0.09863470451065971,0.09863470450264379,0.09863470450264379,0.3931846254116088,0.3931846254116088,0.5,10.551687811515137,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,29133.088194444783,22096.686267263914,0.7584738740974739,1.0758649827782014,0.6003098576395145,41059.97430708969,25750.0,0.0,0.0,6859.048290479825,0.0987990703680287,2.469976759200715,2884.173598115349,3974.8746923644753,6859.048290479825,92.51770722260527,0.5346270041559991,1.1949789194210914,1.2673233885718191,1.1523885827651905,0.003450374067882049,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32609.048290479826,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4258697200344,261.4258697200344,-11.72413027996555,245.79719285837822,277.05454658169674,122712.91829446369,122841.12008013579,-128.2017856721052,0.0,nan,277.05454658169674,3.9045465816967635,270.80307583697885,-2.3469241630211286,264.5516050923577,-8.598394907642273,258.3001343477505,-14.849865652249491,252.04866360304482,-21.101336396955162,245.79719285837822,-27.352807141621753,1.0,1.0,26022.012520719443,26022.012520719443,276.2817829605004,3.131782960500402,276.2817829605004,276.2817829605004,76898.01391632124,76911.4900986337,-13.47618231245724,0.0,8546.071908451686,8546.071908451686,0.8864893014564026,3927.678725859338,276.2817829605004,3.131782960500402,1.0,0.002,0.11682026843121548,0.0050825157855143455,0.00018068494551322015,0.001819315054869361,0.09034247275661007,0.09034247275661007,0.0,3.8258111956235297e-13,0.9989532217204677,0.9989532217204677,0.0,0.09853145583636234,0.00010324866628145,0.0,0.0,0.0,1600875.7325047317,267.2821523790562,0.0,1.0,1282218.5613253315,2607.416221725639,,,,,,,,,,,,,,,,,,,3.0,15284.758897447487,1610.0,0.3931846254116088,6.173730061729009,4.352773210982501
755.0,-29.094948117902423,4.7927038665878605,35.37890857760441,25.216471775807463,5.63817167415445,-25.621636138726586,-39.18353612590579,2.164859695127593,-5.86836431572641,-5.868364315693028,40.75351272357388,41263.62471131258,32684.70849498725,32684.70849498725,73948.33320629984,76907.50273828833,76911.5515177708,32684.70849498725,109596.26001275805,109596.26001275805,109596.26001275805,138729.0158241236,133652.41258931896,5076.603234804637,0.0,90551.37115817129,54907.49313178055,39604.30891821192,29132.755811365565,68737.06472957748,22096.40059228497,1610.0,0.0,0.8796078893820725,2.793588916498832,0.001494314320929203,1.0,1.0,-5.86836431572641,342810.56117368897,1587279.9876218888,4.630195703969793,1587279.9876218888,4.630195703969793,0.7584727217486407,0.09863230853299769,3.9081653097819715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081653097819715,1.2816188090381733,1.2819179959235232,3.04939759171837,6461.307579170651,15284.768630590179,6469.735496605836,0.0003303960432327137,23169.790420974532,2362.661094356843,19338.472354054276,1971.9753793654588,0.8346416606577528,0.8346416606577528,35364.08857556849,35405.22815468563,0.9985477567795518,0.8,4268.070842860334,4273.035954225843,0.9985477567795518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5279.54201911441,4632.441516551485,6.190822684364161,4.7927038665878605,-2.6798089273773384,7.472512793965199,4.35223048814681,3.5,1.2434944251848028,0.6,0.0002334323654385558,0.9104188435671291,0.00025640106978008065,198.18452935318933,0.0,0.0,0.0,0.0,8.646095696749733e-05,0.00014697140847105846,0.0005743885601163869,0.09863230852721062,0.09863230852721062,0.09863230852721062,0.0985299356580721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.4057621703,595.47525898491,0.0,0.09863230852721062,0.09863230853299769,0.09863230853299769,0.3931775553615081,0.3931775553615081,0.5,10.54861662580974,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,29132.755811365565,22096.40059228497,0.7584727217486407,1.0758145332103475,0.6003111257899973,41059.97430708969,25750.0,0.0,0.0,6855.704887725007,0.09874916568817553,2.468729142204386,2882.792371285393,3972.9125164396146,6855.704887725007,92.6164825842136,0.5343569571870966,1.19493431334672,1.267326525221976,1.1523885827651905,0.003450213838039895,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32605.704887725005,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4250955487712,261.4250955487712,-11.724904451228781,245.79619558807047,277.05399550946487,122714.62198032463,122844.05595379468,-129.43397347006191,0.0,nan,277.05399550946487,3.9039955094648917,270.80243552516856,-2.3475644748314153,264.55087554088607,-8.59912445911391,258.2993155566787,-14.850684443321256,252.0477555723583,-21.102244427641665,245.79619558807047,-27.353804411929502,1.0,1.0,26022.012520719443,26022.012520719443,276.2812734525907,3.131273452590733,276.2812734525907,276.2812734525907,76897.62824482996,76911.5515177708,-13.923272940839524,0.0,8546.071908451686,8546.071908451686,0.8864875778099115,3927.7061363308812,276.2812734525907,3.131273452590733,1.0,0.002,0.11692318281559984,0.005081974265224961,0.00018084392962049108,0.001819156070433181,0.09042196481024553,0.09042196481024553,0.0,5.367191066585342e-14,0.9989565854676601,0.9989565854676601,0.0,0.09852939414891612,0.00010291438408156395,0.0,0.0,0.0,1600875.1315121609,267.28163568427357,0.0,1.0,1282220.3315006653,2607.409021817416,,,,,,,,,,,,,,,,,,,4.0,15284.768630590179,1610.0,0.3931775553615081,6.173730061729009,4.35223048814681
756.0,-29.095972890651602,4.79204827995632,35.378748724335004,25.21605830350893,5.637894102945385,-25.62258619139133,-39.184418914932735,2.1645074015480743,-5.868877653144693,-5.868877653086302,40.753203931511436,41263.333186919095,32681.03460989093,32681.03460989093,73944.36779681002,76907.28715287657,76911.63391642689,32681.03460989093,109592.66852631781,109592.66852631781,109592.66852631781,138725.09384062586,133650.07282203462,5075.021018591233,0.0,90551.50556868454,54907.55159433235,39604.39330483577,29132.425314308046,68736.81861914381,22096.11650323052,1610.0,0.0,0.8796063035141466,2.7935357377520216,0.001494314320929203,1.0,1.0,-5.868877653144693,342803.6518411306,1587266.4620602827,4.630249571541577,1587266.4620602827,4.630249571541577,0.7584715747088271,0.09862991669032903,3.908181485171398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908181485171398,1.2816204490028886,1.2819196362710792,3.0494063107466767,6461.326053745378,15284.778513733132,6469.727689921452,0.0003303916434343554,23169.728916699296,2362.6548226661803,19338.44901935223,1971.9729998880587,0.8346428691021188,0.8346428691021188,35364.20566942145,35405.22815468563,0.9985518896392306,0.8,4268.08497484789,4273.035954225843,0.9985518896392306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5279.1467905424215,4632.441516551485,6.190590242430638,4.79204827995632,-2.680556888877215,7.472605168833535,4.351687485581084,3.5,1.2433392815945954,0.6,0.0002334323654385558,0.9105152376047861,0.00025637392522131336,198.1853615218177,0.0,0.0,0.0,0.0,8.645237981927216e-05,0.00014697998561928363,0.0005744244584880426,0.0986299167267936,0.0986299167267936,0.0986299167267936,0.09852788240383291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.6712135751,595.4709290323361,0.0,0.0986299167267936,0.09862991669032903,0.09862991669032903,0.39317049553893235,0.39317049553893235,0.5,10.545555596674829,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,29132.425314308046,22096.11650323052,0.7584715747088271,1.0757606953926706,0.60030903402077,41059.97430708969,25750.0,0.0,0.0,6852.3642304540535,0.0986993095367591,2.4674827384189753,2881.412173261936,3970.952057192117,6852.3642304540535,92.71520806419873,0.5340871728179601,1.194889776480875,1.2673296489520904,1.1523885827651905,0.0034500542752810876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32602.364230454055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4243437410294,261.4243437410294,-11.72565625897056,245.79520011006952,277.0534873720062,122719.64094936744,122845.33596067455,-125.69501130706796,0.0,nan,277.0534873720062,3.903487372006225,270.80182991956906,-2.3481700804309185,264.5501724672128,-8.599827532787174,258.29851501485496,-14.85148498514502,252.04685756246394,-21.103142437536036,245.79520011006952,-27.35479988993046,1.0,1.0,26022.012520719443,26022.012520719443,276.2807697568968,3.130769756896825,276.2807697568968,276.2807697568968,76898.17198681738,76911.63391642689,-13.461929609504296,0.0,8546.071908451686,8546.071908451686,0.8864865555697856,3927.722392597255,276.2807697568968,3.130769756896825,1.0,0.002,0.11702575648232276,0.005081434869074059,0.0001810023876585246,0.0018189976132845169,0.09050119382926229,0.09050119382926229,0.0,9.430412180322367e-13,0.9989600146687628,0.9989600146687628,0.0,0.09852734302374994,0.0001025736665790863,0.0,0.0,0.0,1600874.534420913,267.2811223468553,0.0,1.0,1282222.0901686652,2607.401868741533,,,,,,,,,,,,,,,,,,,3.0,15284.778513733132,1610.0,0.39317049553893235,6.173730061729009,4.351687485581084
757.0,-29.0969838187284,4.7913947953813905,35.37858896514795,25.215118517540418,5.637079080623054,-25.623577528787553,-39.18534169262273,2.1636727919236503,-5.86941672152517,-5.869416721530254,40.752886941216666,41263.44397642082,32677.444463406413,32677.444463406413,73940.88843982723,76907.46276507332,76911.4925936707,32677.444463406413,109588.93705707711,109588.93705707711,109588.93705707711,138721.01807977457,133647.57582193005,5073.44225784452,0.0,90551.87623187613,54907.857448100396,39604.46531530637,29132.081022697468,68736.54633800384,22095.82089332133,1610.0,0.0,0.8796046107436708,2.7934798942890042,0.001494314320929203,1.0,1.0,-5.86941672152517,342796.3962970394,1587252.5774945938,4.630307070437258,1587252.5774945938,4.630307070437258,0.758470391322404,0.09862752925594363,3.908215315189914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908215315189914,1.2816243342177083,1.281923522392881,3.0494234627461663,6461.362396774112,15284.788152515126,6469.707695427615,0.0003303826837279555,23169.6231985816,2362.6440424183183,19338.38925447212,1971.9669055663373,0.8346440979521833,0.8346440979521833,35364.450565049054,35405.22815468563,0.9985605333086824,0.8,4268.114531155711,4273.035954225843,0.9985605333086824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5278.751353260001,4632.441516551485,6.190373873780924,4.7913947953813905,-2.681322366702958,7.472717162084349,4.3511442233915485,3.5,1.2431840638261566,0.6,0.0002334323654385558,0.9106103401497472,0.0002563471499787368,198.1861824547015,0.0,0.0,0.0,0.0,8.644341498319594e-05,0.00014698895045535984,0.0005744644673333288,0.09862752923780538,0.09862752923780538,0.09862752923780538,0.0985257231978014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.86407150095,595.4666222388325,0.0,0.09862752923780538,0.09862752925594363,0.09862752925594363,0.3931634471899801,0.3931634471899801,0.5,10.54250141609669,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,29132.081022697468,22095.82089332133,0.758470391322404,1.0757143379917817,0.6003130237808678,41059.97430708969,25750.0,0.0,0.0,6849.026305465062,0.09864950184587833,2.466237546146956,2880.0329967509924,3968.99330871407,6849.026305465062,92.81388371105686,0.5338176506811594,1.1948453086821509,1.2673327595172401,1.1523885827651905,0.0034498953920276015,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32599.026305465064,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4235626301089,261.4235626301089,-11.726437369891073,245.79420360394346,277.05292165628646,122718.94669869503,122849.5409181702,-130.59421947517671,0.0,nan,277.05292165628646,3.9029216562864804,270.8011780457965,-2.3488219542034585,264.5494344353763,-8.60056556462365,258.2976908248516,-14.852309175148378,252.0459472143992,-21.10405278560077,245.79420360394346,-27.35579639605652,1.0,1.0,26022.012520719443,26022.012520719443,276.2802141518782,3.130214151878249,276.2802141518782,276.2802141518782,76897.31449619961,76911.4925936707,-14.178097471085493,0.0,8546.071908451686,8546.071908451686,0.8864844176032503,3927.7563917658636,276.2802141518782,3.130214151878249,1.0,0.002,0.11712810575547679,0.00508089163520752,0.00018116048868064828,0.001818839511291977,0.09058024434032413,0.09058024434032413,0.0,-2.7374803812652004e-14,0.9989622646596009,0.9989622646596009,0.0,0.0985251799832985,0.00010234927264513708,0.0,0.0,0.0,1600873.9073964837,267.2805832784748,0.0,1.0,1282223.9369841465,2607.3943571713066,,,,,,,,,,,,,,,,,,,4.0,15284.788152515126,1610.0,0.3931634471899801,6.173730061729009,4.3511442233915485
