time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
758.0,-29.098006382292148,4.790743987766718,35.3784295829233,25.21475526681172,5.636850951976094,-25.62452064877152,-39.18621592512352,2.1633652171541917,-5.869932425557465,-5.869932425553097,40.75257830036194,41263.105658888584,32673.78813381941,32673.78813381941,73936.893792708,76907.2113771157,76911.55580144405,32673.78813381941,109585.34393526346,109585.34393526346,109585.34393526346,138717.09354157667,133645.22520240667,5071.868339169998,0.0,90551.9864988155,54907.88077547657,39604.56191482103,29131.749606313206,68736.31152113424,22095.53608448597,1610.0,0.0,0.8796030115902073,2.7934264720232673,0.001494314320929203,1.0,1.0,-5.869932425557465,342789.45533625135,1587239.05873181,4.630361389544041,1587239.05873181,4.630361389544041,0.7584692434572347,0.09862514353784385,3.9082295135239162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082295135239162,1.2816257660236392,1.281924954533059,3.0494311343704914,6461.378652025488,15284.798034492966,6469.701386823236,0.0003303788491840553,23169.567238943422,2362.638336123286,19338.370397631457,1971.9649827037224,0.8346452999401522,0.8346452999401522,35364.55334671445,35405.22815468563,0.9985641610248726,0.8,4268.126935813852,4273.035954225843,0.9985641610248726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5278.355562446301,4632.441516551485,6.190145348729872,4.790743987766718,-2.6820708464009275,7.472814834167646,4.350600502678039,3.5,1.2430287150508683,0.6,0.0002334323654385558,0.9107065482009465,0.00025632006918110923,198.18701284320196,0.0,0.0,0.0,0.0,8.643492255888118e-05,0.0001469974428796746,0.0005744997446748903,0.0986251435725708,0.0986251435725708,0.0986251435725708,0.09852365988051329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.0507685977,595.4623178212219,0.0,0.0986251435725708,0.09862514353784385,0.09862514353784385,0.3931563971478208,0.3931563971478208,0.5,10.539456904141106,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,29131.749606313206,22095.53608448597,0.7584692434572347,1.0756598973160605,0.6003101526069156,41059.97430708969,25750.0,0.0,0.0,6845.691232513869,0.09859974254775349,2.464993563693835,2878.654917408416,3967.036315105453,6845.691232513869,92.91250957321628,0.5335483904099211,1.1948009098095016,1.2673358601184666,1.1523885827651905,0.0034497370246962026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32595.69123251387,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42280984007596,261.42280984007596,-11.727190159924021,245.79320958220737,277.05241009795327,122724.56857803745,122850.42782049262,-125.85924245519683,0.0,nan,277.05241009795327,3.902410097953293,270.8005699948126,-2.3494300051874006,264.54872989167967,-8.601270108320307,258.2968897884556,-14.85311021154439,252.0450496853472,-21.10495031465277,245.79320958220737,-27.35679041779261,1.0,1.0,26022.012520719443,26022.012520719443,276.27970584397536,3.129705843975387,276.27970584397536,276.27970584397536,76898.02109953585,76911.55580144405,-13.534701908196439,0.0,8546.071908451686,8546.071908451686,0.8864835203056112,3927.7706610915357,276.27970584397536,3.129705843975387,1.0,0.002,0.1172301268483269,0.005080354234984346,0.0001813180904974441,0.0018186819149862419,0.09065904524872205,0.09065904524872205,0.0,5.483685987933695e-12,0.998965567093896,0.998965567093896,0.0,0.09852312244399906,0.00010202109384478134,0.0,0.0,0.0,1600873.3075447031,267.2800675744425,0.0,1.0,1282225.7037495198,2607.387171218562,,,,,,,,,,,,,,,,,,,3.0,15284.798034492966,1610.0,0.3931563971478208,6.173730061729009,4.350600502678039
759.0,-29.099016222364316,4.790095252457962,35.378270288829924,25.213838077057176,5.636059856377185,-25.6255086144855,-39.187134442012734,2.162552249675558,-5.870471200965085,-5.870471200899488,40.75226208028672,41263.1978504279,32670.20714815168,32670.20714815168,73933.40499857959,76907.37132822636,76911.41392203415,32670.20714815168,109581.62107018582,109581.62107018582,109581.62107018582,138713.02680501732,133642.72902806127,5070.29777695606,0.0,90552.34862217846,54908.17514900439,39604.63719241563,29131.405734831507,68736.04292724714,22095.24086042886,1610.0,0.0,0.8796013174370234,2.793370660633907,0.001494314320929203,1.0,1.0,-5.870471200965085,342782.20397124987,1587225.2080841833,4.63041893568462,1587225.2080841833,4.63041893568462,0.7584680623225221,0.09862276134746352,3.9082628114903715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082628114903715,1.2816295505225987,1.2819287399154893,3.0494481107249234,6461.414622883422,15284.807649675613,6469.681630943622,0.0003303699832951658,23169.462492632974,2362.6276549721847,19338.31134598523,1971.958961111616,0.8346465245852851,0.8346465245852851,35364.79439022608,35405.22815468563,0.9985726687534545,0.8,4268.156027212083,4273.035954225843,0.9985726687534545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5277.959546852145,4632.441516551485,6.189931328222607,4.790095252457962,-2.6828349959978377,7.4729302484558,4.350056500373248,3.5,1.242873285820928,0.6,0.0002334323654385558,0.9108015699240689,0.0002562933279287347,198.18783290622426,0.0,0.0,0.0,0.0,8.642600078011956e-05,0.00014700636465843624,0.0005745395080469588,0.09862276132976623,0.09862276132976623,0.09862276132976623,0.09852150166562654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.16847228096,595.4580354235181,0.0,0.09862276132976623,0.09862276134746352,0.09862276134746352,0.3931493567847998,0.3931493567847998,0.5,10.536419114652375,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,29131.405734831507,22095.24086042886,0.7584680623225221,1.0756133441785924,0.6003138396270855,41059.97430708969,25750.0,0.0,0.0,6842.358902510614,0.098550031574725,2.463750789368123,2877.277868115037,3965.0810343955764,6842.358902510614,93.01108569903761,0.533279391638122,1.1947565797222337,1.2673389480279076,1.1523885827651905,0.003449579312539517,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32592.358902510612,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42203019951825,261.42203019951825,-11.72796980048173,245.79221467300144,277.05184572604105,122724.14341679601,122854.49180514112,-130.3483883451334,0.0,nan,277.05184572604105,3.901845726041074,270.7999195154649,-2.350080484535056,264.5479933048233,-8.60200669517667,258.2960670941607,-14.853932905839258,252.04414088361807,-21.105859116381907,245.79221467300144,-27.35778532699854,1.0,1.0,26022.012520719443,26022.012520719443,276.2791504669187,3.129150466918702,276.2791504669187,276.2791504669187,76897.23391979771,76911.41392203415,-14.18000223643321,0.0,8546.071908451686,8546.071908451686,0.8864814159588194,3927.8041255478233,276.2791504669187,3.129150466918702,1.0,0.002,0.11733192729794996,0.005079813454219707,0.0001814753420787549,0.001818524657804731,0.09073767103937745,0.09073767103937745,0.0,-1.1651400330658923e-13,0.9989677793618678,0.9989677793618678,0.0,0.09852096089781108,0.0001018004496524426,0.0,0.0,0.0,1600872.6808529028,267.2795287990349,0.0,1.0,1282227.5495502762,2607.379663835943,,,,,,,,,,,,,,,,,,,4.0,15284.807649675613,1610.0,0.3931493567847998,6.173730061729009,4.350056500373248
760.0,-29.10003406508242,4.789449162203716,35.378111363552044,25.21346976226198,5.635829701412051,-25.626447688417336,-39.188008080795385,2.162243323490918,-5.8709867265510525,-5.870986726604486,40.75195413445873,41262.88557775542,32666.560236823298,32666.560236823298,73929.44581457872,76907.12651929798,76911.47508237792,32666.560236823298,109578.03531920121,109578.03531920121,109578.03531920121,138709.10998145278,133640.377998327,5068.731983125783,0.0,90552.4660974836,54908.22515100703,39604.71216275175,29131.07466225158,68735.78682500334,22094.95637170747,1610.0,0.0,0.879599716573497,2.7933172585028188,0.001494314320929203,1.0,1.0,-5.8709867265510525,342775.2656378384,1587211.7199406996,4.630473313140626,1587211.7199406996,4.630473313140626,0.7584669164415825,0.09862038071627685,3.9082779479391423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082779479391423,1.2816309886312798,1.2819301783598889,3.0494564992634854,6461.4323971900385,15284.817485666757,6469.674273542725,0.0003303657601979147,23169.402817226048,2362.6215697741886,19338.28935422159,1971.9567185758226,0.8346477251387726,0.8346477251387726,35364.903962630415,35405.22815468563,0.9985765361607333,0.8,4268.169251440473,4273.035954225843,0.9985765361607333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5277.563176897388,4632.441516551485,6.189705199517394,4.789449162203716,-2.6835822373346576,7.473031399538373,4.3495120385347175,3.5,1.2427177252956336,0.6,0.0002334323654385558,0.9108973554876747,0.0002562663773610158,198.1886594748401,0.0,0.0,0.0,0.0,8.641751570312515e-05,0.00014701484973543065,0.0005745748952405703,0.09862038074597404,0.09862038074597404,0.09862038074597404,0.09851943888100484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.2803000529,595.4537553058365,0.0,0.09862038074597404,0.09862038071627685,0.09862038071627685,0.39314231438031777,0.39314231438031777,0.5,10.533390859072187,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,29131.07466225158,22094.95637170747,0.7584669164415825,1.0755597517607254,0.6003115332455267,41059.97430708969,25750.0,0.0,0.0,6839.029422264019,0.09850036885925335,2.462509221481332,2875.9019164484666,3963.1275058155516,6839.029422264019,93.10961213681387,0.5330106540002884,1.19471231828001,1.2673420261143824,1.1523885827651905,0.003449422108959297,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32589.02942226402,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42127885748977,261.42127885748977,-11.72872114251021,245.79122275488183,277.0513349600876,122729.76909461887,122855.38624880732,-125.61715418845043,0.0,nan,277.0513349600876,3.901334960087638,270.79931251909045,-2.350687480909528,264.54729007801575,-8.602709921984228,258.29526763693696,-14.854732363063022,252.04324519592592,-21.106754804074058,245.79122275488183,-27.358777245118148,1.0,1.0,26022.012520719443,26022.012520719443,276.27864209775817,3.1286420977581884,276.27864209775817,276.27864209775817,76897.93641927447,76911.47508237792,-13.538663103448926,0.0,8546.071908451686,8546.071908451686,0.8864804593727122,3927.819337678838,276.27864209775817,3.1286420977581884,1.0,0.002,0.11743340411161493,0.005079278465447734,0.00018163210145875813,0.001818367899500477,0.09081605072937907,0.09081605072937907,0.0,9.592348616804802e-13,0.9989710360783022,0.9989710360783022,0.0,0.0985189039025757,0.00010147681370115259,0.0,0.0,0.0,1600872.0812008914,267.2790132734489,0.0,1.0,1282229.3156937559,2607.3724804704034,,,,,,,,,,,,,,,,,,,3.0,15284.817485666757,1610.0,0.39314231438031777,6.173730061729009,4.3495120385347175
761.0,-29.10104409177545,4.788805601440061,35.37795274541415,25.21265783524143,5.635141043458972,-25.62742557821699,-39.18891381528226,2.161522530227091,-5.871505720775872,-5.871505720763774,40.75164514840351,41262.87780483078,32662.929978928925,32662.929978928925,73925.80778375971,76907.2089061833,76911.49846738472,32662.929978928925,109574.42844631364,109574.42844631364,109574.42844631364,138705.17020346815,133637.99949246825,5067.170710999897,0.0,90552.77525999579,54908.44415992626,39604.81233341059,29130.74175715451,68735.5540905651,22094.670355001224,1610.0,0.0,0.8795981010325633,2.793263497877639,0.001494314320929203,1.0,1.0,-5.871505720775872,342768.2807322785,1587198.1863225682,4.630528189282077,1587198.1863225682,4.630528189282077,0.7584657657944729,0.09861800386382999,3.908306743623785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908306743623785,1.2816343440701472,1.281933534582065,3.049470983441337,6461.463087424852,15284.827127676894,6469.658096828492,0.0003303582402877288,23169.311213283938,2362.612228771695,19338.2410009402,1971.9517879133243,0.8346489381114091,0.8346489381114091,35365.11241369457,35405.22815468563,0.9985838935430408,0.8,4268.19440927558,4273.035954225843,0.9985838935430408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5277.16658083613,4632.441516551485,6.189482457791527,4.788805601440061,-2.6843312715566574,7.473136872996719,4.34896729339545,3.5,1.2425620838272715,0.6,0.0002334323654385558,0.9109924162570857,0.00025623963632720323,198.18947970304222,0.0,0.0,0.0,0.0,8.640871971460274e-05,0.00014702364572395307,0.0005746135060550801,0.09861800385297625,0.09861800385297625,0.09861800385297625,0.09851736181537657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.3438052158,595.4494908110179,0.0,0.09861800385297625,0.09861800386382999,0.09861800386382999,0.39313528127094055,0.39313528127094055,0.5,10.530371597621741,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,29130.74175715451,22094.670355001224,0.7584657657944729,1.075510465607886,0.6003134527796682,41059.97430708969,25750.0,0.0,0.0,6835.702683192113,0.09845075433391927,2.4612688583479794,2874.52699560131,3961.175687590803,6835.702683192113,93.20808893477059,0.5327421771315973,1.1946681253428468,1.2673450916602382,1.1523885827651905,0.003449265552676014,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32585.702683192114,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4205096971959,261.4205096971959,-11.729490302804095,245.79023046581312,277.0507889285704,122730.32035521253,122858.91654553569,-128.59619032318145,0.0,nan,277.0507889285704,3.900788928570421,270.79867723607225,-2.351322763927726,264.546565543476,-8.603434456523985,258.2944538508765,-14.855546149123484,252.04234215836703,-21.107657841632943,245.79023046581312,-27.359769534186853,1.0,1.0,26022.012520719443,26022.012520719443,276.27812583994455,3.1281258399445733,276.27812583994455,276.27812583994455,76897.3156251831,76911.49846738472,-14.182842201626045,0.0,8546.071908451686,8546.071908451686,0.8864786395548999,3927.8482773419037,276.27812583994455,3.1281258399445733,1.0,0.002,0.11753458049696122,0.005078744137611291,0.0001817883945387433,0.0018182116051735828,0.09089419726937166,0.09089419726937166,0.0,-2.8767396451079286e-13,0.9989740576602155,0.9989740576602155,0.0,0.09851682747820106,0.00010117638562893266,0.0,0.0,0.0,1600871.4775103594,267.2784942792241,0.0,1.0,1282231.0937152756,2607.365248822331,,,,,,,,,,,,,,,,,,,4.0,15284.827127676894,1610.0,0.39313528127094055,6.173730061729009,4.34896729339545
762.0,-29.102059549299806,4.788164366494854,35.37779434450959,25.212107702996605,5.634727308633575,-25.62838086355378,-39.18980114450676,2.1610486226256675,-5.872031883403565,-5.872031883450694,40.751334181250606,41262.6985338664,32659.32689906091,32659.32689906091,73922.02543292732,76907.09837105921,76911.45906813492,32659.32689906091,109570.78596719583,109570.78596719583,109570.78596719583,138701.19109347166,133635.57763196836,5065.613461503291,0.0,90552.97656033645,54908.576722114994,39604.88870913495,29130.40512627584,68735.29383541079,22094.381242419553,1610.0,0.0,0.8795964545498625,2.793208995539301,0.001494314320929203,1.0,1.0,-5.872031883403565,342761.19946460315,1587184.5660195723,4.630584116576708,1587184.5660195723,4.630584116576708,0.7584646058523319,0.09861563047351031,3.9083283550845835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083283550845835,1.2816365502157447,1.2819357412426753,3.0494825966274712,6461.487694372727,15284.836892339974,6469.646087998616,0.00033035227400196745,23169.23460193168,2362.6044165878952,19338.205105744073,1971.9481276219783,0.8346501486989906,0.8346501486989906,35365.26885818434,35405.22815468563,0.9985894153349791,0.8,4268.2132904681175,4273.035954225843,0.9985894153349791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5276.769736460969,4632.441516551485,6.1892651243419445,4.788164366494854,-2.68508476460149,7.473249131096344,4.348422234502087,3.5,1.242406352714882,0.6,0.0002334323654385558,0.9110879989510611,0.00025621275409983154,198.1903043483887,0.0,0.0,0.0,0.0,8.640010327013969e-05,0.0001470322621684161,0.000574650359345051,0.09861563046033824,0.09861563046033824,0.09861563046033824,0.09851525513132117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.35922220926,595.4452418164278,0.0,0.09861563046033824,0.09861563047351031,0.09861563047351031,0.39312825538321133,0.39312825538321133,0.5,10.52736033775511,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,29130.40512627584,22094.381242419553,0.7584646058523319,1.0754595100726032,0.6003131176346094,41059.97430708969,25750.0,0.0,0.0,6832.378702659109,0.09840118793142298,2.4600296982855725,2873.153117342728,3959.2255853163815,6832.378702659109,93.30651614106587,0.5324739606678729,1.1946240007711115,1.267348145213685,1.1523885827651905,0.0034491096156107743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32582.37870265911,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4197504576518,261.4197504576518,-11.73024954234819,245.78923943450525,277.05026148079446,122733.95582956805,122860.8933663073,-126.93753673922981,0.0,nan,277.05026148079446,3.9002614807944838,270.7980570715748,-2.35194292842516,264.5458526622886,-8.604147337711368,258.2936482529845,-14.85635174701548,252.04144384376315,-21.10855615623683,245.78923943450525,-27.36076056549473,1.0,1.0,26022.012520719443,26022.012520719443,276.2775950670402,3.127595067040204,276.2775950670402,276.2775950670402,76897.55495370261,76911.45906813492,-13.904114432312781,0.0,8546.071908451686,8546.071908451686,0.8864772737611577,3927.8699968600063,276.2775950670402,3.127595067040204,1.0,0.002,0.11763549033360944,0.005078209642860156,0.00018194427232939665,0.0018180557278422954,0.09097213616469832,0.09097213616469832,0.0,1.716920876304595e-13,0.9989767358787413,0.9989767358787413,0.0,0.09851472063705145,0.00010090983645885404,0.0,0.0,0.0,1600870.8654776476,267.2779681165964,0.0,1.0,1282232.89628968,2607.3579173409125,,,,,,,,,,,,,,,,,,,3.0,15284.836892339974,1610.0,0.39312825538321133,6.173730061729009,4.348422234502087
763.0,-29.10306781654084,4.787525136322024,35.377636017940816,25.211304576974385,5.634049383089919,-25.62935609659319,-39.1907103016041,2.160337663826968,-5.8725702671833915,-5.87257026716737,40.75101952468427,41262.71259828654,32655.765141280845,32655.765141280845,73918.47773956739,76907.17553873446,76911.31529034249,32655.765141280845,109567.08043162334,109567.08043162334,109567.08043162334,138697.14245466708,133633.08305213644,5064.05940253063,0.0,90553.28445420468,54908.821516446464,39604.95881973135,29130.062023043745,68735.02084277509,22094.086734658453,1610.0,0.0,0.8795947565049476,2.7931532281473213,0.001494314320929203,1.0,1.0,-5.8725702671833915,342753.9538396284,1587170.7842105546,4.63064179546468,1587170.7842105546,4.63064179546468,0.7584634291949195,0.09861325934555064,3.9083572707133167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083572707133167,1.2816398599017882,1.2819390517013467,3.049497283123524,6461.518813295531,15284.846514537843,6469.629610738932,0.00033034464401278293,23169.14196477175,2362.5949702265043,19338.155854112218,1971.9431053532264,0.8346513601373554,0.8346513601373553,35365.478176979464,35405.22815468563,0.9985968033633553,0.8,4268.238553029159,4273.035954225843,0.9985968033633553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5276.37260206656,4632.441516551485,6.189055929918745,4.787525136322024,-2.6858463753647346,7.473371511686759,4.34787680462935,3.5,1.2422505156083858,0.6,0.0002334323654385558,0.9111829155462212,0.00025618606479097726,198.19112316135053,0.0,0.0,0.0,0.0,8.6391275688927e-05,0.00014704108974962878,0.000574689112216571,0.09861325933108024,0.09861325933108024,0.09861325933108024,0.09851309806177995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.32590505976,595.4410084475857,0.0,0.09861325933108024,0.09861325934555064,0.09861325934555064,0.39312123282315203,0.39312123282315203,0.5,10.524355499726044,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,29130.062023043745,22094.086734658453,0.7584634291949195,1.075412167381879,0.6003157064965634,41059.97430708969,25750.0,0.0,0.0,6829.0575140767305,0.09835166958458406,2.4587917396145995,2871.78030345382,3957.27721062291,6829.0575140767305,93.40489380379071,0.5322060042455844,1.1945799444255245,1.2673511877409955,1.1523885827651905,0.0034489542483418425,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32579.057514076732,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4189759713851,261.4189759713851,-11.731024028614854,245.78824827249204,277.0497036702807,122734.75758571147,122864.24422286118,-129.48663714970965,0.0,nan,277.0497036702807,3.899703670280701,270.7974125907339,-2.35258740926605,264.5451215111641,-8.60487848883588,258.2928304315859,-14.857169568414065,252.04053935205388,-21.109460647946094,245.78824827249204,-27.361751727507936,1.0,1.0,26022.012520719443,26022.012520719443,276.2770398594781,3.1270398594781454,276.2770398594781,276.2770398594781,76897.102109567,76911.31529034249,-14.21318077549222,0.0,8546.071908451686,8546.071908451686,0.8864754463590209,3927.8990570668834,276.2770398594781,3.1270398594781454,1.0,0.002,0.11773618746281142,0.00507767379573202,0.00018209981620251407,0.001817900183601395,0.09104990810125703,0.09104990810125703,0.0,-1.960909733200733e-13,0.9989788682580851,0.9989788682580851,0.0,0.09851256221625922,0.00010069712929142509,0.0,0.0,0.0,1600870.2392251734,267.2774297328166,0.0,1.0,1282234.7407268335,2607.3504156246177,,,,,,,,,,,,,,,,,,,4.0,15284.846514537843,1610.0,0.39312123282315203,6.173730061729009,4.34787680462935
764.0,-29.104081937593854,4.786888242831009,35.37747792922011,25.21080005625265,5.6336816111896,-25.63030558271268,-39.19158921400083,2.1599052561300027,-5.873095157821922,-5.873095157812462,40.750709735171334,41262.48809383497,32652.16639072347,32652.16639072347,73914.65448455844,76907.03260555366,76911.28895435123,32652.16639072347,109563.4553450747,109563.4553450747,109563.4553450747,138693.1817184883,133630.67238110397,5062.509337384331,0.0,90553.46541980725,54908.9209073876,39605.04945824406,29129.726373413607,68734.77583165767,22093.798481875485,1610.0,0.0,0.8795931123479725,2.7930988592615984,0.001494314320929203,1.0,1.0,-5.873095157821922,342746.889922577,1587157.2156643225,4.630697644033604,1587157.2156643225,4.630697644033604,0.7584622731657467,0.0986108891650753,3.9083773143008185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083773143008185,1.2816418728730963,1.281941065142572,3.049508132516994,6461.541801858403,15284.856246932472,6469.618679169268,0.000330339088898539,23169.069446921258,2362.587575463717,19338.12317891895,1971.939773410793,0.8346525622542269,0.8346525622542269,35365.62327132857,35405.22815468563,0.9986019245590446,0.8,4268.2560643799625,4273.035954225843,0.9986019245590446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5275.975109909166,4632.441516551485,6.188840112114483,4.786888242831009,-2.68659801076107,7.473486253592078,4.347330910804705,3.5,1.2420945459442014,0.6,0.0002334323654385558,0.9112783939719423,0.0002561592231119473,198.19194673501286,0.0,0.0,0.0,0.0,8.638274256508822e-05,0.00014704962287346757,0.0005747254101151514,0.09861088916525543,0.09861088916525543,0.09861088916525543,0.09851099635958316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.2773684785,595.4367802294305,0.0,0.09861088916525543,0.0986108891650753,0.0986108891650753,0.3931142073329379,0.3931142073329379,0.5,10.521358715353003,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,29129.726373413607,22093.798481875485,0.7584622731657467,1.0753603774832572,0.6003145801318001,41059.97430708969,25750.0,0.0,0.0,6825.739172202664,0.0983021992263421,2.4575549806585504,2870.4085890343504,3955.3305831683133,6825.739172202664,93.50322197096888,0.5319383075018508,1.1945359561671565,1.267354220765373,1.1523885827651905,0.0034487993730184094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32575.739172202666,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4182166741793,261.4182166741793,-11.731783325820686,245.7872588120074,277.04917453635625,122738.94200766344,122865.88918186937,-126.9471742058978,0.0,nan,277.04917453635625,3.89917453635627,270.7967913914905,-2.353208608509476,264.54440824662464,-8.605591753375336,258.2920251017207,-14.85797489827928,252.0396419568763,-21.110358043123682,245.7872588120074,-27.362741187992583,1.0,1.0,26022.012520719443,26022.012520719443,276.2765118871843,3.1265118871843356,276.2765118871843,276.2765118871843,76897.46824530838,76911.28895435123,-13.820709042847739,0.0,8546.071908451686,8546.071908451686,0.8864741796483682,3927.9192008723226,276.2765118871843,3.1265118871843356,1.0,0.002,0.11783661239703679,0.005077141672909518,0.00018225494380534805,0.0018177450563989965,0.09112747190267402,0.09112747190267402,0.0,2.0434435393790196e-13,0.9989816040045765,0.9989816040045765,0.0,0.09851046423044443,0.00010042493463086592,0.0,0.0,0.0,1600869.6286640316,267.27690484217806,0.0,1.0,1282236.538932718,2607.3431019703407,,,,,,,,,,,,,,,,,,,3.0,15284.856246932472,1610.0,0.3931142073329379,6.173730061729009,4.347330910804705
765.0,-29.10508914923204,4.786253378233918,35.377319932044855,25.210006185248517,5.633012668838035,-25.631278967497245,-39.19249428492037,2.1592024878730927,-5.873631708837763,-5.873631708849958,40.750396199914974,41262.48614415152,32648.607370682617,32648.607370682617,73911.09351483414,76907.10376368399,76911.15834397463,32648.607370682617,109559.76571465725,109559.76571465725,109559.76571465725,138689.15017748304,133628.18766525778,5060.96251222525,0.0,90553.7691643061,54909.15154779786,39605.13068500915,29129.384462825787,68734.51514783493,22093.50499727501,1610.0,0.0,0.8795914198409319,2.793043283442,0.001494314320929203,1.0,1.0,-5.873631708837763,342739.66919971193,1587143.4831468845,4.630755135093707,1587143.4831468845,4.630755135093707,0.7584611005244619,0.09860852098895295,3.908405869589464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908405869589464,1.2816451444572527,1.2819443374904618,3.0495226283907035,6461.572516875336,15284.865828446826,6469.602454162462,0.0003303315603264122,23168.97788658213,2362.57823890749,19338.07468128783,1971.9348280287186,0.8346537674623578,0.8346537674623578,35365.82998112379,35405.22815468563,0.9986092205194662,0.8,4268.281012062355,4273.035954225843,0.9986092205194662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5275.577335279691,4632.441516551485,6.188632124175221,4.786253378233918,-2.6873573606134564,7.473610738847375,4.346784656495452,3.5,1.241938473284415,0.6,0.0002334323654385558,0.9113732325684087,0.0002561325668746082,198.1927647042737,0.0,0.0,0.0,0.0,8.637395628929383e-05,0.00014705840914926198,0.0005747639494914645,0.09860852097724004,0.09860852097724004,0.09860852097724004,0.09850884668185747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.17917664803,595.4325679345583,0.0,0.09860852097724004,0.09860852098895295,0.09860852098895295,0.39310718551654433,0.39310718551654433,0.5,10.518368487085112,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,29129.384462825787,22093.50499727501,0.7584611005244619,1.0753126483232678,0.6003168285308148,41059.97430708969,25750.0,0.0,0.0,6822.42361260086,0.0982527767897548,2.456319419743868,2869.0379348122474,3953.385677788613,6822.42361260086,93.60150069055716,0.5316708700744304,1.1944920358574256,1.2673572427118764,1.1523885827651905,0.003448645069993504,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32572.42361260086,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4174430533924,261.4174430533924,-11.732556946607588,245.78626919921246,277.04861690756064,122739.83767323024,122869.17961562176,-129.3419423914894,0.0,nan,277.04861690756064,3.8986169075606654,270.796147365938,-2.3538526340619796,264.5436778242099,-8.60632217579007,258.29120828253804,-14.85879171746194,252.0387387408952,-21.111261259104765,245.78626919921246,-27.363730800787522,1.0,1.0,26022.012520719443,26022.012520719443,276.27596005305793,3.125960053057952,276.27596005305793,276.27596005305793,76897.03075046248,76911.15834397463,-14.127593512152089,0.0,8546.071908451686,8546.071908451686,0.8864723750149494,3927.9478989374115,276.27596005305793,3.125960053057952,1.0,0.002,0.11793682003642209,0.005076608323518982,0.00018240973060179274,0.0018175902694257187,0.09120486530089636,0.09120486530089636,0.0,2.7511413286385178e-14,0.998983783169172,0.998983783169172,0.0,0.09850831335026093,0.00010020763869202774,0.0,0.0,0.0,1600869.0045352702,267.2763682911622,0.0,1.0,1282238.3770799937,2607.3356258969134,,,,,,,,,,,,,,,,,,,4.0,15284.865828446826,1610.0,0.39310718551654433,6.173730061729009,4.346784656495452
766.0,-29.106104669217725,4.785620864303183,35.377162184809734,25.20950707783925,5.632646250079824,-25.632229577278725,-39.19337714379651,2.1587711580436495,-5.874155115100166,-5.874155115148595,40.750087418140296,41262.26087636493,32645.012558852355,32645.012558852355,73907.27343521728,76906.95603647747,76911.14192080506,32645.012558852355,109556.15447965742,109556.15447965742,109556.15447965742,138685.2042975955,133625.78456909434,5059.419728501175,0.0,90553.94273296634,54909.24757247206,39605.21684499365,29129.049817938085,68734.26666293174,22093.217610689375,1610.0,0.0,0.8795897797859851,2.7929890699942264,0.001494314320929203,1.0,1.0,-5.874155115100166,342732.6254896488,1587129.9589149633,4.630810844597862,1587129.9589149633,4.630810844597862,0.7584599480167066,0.09860615393167405,3.908424856534126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908424856534126,1.2816471524273558,1.2819463459293146,3.0495326651581327,6461.593783581139,15284.875514575755,6469.592663374554,0.00033032644234842626,23168.909741625906,2362.57129005582,19338.045415967576,1971.9318437965642,0.8346549592372189,0.8346549592372189,35365.96742615953,35405.22815468563,0.9986140717397953,0.8,4268.297600222073,4273.035954225843,0.9986140717397953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5275.179213354466,4632.441516551485,6.188417727346465,4.785620864303183,-2.6881069697927216,7.473727834095904,4.346237952746715,3.5,1.2417822722133471,0.6,0.0002334323654385558,0.9114688642568882,0.00025610569334024477,198.19358942768386,0.0,0.0,0.0,0.0,8.636538644007935e-05,0.00014706697899847645,0.0005748002362930277,0.09860615393644295,0.09860615393644295,0.09860615393644295,0.09850675093576276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.06480317534,595.4283610982321,0.0,0.09860615393644295,0.09860615393167405,0.09860615393167405,0.3931001614462069,0.3931001614462069,0.5,10.515386397916615,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,29129.049817938085,22093.217610689375,0.7584599480167066,1.0752609582299557,0.6003157213957386,41059.97430708969,25750.0,0.0,0.0,6819.110887568028,0.09820340220799878,2.4550850551999672,2867.668374349525,3951.4425132185033,6819.110887568028,93.69973001044545,0.5314036916017246,1.1944481833580993,1.2673602550408103,1.1523885827651905,0.0034484912646346195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32569.11088756803,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41668446013506,261.41668446013506,-11.733315539864918,245.78528077695063,277.04808814331017,122743.985167151,122870.81465132468,-126.82948417369246,0.0,nan,277.04808814331017,3.89808814331019,270.79552667007914,-2.354473329920836,264.5429651967625,-8.607034803237468,258.2904037234773,-14.859596276522666,252.03784225023026,-21.11215774976972,245.78528077695063,-27.36471922304935,1.0,1.0,26022.012520719443,26022.012520719443,276.2754347250379,3.1254347250379055,276.2754347250379,276.2754347250379,76897.39152647604,76911.14192080506,-13.75039432902122,0.0,8546.071908451686,8546.071908451686,0.8864711750792073,3927.9669808167964,276.2754347250379,3.1254347250379055,1.0,0.002,0.1180367526847387,0.005076078645566007,0.00018256409668448694,0.0018174359042979146,0.09128204834224346,0.09128204834224346,0.0,9.824016600212815e-13,0.9989865475532719,0.9989865475532719,0.0,0.09850622128370955,9.993264796450516e-05,0.0,0.0,0.0,1600868.395692819,267.2758448848998,0.0,1.0,1282240.1701898337,2607.3283330282648,,,,,,,,,,,,,,,,,,,3.0,15284.875514575755,1610.0,0.3931001614462069,6.173730061729009,4.346237952746715
767.0,-29.107117524816807,4.784990701264605,35.37700468443586,25.208886188361816,5.63215336469064,-25.6331904358721,-39.19426908306775,2.158226275375314,-5.87467776571259,-5.874677765745409,40.74977904786705,41262.12142574768,32641.420501732526,32641.420501732526,73903.54192748021,76906.8993247125,76911.12709449772,32641.420501732526,109552.54759623024,109552.54759623024,109552.54759623024,138681.26324206858,133623.38222954303,5057.8810125255595,0.0,90554.16943012115,54909.39152970048,39605.30877824519,29128.71564583834,68734.02442408353,22092.930627143905,1610.0,0.0,0.8795881422021475,2.792934935644562,0.001494314320929203,1.0,1.0,-5.87467776571259,342725.5920621596,1587116.4527933204,4.630866470296935,1587116.4527933204,4.630866470296935,0.7584587970084549,0.09860378926652524,3.9084475213518823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084475213518823,1.2816496890290756,1.28194888312319,3.0495443137139597,6461.618465473149,15284.885000687067,6469.580469427001,0.00033032044788472025,23168.833388557203,2362.5635042096133,19338.00896744232,1971.92812708135,0.8346561366785573,0.8346561366785572,35366.1314948616,35405.22815468563,0.9986198626675413,0.8,4268.317401576264,4273.035954225843,0.9986198626675413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5274.780817235672,4632.441516551485,6.188204142070639,4.784990701264605,-2.688855488485902,7.473846189750507,4.345690900007999,3.5,1.2416259714308568,0.6,0.0002334323654385558,0.9115642558243968,0.0002560788928998156,198.1944119941308,0.0,0.0,0.0,0.0,8.63567292461284e-05,0.0001470756361924274,0.000574837405727544,0.09860378927202759,0.09860378927202759,0.09860378927202759,0.09850465826326599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.91315042257,595.4241663671929,0.0,0.09860378927202759,0.09860378926652524,0.09860378926652524,0.39309314153141783,0.39309314153141783,0.5,10.512412467926096,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,29128.71564583834,22092.930627143905,0.7584587970084549,1.0752104586732936,0.6003158082402339,41059.97430708969,25750.0,0.0,0.0,6815.800934597718,0.098154075414369,2.453851885359223,2866.2998695736887,3949.5010650240292,6815.800934597718,93.79790997845689,0.5311367717227756,1.1944043985312927,1.2673632562253219,1.1523885827651905,0.003448338034832526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32565.80093459772,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4159269073614,261.4159269073614,-11.734073092638596,245.7842926392561,277.04756117545935,122746.62249815556,122873.2780196598,-126.655521504223,0.0,nan,277.04756117545935,3.897561175459373,270.7949074682554,-2.3550925317445603,264.54225376095917,-8.607746239040807,258.2896000537282,-14.860399946271798,252.03694634651012,-21.113053653489857,245.7842926392561,-27.36570736074387,1.0,1.0,26022.012520719443,26022.012520719443,276.274910339573,3.1249103395730344,276.274910339573,276.274910339573,76897.37716803403,76911.12709449772,-13.749926463686279,0.0,8546.071908451686,8546.071908451686,0.8864697427081301,3927.9897589586417,276.274910339573,3.1249103395730344,1.0,0.002,0.11813641200798826,0.00507555031723018,0.00018271803997534233,0.0018172819649359424,0.09135901998767117,0.09135901998767117,0.0,4.911284486736056e-12,0.9989892951959212,0.9989892951959212,0.0,0.09850412994301319,9.965932351205387e-05,0.0,0.0,0.0,1600867.787725444,267.2753222342874,0.0,1.0,1282241.9607056305,2607.3210507390736,,,,,,,,,,,,,,,,,,,3.0,15284.885000687067,1610.0,0.39309314153141783,6.173730061729009,4.345690900007999
768.0,-29.108122930231648,4.784362545738141,35.37684727343986,25.208078347519063,5.631473387133313,-25.634163298503914,-39.1951740841381,2.1575137562843154,-5.875213459334191,-5.8752134593421035,40.74946662661243,41262.13896759891,32637.872419449148,32637.872419449148,73900.01138704806,76906.98252741266,76910.99881334267,32637.872419449148,109548.87123279182,109548.87123279182,109548.87123279182,138677.24575579943,133620.90024184802,5056.345513951402,0.0,90554.48439242132,54909.64083605949,39605.38172929092,29128.37452300761,68733.75625229854,22092.637843120243,1610.0,0.0,0.8795864500134645,2.7928794512048327,0.001494314320929203,1.0,1.0,-5.875213459334191,342718.38322958903,1587102.7693329365,4.630923950962173,1587102.7693329365,4.630923950962173,0.7584576278250592,0.09860142700324946,3.9084772829599643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084772829599643,1.281653006046686,1.28195220091514,3.0495596425243297,6461.650945382916,15284.894506324257,6469.563013609445,0.0003303124669117149,23168.737550866015,2362.5537314848616,19337.956790835502,1971.9228065481589,0.8346573372148487,0.8346573372148487,35366.34693634064,35405.22815468563,0.9986274668461348,0.8,4268.343403080391,4273.035954225843,0.9986274668461348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5274.382149784367,4632.441516551485,6.187999180298962,4.784362545738141,-2.6896126930072466,7.473975238745387,4.3451435022652,3.5,1.2414695720757716,0.6,0.0002334323654385558,0.9116589563808087,0.0002560522921479958,198.1952285168416,0.0,0.0,0.0,0.0,8.634794609363728e-05,0.0001470844193449185,0.0005748761116869711,0.0986014269809979,0.0986014269809979,0.0986014269809979,0.09850251186628393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.7107575236,595.4199878982669,0.0,0.0986014269809979,0.09860142700324946,0.09860142700324946,0.3930861259301979,0.3930861259301979,0.5,10.509445012454627,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,29128.37452300761,22092.637843120243,0.7584576278250592,1.0751632882653166,0.6003184056483026,41059.97430708969,25750.0,0.0,0.0,6812.493749860688,0.09810479634227892,2.452619908556971,2864.9324190224415,3947.5613308382462,6812.493749860688,93.89604064234791,0.5308701100772665,1.1943606812394663,1.2673662462642388,1.1523885827651905,0.0034481853805740795,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32562.49374986069,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41515387484645,261.41515387484645,-11.734846125153524,245.7833043204257,277.0470034292674,122747.41408162095,122876.65767172669,-129.24359010573124,0.0,nan,277.0470034292674,3.8970034292674427,270.7942636075219,-2.355736392478093,264.5415237857094,-8.60847621429059,258.2887839639511,-14.861216036048859,252.03604414220328,-21.113955857796697,245.7833043204257,-27.366695679574264,1.0,1.0,26022.012520719443,26022.012520719443,276.2743596354362,3.1243596354362353,276.2743596354362,276.2743596354362,76896.90419226445,76910.99881334267,-14.094621078213095,0.0,8546.071908451686,8546.071908451686,0.8864678618319053,3928.0196693747644,276.2743596354362,3.1243596354362353,1.0,0.002,0.11823585705740886,0.005075020464561405,0.00018287164660485172,0.0018171283522213553,0.09143582330242586,0.09143582330242586,0.0,-1.1737928337640646e-12,0.9989914441033696,0.9989914441033696,0.0,0.09850198195262916,9.94450506202995e-05,0.0,0.0,0.0,1600867.1645818697,267.2747865406658,0.0,1.0,1282243.7958991644,2607.313586769166,,,,,,,,,,,,,,,,,,,4.0,15284.894506324257,1610.0,0.3930861259301979,6.173730061729009,4.3451435022652
769.0,-29.109139238887497,4.783736939667947,35.37669021361343,25.20770231438803,5.631230936027184,-25.635102221404182,-39.196047687996156,2.157193916737743,-5.875727162894918,-5.875727162901069,40.749161937942546,41261.82692361888,32634.26210800278,32634.26210800278,73896.08903162165,76906.74509110529,76911.06066712056,32634.26210800278,109545.32277512334,109545.32277512334,109545.32277512334,138673.36824453558,133618.5536702136,5054.814574321985,0.0,90554.6019739049,54909.683799323226,39605.46463842408,29128.045469412245,68733.51010783632,22092.355177972076,1610.0,0.0,0.8795848464210881,2.792826245202332,0.001494314320929203,1.0,1.0,-5.875727162894918,342711.4704292933,1587089.4246323518,4.630978422298804,1587089.4246323518,4.630978422298804,0.7584564917399472,0.09859906599078018,3.908491887308924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908491887308924,1.2816544950136486,1.2819536902296937,3.049567494605714,6461.6675830011445,15284.90412745162,6469.556319552148,0.00033030852626375894,23168.681062877575,2362.5479713130962,19337.936781850276,1971.920766199495,0.8346585085861803,0.8346585085861803,35366.452655727844,35405.22815468563,0.9986311983003433,0.8,4268.356162290432,4273.035954225843,0.9986311983003433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5273.983138365637,4632.441516551485,6.1877827918342305,4.783736939667947,-2.6903538934816607,7.474090833149608,4.344595659850158,3.5,1.2413130456714736,0.6,0.0002334323654385558,0.911754694717489,0.00025602540550765773,198.19605390126975,0.0,0.0,0.0,0.0,8.633946843831502e-05,0.00014709289700024078,0.0005749113946062082,0.0985990660183185,0.0985990660183185,0.0985990660183185,0.09850045575671583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.5017370233,595.4158119292094,0.0,0.0985990660183185,0.09859906599078018,0.09859906599078018,0.39307910796557355,0.39307910796557355,0.5,10.506486702625814,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,29128.045469412245,22092.355177972076,0.7584564917399472,1.075110072447715,0.6003160155633404,41059.97430708969,25750.0,0.0,0.0,6809.189392067929,0.09805556492525977,2.451389123131492,2863.5660602569874,3945.6233318109407,6809.189392067929,93.99412204980852,0.5306037063055178,1.1943170313454263,1.2673692267867604,1.1523885827651905,0.0034480332186143333,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32559.18939206793,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4144069609678,261.4144069609678,-11.735593039032153,245.78231794760828,277.0464959743305,122752.79213873555,122877.66893955463,-124.87680081909984,0.0,nan,277.0464959743305,3.8964959743305485,270.7936603689834,-2.356339631016567,264.5408247636179,-8.6091752363821,258.28798915830043,-14.862010841699544,252.03515355296645,-21.11484644703353,245.78231794760828,-27.3676820523917,1.0,1.0,26022.012520719443,26022.012520719443,276.2738531695624,3.1238531695624374,276.2738531695624,276.2738531695624,76897.56563680699,76911.06066712056,-13.495030313570169,0.0,8546.071908451686,8546.071908451686,0.8864669388643006,3928.0343467454686,276.2738531695624,3.1238531695624374,1.0,0.002,0.1183349916993001,0.00507449611563922,0.0001830247810990073,0.001816975221755682,0.09151239054950365,0.09151239054950365,0.0,2.8546891413239184e-12,0.9989945681270826,0.9989945681270826,0.0,0.09849993134719316,9.913464358701157e-05,0.0,0.0,0.0,1600866.567014287,267.27427283710506,0.0,1.0,1282245.5557533253,2607.3064292429053,,,,,,,,,,,,,,,,,,,3.0,15284.90412745162,1610.0,0.39307910796557355,6.173730061729009,4.344595659850158
770.0,-29.11015585230933,4.783113108791336,35.3765331369085,25.206980772223346,5.630642085182951,-25.63607605853245,-39.19694909183306,2.1565622901958355,-5.876270895425193,-5.876270895421177,40.74884733125036,41261.760149274334,32630.7474517431,32630.7474517431,73892.50760101744,76906.76179694854,76910.85861600218,32630.7474517431,109541.60606774528,109541.60606774528,109541.60606774528,138669.30625261925,133616.01997151462,5053.286281104639,0.0,90554.8821848318,54909.88053240316,39605.55739158738,29127.700184873975,68733.25757646136,22092.05893635762,1610.0,0.0,0.8795831193676,2.7927699298706474,0.001494314320929203,1.0,1.0,-5.876270895425193,342704.1536548018,1587075.64563115,4.631037087545125,1587075.64563115,4.631037087545125,0.7584553121646739,0.0985967079043069,3.9085192247924763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085192247924763,1.2816574354702432,1.281956631372722,3.049581827891812,6461.697953514439,15284.913496637208,6469.540223624634,0.0003303010783493754,23168.59070576526,2362.5387574518577,19337.888670045795,1971.9158601607885,0.834659687144189,0.834659687144189,35366.65054876064,35405.22815468563,0.9986381831079739,0.8,4268.380045883006,4273.035954225843,0.9986381831079739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5273.583904445535,4632.441516551485,6.187584770242486,4.783113108791336,-2.691115736237712,7.474228845029048,4.344047539595213,3.5,1.2411564398843464,0.6,0.0002334323654385558,0.9118504726167104,0.000255998513406131,198.19687954008808,0.0,0.0,0.0,0.0,8.633072181190356e-05,0.00014710164362665223,0.0005749496021133419,0.09859670792591567,0.09859670792591567,0.09859670792591567,0.0984982761654274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.21899546194,595.411659406391,0.0,0.09859670792591567,0.0985967079043069,0.0985967079043069,0.3930720984091404,0.3930720984091404,0.5,10.503533747973732,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,29127.700184873975,22092.05893635762,0.7584553121646739,1.0750619162610873,0.6003172496716493,41059.97430708969,25750.0,0.0,0.0,6805.887758768825,0.09800638109696072,2.4501595274240158,2862.2007302729903,3943.6870284958345,6805.887758768825,94.09215424846228,0.5303375600484883,1.1942734487123228,1.267372195221329,1.1523885827651905,0.0034478816801665293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32555.887758768826,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4136498983123,261.4136498983123,-11.736350101687663,245.78132996520895,277.0459698314317,122754.31501687698,122880.88859470775,-126.5735778308153,0.0,nan,277.0459698314317,3.895969831431728,270.7930418581587,-2.3569581418412895,264.54011388496247,-8.609886115037511,258.28718591166535,-14.86281408833463,252.034257938447,-21.115742061552965,245.78132996520895,-27.368670034791023,1.0,1.0,26022.012520719443,26022.012520719443,276.27328579447055,3.1232857944705756,276.27328579447055,276.27328579447055,76897.41679353066,76910.85861600218,-13.441822471519117,0.0,8546.071908451686,8546.071908451686,0.8864652111847194,3928.0618209164386,276.27328579447055,3.1232857944705756,1.0,0.002,0.11843395271200614,0.005073966897175825,0.00018317763537828845,0.0018168223645892328,0.09158881768914422,0.09158881768914422,0.0,-3.2478793959844765e-14,0.9989963050883911,0.9989963050883911,0.0,0.09849774689028196,9.896101402494173e-05,0.0,0.0,0.0,1600865.9345112713,267.2737291045748,0.0,1.0,1282247.4184756537,2607.2988533707035,,,,,,,,,,,,,,,,,,,3.0,15284.913496637208,1610.0,0.3930720984091404,6.173730061729009,4.344047539595213
