time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
771.0,-29.111159991469314,4.782491785461256,35.37637640142395,25.206214910745643,5.630001141656263,-25.637043878209212,-39.19784958763046,2.155885028650048,-5.876785359650626,-5.876785359659053,40.74854302573694,41261.74251949113,32627.147791148363,32627.147791148363,73888.89031063949,76906.81581105436,76910.91333860056,32627.147791148363,109538.06112974892,109538.06112974892,109538.06112974892,138665.43209640507,133613.66965498193,5051.762441423144,0.0,90555.17555919723,54910.102268631534,39605.63698951744,29127.37096665614,68733.00795617359,22091.77616590819,1610.0,0.0,0.8795815102105311,2.7927166467343683,0.001494314320929203,1.0,1.0,-5.876785359650626,342697.23084425664,1587062.3178843365,4.631091748172305,1587062.3178843365,4.631091748172305,0.7584541766985418,0.09859435031351982,3.9085469123294847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085469123294847,1.2816605883897523,1.2819597850282627,3.049595928700663,6461.727831436344,15284.92282584036,6469.524440937307,0.0003302937545858548,23168.50164278227,2362.529675555085,19337.8414945372,1971.9110495976913,0.834660859501959,0.834660859501959,35366.85097550969,35405.22815468563,0.9986452573552943,0.8,4268.404235268289,4273.035954225843,0.9986452573552943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5273.184280947473,4632.441516551485,6.187371055669993,4.782491785461256,-2.6918565059001813,7.474348291361437,4.343498912180214,3.5,1.2409996891943469,0.6,0.0002334323654385558,0.9119450859389175,0.0002559719538355966,198.1976950547337,0.0,0.0,0.0,0.0,8.632198481420943e-05,0.00014711038062434638,0.0005749878239609043,0.09859435030038702,0.09859435030038702,0.09859435030038702,0.09849621672644034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.94300860737,595.4075051586556,0.0,0.09859435030038702,0.09859435031351982,0.09859435031351982,0.3930650821500366,0.3930650821500366,0.5,10.50058973993572,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,29127.37096665614,22091.77616590819,0.7584541766985418,1.075013192464288,0.6003191733701071,41059.97430708969,25750.0,0.0,0.0,6802.588987015276,0.09795724479114815,2.4489311197787016,2860.8365155147303,3941.7524715005457,6802.588987015276,94.19013728586644,0.530071670947771,1.1942299332036488,1.2673751552416472,1.1523885827651905,0.0034477305776219012,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32552.588987015275,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41288093043056,261.41288093043056,-11.737119069569417,245.78034234701835,277.045419513862,122755.47382378894,122884.03783862379,-128.56401483480317,0.0,nan,277.045419513862,3.8954195138620094,270.79240408044296,-2.3575959195570135,264.5393886471643,-8.61061135283569,258.286373213725,-14.86362678627495,252.03335778037084,-21.116642219629142,245.78034234701835,-27.36965765298163,1.0,1.0,26022.012520719443,26022.012520719443,276.2727777334784,3.122777733478415,276.2727777334784,276.2727777334784,76896.91204775916,76910.91333860056,-14.001290841391892,0.0,8546.071908451686,8546.071908451686,0.8864634613802287,3928.089646891132,276.2727777334784,3.122777733478415,1.0,0.002,0.11853260872207555,0.005073444498513752,0.00018333002864512495,0.0018166699708023855,0.09166501432256248,0.09166501432256248,0.0,-5.524894777786393e-13,0.9989993746066781,0.9989993746066781,0.0,0.09849569430295803,9.865601056178373e-05,0.0,0.0,0.0,1600865.3360510399,267.27321464034935,0.0,1.0,1282249.1809251609,2607.291685346728,,,,,,,,,,,,,,,,,,,4.0,15284.92282584036,1610.0,0.3930650821500366,6.173730061729009,4.343498912180214
772.0,-29.112175094277582,4.781872986675592,35.376220004317595,25.20580217186364,5.629724515833168,-25.637985133408833,-39.19872354073448,2.155534552831001,-5.877298080025469,-5.877298080000066,40.74823931895206,41261.457085993155,32623.548779532837,32623.548779532837,73885.00586552599,76906.60667205404,76910.97380563797,32623.548779532837,109534.52258517081,109534.52258517081,109534.52258517081,138661.56528756645,133611.32215018763,5050.2431373788195,0.0,90555.31433523337,54910.16474079101,39605.72177160262,29127.04270239563,68732.76447399825,22091.494193327413,1610.0,0.0,0.8795799081116563,2.792663545007781,0.001494314320929203,1.0,1.0,-5.877298080025469,342690.33160886256,1587049.016442497,4.631146169171506,1587049.016442497,4.631146169171506,0.7584530437588998,0.09859199580507393,3.908563461312208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908563461312208,1.2816622199989576,1.2819614170183582,3.049604958563409,6461.746964631949,15284.932371057444,6469.516022998782,0.0003302891754789903,23168.43905224237,2362.5232930962534,19337.816332755618,1971.9084838100289,0.8346620283373815,0.8346620283373815,35366.97077146887,35405.22815468563,0.9986494856691617,0.8,4268.41869337144,4273.035954225843,0.9986494856691617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5272.784430903527,4632.441516551485,6.187157697615674,4.781872986675592,-2.692595417418445,7.474468404094036,4.342950001490292,3.5,1.240842857568655,0.6,0.0002334323654385558,0.9120407430589414,0.0002559451068552428,198.19851948036083,0.0,0.0,0.0,0.0,8.631350612659308e-05,0.00014711885931196272,0.0005750233979766688,0.0985919958446258,0.0985919958446258,0.0985919958446258,0.09849416448281602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.6262639741,595.4033641587179,0.0,0.0985919958446258,0.09859199580507393,0.09859199580507393,0.3930580736392173,0.3930580736392173,0.5,10.497654799670135,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,29127.04270239563,22091.494193327413,0.7584530437588998,1.0749604854534383,0.6003171471678904,41059.97430708969,25750.0,0.0,0.0,6799.292939806926,0.09790815594170608,2.44770389854265,2859.4733314140585,3939.8196083928674,6799.292939806926,94.28807120951204,0.5298060386455953,1.19418648468324,1.2673781033726759,1.1523885827651905,0.0034475800883079937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32549.292939806925,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41213434501816,261.41213434501816,-11.737865654981817,245.77935644505916,277.04491224498565,122760.47564954849,122885.29753176578,-124.82188221730856,0.0,nan,277.04491224498565,3.894912244985676,270.791801084991,-2.358198915008984,264.5386899250282,-8.611310074971755,258.2855787650003,-14.864421234999668,252.03246760504464,-21.117532394955333,245.77935644505916,-27.370643554940813,1.0,1.0,26022.012520719443,26022.012520719443,276.2722720885561,3.1222720885561444,276.2722720885561,276.2722720885561,76897.47041800135,76910.97380563797,-13.503387636621483,0.0,8546.071908451686,8546.071908451686,0.8864624155120802,3928.106278618769,276.2722720885561,3.1222720885561444,1.0,0.002,0.11863096075660219,0.005072923769119493,0.00018348195210150282,0.0018165180509336716,0.0917409760507514,0.0917409760507514,0.0,3.0351745422541043e-12,0.9990024338815673,0.9990024338815673,0.0,0.09849364377051012,9.835203456380196e-05,0.0,0.0,0.0,1600864.7396155982,267.2727019199745,0.0,1.0,1282250.937395486,2607.2845416685686,,,,,,,,,,,,,,,,,,,3.0,15284.932371057444,1610.0,0.3930580736392173,6.173730061729009,4.342950001490292
773.0,-29.11318998676717,4.781255898418872,35.37606356792055,25.205072841513925,5.629121414534584,-25.63895884677364,-39.19962864657862,2.1548902731989537,-5.877842454230688,-5.877842454275072,40.74792539097788,41261.401957852715,32620.050187839715,32620.050187839715,73881.45214569243,76906.62957972325,76910.76101234081,32620.050187839715,109530.81120018053,109530.81120018053,109530.81120018053,138657.50861815887,133608.78226534964,5048.726352809224,0.0,90555.59108715918,54910.3634600158,39605.80847460376,29126.69741797835,68732.5058925821,22091.197996732673,1610.0,0.0,0.8795781749881072,2.7926071658113765,0.001494314320929203,1.0,1.0,-5.877842454230688,342683.0065546128,1587035.2674327004,4.631205041034848,1587035.2674327004,4.631205041034848,0.7584518656446426,0.09858964455557731,3.908589827256649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908589827256649,1.28166521939669,1.2819644171162836,3.0496183934026972,6461.775431444264,15284.941663164802,6469.501175429302,0.00033028220995880603,23168.3535723466,2362.5145765726934,19337.771952376843,1971.9039582708513,0.8346631922718115,0.8346631922718115,35367.16163094276,35405.22815468563,0.9986562222456855,0.8,4268.441728087968,4273.035954225843,0.9986562222456855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5272.384361058911,4632.441516551485,6.186963611524003,4.781255898418872,-2.69335613074239,7.474612029161262,4.342400816832385,3.5,1.2406859476663958,0.6,0.0002334323654385558,0.9121363911827409,0.00025591826802992784,198.19934374203208,0.0,0.0,0.0,0.0,8.630472602087614e-05,0.00014712763941767965,0.000575061594736227,0.0985896445766013,0.0985896445766013,0.0985896445766013,0.09849198198180853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.2357481074,595.3992466075995,0.0,0.0985896445766013,0.09858964455557731,0.09858964455557731,0.39305107344767565,0.39305107344767565,0.5,10.494724920404288,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,29126.69741797835,22091.197996732673,0.7584518656446426,1.0749128259801455,0.600318603578017,41059.97430708969,25750.0,0.0,0.0,6795.999610345272,0.09785911448263515,2.4464778620658767,2858.111174647044,3937.8884356982276,6795.999610345272,94.38595606682411,0.5295406627848219,1.194143103015272,1.2673810395336562,1.1523885827651905,0.00344743021627061,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32545.999610345272,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41137641210076,261.41137641210076,-11.738623587899212,245.77836901565135,277.04438380855294,122761.81138714917,122888.53047043693,-126.71908328779631,0.0,nan,277.04438380855294,3.894383808552959,270.79118084995406,-2.3588191500459175,264.53797789143147,-8.61202210856851,258.28477493279445,-14.865225067205529,252.03157197422018,-21.118428025779792,245.77836901565135,-27.371630984348627,1.0,1.0,26022.012520719443,26022.012520719443,276.27170281473667,3.121702814736693,276.27170281473667,276.27170281473667,76897.28726039028,76910.76101234081,-13.473751950528822,0.0,8546.071908451686,8546.071908451686,0.8864607492266932,3928.132776392932,276.27170281473667,3.121702814736693,1.0,0.002,0.11872914931726516,0.005072397824435869,0.00018363361041037288,0.0018163663894834763,0.09181680520518644,0.09181680520518644,0.0,-1.0615076526110379e-13,0.9990040682045879,0.9990040682045879,0.0,0.09849145599386604,9.818856171127988e-05,0.0,0.0,0.0,1600864.1063538836,267.2721575457693,0.0,1.0,1282252.8022994802,2607.2769570142577,,,,,,,,,,,,,,,,,,,3.0,15284.941663164802,1610.0,0.39305107344767565,6.173730061729009,4.342400816832385
774.0,-29.11419149063356,4.780640785544418,35.3759072333144,25.204216420557373,5.628387280344532,-25.639933613613525,-39.200533961970336,2.1541294041227217,-5.878376436441499,-5.878376436431374,40.74761545666511,41261.444627577774,32616.52269514024,32616.52269514024,73877.96732271802,76906.75112038552,76910.6444369609,32616.52269514024,109527.16713210114,109527.16713210114,109527.16713210114,138653.52509967325,133606.31242040033,5047.212679272912,0.0,90555.92448067854,54910.61799100674,39605.89609963534,29126.357967572127,68732.25406720747,22090.906709217987,1610.0,0.0,0.8795764824436934,2.7925518637558824,0.001494314320929203,1.0,1.0,-5.878376436441499,342675.8214536655,1587021.6934199673,4.631262534624301,1587021.6934199673,4.631262534624301,0.7584507041289862,0.09858729314286996,3.9086204169808028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086204169808028,1.281668761586317,1.2819679601328153,3.049633832179164,6461.8081443589945,15284.950925648785,6469.483442578672,0.00033027416133588457,23168.257548689795,2362.5047848847257,19337.71894769963,1971.8985532979793,0.8346643638201963,0.8346643638201963,35367.38306545895,35405.22815468563,0.9986640380103763,0.8,4268.468452888187,4273.035954225843,0.9986640380103763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5271.983895545108,4632.441516551485,6.186764478302297,4.780640785544418,-2.694109168911762,7.47474995445618,4.341851116852734,3.5,1.2405288905293526,0.6,0.0002334323654385558,0.9122307881111492,0.00025589178580773096,198.200157136633,0.0,0.0,0.0,0.0,8.629594470817097e-05,0.00014713642073038483,0.0005751004181482596,0.0985872931114409,0.0985872931114409,0.0985872931114409,0.09848984202187454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.83403378207,595.3951328584031,0.0,0.0985872931114409,0.09858729314286996,0.09858729314286996,0.3930440655965209,0.3930440655965209,0.5,10.49180138384365,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,29126.357967572127,22090.906709217987,0.7584507041289862,1.0748660628891784,0.6003214238722869,41059.97430708969,25750.0,0.0,0.0,6792.709142693,0.09781012034805284,2.445253008701319,2856.7501360322203,3935.9590066607802,6792.709142693,94.48379190516168,0.5292755430089435,1.1940997880642612,1.2673839675869498,1.1523885827651905,0.0034472807642967384,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32542.709142693,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4105984998464,261.4105984998464,-11.739401500153576,245.7773814578852,277.04381554180605,122762.04772433525,122892.10715122604,-130.05942689079302,0.0,nan,277.04381554180605,3.8938155418060774,270.7905287250168,-2.35947127498315,264.5372419082938,-8.612758091706155,258.2839550914242,-14.866044908575759,252.03066827465233,-21.11933172534765,245.7773814578852,-27.372618542114765,1.0,1.0,26022.012520719443,26022.012520719443,276.27115519176607,3.1211551917660927,276.27115519176607,276.27115519176607,76896.64609614789,76910.6444369609,-13.998340813006507,0.0,8546.071908451686,8546.071908451686,0.8864588160027316,3928.1635190657066,276.27115519176607,3.1211551917660927,1.0,0.002,0.11882712360540396,0.005071874771837924,0.00018378494091166598,0.0018162150570031341,0.09189247045583299,0.09189247045583299,0.0,-2.0852000681692573e-12,0.9990062178683278,0.9990062178683278,0.0,0.09848931885253465,9.797429033531606e-05,0.0,0.0,0.0,1600863.4851768787,267.2716235635585,0.0,1.0,1282254.6315972535,2607.269517202789,,,,,,,,,,,,,,,,,,,4.0,15284.950925648785,1610.0,0.3930440655965209,6.173730061729009,4.341851116852734
775.0,-29.115204122906185,4.780028201328968,35.37575125688662,25.203844787925505,5.628151768085166,-25.640868533831558,-39.20140320025382,2.1538161775133395,-5.878887959993278,-5.8788879600040325,40.74731312294521,41261.134603569524,32612.931575849092,32612.931575849092,73874.06617941862,76906.51342904415,76910.71673831683,32612.931575849092,109523.64831416591,109523.64831416591,109523.64831416591,138649.679044266,133603.97553468266,5045.703509583349,0.0,90556.04483742474,54910.66600606821,39605.976479285026,29126.0307301001,68732.00720938513,22090.62564542178,1610.0,0.0,0.8795748815089589,2.792498888450461,0.001494314320929203,1.0,1.0,-5.878887959993278,342668.9386605249,1587008.4523708632,4.63131691648037,1587008.4523708632,4.63131691648037,0.758449575574758,0.09858494245486546,3.908635517984804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908635517984804,1.281670219803519,1.2819694186904302,3.049642144750777,6461.825757700762,15284.96042252177,6469.476028037947,0.00033026996785057264,23168.198830704277,2362.4987973165435,19337.69678514122,1971.8962933459663,0.834665522617728,0.834665522617728,35367.49237927914,35405.22815468563,0.998667896361412,0.8,4268.481645908211,4273.035954225843,0.998667896361412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5271.583094589572,4632.441516551485,6.186553638758154,4.780028201328968,-2.69484587496353,7.474874076292498,4.341300984299638,3.5,1.2403717097998965,0.6,0.0002334323654385558,0.9123262446665394,0.0002558650118893343,198.20097957621522,0.0,0.0,0.0,0.0,8.62875141106659e-05,0.0001471448513278899,0.0005751355921887839,0.09858494247860816,0.09858494247860816,0.09858494247860816,0.09848779438860208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.4253034039,595.3910217302921,0.0,0.09858494247860816,0.09858494245486546,0.09858494245486546,0.3930370552729816,0.3930370552729816,0.5,10.488886940568676,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,29126.0307301001,22090.62564542178,0.758449575574758,1.0748131646202141,0.6003190693656252,41059.97430708969,25750.0,0.0,0.0,6789.421484875576,0.0977611734721931,2.4440293368048254,2855.390184054094,3934.031300821482,6789.421484875576,94.58157877181804,0.5290106789620835,1.194056539695063,1.2673868862757642,1.1523885827651905,0.00344713179647913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32539.421484875576,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4098485585019,261.4098485585019,-11.740151441498085,245.77639640581197,277.0433007111888,122767.60790094057,122892.99086183282,-125.38296089224775,0.0,nan,277.0433007111888,3.8933007111888287,270.789919850097,-2.360080149902956,264.5365389890656,-8.613461010934373,258.2831581279625,-14.866841872037469,252.0297772668854,-21.120222733114588,245.77639640581197,-27.373603594188012,1.0,1.0,26022.012520719443,26022.012520719443,276.2706521283792,3.12065212837922,276.2706521283792,276.2706521283792,76897.31806362745,76910.71673831683,-13.398674689378822,0.0,8546.071908451686,8546.071908451686,0.8864578616413062,3928.178695574728,276.2706521283792,3.12065212837922,1.0,0.002,0.11892478917640385,0.005071357284582132,0.00018393580212022685,0.0018160641983198402,0.09196790106011342,0.09196790106011342,0.0,4.400668197901414e-13,0.9990093256799223,0.9990093256799223,0.0,0.09848727688402908,9.766557083637414e-05,0.0,0.0,0.0,1600862.89012201,267.2711120400067,0.0,1.0,1282256.3839517415,2607.2623903504973,,,,,,,,,,,,,,,,,,,3.0,15284.96042252177,1610.0,0.3930370552729816,6.173730061729009,4.341300984299638
776.0,-29.116204171198707,4.779417547509422,35.375595351955596,25.202943488862388,5.627369016190821,-25.641846852467285,-39.202312811370916,2.153011698465803,-5.879422447943057,-5.8794224479759345,40.74700323442378,41261.21021062504,32609.41499927236,32609.41499927236,73870.62520989741,76906.66810470718,76910.58535201543,32609.41499927236,109520.0003512878,109520.0003512878,109520.0003512878,138645.69144396717,133601.4940345204,5044.197409446766,0.0,90556.39497148001,54910.93708135165,39606.064322364844,29125.691092679375,68731.75541504422,22090.33421045757,1610.0,0.0,0.8795731860315784,2.792443535713411,0.001494314320929203,1.0,1.0,-5.879422447943057,342661.7469864725,1586994.8805374585,4.631374509977355,1586994.8805374585,4.631374509977355,0.7584484138132567,0.09858259491557461,3.908667045521246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908667045521246,1.2816739650471014,1.2819731648083192,3.0496578319569774,6461.858997008287,15284.969663072221,6469.457927474477,0.0003302617841659556,23168.101533550736,2362.488875768049,19337.64268134572,1971.8907762942208,0.8346666926222693,0.8346666926222693,35367.72060194156,35405.22815468563,0.998675951739907,0.8,4268.509189965768,4273.035954225843,0.998675951739907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5271.182082148154,4632.441516551485,6.186357156909881,4.779417547509422,-2.6955982212400853,7.475015768749508,4.340750589370551,3.5,1.2402144541058717,0.6,0.0002334323654385558,0.9124205255609013,0.0002558385732226438,198.20179180204042,0.0,0.0,0.0,0.0,8.627869275883358e-05,0.00014715367267972222,0.0005751747110306504,0.09858259490946572,0.09858259490946572,0.09858259490946572,0.09848565232744702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.950352597,595.3869317286445,0.0,0.09858259490946572,0.09858259491557461,0.09858259491557461,0.39303005356598236,0.39303005356598236,0.5,10.4859786665143,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,29125.691092679375,22090.33421045757,0.7584484138132567,1.0747670383772618,0.6003223686266226,41059.97430708969,25750.0,0.0,0.0,6786.136532722458,0.09771227378940636,2.442806844735157,2854.031254620222,3932.1052781022354,6786.136532722458,94.67931671402071,0.5287460702889951,1.1940133577728718,1.2673897929747258,1.1523885827651905,0.003446983446747003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32536.136532722456,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4090728974071,261.4090728974071,-11.740927102592877,245.7754106026038,277.0427351922105,122767.21684319187,122896.89990302802,-129.68305983615866,0.0,nan,277.0427351922105,3.892735192210523,270.78927027425743,-2.3607297257425444,264.5358053563502,-8.614194643649796,258.28234043848005,-14.867659561519929,252.02887552054028,-21.121124479459695,245.7754106026038,-27.374589397396164,1.0,1.0,26022.012520719443,26022.012520719443,276.27010226652527,3.1201022665252935,276.27010226652527,276.27010226652527,76896.54171351917,76910.58535201543,-14.043638496266794,0.0,8546.071908451686,8546.071908451686,0.886455869144905,3928.2103807488525,276.27010226652527,3.1201022665252935,1.0,0.002,0.11902225255791242,0.005070836389938147,0.00018408634157491416,0.0018159136597282663,0.09204317078745708,0.09204317078745708,0.0,1.3031806536667467e-12,0.9990113530732048,0.9990113530732048,0.0,0.09848513153607583,9.746337949878226e-05,0.0,0.0,0.0,1600862.2683486699,267.2705775520569,0.0,1.0,1282258.214971216,2607.254943596228,,,,,,,,,,,,,,,,,,,4.0,15284.969663072221,1610.0,0.39303005356598236,6.173730061729009,4.340750589370551
777.0,-29.117215572181475,4.778809384896298,35.37543979273647,25.202576431352668,5.627138518178805,-25.64278016302897,-39.2031780333258,2.1527031078193493,-5.879934228702439,-5.879934228751621,40.74670140040314,41260.88846425973,32605.833893656083,32605.833893656083,73866.72235791582,76906.42798688146,76910.65210052369,32605.833893656083,109516.48599417976,109516.48599417976,109516.48599417976,138641.84993792363,133599.15417809127,5042.695759832377,0.0,90556.51427924336,54910.97475187992,39606.155030403825,29125.363943743865,68731.5189741477,22090.05325035702,1610.0,0.0,0.8795715817891815,2.7923905353945733,0.001494314320929203,1.0,1.0,-5.879934228702439,342654.86095466156,1586981.661542724,4.631429004454443,1586981.661542724,4.631429004454443,0.7584472864622167,0.0985802485817738,3.9086821139319015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086821139319015,1.281675401693356,1.281974601789951,3.0496661703639867,6461.876665092158,15284.97912196733,6469.450457242907,0.00033025757543727767,23168.0427416874,2362.4828806664254,19337.620352323647,1971.8884993676381,0.8346678469100246,0.8346678469100246,35367.82967956344,35405.22815468563,0.9986798017632467,0.8,4268.522354479156,4273.035954225843,0.9986798017632467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5270.780729755875,4632.441516551485,6.186148801368611,4.778809384896298,-2.6963340739268595,7.475143458823157,4.34019975580387,3.5,1.2400570730868201,0.6,0.0002334323654385558,0.9125158874376507,0.0002558118369796663,198.2026132551394,0.0,0.0,0.0,0.0,8.627030266380209e-05,0.0001471620627747537,0.0005752097226170035,0.0985802486104255,0.0985802486104255,0.0985802486104255,0.09848360345559205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.47141565545,595.3828433855155,0.0,0.0985802486104255,0.0985802485817738,0.0985802485817738,0.39302304883801736,0.39302304883801736,0.5,10.483079312518552,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,29125.363943743865,22090.05325035702,0.7584472864622167,1.074713951625304,0.6003197525691144,41059.97430708969,25750.0,0.0,0.0,6782.854390985155,0.09766342123415894,2.4415855308539713,2852.673414015389,3930.180976969766,6782.854390985155,94.77700577893168,0.5284817166350588,1.1939702421632157,1.267392690522488,1.1523885827651905,0.0034468355701565037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32532.854390985154,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4083253656981,261.4083253656981,-11.741674634301887,245.77442724435687,277.04222348703837,122772.80266381125,122897.78276232089,-124.98009850964236,0.0,nan,277.04222348703837,3.892223487038393,270.7886642384957,-2.3613357615042787,264.53510498996957,-8.61489501003041,258.2815457414345,-14.868454258565464,252.02798649289355,-21.12201350710643,245.77442724435687,-27.375572755643105,1.0,1.0,26022.012520719443,26022.012520719443,276.26959829618096,3.119598296180982,276.26959829618096,276.26959829618096,76897.23230778545,76910.65210052369,-13.41979273823381,0.0,8546.071908451686,8546.071908451686,0.8864549168413378,3928.225524501561,276.26959829618096,3.119598296180982,1.0,0.002,0.1191194129883837,0.005070321066717861,0.00018423642076579835,0.001815763580715673,0.09211821038289918,0.09211821038289918,0.0,1.481471195718953e-12,0.9990144026696351,0.9990144026696351,0.0,0.09848308815194491,9.716042982889968e-05,0.0,0.0,0.0,1600861.6729869135,267.27006577129754,0.0,1.0,1282259.9681964593,2607.247813259496,,,,,,,,,,,,,,,,,,,3.0,15284.97912196733,1610.0,0.39302304883801736,6.173730061729009,4.34019975580387
778.0,-29.118222328287903,4.778203479523829,35.375284462167635,25.201870465558045,5.626556097317275,-25.643744485696363,-39.204074268322415,2.1520782545338273,-5.880454363686795,-5.880454363649858,40.7463968810204,41260.81657511339,32602.283599514536,32602.283599514536,73863.10017462794,76906.43785809667,76910.63985707262,32602.283599514536,109512.92345658716,109512.92345658716,109512.92345658716,138637.95576605876,133596.75775529598,5041.198010762765,0.0,90556.77874953413,54911.157465796816,39606.24587081924,29125.0323094716,68731.27818029084,22089.768541382386,1610.0,0.0,0.87956994289949,2.792336670721384,0.001494314320929203,1.0,1.0,-5.880454363686795,342647.8626277827,1586968.3250237673,4.631484675997195,1586968.3250237673,4.631484675997195,0.7584461471721248,0.09857790549285503,3.908707281922907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908707281922907,1.2816783107127534,1.281977511488443,3.049678885296294,6461.903606507968,15284.98832009527,6469.436593389392,0.00033025099523766396,23167.96122552935,2362.4745683316273,19337.578912337725,1971.884273665087,0.8346689950011298,0.8346689950011298,35368.011866115354,35405.22815468563,0.9986862322591364,0.8,4268.544342465883,4273.035954225843,0.9986862322591364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5270.3791629818425,4632.441516551485,6.18594651187658,4.778203479523829,-2.697075225074539,7.475278704598368,4.339648655994759,3.5,1.2398996159985027,0.6,0.0002334323654385558,0.9126108220433337,0.00025578522607906537,198.20343094246314,0.0,0.0,0.0,0.0,8.626161262904971e-05,0.0001471707528095061,0.0005752473931925926,0.09857790549459336,0.09857790549459336,0.09857790549459336,0.09848152022677183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.9419715725,595.3787713003375,0.0,0.09857790549459336,0.09857790549285503,0.09857790549285503,0.3930160521773917,0.3930160521773917,0.5,10.480187753209137,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,29125.0323094716,22089.768541382386,0.7584461471721248,1.0746650161353857,0.6003208097902828,41059.97430708969,25750.0,0.0,0.0,6779.574954232001,0.09761461574103242,2.4403653935258083,2851.3165973553887,3928.258356876612,6779.574954232001,94.8746460136473,0.528217617646279,1.1939271927319626,1.2673955762579163,1.1523885827651905,0.0034466883024525954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32529.574954232,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40756927822457,261.40756927822457,-11.742430721775406,245.7734434895718,277.04169506687134,122774.3785836012,122900.78912609714,-126.41054249592618,0.0,nan,277.04169506687134,3.891695066871364,270.7880447514123,-2.3619552485876625,264.5343944359594,-8.61560556404055,258.28074412050256,-14.869255879497416,252.02709380503012,-21.122906194969858,245.7734434895718,-27.376556510428173,1.0,1.0,26022.012520719443,26022.012520719443,276.26907672864195,3.1190767286419714,276.26907672864195,276.26907672864195,76896.94735592818,76910.63985707262,-13.69250114444003,0.0,8546.071908451686,8546.071908451686,0.8864533262562508,3928.2508183325217,276.26907672864195,3.1190767286419714,1.0,0.002,0.11921631403830213,0.005069805322034915,0.0001843860952920017,0.0018156139070848194,0.09219304764600085,0.09219304764600085,0.0,2.3768209622687664e-12,0.9990170104456919,0.9990170104456919,0.0,0.09848100444146998,9.690105138504649e-05,0.0,0.0,0.0,1600861.0679027226,267.2695456363132,0.0,1.0,1282261.75003585,2607.2405665780425,,,,,,,,,,,,,,,,,,,3.0,15284.98832009527,1610.0,0.3930160521773917,6.173730061729009,4.339648655994759
779.0,-29.11923277449599,4.777599315954624,35.3751291268282,25.20123169468718,5.626047097617861,-25.64470478727153,-39.20496610281987,2.1515191093197426,-5.88099453925679,-5.880994539210719,40.74608608172067,41260.698695684056,32598.797876831773,32598.797876831773,73859.49657251583,76906.39736102887,76910.45692420391,32598.797876831773,109509.25480103568,109509.25480103568,109509.25480103568,138633.94477468872,133594.2419150774,5039.702859611309,0.0,90557.01856944337,54911.31989988041,39606.33185506996,29124.689973653043,68731.02182872301,22089.474898574983,1610.0,0.0,0.8795682203185685,2.792280731533241,0.001494314320929203,1.0,1.0,-5.88099453925679,342640.59477710276,1586954.7135618743,4.631543190596644,1586954.7135618743,4.631543190596644,0.7584449797940407,0.09857556455626566,3.908731136406858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908731136406858,1.2816809138378498,1.2819801152212247,3.049691303198548,6461.929918552737,15284.997577562199,6469.423182540234,0.00033024457718145746,23167.881189364398,2362.4664069141245,19337.538826412136,1971.8801860382634,0.8346701482261294,0.8346701482261294,35368.18454420981,35405.22815468563,0.998692327150102,0.8,4268.565182882528,4273.035954225843,0.998692327150102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5269.977333385714,4632.441516551485,6.185756752750314,4.777599315954624,-2.6978300491743212,7.475429365128945,4.339097223515559,3.5,1.2397420638615881,0.6,0.0002334323654385558,0.912706115331778,0.0002557585202041741,198.20425163367148,0.0,0.0,0.0,0.0,8.625296606530482e-05,0.000147179399373251,0.0005752847009678862,0.09857556456771842,0.09857556456771842,0.09857556456771842,0.09847935446979524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488685.3568738299,595.3747169688367,0.0,0.09857556456771842,0.09857556455626566,0.09857556455626566,0.3930090591568513,0.3930090591568513,0.5,10.477301450131613,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,29124.689973653043,22089.474898574983,0.7584449797940407,1.0746165938951544,0.6003213337713106,41059.97430708969,25750.0,0.0,0.0,6776.298261146756,0.09756585724472483,2.4391464311181186,2849.9608296917804,3926.3374314549756,6776.298261146756,94.97223746519867,0.5279537729692898,1.1938842093453135,1.2673984512910832,1.1523885827651905,0.0034465415869142433,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32526.298261146756,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4068125297282,261.4068125297282,-11.743187470271778,245.77245944039828,277.04116561904516,122776.84583225758,122903.36688599955,-126.52105374197987,0.0,nan,277.04116561904516,3.891165619045182,270.7874243833333,-2.3625756166666747,264.53368314758376,-8.616316852416219,258.279941911877,-14.87005808812296,252.02620067613174,-21.12379932386824,245.77245944039828,-27.377540559601698,1.0,1.0,26022.012520719443,26022.012520719443,276.26851514758965,3.118515147589676,276.26851514758965,276.26851514758965,76897.01708054998,76910.45692420391,-13.439843653934076,0.0,8546.071908451686,8546.071908451686,0.8864518186814829,3928.2747920888924,276.26851514758965,3.118515147589676,1.0,0.002,0.11931304286543781,0.0050692865860179626,0.00018453549550209462,0.00181546450518505,0.0922677477510473,0.0922677477510473,0.0,6.87144351835256e-13,0.9990187342298896,0.9990187342298896,0.0,0.0984788357289973,9.672882726836884e-05,0.0,0.0,0.0,1600860.4395007822,267.2690054607432,0.0,1.0,1282263.6005232274,2607.233040737968,,,,,,,,,,,,,,,,,,,3.0,15284.997577562199,1610.0,0.3930090591568513,6.173730061729009,4.339097223515559
780.0,-29.120230976474083,4.77699710049816,35.374973894913055,25.20038861492651,5.625329919429533,-25.64567488692592,-39.20586694786323,2.1507738306259783,-5.881526578943237,-5.881526578930846,40.74577839650939,41260.740323350896,32595.290263094183,32595.290263094183,73856.03058644508,76906.51205311906,76910.34805822137,32595.290263094183,109505.63832131555,109505.63832131555,109505.63832131555,138629.99052220103,133591.77974978235,5038.210772418684,0.0,90557.35183142647,54911.58010458364,39606.41302982536,29124.352200885474,68730.76523071084,22089.185094573513,1610.0,0.0,0.8795665295512018,2.7922256357413633,0.001494314320929203,1.0,1.0,-5.881526578943237,342633.43650991324,1586941.2385689404,4.631600624660654,1586941.2385689404,4.631600624660654,0.7584438253669358,0.09857322353492895,3.90876210949983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90876210949983,1.2816843835319736,1.2819835857253294,3.0497072131973275,6461.963629931002,15285.006727545555,6469.40471684883,0.0003302362698780115,23167.782866943082,2362.456380817413,19337.483631224804,1971.8745576955234,0.8346713080955392,0.8346713080955392,35368.40875225316,35405.22815468563,0.998700240866656,0.8,4268.5922424180935,4273.035954225843,0.998700240866656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5269.5751303538955,4632.441516551485,6.185563248797468,4.77699710049816,-2.698578777497495,7.475575877995655,4.338545306638055,3.5,1.2395843733251586,0.6,0.0002334323654385558,0.9128002644316975,0.00025573214046326883,198.20506238670725,0.0,0.0,0.0,0.0,8.624423295522511e-05,0.0001471881324833307,0.0005753233952188842,0.09857322352033271,0.09857322352033271,0.09857322352033271,0.0984772220276293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.75672531925,595.370667650155,0.0,0.09857322352033271,0.09857322353492895,0.09857322353492895,0.3930020596726377,0.3930020596726377,0.5,10.474421405844033,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,29124.352200885474,22089.185094573513,0.7584438253669358,1.0745701773947969,0.6003241806613036,41059.97430708969,25750.0,0.0,0.0,6773.024401268713,0.0975171456800489,2.4379286420012205,2848.6061678149463,3924.418233453767,6773.024401268713,95.06978018055167,0.5276901822513466,1.1938412918698038,1.2674013180676655,1.1523885827651905,0.0034463952986768173,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32523.02440126871,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40603742820934,261.40603742820934,-11.743962571790632,245.77147537274382,277.0405994836669,122777.2785560316,122906.86805690618,-129.58950087461182,0.0,nan,277.0405994836669,3.890599483666904,270.7867746614885,-2.3632253385114836,264.53294983929493,-8.617050160705048,258.2791250171298,-14.870874982870191,252.02530019493207,-21.124699805067905,245.77147537274382,-27.378524627256155,1.0,1.0,26022.012520719443,26022.012520719443,276.2679703691536,3.1179703691536247,276.2679703691536,276.2679703691536,76896.41785439981,76910.34805822137,-13.930203821553732,0.0,8546.071908451686,8546.071908451686,0.8864498612167554,3928.305920047329,276.2679703691536,3.1179703691536247,1.0,0.002,0.11940956063934749,0.005068770304208809,0.00018468457205344095,0.0018153154279234344,0.09234228602672047,0.09234228602672047,0.0,-2.3124731296508827e-14,0.9990208520087974,0.9990208520087974,0.0,0.09847670576111836,9.651777381058837e-05,0.0,0.0,0.0,1600859.8205594607,267.26847342105674,0.0,1.0,1282265.4231338599,2607.2256283015604,,,,,,,,,,,,,,,,,,,4.0,15285.006727545555,1610.0,0.3930020596726377,6.173730061729009,4.338545306638055
781.0,-29.121240154262782,4.776397379350966,35.37481901978968,25.200017121993028,5.625095425452906,-25.646606596266093,-39.20673196027053,2.1504618658893055,-5.882036432774441,-5.882036432712522,40.7454782283021,41260.42986769018,32591.719859754714,32591.719859754714,73852.14972744489,76906.27694697824,76910.42585084651,32591.719859754714,109502.14571060122,109502.14571060122,109502.14571060122,138626.17220608846,133589.44907688256,5036.723129205891,0.0,90557.47488942683,54911.62780398274,39606.49676160454,29124.026495487247,68730.52325709179,22088.905393388282,1610.0,0.0,0.8795649292557791,2.792172838228998,0.001494314320929203,1.0,1.0,-5.882036432774441,342626.57685000537,1586928.0928642256,4.631654985593686,1586928.0928642256,4.631654985593686,0.7584427035461923,0.09857088329715673,3.908777513294242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908777513294242,1.2816858359099628,1.2819850384423683,3.0497157757221482,6461.981772893623,15285.01608914011,6469.396877981049,0.0003302319368617575,23167.72304932412,2362.450281117825,19337.460200324433,1971.872168408624,0.834672451805253,0.834672451805253,35368.520257116776,35405.22815468563,0.9987041765815341,0.8,4268.605699873845,4273.035954225843,0.9987041765815341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5269.172601302288,4632.441516551485,6.185358181605134,4.776397379350966,-2.699311368974536,7.475708748325502,4.337992970501946,3.5,1.239426563000556,0.6,0.0002334323654385558,0.9128954594079894,0.0002557054732093159,198.20588206118614,0.0,0.0,0.0,0.0,8.623584798849876e-05,0.00014719651745005702,0.0005753584374440064,0.09857088331979857,0.09857088331979857,0.09857088331979857,0.09847518077847517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.14976481756,595.3666208834096,0.0,0.09857088331979857,0.09857088329715673,0.09857088329715673,0.39299505779459065,0.39299505779459065,0.5,10.471550328170197,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,29124.026495487247,22088.905393388282,0.7584427035461923,1.0745174956866728,0.6003217771724563,41059.97430708969,25750.0,0.0,0.0,6769.753333408786,0.09746848098193242,2.4367120245483083,2847.2525869284336,3922.500746480352,6769.753333408786,95.16727420660705,0.5274268451403266,1.1937984401723016,1.2674041756086427,1.1523885827651905,0.0034462494876438925,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32519.753333408786,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4052901931763,261.4052901931763,-11.744709806823664,245.7704937821969,277.0400866041373,122782.83104620063,122907.76154051269,-124.93049431205486,0.0,nan,277.0400866041373,3.8900866041373092,270.7861680397756,-2.3638319602243882,264.53224947539354,-8.617750524606436,258.278330910983,-14.871669089016962,252.02441234657175,-21.125587653428227,245.7704937821969,-27.379506217803083,1.0,1.0,26022.012520719443,26022.012520719443,276.2674696181066,3.117469618106611,276.2674696181066,276.2674696181066,76897.08655215682,76910.42585084651,-13.33929868969426,0.0,8546.071908451686,8546.071908451686,0.8864488877132162,3928.3214008607133,276.2674696181066,3.117469618106611,1.0,0.002,0.11950577399767044,0.005068259507237174,0.00018483318591172888,0.001815166815049533,0.09241659295586444,0.09241659295586444,0.0,9.612618860621591e-13,0.9990239170388,0.9990239170388,0.0,0.09847466993749994,9.621335965678814e-05,0.0,0.0,0.0,1600859.2274239543,267.26796356722554,0.0,1.0,1282267.169737159,2607.218525010163,,,,,,,,,,,,,,,,,,,3.0,15285.01608914011,1610.0,0.39299505779459065,6.173730061729009,4.337992970501946
782.0,-29.12223660399374,4.775799550855765,35.374664213136036,25.19911603247749,5.624313643301795,-25.647581579291426,-39.20763727566225,2.149658619653129,-5.882569410128951,-5.882569410133341,40.74517045493208,41260.5054405762,32588.224382953955,32588.224382953955,73848.72982353016,76906.43426145357,76910.29876260983,32588.224382953955,109498.52314556378,109498.52314556378,109498.52314556378,138622.21145103767,133586.97296793724,5035.238483100429,0.0,90557.82766837375,54911.89885163601,39606.58757415304,29123.688305473894,68730.27587962693,22088.61524981913,1610.0,0.0,0.8795632337469084,2.7921176470212274,0.001494314320929203,1.0,1.0,-5.882569410128951,342619.4061976077,1586914.6141806112,4.6317125810011746,1586914.6141806112,4.6317125810011746,0.7584415482728367,0.09856854616882446,3.908809334918058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908809334918058,1.2816895755053144,1.281988778910708,3.049731705414694,6462.015526000617,15285.025197579194,6469.378362862925,0.000330223617383122,23167.62469312721,2362.4402515769616,19337.404857397327,1971.8665250006197,0.8346736065322166,0.8346736065322166,35368.750606954076,35405.22815468563,0.99871230710022,0.8,4268.633500658874,4273.035954225843,0.99871230710022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5268.769868635963,4632.441516551485,6.185167542986794,4.775799550855765,-2.7000597230962886,7.475859273952054,4.337440383123373,3.5,1.2392686808923923,0.6,0.0002334323654385558,0.9129894642662948,0.0002556791448038767,198.20669140433264,0.0,0.0,0.0,0.0,8.622707315316247e-05,0.00014720529228539334,0.0005753974206344867,0.09856854614368478,0.09856854614368478,0.09856854614368478,0.09847304445490149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.4770297164,595.3625950979962,0.0,0.09856854614368478,0.09856854616882446,0.09856854616882446,0.3929880644394017,0.3929880644394017,0.5,10.468685275876794,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,29123.688305473894,22088.61524981913,0.7584415482728367,1.0744716048116496,0.6003250374382195,41059.97430708969,25750.0,0.0,0.0,6766.484955016836,0.09741986308541815,2.4354965771354515,2845.9000239364773,3920.5849310803583,6766.484955016836,95.26471959020044,0.5271637612847299,1.1937556541200083,1.2674070213221948,1.1523885827651905,0.0034461042860020686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32516.484955016836,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40451716164944,261.40451716164944,-11.74548283835054,245.7695114414988,277.0395228817805,122782.43363306552,122911.67705969051,-129.2434266249758,0.0,nan,277.0395228817805,3.889522881780522,270.785520593757,-2.3644794062429924,264.531518305696,-8.618481694303966,258.2775160176198,-14.872483982380174,252.02351372954467,-21.126486270455302,245.7695114414988,-27.380488558501185,1.0,1.0,26022.012520719443,26022.012520719443,276.26692176973245,3.116921769732471,276.26692176973245,276.26692176973245,76896.30803463419,76910.29876260983,-13.990727975644404,0.0,8546.071908451686,8546.071908451686,0.8864468766180651,3928.353381592648,276.26692176973245,3.116921769732471,1.0,0.002,0.11960179001653479,0.005067745250608731,0.0001849814854222693,0.0018150185134988969,0.09249074271113465,0.09249074271113465,0.0,-1.0788340706890942e-12,0.9990258959522935,0.9990258959522935,0.0,0.09847253014902486,9.601601979959507e-05,0.0,0.0,0.0,1600858.6073838463,267.267430589871,0.0,1.0,1282268.99554919,2607.2110996129277,,,,,,,,,,,,,,,,,,,4.0,15285.025197579194,1610.0,0.3929880644394017,6.173730061729009,4.337440383123373
783.0,-29.12324447515434,4.775204171330762,35.37450974806384,25.198749219439947,5.624083497992163,-25.64851167786813,-39.208502078521974,2.149350699384387,-5.883079864910769,-5.88307986490533,40.74487069819349,41260.197042786225,32584.66490137976,32584.66490137976,73844.86194416598,76906.19652380698,76910.36868015233,32584.66490137976,109495.03358153209,109495.03358153209,109495.03358153209,138618.39609390378,133584.63788562696,5033.75820827681,0.0,90557.94859831283,54911.94911209986,39606.666095792185,29123.362512371696,68730.02860816388,22088.33550627482,1610.0,0.0,0.8795616286351521,2.7920647888928913,0.001494314320929203,1.0,1.0,-5.883079864910769,342612.53867336106,1586901.486663797,4.631767105805524,1586901.486663797,4.631767105805524,0.7584404272305997,0.09856621017892017,3.9088245391670977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088245391670977,1.2816910090655371,1.2819902128055876,3.049740156964171,6462.0334338198,15285.034527364442,6469.370667204985,0.0003302193431902277,23167.56551513288,2362.434217100935,19337.38185456075,1971.8641793640795,0.834674745688308,0.834674745688308,35368.86066708487,35405.22815468563,0.9987161918306673,0.8,4268.646783750681,4273.035954225843,0.9987161918306673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5268.366803063735,4632.441516551485,6.184965117165089,4.775204171330762,-2.700791720605765,7.475995891936527,4.336887367159572,3.5,1.2391106763313062,0.6,0.0002334323654385558,0.9130845572447378,0.00025565251715892065,198.2075100309938,0.0,0.0,0.0,0.0,8.621869175915146e-05,0.00014721367367940435,0.0005754324201789932,0.09856621021429209,0.09856621021429209,0.09856621021429209,0.0984710005426292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.8008699441,595.3585707878868,0.0,0.09856621021429209,0.09856621017892017,0.09856621017892017,0.39298106789952214,0.39298106789952214,0.5,10.465828988738085,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,29123.362512371696,22088.33550627482,0.7584404272305997,1.0744191940492596,0.600322710150673,41059.97430708969,25750.0,0.0,0.0,6763.2193711527925,0.09737129192566357,2.434282298141587,2844.5485453129268,3918.6708258398658,6763.2193711527925,95.36211637810266,0.5269009303336769,1.1937129335804544,1.267409858063133,1.1523885827651905,0.0034459595480210064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32513.219371152794,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40377213435414,261.40377213435414,-11.746227865645835,245.7685315291469,277.0390127395344,122788.00216971686,122912.56355801066,-124.56138829380433,0.0,nan,277.0390127395344,3.8890127395344507,270.78491649749265,-2.365083502507332,264.530820255414,-8.61917974458595,258.27672401332563,-14.873275986674344,252.02262777121132,-21.12737222878866,245.7685315291469,-27.381468470853065,1.0,1.0,26022.012520719443,26022.012520719443,276.2664194962095,3.1164194962095166,276.2664194962095,276.2664194962095,76896.99549870442,76910.36868015233,-13.37318144791061,0.0,8546.071908451686,8546.071908451686,0.8864459157235496,3928.368661862933,276.2664194962095,3.1164194962095166,1.0,0.002,0.11969750829317206,0.005067236521440602,0.0001851293327052662,0.0018148706692635878,0.0925646663526331,0.0925646663526331,0.0,1.968853899358969e-12,0.9990288936272377,0.9990288936272377,0.0,0.09847049190407639,9.571827484377967e-05,0.0,0.0,0.0,1600858.0135415925,267.2669201350892,0.0,1.0,1282270.7442008397,2607.203988047662,,,,,,,,,,,,,,,,,,,3.0,15285.034527364442,1610.0,0.39298106789952214,6.173730061729009,4.336887367159572
