time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
784.0,-29.124239902666908,4.774610653351856,35.3743553418751,25.197853019367926,5.623305269313565,-25.649485385501173,-39.209407184366114,2.1485507530046255,-5.883612935805672,-5.883612935818856,40.74456346828729,41260.27145505022,32581.178643008214,32581.178643008214,73841.45009805844,76906.35086190653,76910.23774977848,32581.178643008214,109491.41639278669,109491.41639278669,109491.41639278669,138614.4408883322,133582.16003452934,5032.280853802872,0.0,90558.2979443054,54912.218540815265,39606.754892766825,29123.0244955455,68729.77938831232,22088.045536436413,1610.0,0.0,0.8795599305273689,2.7920095896859394,0.001494314320929203,1.0,1.0,-5.883612935805672,342605.36699330126,1586888.0319498319,4.631824789775869,1586888.0319498319,4.631824789775869,0.7584392733596362,0.0985638770844695,3.9088559435625676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088559435625676,1.2816947333280873,1.2819939379375465,3.0497557974766067,6462.0665741888415,15285.043595125391,6469.352545685504,0.0003302111783733877,23167.46875602935,2362.4243504182723,19337.32768812633,1971.8586559249418,0.8346758936749954,0.8346758936749954,35369.08799615204,35405.22815468563,0.9987242157462808,0.8,4268.674219960758,4273.035954225843,0.9987242157462808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5267.963529160289,4632.441516551485,6.184776804671926,4.774610653351856,-2.7015391375080653,7.476149790859921,4.336334093587622,3.5,1.238952598167892,0.6,0.0002334323654385558,0.9131784866504514,0.0002556262207783587,198.20831855714528,0.0,0.0,0.0,0.0,8.620992056785641e-05,0.00014722244487069938,0.0005754713286586457,0.09856387706579496,0.09856387706579496,0.09856387706579496,0.09846886366063524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.0602500375,595.35456703885,0.0,0.09856387706579496,0.0985638770844695,0.0985638770844695,0.3929740792175267,0.3929740792175267,0.5,10.462978586504459,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,29123.0244955455,22088.045536436413,0.7584392733596362,1.0743734485289993,0.6003259696489966,41059.97430708969,25750.0,0.0,0.0,6759.95647753739,0.09732276743794027,2.4330691859485047,2843.1980868782002,3916.75839065919,6759.95647753739,95.45946461701969,0.5266383519369059,1.1936702784215023,1.2674126831915982,1.1523885827651905,0.003445815408329581,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32509.95647753739,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40300132508776,261.40300132508776,-11.74699867491222,245.7675507703892,277.03845187974713,122787.60184889715,122916.47373279864,-128.8718839015142,0.0,nan,277.03845187974713,3.8884518797471515,270.7842716579308,-2.3657283420691897,264.53009143603356,-8.619908563966419,258.2759112141756,-14.87408878582437,252.02173099225055,-21.128269007749424,245.7675507703892,-27.382449229610785,1.0,1.0,26022.012520719443,26022.012520719443,276.2658711047633,3.1158711047633005,276.2658711047633,276.2658711047633,76896.22995871234,76910.23774977848,-14.007791066134814,0.0,8546.071908451686,8546.071908451686,0.8864439309926458,3928.4002232803805,276.2658711047633,3.1158711047633005,1.0,0.002,0.11979303383855835,0.005066724401830229,0.00018527687294951167,0.001814723126723892,0.09263843647475584,0.09263843647475584,0.0,-3.2659638882215347e-13,0.9990308260160611,0.9990308260160611,0.0,0.09846835153904307,9.552554542642134e-05,0.0,0.0,0.0,1600857.3933846878,267.2663870641943,0.0,1.0,1282272.570322527,2607.1965614502365,,,,,,,,,,,,,,,,,,,4.0,15285.043595125391,1610.0,0.3929740792175267,6.173730061729009,4.336334093587622
785.0,-29.12524515989383,4.774019001119075,35.374201010094225,25.197373085562162,5.622957862197774,-25.65042485770151,-39.210280927922554,2.14813755956764,-5.884145746061108,-5.8841457460742115,40.74425680260531,41260.045480770714,32577.69463955177,32577.69463955177,73837.74012032249,76906.1967922812,76910.11394392252,32577.69463955177,109487.8085834743,109487.8085834743,109487.8085834743,138610.4953876211,133579.6889930942,5030.8063945269005,0.0,90558.46740794013,54912.31609470954,39606.83479247843,29122.68680414682,68729.52159662524,22087.755863714287,1610.0,0.0,0.8795582316645093,2.7919544183293175,0.001494314320929203,1.0,1.0,-5.884145746061108,342598.19893758954,1586874.602032807,4.631882499539599,1586874.602032807,4.631882499539599,0.7584381211890512,0.0985615445455647,3.9088745729618206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088745729618206,1.2816966570165536,1.2819958620750873,3.0497657550739294,6462.08767314269,15285.052878578384,6469.342669149646,0.00033020608926076684,23167.401695194952,2362.4175121162634,19337.298166499713,1971.8556455568123,0.8346770354705066,0.8346770354705066,35369.22284983956,35405.22815468563,0.998728975612704,0.8,4268.690495372197,4273.035954225843,0.998728975612704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5267.55992069523,4632.441516551485,6.1845892842263215,4.774019001119075,-2.7022859881494017,7.476304989268476,4.33578038928287,3.5,1.2387943969379627,0.6,0.0002334323654385558,0.9132733541771678,0.00025559966725282533,198.2091350740794,0.0,0.0,0.0,0.0,8.620145408426373e-05,0.00014723091135429207,0.0005755071657467881,0.09856154456145193,0.09856154456145193,0.09856154456145193,0.09846672768385357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.2939892621,595.3505716222367,0.0,0.09856154456145193,0.0985615445455647,0.0985615445455647,0.39296708692846366,0.39296708692846366,0.5,10.460134081023973,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,29122.68680414682,22087.755863714287,0.7584381211890512,1.074323498913283,0.6003249334823926,41059.97430708969,25750.0,0.0,0.0,6756.696376550153,0.09727428955763388,2.431857238940845,2841.8487134322168,3914.8476631179365,6756.696376550153,95.55676435359292,0.5263760257447717,1.1936276885113424,1.2674154994948814,1.1523885827651905,0.003445671724655648,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32506.696376550153,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4022476934662,261.4022476934662,-11.747752306533755,245.76657153780982,277.0379238490869,122791.94920416542,122917.94914958127,-125.99994541586724,0.0,nan,277.0379238490869,3.887923849086917,270.78365338685654,-2.3663466131434348,264.5293829246359,-8.620617075364066,258.2751124623658,-14.874887537634152,252.0208420000422,-21.129157999957783,245.76657153780982,-27.383428462190153,1.0,1.0,26022.012520719443,26022.012520719443,276.2653238076352,3.1153238076352068,276.2653238076352,276.2653238076352,76896.72888952485,76910.11394392252,-13.38505439767323,0.0,8546.071908451686,8546.071908451686,0.8864427536292423,3928.4189458266296,276.2653238076352,3.1153238076352068,1.0,0.002,0.11988836186353478,0.005066213213660223,0.00018542410747646794,0.0018145758938652454,0.09271205373823398,0.09271205373823398,0.0,1.3417131988768816e-12,0.9990328071162591,0.9990328071162591,0.0,0.09846621652106972,9.53280244949838e-05,0.0,0.0,0.0,1600856.773526931,267.26585425393887,0.0,1.0,1282274.3955458445,2607.1891385365493,,,,,,,,,,,,,,,,,,,3.0,15285.052878578384,1610.0,0.39296708692846366,6.173730061729009,4.33578038928287
786.0,-29.12624705067363,4.7734296223159065,35.37404694512912,25.19674025187271,5.622449272526234,-25.651377418366856,-39.21116410112006,2.147579639933982,-5.8846620530229075,-5.884662052983679,40.743955839142735,41259.91465674606,32574.164519060996,32574.164519060996,73834.07917580706,76906.15663967268,76910.13031006788,32574.164519060996,109484.29482912888,109484.29482912888,109484.29482912888,138606.65296078962,133577.31711370833,5029.335847081306,0.0,90558.70060321993,54912.45861917182,39606.93553783123,29122.358131660738,68729.29366949198,22087.473747618453,1610.0,0.0,0.8795565996823517,2.791900956674717,0.001494314320929203,1.0,1.0,-5.8846620530229075,342591.25301800657,1586861.4219184092,4.631937937525229,1586861.4219184092,4.631937937525229,0.7584369935896701,0.09855921259139296,3.9088973447609208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088973447609208,1.2816992545102557,1.28199846017516,3.049777341295663,6462.112222956234,15285.061931928516,6469.330349411163,0.0003302001133613624,23167.32638798903,2362.40983291838,19337.261341976948,1971.8518905005226,0.8346781591509947,0.8346781591509947,35369.38768917688,35405.22815468563,0.9987347938744987,0.8,4268.710389733899,4273.035954225843,0.9987347938744987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5267.155980802101,4632.441516551485,6.184393368601263,4.7734296223159065,-2.703020755483128,7.4764503777990345,4.335226258614901,3.5,1.2386360738899715,0.6,0.0002334323654385558,0.9133679145880862,0.0002555732051785834,198.20994886332124,0.0,0.0,0.0,0.0,8.619289700939832e-05,0.00014723946842915746,0.000575543967186743,0.09855921259818856,0.09855921259818856,0.09855921259818856,0.09846465949945658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.51721465704,595.3465798726926,0.0,0.09855921259818856,0.09855921259139296,0.09855921259139296,0.3929600911358848,0.3929600911358848,0.5,10.45729748904864,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,29122.358131660738,22087.473747618453,0.7584369935896701,1.0742737955501647,0.6003250208733164,41059.97430708969,25750.0,0.0,0.0,6753.439063625773,0.09722585822024406,2.4306464555060994,2840.500423027286,3912.938640598487,6753.439063625773,95.6540156343991,0.5261139514082467,1.1935851637184938,1.267418306952978,1.1523885827651905,0.003445528497965605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32503.439063625774,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40149376936046,261.40149376936046,-11.74850623063952,245.76559267011365,277.0373948685792,122794.38458117274,122920.43342493949,-126.04884376676972,0.0,nan,277.0373948685792,3.8873948685792357,270.7830344289078,-2.36696557109218,264.5286739892249,-8.621326010775078,258.27431354954217,-14.875686450457806,252.01995310979527,-21.13004689020471,245.76559267011365,-27.38440732988633,1.0,1.0,26022.012520719443,26022.012520719443,276.2648094157746,3.11480941577463,276.2648094157746,276.2648094157746,76896.63956588699,76910.13031006788,-13.490744180890033,0.0,8546.071908451686,8546.071908451686,0.8864413144680842,3928.4418314847253,276.2648094157746,3.11480941577463,1.0,0.002,0.11998342185994193,0.005065706279543659,0.0001855709334529264,0.0018144290677814116,0.09278546672646319,0.09278546672646319,0.0,1.2343377188417382e-12,0.9990355037012911,0.9990355037012911,0.0,0.0984641525956449,9.505999574805939e-05,0.0,0.0,0.0,1600856.172864799,267.26533794697707,0.0,1.0,1282276.1642293485,2607.1819455907394,,,,,,,,,,,,,,,,,,,3.0,15285.061931928516,1610.0,0.3929600911358848,6.173730061729009,4.335226258614901
787.0,-29.12724259900682,4.772842588875053,35.373893175023035,25.196034425776475,5.621866970057106,-25.6523316421547,-39.212051255721576,2.1469560133291394,-5.885174687270023,-5.885174687301227,40.74365621860698,41259.853435319295,32570.628477325456,32570.628477325456,73830.48191264475,76906.17237299214,76910.17219715919,32570.628477325456,109480.80067448465,109480.80067448465,109480.80067448465,138602.83217085054,133574.9627328529,5027.869437997643,0.0,90558.96765134593,54912.64871416085,39607.02104131675,29122.031496365882,68729.05253768264,22087.19334145265,1610.0,0.0,0.8795549822869015,2.7918478761158907,0.001494314320929203,1.0,1.0,-5.885174687270023,342584.3566171901,1586848.3006965716,4.631992880135342,1586848.3006965716,4.631992880135342,0.7584358716255387,0.09855688310234685,3.908922813373825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908922813373825,1.2817021579268648,1.2820013642695558,3.0497903036197216,6462.1396885654785,15285.071019211231,6469.316073064543,0.0003301933952265953,23167.243758692613,2362.4014070750577,19337.218669021528,1971.8475390700728,0.8346792941981276,0.8346792941981276,35369.572049844835,35405.22815468563,0.9987413011801698,0.8,4268.732640113399,4273.035954225843,0.9987413011801698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5266.751801354326,4632.441516551485,6.184196579939469,4.772842588875053,-2.7037523733183453,7.476594962193399,4.33467182767781,3.5,1.238477665050803,0.6,0.0002334323654385558,0.9134618868504264,0.00025554691312126837,198.210757507508,0.0,0.0,0.0,0.0,8.618430214907171e-05,0.00014724806328948408,0.0005755813138173772,0.09855688309249226,0.09855688309249226,0.09855688309249226,0.09846260639542583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.70702287514,595.3425990247583,0.0,0.09855688309249226,0.09855688310234685,0.09855688310234685,0.3929530999821649,0.3929530999821649,0.5,10.454469187314375,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,29122.031496365882,22087.19334145265,0.7584358716255387,1.0742252248008963,0.6003262363132013,41059.97430708969,25750.0,0.0,0.0,6750.184461452501,0.0971774733613841,2.4294368340346004,2839.1531683087137,3911.031293143787,6750.184461452501,95.75121850595055,0.5258521285789179,1.1935427039118027,1.2674211036313003,1.1523885827651905,0.003445385826895285,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32500.1844614525,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4007334813869,261.4007334813869,-11.74926651861307,245.76461452635849,277.03685243639023,122796.11415618527,122923.22697815839,-127.1128219731146,0.0,nan,277.03685243639023,3.8868524363902566,270.782404854397,-2.3675951456029907,264.527957272379,-8.622042727620965,258.2735096904299,-14.876490309570102,252.01906210836717,-21.13093789163281,245.76461452635849,-27.38538547364149,1.0,1.0,26022.012520719443,26022.012520719443,276.26430168278387,3.114301682783889,276.26430168278387,276.26430168278387,76896.311130517,76910.17219715919,-13.861066642188234,0.0,8546.071908451686,8546.071908451686,0.8864397048685105,3928.4674274406943,276.26430168278387,3.114301682783889,1.0,0.002,0.12007820362427778,0.005065201246367383,0.00018571733019985258,0.0018142826693089333,0.09285866509992628,0.09285866509992628,0.0,-4.912142741175796e-13,0.9990383039543722,0.9990383039543722,0.0,0.09846210133759792,9.478176474892745e-05,0.0,0.0,0.0,1600855.5764716554,267.26482531272995,0.0,1.0,1282277.9203263244,2607.1748038603027,,,,,,,,,,,,,,,,,,,4.0,15285.071019211231,1610.0,0.3929530999821649,6.173730061729009,4.33467182767781
788.0,-29.12824289821262,4.772257723448121,35.373739617852706,25.195485969912284,5.621453230197097,-25.65327328538265,-39.21292527867479,2.1464836172081743,-5.885693558512855,-5.885693558533282,40.74335482332509,41259.68152133006,32567.11640573037,32567.11640573037,73826.79792706043,76906.0717366095,76910.15790576267,32567.11640573037,109477.27431149303,109477.27431149303,109477.27431149303,138598.97591232765,133572.5691621834,5026.406750144231,0.0,90559.1735710641,54912.783355159976,39607.100239893465,29121.701600834604,68728.80184072806,22086.91022250504,1610.0,0.0,0.8795533381485839,2.791794150560861,0.001494314320929203,1.0,1.0,-5.885693558512855,342577.3764219377,1586835.1018372776,4.6320487313290695,1586835.1018372776,4.6320487313290695,0.7584347413913495,0.09855455659224865,3.908944600529473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908944600529473,1.2817043572688966,1.282003564125012,3.0498020689098673,6462.164617803501,15285.080200157934,6469.303555972605,0.00033018732640687306,23167.167311298734,2362.39361161036,19337.181254596082,1971.8437238604502,0.8346804335101102,0.8346804335101102,35369.72976121009,35405.22815468563,0.99874686786266,0.8,4268.751674204385,4273.035954225843,0.99874686786266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5266.347400897296,4632.441516551485,6.184004572159726,4.772257723448121,-2.7044878372067993,7.47674556065492,4.334117121960346,3.5,1.2383191777029559,0.6,0.0002334323654385558,0.9135563180660845,0.0002555204981042776,198.21157001728446,0.0,0.0,0.0,0.0,8.617583528434621e-05,0.00014725653015420958,0.0005756176184390031,0.09855455659630138,0.09855455659630138,0.09855455659630138,0.09846052755696369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488795.8524783741,595.3386324813437,0.0,0.09855455659630138,0.09855455659224865,0.09855455659224865,0.39294611505320226,0.39294611505320226,0.5,10.451648316165551,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,29121.701600834604,22086.91022250504,0.7584347413913495,1.0741755414003353,0.6003259247403313,41059.97430708969,25750.0,0.0,0.0,6746.932553385765,0.09712913491678059,2.4282283729195124,2837.8069397842737,3909.1256136014913,6746.932553385765,95.84837301469523,0.5255905569089855,1.193500308960441,1.2674238891884249,1.1523885827651905,0.0034452437287955198,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32496.932553385763,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39998287859385,261.39998287859385,-11.750017121406131,245.76363768669796,277.0363280704729,122799.6824352701,122925.17599032757,-125.49355505748645,0.0,nan,277.0363280704729,3.8863280704729277,270.7817899937191,-2.36821000628089,264.5272519169588,-8.622748083041188,258.2727138402584,-14.877286159741573,252.0181757634559,-21.131824236544077,245.76363768669796,-27.386362313302016,1.0,1.0,26022.012520719443,26022.012520719443,276.2637811392752,3.113781139275204,276.2637811392752,276.2637811392752,76896.52308018811,76910.15790576267,-13.63482557455427,0.0,8546.071908451686,8546.071908451686,0.8864383279331525,3928.48932353212,276.2637811392752,3.113781139275204,1.0,0.002,0.12017273775581971,0.005064696149568809,0.00018586334124938357,0.0018141366616055514,0.09293167062469178,0.09293167062469178,0.0,2.854935038376638e-12,0.9990407939002635,0.9990407939002635,0.0,0.09846002246040854,9.453413184011519e-05,0.0,0.0,0.0,1600854.9728186221,267.2643064414871,0.0,1.0,1282279.6977837721,2607.1675752891215,,,,,,,,,,,,,,,,,,,3.0,15285.080200157934,1610.0,0.39294611505320226,6.173730061729009,4.334117121960346
789.0,-29.129247332281444,4.7716745567799395,35.37358605981586,25.1948666171171,5.620959548018995,-25.654226644254226,-39.21381236342711,2.1459388591288153,-5.886230708838298,-5.886230708839984,40.74304768352453,41259.55361220768,32563.663359627215,32563.663359627215,73823.21697183489,76906.02079255282,76909.9874471181,32563.663359627215,109473.65080674531,109473.65080674531,109473.65080674531,138595.01274571387,133570.06616291514,5024.94658279872,0.0,90559.40192159012,54912.93473785426,39607.18575970651,29121.36193896855,68728.54769867506,22086.618948708965,1610.0,0.0,0.8795516177241322,2.7917385331925053,0.001494314320929203,1.0,1.0,-5.886230708838298,342570.15044219675,1586821.6514952697,4.6321071740984054,1586821.6514952697,4.6321071740984054,0.7584335854551469,0.0985522319732814,3.908967108931424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908967108931424,1.2817068935170042,1.2820061009651929,3.049813595216935,6462.189040665058,15285.089252743877,6469.29132012981,0.0003301813825862028,23167.09232847598,2362.3859654903545,19337.144680843143,1971.839994375566,0.8346815563502877,0.8346815563502877,35369.89269329888,35405.22815468563,0.9987526188257067,0.8,4268.771338381396,4273.035954225843,0.9987526188257067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5265.942743240019,4632.441516551485,6.183824045832961,4.7716745567799395,-2.7052357533280884,7.476910310108028,4.333562091871347,3.5,1.2381605976775276,0.6,0.0002334323654385558,0.9136511502234989,0.00025549397642793224,198.21238589237532,0.0,0.0,0.0,0.0,8.61672426730141e-05,0.0001472651227655417,0.0005756545211832507,0.09855223199524454,0.09855223199524454,0.09855223199524454,0.09845837346596692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.945550949,595.3346826577585,0.0,0.09855223199524454,0.0985522319732814,0.0985522319732814,0.39293913298114186,0.39293913298114186,0.5,10.448832558737957,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,29121.36193896855,22086.618948708965,0.7584335854551469,1.0741274105702956,0.6003262835277847,41059.97430708969,25750.0,0.0,0.0,6743.683367717292,0.09708084282227301,2.4270210705568234,2836.461756007956,3907.221611709336,6743.683367717292,95.9454792070169,0.5253292360512606,1.1934579787339066,1.2674266644658052,1.1523885827651905,0.0034451021606767412,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32493.68336771729,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3992325566067,261.3992325566067,-11.750767443393272,245.76266047304134,277.0358046401783,122802.2192229438,122927.66582115165,-125.44659820783713,0.0,nan,277.0358046401783,3.8858046401783213,270.78117580670914,-2.368824193290834,264.5265469733377,-8.623453026662276,258.2719181399145,-14.878081860085501,252.01728930645945,-21.13271069354053,245.76266047304134,-27.38733952695864,1.0,1.0,26022.012520719443,26022.012520719443,276.2632240431212,3.1132240431212495,276.2632240431212,276.2632240431212,76896.62566193065,76909.9874471181,-13.361785187444184,0.0,8546.071908451686,8546.071908451686,0.8864369054140407,3928.511944476081,276.2632240431212,3.1132240431212495,1.0,0.002,0.12026710408393064,0.00506418837506615,0.00018600908544446327,0.0018139909183749832,0.09300454272223163,0.09300454272223163,0.0,3.819446495190171e-12,0.9990424739483945,0.9990424739483945,0.0,0.09845786564372312,9.436632955828387e-05,0.0,0.0,0.0,1600854.3478956993,267.2637692911617,0.0,1.0,1282281.5378529783,2607.1600921183567,,,,,,,,,,,,,,,,,,,3.0,15285.089252743877,1610.0,0.39293913298114186,6.173730061729009,4.333562091871347
790.0,-29.130240928394883,4.7710937234284225,35.37343280809002,25.194124469440453,5.620342410779794,-25.655182594469206,-39.214699797425396,2.1452840771403574,-5.886742458054243,-5.886742458049369,40.742749407702334,41259.51965283533,32560.136990727984,32560.136990727984,73819.65664356331,76906.06531752384,76910.03785917963,32560.136990727984,109470.17484990762,109470.17484990762,109470.17484990762,138591.2110398885,133567.7205406679,5023.490499220585,0.0,90559.68946844751,54913.14380488342,39607.27295951566,29121.036189980892,68728.30914949655,22086.339337891764,1610.0,0.0,0.8795499999306675,2.791685546707999,0.001494314320929203,1.0,1.0,-5.886742458054243,342563.2662805945,1586808.5894100913,4.632162130630586,1586808.5894100913,4.632162130630586,0.7584324676431184,0.09854990761162498,3.908994340203186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908994340203186,1.2817099420203277,1.2820091501801727,3.0498275873880907,6462.218688396722,15285.098189151424,6469.2754944622575,0.00033017410323720543,23167.004499612634,2362.377009438762,19337.097376863778,1971.8351707120962,0.8346826788585078,0.8346826788585078,35370.08981268358,35405.22815468563,0.9987595764959117,0.8,4268.79512860284,4273.035954225843,0.9987595764959117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5265.537727762462,4632.441516551485,6.183629986934704,4.7710937234284225,-2.705965338384944,7.4770590618133665,4.333006599465525,3.5,1.2380018855615786,0.6,0.0002334323654385558,0.9137449695816172,0.00025546774341799014,198.21319297069147,0.0,0.0,0.0,0.0,8.615864747109085e-05,0.00014727371796746495,0.0005756921299955007,0.09854990760511198,0.09854990760511198,0.09854990760511198,0.09845632365630465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.0418311054,595.330732195369,0.0,0.09854990760511198,0.09854990761162498,0.09854990761162498,0.39293214454722897,0.39293214454722897,0.5,10.446025040554844,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,29121.036189980892,22086.339337891764,0.7584324676431184,1.0740793358234983,0.6003278730906705,41059.97430708969,25750.0,0.0,0.0,6740.436985234699,0.09703259701381432,2.425814925345356,2835.117668300491,3905.3193169342076,6740.436985234699,96.04253712923531,0.525068165659168,1.1934157131020215,1.267429431690053,1.1523885827651905,0.003444961008903058,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32490.4369852347,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39847222653856,261.39847222653856,-11.751527773461419,245.76168370314502,277.0352607499362,122803.56955261507,122930.68941457655,-127.11986196148263,0.0,nan,277.0352607499362,3.885260749936208,270.78054534054337,-2.3694546594566077,264.52582993123343,-8.624170068766546,258.27111452187734,-14.87888547812264,252.01639911249603,-21.133600887503945,245.76168370314502,-27.388316296854953,1.0,1.0,26022.012520719443,26022.012520719443,276.2627181927695,3.1127181927695347,276.2627181927695,276.2627181927695,76896.1891760859,76910.03785917963,-13.848683093732689,0.0,8546.071908451686,8546.071908451686,0.8864351844101316,3928.539311904202,276.2627181927695,3.1127181927695347,1.0,0.002,0.12036118984534695,0.0050636865605443015,0.0001861544051353459,0.0018138455948740204,0.09307720256767295,0.09307720256767295,0.0,9.366205727667776e-15,0.9990452983312674,0.9990452983312674,0.0,0.09845582185037471,9.408576125025912e-05,0.0,0.0,0.0,1600853.7525206862,267.26325754194573,0.0,1.0,1282283.2909026025,2607.152962866284,,,,,,,,,,,,,,,,,,,4.0,15285.098189151424,1610.0,0.39293214454722897,6.173730061729009,4.333006599465525
791.0,-29.13124499857247,4.7705152759701,35.37327987759774,25.193713267240696,5.620063983293419,-25.656114100433204,-39.2155648098327,2.144933082949647,-5.887251174253834,-5.887251174248591,40.7424521737759,41259.23760715587,32556.60696880535,32556.60696880535,73815.84457596122,76905.86279417113,76910.10605541903,32556.60696880535,109466.71302422439,109466.71302422439,109466.71302422439,138587.42512243942,133565.38644859038,5022.038673849037,0.0,90559.82870013267,54913.20350445592,39607.36132852972,29120.71209821504,68728.07342674476,22086.06111428423,1610.0,0.0,0.8795483944324453,2.7916328750490185,0.001494314320929203,1.0,1.0,-5.887251174253834,342556.4230274847,1586795.5730338746,4.632216669621633,1586795.5730338746,4.632216669621633,0.7584313542812712,0.09854758592538344,3.909010555151508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909010555151508,1.2817115761686162,1.282010784709944,3.0498363499505885,6462.237255215176,15285.107309198209,6469.267250835371,0.0003301696540777741,23166.94401881007,2362.3708421132674,19337.07273611135,1971.832658054621,0.8346837943067021,0.8346837943067021,35370.207187924505,35405.22815468563,0.998763719463005,0.8,4268.8092945509425,4273.035954225843,0.998763719463005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5265.132496054254,4632.441516551485,6.183435458310617,4.7705152759701,-2.706692199346604,7.477207475316703,4.332450838999117,3.5,1.2378430968568905,0.6,0.0002334323654385558,0.9138397885029221,0.0002554412363910869,198.21400856355797,0.0,0.0,0.0,0.0,8.615027019511297e-05,0.00014728209524344284,0.0005757272648914478,0.09854758595650662,0.09854758595650662,0.09854758595650662,0.09845428633296448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.10208294995,595.3267934703348,0.0,0.09854758595650662,0.09854758592538344,0.09854758592538344,0.3929251623320256,0.3929251623320256,0.5,10.44322605168634,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,29120.71209821504,22086.06111428423,0.7584313542812712,1.0740275537424946,0.6003258282968296,41059.97430708969,25750.0,0.0,0.0,6737.193287930442,0.09698439742746981,2.424609935686743,2833.774603897183,3903.4186840332595,6737.193287930442,96.13954682760607,0.524807345386741,1.1933735119349302,1.2674321878500037,1.1523885827651905,0.003444820427011554,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32487.193287930444,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39773354760234,261.39773354760234,-11.752266452397635,245.76070856628436,277.03475852891825,122808.45480469373,122931.95480564634,-123.50000095261176,0.0,nan,277.03475852891825,3.884758528918269,270.77994853635795,-2.370051463642028,264.52513854390185,-8.624861456098131,258.27032855135815,-14.87967144864183,252.01551855879347,-21.134481441206503,245.76070856628436,-27.389291433715613,1.0,1.0,26022.012520719443,26022.012520719443,276.26221745640476,3.112217456404778,276.26221745640476,276.26221745640476,76896.73104693164,76910.10605541903,-13.375008487390005,0.0,8546.071908451686,8546.071908451686,0.8864341596318219,3928.5556079272656,276.26221745640476,3.112217456404778,1.0,0.002,0.12045498942533173,0.0050631865782675275,0.00018629928306837767,0.0018137007176514967,0.09314964153418884,0.09314964153418884,0.0,7.198742470182484e-13,0.9990481798283825,0.9990481798283825,0.0,0.09845378634523545,9.379958014799329e-05,0.0,0.0,0.0,1600853.1606705983,267.26274882574614,0.0,1.0,1282285.0335572842,2607.145875915652,,,,,,,,,,,,,,,,,,,3.0,15285.107309198209,1610.0,0.3929251623320256,6.173730061729009,4.332450838999117
792.0,-29.132236886770592,4.7699390671819994,35.37312720025399,25.192894704546802,5.619365278192635,-25.657076670245974,-39.216460765432544,2.144205062208315,-5.887764832393373,-5.887764832398069,40.74215361914014,41259.26418733768,32553.097321378445,32553.097321378445,73812.36150871613,76905.96373387927,76910.1288791139,32553.097321378445,109463.22620049234,109463.22620049234,109463.22620049234,138583.61165671292,133563.020874532,5020.590782180937,0.0,90560.14637812063,54913.44683370189,39607.443938243036,29120.385456220585,68727.82939446362,22085.780773207654,1610.0,0.0,0.8795467674166338,2.7915796925058194,0.001494314320929203,1.0,1.0,-5.887764832393373,342549.5134043176,1586782.4989004023,4.632271939699104,1586782.4989004023,4.632271939699104,0.7584302346001321,0.09854526772648763,3.909039629393793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909039629393793,1.2817149656791644,1.282014175011755,3.0498509684814694,6462.268230127938,15285.116186294705,6469.250498020841,0.00033016203437209756,23166.85297768765,2362.361558502409,19337.022660827624,1971.8275517967527,0.8346849129422718,0.8346849129422718,35370.417647567745,35405.22815468563,0.9987711480176111,0.8,4268.834694800266,4273.035954225843,0.9987711480176111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5264.727062482958,4632.441516551485,6.183245006822009,4.7699390671819994,-2.7074219683016647,7.477361035483664,4.33189483022157,3.5,1.2376842372061627,0.6,0.0002334323654385558,0.9139334674483464,0.00025541505345053896,198.21481426775463,0.0,0.0,0.0,0.0,8.61415940412152e-05,0.0001472907713973406,0.0005757654624361861,0.09854526771698584,0.09854526771698584,0.09854526771698584,0.09845222859018592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488844.118322126,595.3228689631047,0.0,0.09854526771698584,0.09854526772648763,0.09854526772648763,0.3929181875770439,0.3929181875770439,0.5,10.440434877839865,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,29120.385456220585,22085.780773207654,0.7584302346001321,1.073980688158647,0.6003283466225884,41059.97430708969,25750.0,0.0,0.0,6733.952262709494,0.09693624399941718,2.4234060999854274,2832.4325555145992,3901.5197071948946,6733.952262709494,96.23650834832095,0.5245467748886208,1.1933313751031016,1.2674349326960788,1.1523885827651905,0.0034446804276653037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32483.952262709492,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39697548362966,261.39697548362966,-11.753024516370317,245.75973304904076,277.0342179182172,122808.78480184787,122935.52579456485,-126.74099271693821,0.0,nan,277.0342179182172,3.884217918217246,270.7793209443534,-2.370679055646576,264.52442397057683,-8.625576029423144,258.26952699672836,-14.880473003271618,252.01463002286152,-21.135369977138453,245.75973304904076,-27.390266950959216,1.0,1.0,26022.012520719443,26022.012520719443,276.26170646892024,3.1117064689202607,276.26170646892024,276.26170646892024,76896.0724782871,76910.1288791139,-14.056400826797471,0.0,8546.071908451686,8546.071908451686,0.8864323221493619,3928.584827540762,276.26170646892024,3.1117064689202607,1.0,0.002,0.12054852832911518,0.0050626868119134985,0.00018644375562840948,0.0018135562442067894,0.09322187781420474,0.09322187781420474,0.0,-1.6480133230301064e-13,0.9990508026819725,0.9990508026819725,0.0,0.09845172882265735,9.353890383027912e-05,0.0,0.0,0.0,1600852.5630671987,267.2622351676066,0.0,1.0,1282286.7931359527,2607.1387201672237,,,,,,,,,,,,,,,,,,,4.0,15285.116186294705,1610.0,0.3929181875770439,6.173730061729009,4.33189483022157
793.0,-29.133234078709783,4.769364889859524,35.37297468393531,25.192351976316445,5.618951722214482,-25.658015498631386,-39.21733059743417,2.1437331419205847,-5.8882860661598215,-5.888286066214394,40.74185291120532,41259.07433801607,32549.615211064913,32549.615211064913,73808.68954908098,76905.86027527158,76910.08624386591,32549.615211064913,109459.70145493082,109459.70145493082,109459.70145493082,138579.75630965322,133560.61002421408,5019.146285439151,0.0,90560.34397701829,54913.55803891595,39607.53993122482,29120.054854722388,68727.5947859472,22085.497137743685,1610.0,0.0,0.8795451079121666,2.791525726424138,0.001494314320929203,1.0,1.0,-5.8882860661598215,342542.5019872976,1586769.3305531258,4.632328313559079,1586769.3305531258,4.632328313559079,0.7584291048875579,0.09854295211990673,3.909060167253512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909060167253512,1.281717162849759,1.282016372695267,3.0498617640120704,6462.291104561853,15285.12527396785,6469.239324155347,0.0003301564860144091,23166.781810024062,2362.354301420369,19336.989261395905,1971.82414600255,0.8346860353745362,0.8346860353745362,35370.56631473166,35405.22815468563,0.9987763955013089,0.8,4268.852637351967,4273.035954225843,0.9987763955013089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5264.321397529493,4632.441516551485,6.183060028656347,4.769364889859524,-2.7081565697162913,7.477521459575815,4.33133853269711,3.5,1.2375252950563171,0.6,0.0002334323654385558,0.9140276577507549,0.0002553887329985043,198.21562428674764,0.0,0.0,0.0,0.0,8.613317163267106e-05,0.00014729919380588474,0.0005758014111751393,0.0985429521205236,0.0985429521205236,0.0985429521205236,0.09845013958434702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.0914287324,595.3189583462402,0.0,0.0985429521205236,0.09854295211990673,0.09854295211990673,0.39291121749954216,0.39291121749954216,0.5,10.437650501244375,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,29120.054854722388,22085.497137743685,0.7584291048875579,1.0739309265653614,0.6003276335585128,41059.97430708969,25750.0,0.0,0.0,6730.713932419316,0.0968881366659467,2.4222034166486655,2831.0915383031293,3899.622394116187,6730.713932419316,96.33342173750799,0.5242864538200576,1.193289302477324,1.2674376669267897,1.1523885827651905,0.0034445409751714755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32480.713932419316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3962269996467,261.3962269996467,-11.753773000353306,245.75875889672966,277.03369510256397,122812.29479495909,122937.43410309065,-125.13930813156712,0.0,nan,277.03369510256397,3.8836951025639905,270.778707861367,-2.3712921386329526,264.52372062025154,-8.62627937974844,258.2687333790813,-14.881266620918666,252.0137461378866,-21.136253862113364,245.75875889672966,-27.391241103270318,1.0,1.0,26022.012520719443,26022.012520719443,276.2611802462332,3.111180246233232,276.2611802462332,276.2611802462332,76896.30640794474,76910.08624386591,-13.779835921173799,0.0,8546.071908451686,8546.071908451686,0.8864310241620015,3928.6054680897796,276.2611802462332,3.111180246233232,1.0,0.002,0.12064184105945051,0.005062186631766881,0.0001865878751617686,0.00181341212602243,0.09329393758088429,0.09329393758088429,0.0,1.1841985725347115e-12,0.9990530755510696,0.9990530755510696,0.0,0.0984496393892746,9.331273063211831e-05,0.0,0.0,0.0,1600851.956646249,267.26171393384016,0.0,1.0,1282288.5786603293,2607.13145893303,,,,,,,,,,,,,,,,,,,3.0,15285.12527396785,1610.0,0.39291121749954216,6.173730061729009,4.33133853269711
794.0,-29.134235492112477,4.7687922925819555,35.37282212404991,25.19172787377613,5.618455690941468,-25.658966373903638,-39.2182135261595,2.14318657150294,-5.888825058545194,-5.88882505853457,40.74154662089962,41258.94975575745,32546.189995636294,32546.189995636294,73805.13975139374,76905.81528253852,76909.89278342399,32546.189995636294,109456.08277906028,109456.08277906028,109456.08277906028,138575.79754392646,133558.09352680715,5017.70401711931,0.0,90560.57890215408,54913.71337054152,39607.628368458405,29119.714764866174,68727.34313332458,22085.205579059162,1610.0,0.0,0.8795433742922486,2.7914699225654585,0.001494314320929203,1.0,1.0,-5.888825058545194,342535.2518073683,1586755.9178330638,4.632387205289482,1586755.9178330638,4.632387205289482,0.7584279501839639,0.09854063775495168,3.909083454538073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909083454538073,1.2817197075864948,1.2820189180260577,3.049873877572624,6462.31677174308,15285.134222326442,6469.22619450959,0.00033015022133106846,23166.703897565014,2362.3463565606007,19336.9500160061,1971.820144086523,0.8346871484828945,0.8346871484828945,35370.734883935904,35405.22815468563,0.9987823454711583,0.8,4268.872981869092,4273.035954225843,0.9987823454711583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5263.915458293835,4632.441516551485,6.182886152617905,4.7687922925819555,-2.70890330430852,7.4776955968904755,4.330781887650133,3.5,1.2373662536143237,0.6,0.0002334323654385558,0.9141222573342922,0.00025536230363679916,198.21643774149797,0.0,0.0,0.0,0.0,8.612462318956047e-05,0.00014730774224899534,0.0005758382579509068,0.09854063778293029,0.09854063778293029,0.09854063778293029,0.09844797747620787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.01556811173,595.3150633477129,0.0,0.09854063778293029,0.09854063775495168,0.09854063775495168,0.39290424809317204,0.39290424809317204,0.5,10.434870692090728,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,29119.714764866174,22085.205579059162,0.7584279501839639,1.073883208437415,0.6003280190203042,41059.97430708969,25750.0,0.0,0.0,6727.478330636577,0.09684007536346033,2.421001884086506,2829.7515741099555,3897.726756526622,6727.478330636577,96.43028704123154,0.5240263818369062,1.1932472939287067,1.2674403915252812,1.1523885827651905,0.00344440201932704,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32477.47833063658,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39547847229625,261.39547847229625,-11.75452152770373,245.75778438220559,277.0331725623904,122814.81008309286,122939.95663567145,-125.14655257858772,0.0,nan,277.0331725623904,3.8831725623904276,270.7780949263232,-2.3719050736767713,264.52301729033155,-8.626982709668425,258.26793965429283,-14.882060345707146,252.0128620182338,-21.137137981766188,245.75778438220559,-27.392215617794392,1.0,1.0,26022.012520719443,26022.012520719443,276.2606186165606,3.1106186165606005,276.2606186165606,276.2606186165606,76896.41926777075,76909.89278342399,-13.47351565324061,0.0,8546.071908451686,8546.071908451686,0.8864295524102641,3928.628871810763,276.2606186165606,3.1106186165606005,1.0,0.002,0.12073500416187974,0.005061683806794133,0.00018673175612871862,0.0018132682485718589,0.09336587806435931,0.09336587806435931,0.0,4.70057760076914e-12,0.9990545717498237,0.9990545717498237,0.0,0.09844747465222776,9.316310272392007e-05,0.0,0.0,0.0,1600851.329560226,267.2611749414548,0.0,1.0,1282290.4250126146,2607.1239503589186,,,,,,,,,,,,,,,,,,,3.0,15285.134222326442,1610.0,0.39290424809317204,6.173730061729009,4.330781887650133
795.0,-29.135224948859452,4.768221486525224,35.37266962999223,25.190895690489583,5.617743466050437,-25.659928107416146,-39.21910937698556,2.142446625261431,-5.889355858408464,-5.889355858464912,40.74124340154582,41258.991642382025,32542.74226829348,32542.74226829348,73801.73391067551,76905.92763291122,76909.77363215349,32542.74226829348,109452.51590044698,109452.51590044698,109452.51590044698,138571.89514504772,133555.63068057242,5016.264464475289,0.0,90560.90381009666,54913.96782213817,39607.706653287205,29119.37924460075,68727.08589788796,22084.91786164074,1610.0,0.0,0.8795416729585654,2.791414967769699,0.001494314320929203,1.0,1.0,-5.889355858408464,342528.11194579577,1586742.63967624,4.632445000389744,1586742.63967624,4.632445000389744,0.7584268083508572,0.09853832271027783,3.909113123468377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909113123468377,1.28172315266351,1.2820223639073072,3.049888827665294,6462.348449195484,15285.143052875317,6469.208942154287,0.00033014242073219356,23166.611185134014,2362.336902523697,19336.898447561573,1971.8148855686268,0.834688262907008,0.834688262907008,35370.9496475415,35405.22815468563,0.9987899259703064,0.8,4268.898901561075,4273.035954225843,0.9987899259703064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5263.509147885123,4632.441516551485,6.1827084087749995,4.768221486525224,-2.7096439489853017,7.477865435510526,4.330224762287832,3.5,1.2372070749393806,0.6,0.0002334323654385558,0.914215737795197,0.0002553361923100578,198.21724149033506,0.0,0.0,0.0,0.0,8.611595043716274e-05,0.00014731641500139304,0.0005758765311842592,0.09853832270271233,0.09853832270271233,0.09853832270271233,0.09844584893378965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488879.9276279107,595.3111723968016,0.0,0.09853832270271233,0.09853832271027783,0.09853832271027783,0.3928972704821964,0.3928972704821964,0.5,10.43209648102083,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,29119.37924460075,22084.91786164074,0.7584268083508572,1.0738376718071136,0.6003308754234544,41059.97430708969,25750.0,0.0,0.0,6724.245534725096,0.09679206002847177,2.419801500711792,2828.4127121151228,3895.8328226099734,6724.245534725096,96.52710430549247,0.523766558595626,1.193205349328679,1.2674431086335731,1.1523885827651905,0.0034442634508369736,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32474.245534725094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39471134255916,261.39471134255916,-11.755288657440815,245.75680967125544,277.0326130138617,122815.16784874625,122943.42455381686,-128.25670507062094,0.0,nan,277.0326130138617,3.8826130138617145,270.7774523453312,-2.3725476546687787,264.5222916768196,-8.6277083231804,258.2671310083148,-14.8828689916852,252.01197033977226,-21.138029660227716,245.75680967125544,-27.393190328744538,1.0,1.0,26022.012520719443,26022.012520719443,276.2600738744037,3.1100738744037244,276.2600738744037,276.2600738744037,76895.83922508881,76909.77363215349,-13.934407064676634,0.0,8546.071908451686,8546.071908451686,0.8864276773375621,3928.658689085719,276.2600738744037,3.1100738744037244,1.0,0.002,0.12082797836233257,0.00506118332390651,0.00018687534777329758,0.0018131246529033286,0.09343767388664878,0.09343767388664878,0.0,6.766262897195396e-13,0.999056466593598,0.999056466593598,0.0,0.09844534851098986,9.297419928796446e-05,0.0,0.0,0.0,1600850.7120016525,267.2606441415915,0.0,1.0,1282292.2432953967,2607.116555965445,,,,,,,,,,,,,,,,,,,4.0,15285.143052875317,1610.0,0.3928972704821964,6.173730061729009,4.330224762287832
796.0,-29.136222908966438,4.767652807381103,35.37251735701672,25.190412683319323,5.617387798896961,-25.660861838142946,-39.21997470371423,2.142026728002588,-5.889873077069126,-5.889873077065535,40.74094479332608,41258.75312634986,32539.257002301543,32539.257002301543,73798.0101286514,76905.78031274959,76909.76799116541,32539.257002301543,109449.02499346696,109449.02499346696,109449.02499346696,138568.07610877673,133553.24763337616,5014.828475400567,0.0,90561.07154528852,54914.04435861017,39607.80798519817,29119.051115309772,68726.85910050794,22084.636332643095,1610.0,0.0,0.8795400269733508,2.7913614198855834,0.001494314320929203,1.0,1.0,-5.889873077069126,342521.1548792905,1586729.5635269464,4.63250091541392,1586729.5635269464,4.63250091541392,0.7584256865098111,0.09853600774373614,3.9091310685548017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091310685548017,1.2817251076494383,1.2820243193496161,3.049898176469193,6462.368258189121,15285.152089575415,6469.199816663458,0.0003301376520049013,23166.54774606183,2362.3304335386533,19336.871170858805,1971.812104119022,0.834689371192389,0.834689371192389,35371.07954594801,35405.22815468563,0.9987945109927848,0.8,4268.914578922593,4273.035954225843,0.9987945109927848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5263.102514629528,4632.441516551485,6.1825238843161685,4.767652807381103,-2.7103745984978955,7.478027405878999,4.3296672229483555,3.5,1.2370477779852445,0.6,0.0002334323654385558,0.914310032072073,0.00025530985907431766,198.2180521531668,0.0,0.0,0.0,0.0,8.610757395564655e-05,0.00014732479148290924,0.0005759119195541983,0.09853600775017839,0.09853600775017839,0.09853600775017839,0.09844377621179559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.8270156321,595.3072857631366,0.0,0.09853600775017839,0.09853600774373614,0.09853600774373614,0.392890288842498,0.392890288842498,0.5,10.429329535735057,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,29119.051115309772,22084.636332643095,0.7584256865098111,1.073787033112153,0.6003293860121265,41059.97430708969,25750.0,0.0,0.0,6721.015502960447,0.09674409059760615,2.4186022649401515,2827.0749271606874,3893.9405757997592,6721.015502960447,96.62387357622812,0.5235069837532796,1.193163468548989,1.2674458172495218,1.1523885827651905,0.003444125320761862,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32471.015502960447,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39396063390444,261.39396063390444,-11.756039366095536,245.75583657219903,277.0320846956098,122819.37568713013,122944.8869397548,-125.5112526246927,0.0,nan,277.0320846956098,3.8820846956098194,270.7768350709213,-2.373164929078655,264.5215854462509,-8.628414553749053,258.266335821571,-14.883664178429001,252.01108619687452,-21.13891380312546,245.75583657219903,-27.394163427800947,1.0,1.0,26022.012520719443,26022.012520719443,276.2595559957351,3.1095559957351497,276.2595559957351,276.2595559957351,76896.21527696386,76909.76799116541,-13.552714201548952,0.0,8546.071908451686,8546.071908451686,0.8864265432091231,3928.676723897576,276.2595559957351,3.1095559957351497,1.0,0.002,0.12092070671645933,0.0050606864759501265,0.0001870185641106691,0.001812981440003044,0.09350928205533454,0.09350928205533454,0.0,4.1137128425905445e-12,0.9990589394081171,0.9990589394081171,0.0,0.09844327938996704,9.272835376910082e-05,0.0,0.0,0.0,1600850.1102402296,267.26012692293085,0.0,1.0,1282294.0150497998,2607.109350817302,,,,,,,,,,,,,,,,,,,3.0,15285.152089575415,1610.0,0.392890288842498,6.173730061729009,4.3296672229483555
