time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
797.0,-29.137211579236975,4.767085952618643,35.37236515990543,25.189634737931215,5.61673225994405,-25.661817195379022,-39.22086206786332,2.141337876493002,-5.890401884830794,-5.890401884813237,40.74064243688974,41258.74808264675,32535.810748829725,32535.810748829725,73794.55883147648,76905.85368566184,76909.65890353872,32535.810748829725,109445.46965236844,109445.46965236844,109445.46965236844,138564.186407377,133550.79107253978,5013.395334837218,0.0,90561.37423753837,54914.26863612212,39607.895112684724,29118.71675500857,68726.6118676933,22084.349594023366,1610.0,0.0,0.8795383330063803,2.791306673015288,0.001494314320929203,1.0,1.0,-5.890401884830794,342514.04204347194,1586716.3233241928,4.632558460545703,1586716.3233241928,4.632558460545703,0.7584245480263049,0.09853369439859563,3.909159245655086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909159245655086,1.281728314863592,1.2820275273124766,3.0499125285151543,6462.398668452314,15285.160922942976,6469.183421605295,0.0003301301743089788,23166.458193841718,2362.3213017535772,19336.8221649328,1971.807106905294,0.8346904823834081,0.8346904823834081,35371.28351019881,35405.22815468563,0.9988017103249652,0.8,4268.939195246861,4273.035954225843,0.9988017103249652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5262.695634517467,4632.441516551485,6.182347034365956,4.767085952618643,-2.711112967212687,7.47819891983133,4.329109373884087,3.5,1.2368883925383105,0.6,0.0002334323654385558,0.9144034589277028,0.00025528377343661394,198.21885527621833,0.0,0.0,0.0,0.0,8.60989849309365e-05,0.00014733338050761932,0.0005759496466049788,0.09853369438967313,0.09853369438967313,0.09853369438967313,0.09844165584162418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.6804105488,595.3034138722354,0.0,0.09853369438967313,0.09853369439859563,0.09853369439859563,0.39288330991407616,0.39288330991407616,0.5,10.426568380569362,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,29118.71675500857,22084.349594023366,0.7584245480263049,1.0737406781166452,0.6003314722115886,41059.97430708969,25750.0,0.0,0.0,6717.788171363956,0.09669616700760031,2.4174041751900055,2825.738180193807,3892.0499911701495,6717.788171363956,96.72059489931259,0.5232476569675337,1.1931216514617016,1.2674485157801103,1.1523885827651905,0.0034439877102853023,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32467.788171363958,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3931969441299,261.3931969441299,-11.75680305587008,245.75486367047043,277.0315302177913,122820.35416605863,122948.03572932036,-127.68156326174022,0.0,nan,277.0315302177913,3.881530217791351,270.7761969083235,-2.37380309167645,264.5208635988926,-8.62913640110736,258.2655302893834,-14.8844697106166,252.0101969799181,-21.13980302008187,245.75486367047043,-27.39513632952955,1.0,1.0,26022.012520719443,26022.012520719443,276.2590144233363,3.109014423336305,276.2590144233363,276.2590144233363,76895.79189493516,76909.65890353872,-13.867008603556314,0.0,8546.071908451686,8546.071908451686,0.8864247624161498,3928.7050418833614,276.2590144233363,3.109014423336305,1.0,0.002,0.1210132434209684,0.005060188290438912,0.00018716147926067686,0.0018128385211140475,0.09358073963033843,0.09358073963033843,0.0,3.74724556939654e-13,0.999060862331733,0.999060862331733,0.0,0.0984411576945924,9.253670400323338e-05,0.0,0.0,0.0,1600849.494991426,267.2595981151692,0.0,1.0,1282295.8264977988,2607.101984277642,,,,,,,,,,,,,,,,,,,4.0,15285.160922942976,1610.0,0.39288330991407616,6.173730061729009,4.329109373884087
798.0,-29.13820939073928,4.766520879603819,35.37221302646882,25.189147225488,5.61637254315035,-25.662751197297446,-39.22173120137302,2.1409143491717306,-5.890932291728234,-5.89093229171505,40.740339879712494,41258.528517365325,32532.37234638128,32532.37234638128,73790.9008637466,76905.71016297619,76909.53827207722,32532.37234638128,109441.9106184585,109441.9106184585,109441.9106184585,138560.29227599764,133548.32735689415,5011.964919103497,0.0,90561.54511211968,54914.36346439974,39607.97960857771,29118.38165753914,68726.36126611684,22084.062255277426,1610.0,0.0,0.8795366312038817,2.79125176144014,0.001494314320929203,1.0,1.0,-5.890932291728234,342506.90781470144,1586703.0744145506,4.632616271999302,1586703.0744145506,4.632616271999302,0.7584234081072142,0.09853138150039592,3.9091774729376954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091774729376954,1.2817302867665192,1.2820294996757338,3.049922057158811,6462.418858504818,15285.16990915159,6469.17401355345,0.00033012530673539144,23166.39388696361,2362.3147442769564,19336.794043636248,1971.8042393310916,0.8346915854917589,0.8346915854917589,35371.41545101568,35405.22815468563,0.9988063674494007,0.8,4268.955119105673,4273.035954225843,0.9988063674494007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5262.288443525656,4632.441516551485,6.182172014232095,4.766520879603819,-2.711852089797486,7.478372969401304,4.328551127376381,3.5,1.2367288935361087,0.6,0.0002334323654385558,0.9144977600506158,0.0002552574491004065,198.21966583153323,0.0,0.0,0.0,0.0,8.609057313284439e-05,0.0001473417923057114,0.0005759852153037517,0.09853138150943677,0.09853138150943677,0.09853138150943677,0.09843952879324895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488915.5060161736,595.2995509781408,0.0,0.09853138150943677,0.09853138150039592,0.09853138150039592,0.3928763278494188,0.3928763278494188,0.5,10.423812799097634,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,29118.38165753914,22084.062255277426,0.7584234081072142,1.073691368265799,0.6003304664655135,41059.97430708969,25750.0,0.0,0.0,6714.563590524034,0.09664828919530151,2.4162072298825357,2824.4025036769376,3890.161086847097,6714.563590524034,96.81726832055669,0.5229885778966529,1.1930798979391986,1.2674512056608496,1.1523885827651905,0.003443850546148827,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32464.563590524034,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3924486954037,261.3924486954037,-11.75755130459629,245.75389204057356,277.03100535023924,122824.47414211716,122949.57411607078,-125.09997395360729,0.0,nan,277.03100535023924,3.8810053502392634,270.77558268829745,-2.37441731170253,264.5201600263945,-8.629839973605499,258.26473736442495,-14.885262635575032,252.0093147024924,-21.140685297507588,245.75389204057356,-27.396107959426416,1.0,1.0,26022.012520719443,26022.012520719443,276.2584699010066,3.108469901006629,276.2584699010066,276.2584699010066,76896.24904406369,76909.53827207722,-13.289228013527463,0.0,8546.071908451686,8546.071908451686,0.8864236104505381,3928.7233603023838,276.2584699010066,3.108469901006629,1.0,0.002,0.12110559377980105,0.005059690639229052,0.00018730410527604456,0.0018126958950013582,0.09365205263802227,0.09365205263802227,0.0,2.774026668095342e-13,0.9990627315133931,0.9990627315133931,0.0,0.09843903114157375,9.235035882216443e-05,0.0,0.0,0.0,1600848.8778780587,267.25906770827174,0.0,1.0,1282297.6434182432,2607.0945955132825,,,,,,,,,,,,,,,,,,,3.0,15285.16990915159,1610.0,0.3928763278494188,6.173730061729009,4.328551127376381
799.0,-29.13919680295984,4.765957687213633,35.372061005907476,25.188342213537567,5.615689209358714,-25.663708201676354,-39.22261880999429,2.1402006090985366,-5.891458670179077,-5.891458670114675,40.740038870806906,41258.538938930295,32528.924857778675,32528.924857778675,73787.46379670897,76905.80427468834,76909.45195216998,32528.924857778675,109438.37680994866,109438.37680994866,109438.37680994866,138556.42563278982,133545.88816482908,5010.53746796072,0.0,90561.86029611096,54914.59496437379,39608.07259081907,29118.048822841152,68726.12141366022,22083.776820033516,1610.0,0.0,0.8795349451208668,2.7911972677625325,0.001494314320929203,1.0,1.0,-5.891458670179077,342499.8278858814,1586689.8933870916,4.63267354959304,1586689.8933870916,4.63267354959304,0.7584222745965821,0.09852906880320304,3.9092065569465535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092065569465535,1.2817336098861458,1.2820328235711242,3.0499368408493255,6462.450183371023,15285.178679275185,6469.156968312761,0.0003301175936851651,23166.302157962207,2362.305390521963,19336.74309427116,1971.7990439417297,0.8346926912383885,0.8346926912383885,35371.62597955824,35405.22815468563,0.9988137984993951,0.8,4268.980527670414,4273.035954225843,0.9988137984993951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5261.880934441613,4632.441516551485,6.181995613937362,4.765957687213633,-2.712587991440895,7.478545678654528,4.327992473604606,3.5,1.2365692781727446,0.6,0.0002334323654385558,0.9145910886883719,0.0002552314015800487,198.22046794569306,0.0,0.0,0.0,0.0,8.608198330968834e-05,0.00014735038212886745,0.0005760230799867489,0.09852906878424146,0.09852906878424146,0.09852906878424146,0.09843741824972191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.30992628966,595.2956951854152,0.0,0.09852906878424146,0.09852906880320304,0.09852906880320304,0.3928693418359042,0.3928693418359042,0.5,10.421063282012803,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,29118.048822841152,22083.776820033516,0.7584222745965821,1.0736451043495485,0.6003327132429973,41059.97430708969,25750.0,0.0,0.0,6711.341764347282,0.09660045709766833,2.4150114274417063,2823.0679009311843,3888.2738634160983,6711.341764347282,96.91389388570822,0.5227297461995036,1.1930382078541788,1.2674538870939809,1.1523885827651905,0.0034437138179895903,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32461.341764347282,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39168460591986,261.39168460591986,-11.758315394080114,245.75292030551273,277.03044890631946,122825.13938395277,122952.88778412917,-127.74840017642398,0.0,nan,277.03044890631946,3.8804489063194865,270.7749431861846,-2.3750568138153767,264.5194374660265,-8.630562533973489,258.2639317458167,-14.886068254183272,252.00842602565928,-21.1415739743407,245.75292030551273,-27.397079694487246,1.0,1.0,26022.012520719443,26022.012520719443,276.25793342207095,3.107933422070971,276.25793342207095,276.25793342207095,76895.72651658519,76909.45195216998,-13.725435584798106,0.0,8546.071908451686,8546.071908451686,0.8864217723370733,3928.752589731286,276.25793342207095,3.107933422070971,1.0,0.002,0.12119774036853566,0.005059194634832305,0.00018744641738280957,0.0018125535819041273,0.09372320869140478,0.09372320869140478,0.0,-7.130632889706945e-13,0.9990647776303165,0.9990647776303165,0.0,0.09843692221399421,9.21465892088366e-05,0.0,0.0,0.0,1600848.265447688,267.2585413298209,0.0,1.0,1282299.4465337615,2607.0872629181786,,,,,,,,,,,,,,,,,,,4.0,15285.178679275185,1610.0,0.3928693418359042,6.173730061729009,4.327992473604606
800.0,-29.140194947817818,4.765396897174826,35.37190934230078,25.18797176834198,5.6154554127348675,-25.66462991170389,-39.22347481185568,2.139890375260898,-5.8919637823732955,-5.891963782323143,40.73974513005232,41258.23857130977,32525.417464803686,32525.417464803686,73783.65603611345,76905.57653716202,76909.54522488415,32525.417464803686,109434.96268968783,109434.96268968783,109434.96268968783,138552.69026729258,133543.57595372546,5009.11431356712,0.0,90561.98780856442,54914.6498373681,39608.153301329236,29117.727577604757,68725.880878934,22083.50109235801,1610.0,0.0,0.8795333455473798,2.7911449764781655,0.001494314320929203,1.0,1.0,-5.8919637823732955,342493.03410188924,1586677.0307075097,4.63272788851958,1586677.0307075097,4.63272788851958,0.7584211725829537,0.09852675705136456,3.909222275011588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909222275011588,1.281735054316728,1.282034268338901,3.0499456668878655,6462.468884687594,15285.187624470675,6469.1485473995435,0.00033011310424140743,23166.241630068467,2362.299218394505,19336.71792359803,1971.796477247381,0.8346937855685692,0.8346937855685692,35371.7397567733,35405.22815468563,0.9988178145113437,0.8,4268.994259374913,4273.035954225843,0.9988178145113437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5261.473131141443,4632.441516551485,6.181808146523312,4.765396897174826,-2.7133084084193895,7.478705305594215,4.32743344536624,3.5,1.2364095558189256,0.6,0.0002334323654385558,0.9146854422029559,0.00025520507342540654,198.2212787849984,0.0,0.0,0.0,0.0,8.607370011094516e-05,0.00014735866532761065,0.0005760577769146733,0.09852675707318018,0.09852675707318018,0.09852675707318018,0.09843539506737715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.10731076385,595.2918418431459,0.0,0.09852675707318018,0.09852675705136456,0.09852675705136456,0.39286235389406027,0.39286235389406027,0.5,10.41832242106402,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,29117.727577604757,22083.50109235801,0.7584211725829537,1.0735934569698584,0.6003304438394813,41059.97430708969,25750.0,0.0,0.0,6708.122671382988,0.09655267065176971,2.4138167662942407,2821.7343594465933,3886.388311936395,6708.122671382988,97.01047164045188,0.5224711615355501,1.192996581079654,1.2674565596102338,1.1523885827651905,0.0034435775496852684,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32458.12267138299,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3909474471183,261.3909474471183,-11.759052552881656,245.75195071729468,277.02994417693344,122830.58742137601,122953.83327134878,-123.24584997277462,0.0,nan,277.02994417693344,3.8799441769334635,270.774345485006,-2.3756545149939825,264.5187467931298,-8.631253206870156,258.2631481011449,-14.88685189885507,252.00754940920112,-21.14245059079886,245.75195071729468,-27.3980492827053,1.0,1.0,26022.012520719443,26022.012520719443,276.25743922396606,3.1074392239660824,276.25743922396606,276.25743922396606,76896.38049722645,76909.54522488415,-13.164727657698677,0.0,8546.071908451686,8546.071908451686,0.8864207789521469,3928.768386386646,276.25743922396606,3.1074392239660824,1.0,0.002,0.12128959312126227,0.005058703889383386,0.00018758828295672078,0.0018124117172949412,0.09379414147836039,0.09379414147836039,0.0,2.5166197251125233e-13,0.9990677379802408,0.9990677379802408,0.0,0.09843490429783554,9.185275352902477e-05,0.0,0.0,0.0,1600847.6777564287,267.2580362176267,0.0,1.0,1282301.1767964233,2607.080226616037,,,,,,,,,,,,,,,,,,,3.0,15285.187624470675,1610.0,0.39286235389406027,6.173730061729009,4.32743344536624
801.0,-29.141193360128113,4.764837740117237,35.371757668526406,25.187271774653368,5.614878326449959,-25.665586191337567,-39.22436231570316,2.139271156760235,-5.892498831919852,-5.892498831921938,40.7394415093991,41258.164500861785,32522.00504873423,32522.00504873423,73780.16954959602,76905.58962477,76909.3758556307,32522.00504873423,109431.38090436492,109431.38090436492,109431.38090436492,138548.77106183532,133541.0774909656,5007.693570869725,0.0,90562.25453540805,54914.8294079666,39608.25014160161,29117.390157470396,68725.64029907201,22083.211832058918,1610.0,0.0,0.8795316228032167,2.7910895868003083,0.001494314320929203,1.0,1.0,-5.892498831919852,342485.83777448366,1586663.7354774617,4.632786411805532,1586663.7354774617,4.632786411805532,0.7584200270913779,0.09852444818840543,3.909247491136188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909247491136188,1.2817379373715425,1.2820371520667488,3.0499584799314547,6462.496033989436,15285.196321741922,6469.134291983629,0.00033010645325397443,23166.160428765008,2362.290938165939,19336.675313205888,1971.7921321966103,0.8346948719735137,0.8346948719735137,35371.92228671076,35405.22815468563,0.9988242573055087,0.8,4269.016288804636,4273.035954225843,0.9988242573055087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5261.065150686587,4632.441516551485,6.181638910989345,4.764837740117237,-2.7140494447203323,7.4788871848375695,4.326874203183222,3.5,1.2362497723380634,0.6,0.0002334323654385558,0.914779831506392,0.0002551787407185799,198.22208984820395,0.0,0.0,0.0,0.0,8.606511285749913e-05,0.00014736725258105668,0.0005760950624281287,0.09852444820612648,0.09852444820612648,0.09852444820612648,0.09843324883608949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.8334328617,595.288011161754,0.0,0.09852444820612648,0.09852444818840543,0.09852444818840543,0.3928553744733229,0.3928553744733229,0.5,10.415586439121569,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,29117.390157470396,22083.211832058918,0.7584200270913779,1.0735464846675609,0.6003314675762852,41059.97430708969,25750.0,0.0,0.0,6704.906214518163,0.09650492979478527,2.4126232448696294,2820.401819476827,3884.504395041337,6704.906214518163,97.10700163040961,0.522212823564855,1.1929550174889525,1.267459220733777,1.1523885827651905,0.0034434418674163664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32454.906214518163,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3902010900332,261.3902010900332,-11.759798909966776,245.75097971854777,277.02942246152804,122832.10096945342,122956.8846814379,-124.78371198448878,0.0,nan,277.02942246152804,3.8794224615280655,270.773733912901,-2.3762660870989976,264.51804536438397,-8.631954635616012,258.2623568157204,-14.887643184279568,252.00666826711804,-21.143331732881933,245.75097971854777,-27.39902028145221,1.0,1.0,26022.012520719443,26022.012520719443,276.2568843559928,3.106884355992804,276.2568843559928,276.2568843559928,76896.23285214513,76909.3758556307,-13.14300348557299,0.0,8546.071908451686,8546.071908451686,0.8864191852864504,3928.793728591869,276.2568843559928,3.106884355992804,1.0,0.002,0.12138128813353526,0.0050582082548535625,0.00018772989268195177,0.0018122701074993913,0.09386494634097589,0.09386494634097589,0.0,1.8134278800818748e-13,0.9990693171642467,0.9990693171642467,0.0,0.09843275317557441,9.169501283101034e-05,0.0,0.0,0.0,1600847.0552294715,267.2575011680801,0.0,1.0,1282303.0096041407,2607.0727733328245,,,,,,,,,,,,,,,,,,,3.0,15285.196321741922,1610.0,0.3928553744733229,6.173730061729009,4.326874203183222
802.0,-29.14219480740497,4.764280250521051,35.371606016932006,25.18662179298701,5.614352757939114,-25.666540050846656,-39.225249470304675,2.1386980004825054,-5.8930326665688995,-5.89303266657378,40.73913880195707,41258.06011671375,32518.59126819506,32518.59126819506,73776.65138490881,76905.5652557012,76909.22373983907,32518.59126819506,109427.81500803413,109427.81500803413,109427.81500803413,138544.86859929713,133538.5933247288,5006.275274568337,0.0,90562.49963307337,54914.99449055622,39608.33904724127,29117.053591262993,68725.39263850427,22082.923312803538,1610.0,0.0,0.8795299031006055,2.7910343237568846,0.001494314320929203,1.0,1.0,-5.8930326665688995,342478.6579056171,1586650.4803190492,4.6328448319144915,1586650.4803190492,4.6328448319144915,0.7584188847813176,0.09852213916314383,3.909271101062098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909271101062098,1.2817406059741787,1.2820398212923556,3.0499705500793444,6462.521609184437,15285.204980383713,6469.121082901333,0.000330100202281658,23166.083213944592,2362.2830644455134,19336.63583037495,1971.7881060683262,0.83469594975535,0.83469594975535,35372.0931897732,35405.22815468563,0.9988302897111739,0.8,4269.0369149937205,4273.035954225843,0.9988302897111739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5260.6568266394725,4632.441516551485,6.181469793567215,4.764280250521051,-2.7147893109234063,7.479069561444458,4.326314518966141,3.5,1.2360898625617547,0.6,0.0002334323654385558,0.9148745182912593,0.00025515233047975253,198.22290338354122,0.0,0.0,0.0,0.0,8.605652977461085e-05,0.00014737583566394493,0.0005761320953559368,0.0985221391867405,0.0985221391867405,0.0985221391867405,0.0984311074188473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488962.53978105995,595.2841869255814,0.0,0.0985221391867405,0.09852213916314383,0.09852213916314383,0.39284838851164,0.39284838851164,0.5,10.412855485841943,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,29117.053591262993,22082.923312803538,0.7584188847813176,1.0734991616995797,0.6003321120874674,41059.97430708969,25750.0,0.0,0.0,6701.69252786932,0.09645723446400455,2.4114308616001114,2819.0703656242877,3882.622162245032,6701.69252786932,97.20348390114054,0.5219547319480762,1.192913516955713,1.2674618741154349,1.1523885827651905,0.003443306584983404,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32451.69252786932,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38945161461874,261.38945161461874,-11.760548385381242,245.75000750986527,277.028895719384,122834.26519101353,122959.57025751726,-125.30506650374903,0.0,nan,277.028895719384,3.8788957193840474,270.7731180774487,-2.376881922551263,264.5173404356126,-8.632659564387382,258.2615627936541,-14.888437206345884,252.00578515174777,-21.144214848252204,245.75000750986527,-27.399992490134707,1.0,1.0,26022.012520719443,26022.012520719443,276.25633272184274,3.1063327218427617,276.25633272184274,276.25633272184274,76896.22532083555,76909.22373983907,-12.998419003517483,0.0,8546.071908451686,8546.071908451686,0.8864176931312997,3928.8174565674085,276.25633272184274,3.1063327218427617,1.0,0.002,0.12147281454648759,0.005057713593802119,0.00018787124180810687,0.0018121287586512034,0.09393562090405343,0.09393562090405343,0.0,4.593101073091521e-13,0.9990710066387903,0.9990710066387903,0.0,0.09843061274992909,9.15264132147351e-05,0.0,0.0,0.0,1600846.4341119532,267.2569673334311,0.0,1.0,1282304.838244697,2607.065337026059,,,,,,,,,,,,,,,,,,,3.0,15285.204980383713,1610.0,0.39284838851164,6.173730061729009,4.326314518966141
803.0,-29.143179782916228,4.763724691167658,35.371454511927524,25.18579097175973,5.613637902909589,-25.66749801427986,-39.22614099048076,2.13795613524988,-5.893556020040194,-5.893556020013184,40.73883973001471,41258.09502745489,32515.148731381618,32515.148731381618,73773.2437588365,76905.68012728536,76909.16061749883,32515.148731381618,109424.30934888044,109424.30934888044,109424.30934888044,138541.03210743738,133536.17204272244,5004.860064714956,0.0,90562.821957124,54915.236861131256,39608.42788443639,29116.72275855695,68725.15064299334,22082.63959828362,1610.0,0.0,0.8795282258209367,2.7909801465732604,0.001494314320929203,1.0,1.0,-5.893556020040194,342471.61911928834,1586637.3844384246,4.632901811013348,1586637.3844384246,4.632901811013348,0.7584177581178457,0.09851982980630125,3.909300103758019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909300103758019,1.2817440600983843,1.2820432762229075,3.049984958352722,6462.552138586778,15285.213544944596,6469.104475840761,0.0003300926851842092,23165.993797730127,2362.273946529154,19336.586190759557,1971.783044236264,0.8346970287393505,0.8346970287393504,35372.30312871584,35405.22815468563,0.9988376999854732,0.8,4269.062252399997,4273.035954225843,0.9988376999854732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5260.248168521102,4632.441516551485,6.181295575741461,4.763724691167658,-2.715521421049271,7.479246112216929,4.325754405838154,3.5,1.2359298302394726,0.6,0.0002334323654385558,0.9149676579869291,0.0002551263570912913,198.22370354439505,0.0,0.0,0.0,0.0,8.604790525243989e-05,0.0001473844601861159,0.0005761700854979026,0.09851982978838396,0.09851982978838396,0.09851982978838396,0.0984290090516524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488974.2332428148,595.2803670292907,0.0,0.09851982978838396,0.09851982980630125,0.09851982980630125,0.39284139665552953,0.39284139665552953,0.5,10.410130863643193,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,29116.72275855695,22082.63959828362,0.7584177581178457,1.0734533583209807,0.6003347339575636,41059.97430708969,25750.0,0.0,0.0,6698.481601508756,0.0964095845968268,2.410239614920668,2817.7399925684704,3880.7416089402864,6698.481601508756,97.29991849814108,0.521696886346465,1.1928720793538876,1.2674645195915246,1.1523885827651905,0.003443171710686556,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32448.481601508756,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38868387741724,261.38868387741724,-11.761316122582741,245.74903543562067,277.0283323192286,122834.60549521956,122962.9637575455,-128.35826232592805,0.0,nan,277.0283323192286,3.8783323192286048,270.7724729424759,-2.377527057524105,264.5166135658419,-8.63338643415807,258.26075418902354,-14.889245810976433,252.00489481231256,-21.14510518768742,245.74903543562067,-27.400964564379308,1.0,1.0,26022.012520719443,26022.012520719443,276.2558019822801,3.105801982280127,276.2558019822801,276.2558019822801,76895.59173694892,76909.16061749883,-13.5688805499085,0.0,8546.071908451686,8546.071908451686,0.886415860149134,3928.846604276809,276.2558019822801,3.105801982280127,1.0,0.002,0.12156412707124878,0.005057221825809175,0.0001880122638856348,0.0018119877358072946,0.0940061319428174,0.0940061319428174,0.0,-3.070707750574275e-13,0.9990731558838685,0.9990731558838685,0.0,0.098428517281723,9.131252457825015e-05,0.0,0.0,0.0,1600845.8251853352,267.2564439799598,0.0,1.0,1282306.6309768225,2607.0580467731143,,,,,,,,,,,,,,,,,,,4.0,15285.213544944596,1610.0,0.39284139665552953,6.173730061729009,4.325754405838154
804.0,-29.144170818161907,4.763171368961517,35.37130329416067,25.1853167655878,5.613294974413055,-25.66842423892357,-39.22700142776591,2.1375483950086855,-5.894066655920483,-5.894066655865564,40.73854500898138,41257.871540423206,32511.67204983273,32511.67204983273,73769.54359025594,76905.53138890528,76909.20246821531,32511.67204983273,109420.87451804805,109420.87451804805,109420.87451804805,138537.27337711083,133533.82462900504,5003.448748105794,0.0,90562.9930847239,54915.33323558952,39608.510943482645,29116.398859062792,68724.90980254544,22082.361691031674,1610.0,0.0,0.879526600251449,2.790927286706322,0.001494314320929203,1.0,1.0,-5.894066655920483,342464.7514863666,1586624.4791561838,4.632957033592249,1586624.4791561838,4.632957033592249,0.7584166502842882,0.09851752149626192,3.909318766203804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909318766203804,1.2817459585447009,1.282045175112406,3.049995001070617,6462.573417900904,15285.222406108274,6469.094268805065,0.00033008753559150107,23165.926981356475,2362.2671331552037,19336.55568124681,1971.779933131784,0.8346981192165772,0.8346981192165772,35372.438218549156,35405.22815468563,0.9988424682953827,0.8,4269.078556311733,4273.035954225843,0.9988424682953827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5259.839236148378,4632.441516551485,6.181115161542475,4.763171368961517,-2.716244084460748,7.4794154534222645,4.3251939458507485,3.5,1.2357696988144995,0.6,0.0002334323654385558,0.9150613810192075,0.0002551002263679358,198.2245086344923,0.0,0.0,0.0,0.0,8.603958218218978e-05,0.000147392783256366,0.0005762053735871214,0.09851752149119411,0.09851752149119411,0.09851752149119411,0.09842696293606942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488985.909877942,595.27655279078,0.0,0.09851752149119411,0.09851752149626192,0.09851752149626192,0.3928344041749597,0.3928344041749597,0.5,10.407414107062785,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,29116.398859062792,22082.361691031674,0.7584166502842882,1.0734032798617605,0.6003335858710009,41059.97430708969,25750.0,0.0,0.0,6695.273384716165,0.09636198013076124,2.4090495032690287,2816.4106695202045,3878.862715195961,6695.273384716165,97.39630546684516,0.5214392864218678,1.1928307045577393,1.2674671559149915,1.1523885827651905,0.0034430373080551963,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32445.273384716165,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3879344593677,261.3879344593677,-11.76206554063225,245.74806580577282,277.02780311297437,122839.0152811123,122964.3107579653,-125.29547685304607,0.0,nan,277.02780311297437,3.877803112974391,270.77185565151507,-2.378144348484909,264.51590819015166,-8.634091809848314,258.25996072860926,-14.89003927139072,252.0040132671832,-21.145986732816766,245.74806580577282,-27.401934194227152,1.0,1.0,26022.012520719443,26022.012520719443,276.2552962434982,3.1052962434982305,276.2552962434982,276.2552962434982,76895.96632254848,76909.20246821531,-13.236145666829543,0.0,8546.071908451686,8546.071908451686,0.8864146806737181,3928.865360034823,276.2552962434982,3.1052962434982305,1.0,0.002,0.12165517385723784,0.005056733597216551,0.0001881528795999413,0.0018118471204781018,0.09407643979997064,0.09407643979997064,0.0,7.804304077985158e-14,0.999075831542363,0.999075831542363,0.0,0.0984264747103705,9.104678589141908e-05,0.0,0.0,0.0,1600845.2310519693,267.2559333440795,0.0,1.0,1282308.380140082,2607.050933723625,,,,,,,,,,,,,,,,,,,3.0,15285.222406108274,1610.0,0.3928344041749597,6.173730061729009,4.3251939458507485
805.0,-29.145165919596604,4.762619811960118,35.3711521391006,25.184711557254218,5.612817225079895,-25.669367605103268,-39.2278757301159,2.1370189100829178,-5.894595483300748,-5.8945954832665715,40.73824438263076,41257.73051350338,32508.254649387174,32508.254649387174,73765.98516289056,76905.47720399855,76909.08419194898,32508.254649387174,109417.33884133615,109417.33884133615,109417.33884133615,138533.40401082797,133531.36383423474,5002.040176593242,0.0,90563.22148831571,54915.474795841554,39608.6074360824,29116.06516949182,68724.67260557422,22082.07559754873,1610.0,0.0,0.8795248994524844,2.7908725445300244,0.001494314320929203,1.0,1.0,-5.894595483300748,342457.63930674316,1586611.315373297,4.633014811949199,1586611.315373297,4.633014811949199,0.7584155162795352,0.09851521551947569,3.9093414649382363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093414649382363,1.2817484238449768,1.2820476409881927,3.0500068439413646,6462.598511522913,15285.231113042755,6469.081406795314,0.00033008140863017747,23165.85089855959,2362.2593748690524,19336.51723583894,1971.776012791212,0.8346992010140775,0.8346992010140775,35372.60252525591,35405.22815468563,0.9988482678889394,0.8,4269.0983863905685,4273.035954225843,0.9988482678889394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5259.430099382713,4632.441516551485,6.1809462308858505,4.762619811960118,-2.716979100352824,7.479598912312942,4.3246332348038425,3.5,1.2356094956582406,0.6,0.0002334323654385558,0.9151554990167186,0.00025507399091123347,198.22531703443107,0.0,0.0,0.0,0.0,8.603112575634248e-05,0.00014740123968221333,0.0005762417782729759,0.09851521552386414,0.09851521552386414,0.09851521552386414,0.09842484202585541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488997.5312410766,595.2727562093817,0.0,0.09851521552386414,0.09851521551947569,0.09851521551947569,0.39282741728299103,0.39282741728299103,0.5,10.404702900086013,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,29116.06516949182,22082.07559754873,0.7584155162795352,1.0733552065973384,0.60033360581127,41059.97430708969,25750.0,0.0,0.0,6692.067818989279,0.09631442100342616,2.4078605250856517,2815.0823608289525,3876.9854581603263,6692.067818989279,97.49264485262425,0.5211819318367212,1.1927893924418416,1.2674697816293878,1.1523885827651905,0.003442903451283931,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32442.06781898928,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3871874036212,261.3871874036212,-11.762812596378751,245.7470962479326,277.02727855932204,122841.75572065501,122966.6562432454,-124.9005225903704,0.0,nan,277.02727855932204,3.8772785593220647,270.77124209701185,-2.378757902988127,264.51520563476737,-8.634794365232608,258.25916917248907,-14.89083082751091,252.00313271020448,-21.146867289795495,245.7470962479326,-27.402903752067374,1.0,1.0,26022.012520719443,26022.012520719443,276.2547535762574,3.1047535762573943,276.2547535762574,276.2547535762574,76896.07054891744,76909.08419194898,-13.01364303153241,0.0,8546.071908451686,8546.071908451686,0.8864132461016178,3928.8881722629276,276.2547535762574,3.1047535762573943,1.0,0.002,0.12174603823051466,0.005056242778634601,0.0001882932058340179,0.0018117067937099128,0.09414660291700895,0.09414660291700895,0.0,-4.560692101751584e-13,0.9990776615152102,0.9990776615152102,0.0,0.09842435114486471,9.086437461097793e-05,0.0,0.0,0.0,1600844.6157485486,267.25540451669923,0.0,1.0,1282310.1916122916,2607.043567321284,,,,,,,,,,,,,,,,,,,3.0,15285.231113042755,1610.0,0.39282741728299103,6.173730061729009,4.3246332348038425
806.0,-29.146160882622365,4.762070027649559,35.37100106106712,25.184070655982964,5.6123013634994985,-25.67031465792699,-39.22875813497228,2.136455138171002,-5.895123940361941,-5.895123940362649,40.73794429533574,41257.63199503547,32504.839091670496,32504.839091670496,73762.47108670596,76905.44973467705,76908.97284048924,32504.839091670496,109413.81193215973,109413.81193215973,109413.81193215973,138529.5437732616,133528.90943134308,5000.634341918522,0.0,90563.46465886378,54915.64691673441,39608.68638014375,29115.73184110188,68724.41822124564,22081.78982768138,1610.0,0.0,0.8795231985808908,2.790817841534828,0.001494314320929203,1.0,1.0,-5.895123940361941,342450.5322234193,1586598.1752743586,4.633072592917569,1586598.1752743586,4.633072592917569,0.7584143839554506,0.09851291004403682,3.909365045272448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909365045272448,1.2817510487970805,1.282050266553077,3.0500189946724645,6462.624257464066,15285.239705483407,6469.068048521436,0.0003300751116979083,23165.773369867617,2362.2514691426345,19336.47730706438,1971.7719411893338,0.8347002708839364,0.8347002708839364,35372.773213295084,35405.22815468563,0.9988542927338385,0.8,4269.118986628622,4273.035954225843,0.9988542927338385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5259.02065702121,4632.441516551485,6.180777983496596,4.762070027649559,-2.717713489272451,7.4797835169220095,4.324072134056689,3.5,1.2354491811590542,0.6,0.0002334323654385558,0.9152496143660582,0.0002550477615882321,198.22612532852156,0.0,0.0,0.0,0.0,8.602259174033185e-05,0.00014740977369822396,0.0005762786166273587,0.0985129100556976,0.0985129100556976,0.0985129100556976,0.0984227224967656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489009.1283636576,595.268967508875,0.0,0.0985129100556976,0.09851291004403682,0.09851291004403682,0.3928204267684181,0.3928204267684181,0.5,10.401997272314075,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,29115.73184110188,22081.78982768138,0.7584143839554506,1.0733080467737282,0.6003343944246149,41059.97430708969,25750.0,0.0,0.0,6688.864985030659,0.09626690715254962,2.4066726788137385,2813.7551177490286,3875.10986728163,6688.864985030659,97.58893670078747,0.520924822254056,1.1927481428810782,1.2674723989741772,1.1523885827651905,0.0034427700261524924,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32438.86498503066,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38643882851136,261.38643882851136,-11.763561171488618,245.74612642644001,277.0267512306147,122844.06415333542,122969.21870099587,-125.15454766045886,0.0,nan,277.0267512306147,3.8767512306147296,270.77062626970684,-2.379373730293139,264.5145013089628,-8.635498691037185,258.25837634808624,-14.891623651913733,252.00225138725767,-21.147748612742305,245.74612642644001,-27.403873573559963,1.0,1.0,26022.012520719443,26022.012520719443,276.2542120896127,3.1042120896127017,276.2542120896127,276.2542120896127,76896.05886221293,76908.97284048924,-12.913978276308626,0.0,8546.071908451686,8546.071908451686,0.8864117558103966,3928.9118704988105,276.2542120896127,3.1042120896127017,1.0,0.002,0.12183671573021236,0.005055752856315735,0.00018843324288672812,0.0018115667571506884,0.09421662144336405,0.09421662144336405,0.0,3.7416684334212746e-14,0.9990795368812542,0.9990795368812542,0.0,0.09842223254362097,9.067750041586143e-05,0.0,0.0,0.0,1600844.0008719966,267.25487605963804,0.0,1.0,1282312.0018105786,2607.036206129086,,,,,,,,,,,,,,,,,,,3.0,15285.239705483407,1610.0,0.3928204267684181,6.173730061729009,4.324072134056689
807.0,-29.14714373964109,4.76152220436427,35.370850150543575,25.183257611375325,5.611606901717007,-25.671268675441972,-39.22964151771737,2.1357318384360733,-5.895644714367052,-5.8956447143803254,40.73764697410825,41257.64172081095,32501.403678594153,32501.403678594153,73759.0453994051,76905.55299636787,76908.92662875964,32501.403678594153,109410.3303073538,109410.3303073538,109410.3303073538,138525.7330619164,133526.50135314895,4999.231708767444,0.0,90563.7823495766,54915.87107762765,39608.79030216551,29115.402754562598,68724.19305672811,22081.50761777809,1610.0,0.0,0.8795215284210416,2.7907639346762245,0.001494314320929203,1.0,1.0,-5.895644714367052,342443.5285808932,1586585.1563784587,4.633129330705604,1586585.1563784587,4.633129330705604,0.7584132633823091,0.09851060492660808,3.90939398682938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90939398682938,1.2817544165349857,1.2820536350771623,3.050033560561305,6462.65512083466,15285.248267526804,6469.0512114186995,0.0003300675089211108,23165.683135207917,2362.242267768088,19336.42697983756,1971.7668092404197,0.8347013497067767,0.8347013497067766,35372.98270867043,35405.22815468563,0.9988616873869459,0.8,4269.144270501027,4273.035954225843,0.9988616873869459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5258.610912810765,4632.441516551485,6.180606288899576,4.76152220436427,-2.7184420607252875,7.479964265089557,4.323510648809604,3.5,1.235288756802744,0.6,0.0002334323654385558,0.9153425948397467,0.00025502185384415973,198.2269237943328,0.0,0.0,0.0,0.0,8.601404905056655e-05,0.00014741831638798923,0.0005763162796357162,0.09851060493846099,0.09851060493846099,0.09851060493846099,0.09842063448885284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489020.7074744749,595.2651847735468,0.0,0.09851060493846099,0.09851060492660808,0.09851060492660808,0.39281343280278097,0.39281343280278097,0.5,10.39929816596237,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,29115.402754562598,22081.50761777809,0.7584132633823091,1.0732617164165317,0.6003365028492221,41059.97430708969,25750.0,0.0,0.0,6685.664877804725,0.09621943851596845,2.4054859628992094,2812.4289380073938,3873.235939797331,6685.664877804725,97.6851810565818,0.5206679573374913,1.1927069557506396,1.2674750079137684,1.1523885827651905,0.0034426370344273743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32435.664877804724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38567387442663,261.38567387442663,-11.764326125573348,245.74515685663562,277.02619089224567,122844.6246247932,122972.5175765788,-127.8929517855868,0.0,nan,277.02619089224567,3.8761908922456882,270.7699840850769,-2.380015914923092,264.51377727802844,-8.636222721971535,258.25757047083306,-14.892429529166918,252.00136366374025,-21.148636336259727,245.74515685663562,-27.40484314336436,1.0,1.0,26022.012520719443,26022.012520719443,276.25368590823,3.103685908230034,276.25368590823,276.25368590823,76895.47041174163,76908.92662875964,-13.456217018014286,0.0,8546.071908451686,8546.071908451686,0.8864099266845417,3928.940956763527,276.25368590823,3.103685908230034,1.0,0.002,0.12192717347347887,0.005055265339581019,0.00018857294274634664,0.0018114270603264598,0.09428647137317332,0.09428647137317332,0.0,3.072806332299338e-12,0.9990817461878354,0.9990817461878354,0.0,0.09842014718809558,9.045773851249804e-05,0.0,0.0,0.0,1600843.3949310093,267.2543552856329,0.0,1.0,1282313.7856857125,2607.028952009336,,,,,,,,,,,,,,,,,,,4.0,15285.248267526804,1610.0,0.39281343280278097,6.173730061729009,4.323510648809604
808.0,-29.14813238529998,4.760976630567646,35.37069953952037,25.18278396399694,5.611262248981808,-25.672192921876675,-39.23050167560575,2.1353227854569767,-5.896153431826065,-5.896153431836773,40.73735379589792,41257.42203634935,32497.93631534603,32497.93631534603,73755.35835169538,76905.40525449524,76908.97957955871,32497.93631534603,109406.91589490474,109406.91589490474,109406.91589490474,138521.99614262307,133524.16311904351,4997.833023579548,0.0,90563.95141587038,54915.96819732565,39608.87024282748,29115.080247718342,68723.95049054582,22081.230920148308,1610.0,0.0,0.879519907216578,2.7907112766204127,0.001494314320929203,1.0,1.0,-5.896153431826065,342436.687189768,1586572.3189724314,4.633184405540056,1586572.3189724314,4.633184405540056,0.7584121607179408,0.09850830120066584,3.909412234082977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909412234082977,1.2817563211242213,1.2820555401110139,3.050043264584062,6462.675682494431,15285.257038928441,6469.041445814362,0.00033006253922507236,23165.61825491749,2362.2356518196825,19336.39778979268,1971.7638326842177,0.8347024274082581,0.8347024274082581,35373.11479246386,35405.22815468563,0.9988663496140275,0.8,4269.160211615593,4273.035954225843,0.9988663496140275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5258.200910323431,4632.441516551485,6.18042879486457,4.760976630567646,-2.7191616374779692,7.480138268045616,4.322948838831291,3.5,1.2351282396660832,0.6,0.0002334323654385558,0.9154361332138141,0.0002549957959590766,198.2277269692823,0.0,0.0,0.0,0.0,8.600573170855334e-05,0.00014742663373000246,0.0005763514855337417,0.09850830120323951,0.09850830120323951,0.09850830120323951,0.09841859600717641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.26834071457,595.2614081479253,0.0,0.09850830120323951,0.09850830120066584,0.09850830120066584,0.39280643921705,0.39280643921705,0.5,10.39660701038995,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,29115.080247718342,22081.230920148308,0.7584121607179408,1.0732118544588283,0.6003354251590213,41059.97430708969,25750.0,0.0,0.0,6682.467460021469,0.09617201503162823,2.4043003757907035,2811.1037991919256,3871.3636608295433,6682.467460021469,97.78137796519198,0.5204113367512346,1.192665830926025,1.267477607554371,1.1523885827651905,0.0034425045216196297,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32432.46746002147,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38492679395364,261.38492679395364,-11.765073206046338,245.7441896729586,277.0256639149756,122848.96965352657,122973.87430880962,-124.90465528302357,0.0,nan,277.0256639149756,3.8756639149756325,270.76936906653,-2.3806309334700018,264.51307421818984,-8.636925781810135,258.2567793697203,-14.8932206302797,252.00048452134774,-21.149515478652233,245.7441896729586,-27.405810327041365,1.0,1.0,26022.012520719443,26022.012520719443,276.2531833866961,3.1031833866961165,276.2531833866961,276.2531833866961,76895.8298401618,76908.97957955871,-13.149739396918449,0.0,8546.071908451686,8546.071908451686,0.8864087734446279,3928.959295253392,276.2531833866961,3.1031833866961165,1.0,0.002,0.12201736276808967,0.005054781230296591,0.0001887122318151053,0.0018112877685775726,0.09435611590755265,0.09435611590755265,0.0,3.9267807755427597e-13,0.9990844498037369,0.9990844498037369,0.0,0.09841811190616802,9.018929449781458e-05,0.0,0.0,0.0,1600842.803014533,267.2538465681739,0.0,1.0,1282315.5282569074,2607.021865879687,,,,,,,,,,,,,,,,,,,3.0,15285.257038928441,1610.0,0.39280643921705,6.173730061729009,4.322948838831291
809.0,-29.149120843802798,4.760433272790409,35.37054920900242,25.182189198117726,5.610788125040173,-25.673129946947736,-39.2313712631352,2.134797227931421,-5.896662608457291,-5.896662608440839,40.73706066882883,41257.271205132696,32494.47560968946,32494.47560968946,73751.74681482215,76905.34618560749,76909.023761351,32494.47560968946,109403.49937104045,109403.49937104045,109403.49937104045,138518.25694333896,133521.81869255807,4996.438250780891,0.0,90564.16816945463,54916.09318798285,39608.97220163531,29114.75757229849,68723.7297739338,22080.954091301224,1610.0,0.0,0.8795182833353119,2.7906585718208463,0.001494314320929203,1.0,1.0,-5.896662608457291,342429.8397310595,1586559.483884114,4.633239571440911,1586559.483884114,4.633239571440911,0.758411057913474,0.09850600037325197,3.909433333260024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909433333260024,1.2817587681779175,1.2820579877359612,3.050053902746048,6462.698223483136,15285.26566160242,6469.0302696143435,0.00033005706015609877,23165.548674015725,2362.2285565423185,19336.364383382916,1971.760426178452,0.8347034924785564,0.8347034924785564,35373.26751991529,35405.22815468563,0.9988717405159572,0.8,4269.178644200982,4273.035954225843,0.9988717405159572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5257.790715414787,4632.441516551485,6.180252765562194,4.760433272790409,-2.719880981765754,7.480314254556163,4.322386794409916,3.5,1.2349676555456903,0.6,0.0002334323654385558,0.9155296641911024,0.00025496974545854853,198.22852999869303,0.0,0.0,0.0,0.0,8.599732394173248e-05,0.0001474350414968233,0.0005763874657182559,0.09850600037099999,0.09850600037099999,0.09850600037099999,0.09841655558433147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489043.79184488324,595.257643649381,0.0,0.09850600037099999,0.09850600037325197,0.09850600037325197,0.3927994518043831,0.3927994518043831,0.5,10.393923665069655,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,29114.75757229849,22080.954091301224,0.758411057913474,1.0731627497143705,0.6003351584794392,41059.97430708969,25750.0,0.0,0.0,6679.272676611136,0.09612463663758293,2.403115915939571,2809.779667787265,3869.493008823871,6679.272676611136,97.87752747174089,0.5201549601600803,1.1926247682830402,1.267480196527033,1.1523885827651905,0.0034423725574530477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32429.272676611137,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3841825842544,261.3841825842544,-11.765817415745573,245.74322329689343,277.0251418716342,122851.69172114004,122976.11641089674,-124.42468975666388,0.0,nan,277.0251418716342,3.8751418716342414,270.7687581566642,-2.381241843335772,264.5123744417445,-8.637625558255479,258.2559907267549,-14.894009273245103,251.9996070118354,-21.150392988164583,245.74322329689343,-27.406776703106544,1.0,1.0,26022.012520719443,26022.012520719443,276.2526793799282,3.1026793799282473,276.2526793799282,276.2526793799282,76895.81308356472,76909.023761351,-13.21067778627912,0.0,8546.071908451686,8546.071908451686,0.8864074399598689,3928.9804999263242,276.2526793799282,3.1026793799282473,1.0,0.002,0.12210729065027777,0.005054298188741832,0.0001888511161127183,0.0018111488845173485,0.09442555805635915,0.09442555805635915,0.0,6.300667453051911e-13,0.9990870821791512,0.9990870821791512,0.0,0.09841607249005069,8.992788320127937e-05,0.0,0.0,0.0,1600842.2105600734,267.2533373915427,0.0,1.0,1282317.2723959365,2607.014773402029,,,,,,,,,,,,,,,,,,,3.0,15285.26566160242,1610.0,0.3927994518043831,6.173730061729009,4.322386794409916
