time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
810.0,-29.150113101809183,4.759891629762784,35.370398927151626,25.18157494431364,5.610302648505564,-25.674071526875373,-39.232245286088414,2.134261072513551,-5.897191166643438,-5.897191166633112,40.73676141188427,41257.14791976811,32491.07768308974,32491.07768308974,73748.22560285786,76905.30097928745,76908.90086678174,32491.07768308974,109399.97854987148,109399.97854987148,109399.97854987148,138514.40307788286,133519.35694374243,4995.046134140438,0.0,90564.4039506207,54916.25088694307,39609.05895964182,29114.424528011372,68723.4834876532,22080.668600890815,1610.0,0.0,0.8795165786901451,2.7906038616708395,0.001494314320929203,1.0,1.0,-5.897191166643438,342422.7317410075,1586546.380469184,4.633297481164812,1586546.380469184,4.633297481164812,0.7584099276853888,0.09850370212829804,3.9094567589245868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094567589245868,1.2817612645861947,1.2820604847270112,3.0500662384946704,6462.724361454218,15285.274255070904,6469.016644208089,0.00033005066293740953,23165.47017533279,2362.2205519043496,19336.323656131808,1971.7562731546257,0.8347045628593216,0.8347045628593216,35373.437087570186,35405.22815468563,0.9988777258423049,0.8,4269.1991092205235,4273.035954225843,0.9988777258423049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5257.3803234213765,4632.441516551485,6.180088881594423,4.759891629762784,-2.720613527638077,7.480505157400861,4.321824509198063,3.5,1.234807002628018,0.6,0.0002334323654385558,0.9156235650593967,0.00025494359728871,198.22933612138632,0.0,0.0,0.0,0.0,8.598887405568524e-05,0.00014744349138287057,0.0005764239539462024,0.09850370213809417,0.09850370213809417,0.09850370213809417,0.0984144354097748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489055.2599828589,595.253896829068,0.0,0.09850370213809417,0.09850370212829804,0.09850370212829804,0.392792470077055,0.392792470077055,0.5,10.391245663045417,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,29114.424528011372,22080.668600890815,0.7584099276853888,1.0731153582473363,0.6003355159838534,41059.97430708969,25750.0,0.0,0.0,6676.080529989067,0.09607730327199508,2.401932581799875,2808.4565461657917,3867.623983823276,6676.080529989067,97.97362962128942,0.5198988272294103,1.1925837676977962,1.2674827749904969,1.1523885827651905,0.0034422411337766455,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32426.080529989067,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3834393458993,261.3834393458993,-11.766560654100658,245.74225682213637,277.0246218696633,122854.30146410874,122978.56375314822,-124.2622890394951,0.0,nan,277.0246218696633,3.874621869663315,270.7681488601766,-2.381851139823368,264.51167585067424,-8.63832414932574,258.255202841112,-14.894797158887968,251.9987298316334,-21.15127016836658,245.74225682213637,-27.40774317786361,1.0,1.0,26022.012520719443,26022.012520719443,276.2521364414955,3.1021364414955315,276.2521364414955,276.2521364414955,76895.89704444142,76908.90086678174,-13.003822340324405,0.0,8546.071908451686,8546.071908451686,0.8864059594377733,3929.00404271921,276.2521364414955,3.1021364414955315,1.0,0.002,0.122197043255869,0.005053812307341443,0.00018898972148297019,0.0018110102789718914,0.0944948607414851,0.0944948607414851,0.0,4.548614089550096e-13,0.9990888402784263,0.9990888402784263,0.0,0.09841394952249284,8.975260580520265e-05,0.0,0.0,0.0,1600841.5955501983,267.25280883335654,0.0,1.0,1282319.082919436,2607.0074110034984,,,,,,,,,,,,,,,,,,,3.0,15285.274255070904,1610.0,0.392792470077055,6.173730061729009,4.321824509198063
811.0,-29.151100480400974,4.7593521870701805,35.37024893160771,25.180934636760526,5.609784779798593,-25.67501195435393,-39.23311916934324,2.1336962536205455,-5.897700107697176,-5.897700107695359,40.736469110976884,41257.04108391644,32487.62422852165,32487.62422852165,73744.6653124381,76905.27696115,76908.94891495298,32487.62422852165,109396.57314347464,109396.57314347464,109396.57314347464,138510.67541289266,133517.01755354344,4993.657859349218,0.0,90564.64559666853,54916.409718920215,39609.15097527591,29114.102269418006,68723.25324469391,22080.392159162267,1610.0,0.0,0.8795149529097923,2.790551182857074,0.001494314320929203,1.0,1.0,-5.897700107697176,342415.8876694347,1586533.5817138387,4.633352711850404,1586533.5817138387,4.633352711850404,0.7584088272697977,0.09850140463003743,3.90947999177182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90947999177182,1.2817638944658005,1.2820631152205482,3.050078106156337,6462.749507605208,15285.28273947405,6469.0036380001375,0.0003300445151300648,23165.394320287498,2362.212816842398,19336.284779705868,1971.752308862442,0.8347056178867536,0.8347056178867536,35373.60525930805,35405.22815468563,0.9988836619032567,0.8,4269.219405767667,4273.035954225843,0.9988836619032567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5256.969626631657,4632.441516551485,6.179914767614459,4.7593521870701805,-2.721331809067054,7.480683996137234,4.321261835672713,3.5,1.2346462387636323,0.6,0.0002334323654385558,0.9157170144864227,0.00025491758015381606,198.2301382864909,0.0,0.0,0.0,0.0,8.598042628739624e-05,0.00014745193915115956,0.0005764604058594142,0.09850140462381879,0.09850140462381879,0.09850140462381879,0.09841239570488486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489066.72453387873,595.2501514895654,0.0,0.09850140462381879,0.09850140463003743,0.09850140463003743,0.39278548421812987,0.39278548421812987,0.5,10.388575393976124,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,29114.102269418006,22080.392159162267,0.7584088272697977,1.0730671472996933,0.6003359727022509,41059.97430708969,25750.0,0.0,0.0,6672.891105894098,0.09603001487313532,2.400750371828381,2807.1344887223163,3865.7566171717817,6672.891105894098,98.06968445883662,0.5196429376251908,1.19254282904671,1.267485345323428,1.1523885827651905,0.003442110129298019,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32422.891105894098,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3826944011435,261.3826944011435,-11.767305598856467,245.741290814957,277.0240979873249,122856.54952024229,122981.09710639394,-124.54758615163544,0.0,nan,277.0240979873249,3.8740979873249444,270.7675365528798,-2.3824634471201875,264.5109751183887,-8.639024881611249,258.2544136838829,-14.89558631611709,251.99785224942755,-21.152147750572425,245.741290814957,-27.408709185042966,1.0,1.0,26022.012520719443,26022.012520719443,276.2516331226854,3.1016331226854277,276.2516331226854,276.2516331226854,76895.749544969,76908.94891495298,-13.199369983980432,0.0,8546.071908451686,8546.071908451686,0.8864044911003639,3929.027391730679,276.2516331226854,3.1016331226854277,1.0,0.002,0.12228653330321682,0.005053331229545083,0.00018912792813072495,0.0018108720711788578,0.09456396406536248,0.09456396406536248,0.0,-6.904173413535553e-13,0.9990914845465346,0.9990914845465346,0.0,0.09841191458174299,8.949004829443484e-05,0.0,0.0,0.0,1600841.003362275,267.2522998923028,0.0,1.0,1282320.8262412844,2607.000321905032,,,,,,,,,,,,,,,,,,,3.0,15285.28273947405,1610.0,0.39278548421812987,6.173730061729009,4.321261835672713
812.0,-29.152093572971275,4.7588151675693675,35.37009931953872,25.18047090796756,5.6094498465347185,-25.675939231017917,-39.233983553107805,2.133295501921812,-5.898199208575647,-5.898199208529279,40.736180185503805,41256.81664534851,32484.146634911445,32484.146634911445,73740.96328025995,76905.1216652638,76909.07423640807,32484.146634911445,109393.22087131951,109393.22087131951,109393.22087131951,138507.00625024975,133514.73222804448,4992.274022205257,0.0,90564.8112753249,54916.506244958626,39609.22781151808,29113.785378930224,68723.01319044831,22080.12021430811,1610.0,0.0,0.8795133671065257,2.790499523330234,0.001494314320929203,1.0,1.0,-5.898199208575647,342409.17602965067,1586520.9308327176,4.633406584569258,1586520.9308327176,4.633406584569258,0.7584077414504673,0.09849910979497589,3.909497833771934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909497833771934,1.2817657604310315,1.2820649816213785,3.0500875857826397,6462.76959379582,15285.291288552868,6468.994087410884,0.0003300396594965901,23165.330977545727,2362.206357680322,19336.256232355463,1971.7493978428377,0.8347066679555839,0.8347066679555839,35373.734409083954,35405.22815468563,0.9988882205868789,0.8,4269.234992777402,4273.035954225843,0.9988882205868789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5256.558734011679,4632.441516551485,6.17973626447437,4.7588151675693675,-2.722042568595563,7.48085773616493,4.320698923176716,3.5,1.2344854066219189,0.6,0.0002334323654385558,0.9158110150872446,0.00025489141492398177,198.2309451002887,0.0,0.0,0.0,0.0,8.597207110461167e-05,0.00014746029433394413,0.0005764957012659264,0.0984991098409213,0.0984991098409213,0.0984991098409213,0.09841039642637907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.16271139705,595.2464148677407,0.0,0.0984991098409213,0.09849910979497589,0.09849910979497589,0.39277850385989055,0.39277850385989055,0.5,10.385913990894334,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,29113.785378930224,22080.12021430811,0.7584077414504673,1.0730170267113532,0.6003348038744425,41059.97430708969,25750.0,0.0,0.0,6669.704314190653,0.09598277137938226,2.399569284484554,2805.813440042959,3863.8908741476944,6669.704314190653,98.16569202932001,0.5193872910139729,1.1925019522065015,1.2674879052214387,1.1523885827651905,0.003441979661415102,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32419.704314190654,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38196417124306,261.38196417124306,-11.768035828756922,245.7403258664027,277.0236024760842,122860.66793197776,122982.7553311264,-122.08739914862099,0.0,nan,277.0236024760842,3.8736024760842156,270.7669471541788,-2.383052845821169,264.5102918321916,-8.639708167808351,258.253636510251,-14.896363489748978,251.9969811883502,-21.153018811649787,245.7403258664027,-27.409674133597264,1.0,1.0,26022.012520719443,26022.012520719443,276.25114868606875,3.1011486860687683,276.25114868606875,276.25114868606875,76896.07477693645,76909.07423640807,-12.999459471611772,0.0,8546.071908451686,8546.071908451686,0.8864033634684355,3929.045322940794,276.25114868606875,3.1011486860687683,1.0,0.002,0.1223757246174033,0.005052853303512075,0.0001892656763101145,0.0018107343262222227,0.09463283815505726,0.09463283815505726,0.0,2.532337187166611e-12,0.9990944962314814,0.9990944962314814,0.0,0.09840991847986082,8.919131511507918e-05,0.0,0.0,0.0,1600840.4226204653,267.25180079142433,0.0,1.0,1282322.535851813,2606.993369918072,,,,,,,,,,,,,,,,,,,3.0,15285.291288552868,1610.0,0.39277850385989055,6.173730061729009,4.320698923176716
813.0,-29.15307202331914,4.758279859445443,35.36994975521261,25.17954051671552,5.608633651375418,-25.676901455810263,-39.234875701926626,2.132463085133583,-5.89872585049477,-5.8987258505031965,40.73588234049259,41256.91712027789,32480.757095185738,32480.757095185738,73737.67421546363,76905.31335734655,76908.9596384372,32480.757095185738,109389.71673362293,109389.71673362293,109389.71673362293,138503.17040770905,133512.2775334629,4990.892874246136,0.0,90565.18046619868,54916.78423410885,39609.32914676648,29113.453674086126,68722.7828208526,22079.83588311237,1610.0,0.0,0.8795116673318625,2.790445013981927,0.001494314320929203,1.0,1.0,-5.89872585049477,342402.0941448294,1586507.8894805233,4.633464329249872,1586507.8894805233,4.633464329249872,0.7584066160713053,0.09849681865352086,3.909530391158542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909530391158542,1.2817696363166422,1.2820688584117934,3.0501037631014305,6462.8038715931125,15285.29969024903,6468.97485877085,0.0003300311804226792,23165.23249723627,2362.1963154835007,19336.19875666362,1971.7435369533553,0.8347077353516968,0.8347077353516968,35373.970076258986,35405.22815468563,0.9988965390951269,0.8,4269.263435308763,4273.035954225843,0.9988965390951269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5256.147697283943,4632.441516551485,6.179574655402057,4.758279859445443,-2.722772233872125,7.481052093317568,4.320135842605754,3.5,1.2343245264587868,0.6,0.0002334323654385558,0.915903639919263,0.000254865637895197,198.2317400247937,0.0,0.0,0.0,0.0,8.596344833018028e-05,0.0001474689171083755,0.000576534213186434,0.09849681863063488,0.09849681863063488,0.09849681863063488,0.09840828389994279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489089.53194335604,595.2427002051513,0.0,0.09849681863063488,0.09849681865352086,0.09849681865352086,0.39277153361890527,0.39277153361890527,0.5,10.383257948135263,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,29113.453674086126,22079.83588311237,0.7584066160713053,1.0729727637439233,0.6003382783236082,41059.97430708969,25750.0,0.0,0.0,6666.520111676657,0.09593557272922174,2.3983893182305414,2804.4933740136876,3862.026737662969,6666.520111676657,98.26165237761552,0.5191318870628878,1.192461137054194,1.267490453626889,1.1523885827651905,0.0034418497839705424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32416.520111676655,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38120356086404,261.38120356086404,-11.76879643913594,245.73935993804486,277.02304718368765,122859.72569157401,122986.89242218774,-127.16673061371317,0.0,nan,277.02304718368765,3.8730471836876745,270.7663097345952,-2.3836902654047663,264.5095722853901,-8.64042771460987,258.252834836275,-14.897165163724992,251.99609738719133,-21.15390261280865,245.73935993804486,-27.41064006195512,1.0,1.0,26022.012520719443,26022.012520719443,276.25060863466274,3.1006086346627626,276.25060863466274,276.25060863466274,76895.1771924195,76908.9596384372,-13.782446017692564,0.0,8546.071908451686,8546.071908451686,0.8864013058073077,3929.078043114335,276.25060863466274,3.1006086346627626,1.0,0.002,0.1224647417025062,0.00505237099654881,0.00018940314398778932,0.001810596855313299,0.09470157199389466,0.09470157199389466,0.0,-6.989118485345447e-13,0.9990962440553451,0.9990962440553451,0.0,0.09840780156813315,8.901708538771123e-05,0.0,0.0,0.0,1600839.809828691,267.2512741495052,0.0,1.0,1282324.3397956523,2606.986034361363,,,,,,,,,,,,,,,,,,,4.0,15285.29969024903,1610.0,0.39277153361890527,6.173730061729009,4.320135842605754
814.0,-29.154061755375004,4.757746811736234,35.369800510295484,25.17918529864403,5.608409595365684,-25.677814620311207,-39.235722937714286,2.1321624588221333,-5.899230268593385,-5.899230268572706,40.735592428655096,41256.59933157866,32477.30433649797,32477.30433649797,73733.90366807663,76905.07965602815,76909.0401420316,32477.30433649797,109386.34447852957,109386.34447852957,109386.34447852957,138499.4786860849,133509.96294267644,4989.515743408476,0.0,90565.29767093742,54916.81734067303,39609.42258918266,29113.134207555333,68722.55679673799,22079.56182257473,1610.0,0.0,0.8795100567103384,2.790392805668163,0.001494314320929203,1.0,1.0,-5.899230268593385,342395.3112171286,1586495.195565233,4.633519045356213,1586495.195565233,4.633519045356213,0.7584055246392786,0.09849452841132328,3.909544706115121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909544706115121,1.2817710360937815,1.282070258515703,3.0501116002976034,6462.820477671366,15285.308352174628,6468.967716858216,0.00033002721558335465,23165.177655924886,2362.1907232260646,19336.17740900882,1971.7413600983841,0.8347087899005714,0.8347087899005714,35374.07369518189,35405.22815468563,0.9989001966087291,0.8,4269.275941015016,4273.035954225843,0.9989001966087291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5255.736362612555,4632.441516551485,6.179401342793751,4.757746811736234,-2.723485782753157,7.481232594489391,4.319572383267652,3.5,1.2341635380764722,0.6,0.0002334323654385558,0.9159973430155177,0.00025483956609533665,198.232544121407,0.0,0.0,0.0,0.0,8.595526038803167e-05,0.00014747710505052413,0.0005765683353234601,0.09849452843452008,0.09849452843452008,0.09849452843452008,0.09840626250456537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489100.9007134735,595.2389860556755,0.0,0.09849452843452008,0.09849452841132328,0.09849452841132328,0.3927645595235655,0.3927645595235655,0.5,10.380609970266784,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,29113.134207555333,22079.56182257473,0.7584055246392786,1.0729214264562477,0.6003356285710395,41059.97430708969,25750.0,0.0,0.0,6663.338621477615,0.09588841886124726,2.3972104715311793,2803.1743683697428,3860.164253107872,6663.338621477615,98.35756554853748,0.5188767254396492,1.1924203834671132,1.2674929939175934,1.1523885827651905,0.003441720324762383,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32413.338621477615,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3804708988786,261.3804708988786,-11.76952910112135,245.7383966424286,277.0225451553267,122865.2197070799,122987.71372886737,-122.4940217874748,0.0,nan,277.0225451553267,3.8725451553267476,270.7657154527828,-2.3842845472171916,264.50888575014017,-8.641114249859811,258.25205604756894,-14.897943952431035,251.99522634502443,-21.154773654975543,245.7383966424286,-27.41160335757138,1.0,1.0,26022.012520719443,26022.012520719443,276.2501136365461,3.100113636546098,276.2501136365461,276.2501136365461,76895.86708236932,76909.0401420316,-13.173059662280139,0.0,8546.071908451686,8546.071908451686,0.8864004010860237,3929.0924296456965,276.2501136365461,3.100113636546098,1.0,0.002,0.12255348456163295,0.005051894043593226,0.00018954019593806607,0.0018104598048079687,0.09477009796903303,0.09477009796903303,0.0,7.460347443977167e-13,0.9990990072206629,0.9990990072206629,0.0,0.09840578555242047,8.874285890281356e-05,0.0,0.0,0.0,1600839.2228924579,267.2507697314066,0.0,1.0,1282326.0676096217,2606.9790084067813,,,,,,,,,,,,,,,,,,,3.0,15285.308352174628,1610.0,0.3927645595235655,6.173730061729009,4.319572383267652
815.0,-29.15504061006182,4.757215920537663,35.369651527662526,25.178399844467663,5.607743349358682,-25.678762214092263,-39.236605377495266,2.131464953891478,-5.899737936246481,-5.8997379361658435,40.735301508615905,41256.61304479045,32473.866689882332,32473.866689882332,73730.47973467279,76905.16584966428,76909.08543483306,32473.866689882332,109382.95212471539,109382.95212471539,109382.95212471539,138495.76513679954,133507.62273303032,4988.142403769211,0.0,90565.60521730356,54917.05241440379,39609.50311433307,29112.813012084167,68722.31612641724,22079.286317720547,1610.0,0.0,0.8795084324528026,2.7903402617976725,0.001494314320929203,1.0,1.0,-5.899737936246481,342388.48469911556,1586482.4575826924,4.633574224836629,1586482.4575826924,4.633574224836629,0.7584044286120981,0.09849224111691646,3.909572901657034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909572901657034,1.2817742838301223,1.28207350701021,3.0501258692557625,6462.850711881476,15285.316755474998,6468.951225198542,0.0003300197674405785,23165.089255380866,2362.1817088792673,19336.12811433443,1971.7363334405156,0.8347098472691172,0.8347098472691172,35374.2777886062,35405.22815468563,0.9989074006528001,0.8,4269.300572929158,4273.035954225843,0.9989074006528001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5255.324852952198,4632.441516551485,6.179231084381019,4.757215920537663,-2.7242010680428748,7.481416988580538,4.319008713641116,3.5,1.2340024896117474,0.6,0.0002334323654385558,0.9160900264680921,0.0002548137832463198,198.23333938724105,0.0,0.0,0.0,0.0,8.594673299023466e-05,0.00014748563244832113,0.0005766058320037057,0.09849224111130767,0.09849224111130767,0.09849224111130767,0.09840422775650529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489112.22811368946,595.235285286493,0.0,0.09849224111130767,0.09849224111691646,0.09849224111691646,0.39275759246895126,0.39275759246895126,0.5,10.377969570424275,-8.066081136348657e-11,-8.066081136348657e-11,-8.066081136348657e-11,-8.066081136348657e-11,-8.066081136348657e-11,-8.066081136348657e-11,29112.813012084167,22079.286317720547,0.7584044286120981,1.072875361171513,0.6003379305333276,41059.97430708969,25750.0,0.0,0.0,6660.159742326317,0.09584130971415966,2.3960327428539894,2801.8563607402953,3858.303381586022,6660.159742326317,98.45343158683896,0.5186218058125519,1.192379691322887,1.267495523488035,1.1523885827651905,0.003441591416521779,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32410.159742326316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37972189356054,261.37972189356054,-11.770278106439434,245.73743335978276,277.02201042733975,122865.84547485964,122991.07194556025,-125.2264707006203,0.0,nan,277.02201042733975,3.8720104273397737,270.76509501385846,-2.384904986141521,264.50817960028974,-8.641820399710241,258.25126418678116,-14.89873581321882,251.99434877331134,-21.155651226688633,245.73743335978276,-27.41256664021722,1.0,1.0,26022.012520719443,26022.012520719443,276.2496112687915,3.0996112687915343,276.2496112687915,276.2496112687915,76895.28113924325,76909.08543483306,-13.804295589812682,0.0,8546.071908451686,8546.071908451686,0.8863986190945086,3929.1207661653193,276.2496112687915,3.0996112687915343,1.0,0.002,0.12264197435322659,0.005051417588499253,0.0001896768549407942,0.0018103231453005587,0.0948384274703971,0.0948384274703971,0.0,2.4135294457439116e-13,0.9991015557150565,0.9991015557150565,0.0,0.0984037513257737,8.848979114276646e-05,0.0,0.0,0.0,1600838.6321713899,267.2502620637535,0.0,1.0,1282327.8065495114,2606.9719372372515,,,,,,,,,,,,,,,,,,,4.0,15285.316755474998,1610.0,0.39275759246895126,6.173730061729009,4.319008713641116
816.0,-29.15602455501023,4.756686977814438,35.369502713241005,25.177862913720332,5.607335237233995,-25.679688575805656,-39.237465884629614,2.130999257819824,-5.900253207301546,-5.90025320732558,40.73500839771458,41256.43948472427,32470.456617741354,32470.456617741354,73726.89610246563,76905.06793441791,76909.06446669415,32470.456617741354,109379.5210844355,109379.5210844355,109379.5210844355,138492.00891630806,133505.23657490875,4986.772341399296,0.0,90565.80611257424,54917.17766205703,39609.58716724134,29112.487831872553,68722.07499911389,22079.00749510822,1610.0,0.0,0.8795067756883046,2.7902869317701646,0.001494314320929203,1.0,1.0,-5.900253207301546,342381.55604881526,1586469.6237523966,4.633630508783027,1586469.6237523966,4.633630508783027,0.7584033224029714,0.0984899564939551,3.909593658507142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909593658507142,1.2817764522226023,1.2820756759088894,3.0501369031455527,6462.874091369911,15285.32534369426,6468.939461563954,0.0003300140729365841,23165.01765228367,2362.1744073953564,19336.092952043426,1971.7327478846933,0.8347109094534716,0.8347109094534716,35374.42803687329,35405.22815468563,0.9989127040891878,0.8,4269.318706303261,4273.035954225843,0.9989127040891878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5254.913148140583,4632.441516551485,6.1790662761440345,4.756686977814438,-2.7249212186012883,7.481608196415726,4.318444806149108,3.5,1.2338413731854594,0.6,0.0002334323654385558,0.9161832020928011,0.00025478786874212,198.23413879506472,0.0,0.0,0.0,0.0,8.593841829008583e-05,0.00014749394714846996,0.0005766414004398457,0.09848995647446313,0.09848995647446313,0.09848995647446313,0.09840216165371471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489123.5133632152,595.231598093108,0.0,0.09848995647446313,0.0984899564939551,0.0984899564939551,0.3927506305797757,0.3927506305797757,0.5,10.375335724104898,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,29112.487831872553,22079.00749510822,0.7584033224029714,1.0728269788625602,0.6003375114220029,41059.97430708969,25750.0,0.0,0.0,6656.983489174301,0.09579424522676674,2.3948561306691665,2800.5393613167525,3856.4441278575487,6656.983489174301,98.54925053721179,0.518367127850469,1.192339060499442,1.2674980428312088,1.1523885827651905,0.003441463034067891,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32406.9834891743,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37898252038127,261.37898252038127,-11.771017479618706,245.73647155519876,277.0214934855637,122869.33960778838,122992.95567702931,-123.61606924093961,0.0,nan,277.0214934855637,3.8714934855637466,270.7644890995233,-2.3855109004766746,264.50748471339756,-8.642515286602418,258.25048032731826,-14.89951967268172,251.9934759412863,-21.15652405871367,245.73647155519876,-27.413528444801216,1.0,1.0,26022.012520719443,26022.012520719443,276.2490935440906,3.0990935440906355,276.2490935440906,276.2490935440906,76895.5086994326,76909.06446669415,-13.555767261554138,0.0,8546.071908451686,8546.071908451686,0.8863973072356542,3929.1416267996774,276.2490935440906,3.0990935440906355,1.0,0.002,0.12273024615937547,0.005050940673181619,0.00018981317354783067,0.0018101868257244657,0.09490658677391534,0.09490658677391534,0.0,-7.277034877462008e-13,0.9991037481340104,0.9991037481340104,0.0,0.09840168468666616,8.827180728894454e-05,0.0,0.0,0.0,1600838.032599241,267.24974679269843,0.0,1.0,1282329.5715286122,2606.9647602107325,,,,,,,,,,,,,,,,,,,3.0,15285.32534369426,1610.0,0.3927506305797757,6.173730061729009,4.318444806149108
817.0,-29.1570080824679,4.756159976263489,35.369354069525016,25.177250371221476,5.606843001216542,-25.680622974135908,-39.238331316132076,2.1304578925167137,-5.900768318640644,-5.900768318648469,40.73471569509582,41256.29931399996,32467.050083447826,32467.050083447826,73723.34939744779,76905.02534919504,76909.04537856138,32467.050083447826,109376.09546200921,109376.09546200921,109376.09546200921,138488.2583376246,133502.8528180519,4985.405519572708,0.0,90566.03301426629,54917.30697762575,39609.695596267266,29112.16287561539,68721.85847188266,22078.728878003505,1610.0,0.0,0.8795051182166018,2.7902336190777097,0.001494314320929203,1.0,1.0,-5.900768318640644,342374.6296562339,1586456.8078762204,4.633686816891558,1586456.8078762204,4.633686816891558,0.7584022173940517,0.09848767355100396,3.909615530895046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909615530895046,1.2817789729583748,1.282078197233114,3.0501479688589095,6462.897538288665,15285.333797310124,6468.927588073882,0.0003300083569713507,23164.946092162823,2362.1671102938135,19336.057461387027,1971.7291288449194,0.8347119559207096,0.8347119559207096,35374.586359777735,35405.22815468563,0.9989182925487707,0.8,4269.33781420055,4273.035954225843,0.9989182925487707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5254.501204948608,4632.441516551485,6.178902395696639,4.756159976263489,-2.725640807877755,7.481800784141244,4.317880601628498,3.5,1.2336801718938566,0.6,0.0002334323654385558,0.916276348401575,0.0002547619676594007,198.2349378701407,0.0,0.0,0.0,0.0,8.593005675778613e-05,0.00014750230868076968,0.0005766773168612123,0.09848767355261684,0.09848767355261684,0.09848767355261684,0.09840009609022304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489134.76918568014,595.2279204646645,0.0,0.09848767355261684,0.09848767355100396,0.09848767355100396,0.39274366982044207,0.39274366982044207,0.5,10.372708400189733,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,29112.16287561539,22078.728878003505,0.7584022173940517,1.0727787495387873,0.600337363269648,41059.97430708969,25750.0,0.0,0.0,6653.809895434816,0.09574722533798269,2.393680633449565,2799.22339181722,3854.586503617596,6653.809895434816,98.64502244428665,0.5181126912228496,1.192298490875005,1.2675005529342716,1.1523885827651905,0.003441335127043079,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32403.809895434817,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37824341837637,261.37824341837637,-11.771756581623606,245.73551026728927,277.0209765694603,122871.78734787302,122995.35808001293,-123.57073213992469,0.0,nan,277.0209765694603,3.8709765694603107,270.76388330905974,-2.3861166909402414,264.5067900485715,-8.643209951428503,258.24969678813983,-14.900303211860148,251.9926035277373,-21.15739647226269,245.73551026728927,-27.414489732710706,1.0,1.0,26022.012520719443,26022.012520719443,276.2485761992114,3.0985761992114362,276.2485761992114,276.2485761992114,76895.48741931257,76909.04537856138,-13.557959248806583,0.0,8546.071908451686,8546.071908451686,0.8863959248720985,3929.1636085495215,276.2485761992114,3.0985761992114362,1.0,0.002,0.12281829953136235,0.005050464761698569,0.00018994915410070121,0.001810050849459205,0.0949745770503506,0.0949745770503506,0.0,3.5599062760127698e-12,0.999105945253904,0.999105945253904,0.0,0.09839962017903373,8.805337197023363e-05,0.0,0.0,0.0,1600837.4332091322,267.24923168135933,0.0,1.0,1282331.3359554901,2606.9575854579657,,,,,,,,,,,,,,,,,,,3.0,15285.333797310124,1610.0,0.39274366982044207,6.173730061729009,4.317880601628498
818.0,-29.157995573633784,4.755634449740819,35.36920538033336,25.176633113902085,5.606347676671285,-25.68156124862793,-39.239204850140936,2.129913350919692,-5.901301804914851,-5.901301804964462,40.7344170948021,41256.180807100594,32463.702133095798,32463.702133095798,73719.88294019639,76904.98480657535,76908.86832423059,32463.702133095798,109372.57045732638,109372.57045732638,109372.57045732638,138484.39851430384,133500.35776726922,4984.040747034629,0.0,90566.26378434052,54917.45978193533,39609.78222489466,29111.82805697747,68721.61028187213,22078.442016967412,1610.0,0.0,0.879503384488794,2.7901784054750034,0.001494314320929203,1.0,1.0,-5.901301804914851,342367.4563029693,1586443.7338530286,4.633745715741002,1586443.7338530286,4.633745715741002,0.7584010861068442,0.09848539174525381,3.9096378264705636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096378264705636,1.281781508493788,1.2820807333604338,3.050159329466962,6462.921610053892,15285.342226491555,6468.915279435058,0.0003300024808244172,23164.873014874494,2362.1596584842423,19336.02067004189,1971.725377171806,0.834713000914184,0.834713000914184,35374.74774573614,35405.22815468563,0.9989239891340363,0.8,4269.357291776002,4273.035954225843,0.9989239891340363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5254.089024100912,4632.441516551485,6.178749919192898,4.755634449740819,-2.7263729874265863,7.482007437167406,4.317316101123652,3.5,1.233518886035329,0.6,0.0002334323654385558,0.9163698803783855,0.0002547359646327173,198.23574017204552,0.0,0.0,0.0,0.0,8.592161770407931e-05,0.0001475107477344765,0.0005767135991536663,0.0984853917621881,0.0984853917621881,0.0984853917621881,0.09839795496517935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.97618612624,595.2242583990244,0.0,0.0984853917621881,0.09848539174525381,0.09848539174525381,0.39273671012859274,0.39273671012859274,0.5,10.37008529466411,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,29111.82805697747,22078.442016967412,0.7584010861068442,1.0727321818831528,0.6003378069559503,41059.97430708969,25750.0,0.0,0.0,6650.638958822198,0.09570024998682847,2.3925062496707095,2797.908451668626,3852.730507153572,6650.638958822198,98.74074735263315,0.5178584955997207,1.1922579823281023,1.2675030538318102,1.1523885827651905,0.003441207693634541,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32400.638958822197,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3775038971349,261.3775038971349,-11.772496102865091,245.7345486893942,277.0204591048708,122874.19379349846,122997.83461979475,-123.6408262962886,0.0,nan,277.0204591048708,3.870459104870804,270.7632770218067,-2.3867229781932906,264.5060949386644,-8.643905061335602,258.2489128555716,-14.901087144428402,251.99173077250168,-21.158269227498295,245.7345486893942,-27.41545131060579,1.0,1.0,26022.012520719443,26022.012520719443,276.24802199526835,3.0980219952683683,276.24802199526835,276.24802199526835,76895.584090405,76908.86832423059,-13.284233825586853,0.0,8546.071908451686,8546.071908451686,0.8863945157611384,3929.1860156029165,276.24802199526835,3.0980219952683683,1.0,0.002,0.12290621509959627,0.005049986021640407,0.00019008491403720728,0.0018099150873064536,0.09504245701860364,0.09504245701860364,0.0,1.3436608596595345e-12,0.9991073237586469,0.9991073237586469,0.0,0.09839747617592247,8.791556933134482e-05,0.0,0.0,0.0,1600836.8124337082,267.2486981950851,0.0,1.0,1282333.1633171774,2606.950154820829,,,,,,,,,,,,,,,,,,,3.0,15285.342226491555,1610.0,0.39273671012859274,6.173730061729009,4.317316101123652
819.0,-29.158982947752097,4.755110445674376,35.369056678974985,25.175983586255484,5.605824218229623,-25.68250223123374,-39.240078803244955,2.1293435004859655,-5.901833694118295,-5.901833694142317,40.73411936527343,41256.08660274279,32460.351237535207,32460.351237535207,73716.437840278,76904.96936045408,76908.70954138997,32460.351237535207,109369.06077892517,109369.06077892517,109369.06077892517,138480.55501345528,133497.87691237038,4982.678101084883,0.0,90566.51592133116,54917.633158804834,39609.869736140354,29111.494234530106,68721.36397067046,22078.15600676269,1610.0,0.0,0.8795016560102077,2.7901233580214795,0.001494314320929203,1.0,1.0,-5.901833694118295,342360.30454173393,1586430.6980365014,4.633804436410982,1586430.6980365014,4.633804436410982,0.7583999580679393,0.09848310904921732,3.9096622311529745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096622311529745,1.2817841618848465,1.2820833873709119,3.0501720550235762,6462.9485739813335,15285.35054348245,6468.900958704189,0.0003299958635445641,23164.792907090272,2362.1514897636066,19335.97786441898,1971.721012213037,0.834714039619177,0.834714039619177,35374.92439820034,35405.22815468563,0.9989302246023302,0.8,4269.37861185697,4273.035954225843,0.9989302246023302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5253.676505237617,4632.441516551485,6.178597255688294,4.755110445674376,-2.7271037708446877,7.482214216519063,4.316751167249752,3.5,1.233357476357072,0.6,0.0002334323654385558,0.9164634115685173,0.0002547099671322817,198.23654238534638,0.0,0.0,0.0,0.0,8.591317536812209e-05,0.0001475191900704337,0.0005767502057886516,0.0984831090778168,0.0984831090778168,0.0984831090778168,0.09839582029445552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.16603411647,595.2206019272977,0.0,0.0984831090778168,0.09848310904921732,0.09848310904921732,0.3927297423283442,0.3927297423283442,0.5,10.367466630289803,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,29111.494234530106,22078.15600676269,0.7583999580679393,1.0726858953460148,0.6003385878713124,41059.97430708969,25750.0,0.0,0.0,6647.470758459045,0.09565331911243151,2.3913329778107855,2796.5945911295,3850.876167329545,6647.470758459045,98.83642530676003,0.5176045406516853,1.192217534737558,1.2675055477358597,1.1523885827651905,0.0034410806210837435,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32397.470758459043,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37676148586394,261.37676148586394,-11.77323851413604,245.733586638701,277.0199363330215,122876.3601327225,123000.48413950783,-124.1240067853082,0.0,nan,277.0199363330215,3.869936333021542,270.76266639418526,-2.3873336058147174,264.505396455282,-8.644603544717995,258.2481265164185,-14.901873483581483,251.9908565775756,-21.159143422424364,245.733586638701,-27.416413361298964,1.0,1.0,26022.012520719443,26022.012520719443,276.24747152646205,3.0974715264620727,276.24747152646205,276.24747152646205,76895.58527580806,76908.70954138997,-13.12426558190782,0.0,8546.071908451686,8546.071908451686,0.8863929733501166,3929.2105423087396,276.24747152646205,3.0974715264620727,1.0,0.002,0.1229939816441419,0.005049508257690683,0.00019022044382429102,0.0018097795618540738,0.0951102219121455,0.0951102219121455,0.0,5.678364896344323e-12,0.999108816258363,0.999108816258363,0.0,0.09839534250360679,8.776654561052536e-05,0.0,0.0,0.0,1600836.1935126062,267.2481663058817,0.0,1.0,1282334.9852028927,2606.9427464808678,,,,,,,,,,,,,,,,,,,3.0,15285.35054348245,1610.0,0.3927297423283442,6.173730061729009,4.316751167249752
820.0,-29.15996453833764,4.7545883159041775,35.3689081312126,25.175298924464755,5.605257603526713,-25.683442324158538,-39.24095261665059,2.128735389143487,-5.902351603968896,-5.90235160386174,40.73382639564595,41256.01226575371,32456.960856453527,32456.960856453527,73712.97312220723,76904.98130698892,76908.6694740501,32456.960856453527,109365.63033050363,109365.63033050363,109365.63033050363,138476.79835396312,133495.4798931978,4981.318460765324,0.0,90566.77544565022,54917.80640361309,39609.96560226347,29111.168023459508,68721.13362572299,22077.87637147956,1610.0,0.0,0.8794999844721824,2.7900697581742753,0.001494314320929203,1.0,1.0,-5.902351603968896,342353.34085908893,1586417.8707069247,4.633861222811572,1586417.8707069247,4.633861222811572,0.7583988506983951,0.09848082562781406,3.909686415425494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909686415425494,1.2817869934420545,1.2820862195891314,3.050184184601994,6462.9742751024905,15285.358829901825,6468.887478011024,0.0003299895672550301,23164.715995718485,2362.1436469863293,19335.937569724978,1971.7169032977602,0.834715071546693,0.834715071546693,35375.09945501747,35405.22815468563,0.9989364037552472,0.8,4269.39973936024,4273.035954225843,0.9989364037552472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5253.263660548552,4632.441516551485,6.178437435037162,4.7545883159041775,-2.7278243535776716,7.48241266948185,4.3161858167726095,3.5,1.233195947649317,0.6,0.0002334323654385558,0.9165564051107349,0.0002546841243342284,198.23733990612772,0.0,0.0,0.0,0.0,8.590473514813248e-05,0.00014752763029042331,0.0005767867720463827,0.09848082561958642,0.09848082561958642,0.09848082561958642,0.09839374305240331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489168.3491349564,595.2169478571036,0.0,0.09848082561958642,0.09848082562781406,0.09848082562781406,0.3927227673530402,0.3927227673530402,0.5,10.364854150637187,-1.0714984455262311e-10,-1.0714984455262311e-10,-1.0714984455262311e-10,-1.0714984455262311e-10,-1.0714984455262311e-10,-1.0714984455262311e-10,29111.168023459508,22077.87637147956,0.7583988506983951,1.072639073791643,0.6003395184143351,41059.97430708969,25750.0,0.0,0.0,6644.305282238801,0.09560643265402526,2.390160816350629,2795.2818034933716,3849.023478745429,6644.305282238801,98.93205635111514,0.5173508260499198,1.1921771479824925,1.2675080344212957,1.1523885827651905,0.0034409539208229653,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32394.3052822388,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37601331252495,261.37601331252495,-11.77398668747503,245.73262480779744,277.0194018172478,122878.1064043847,123003.19377338479,-125.08736900007068,0.0,nan,277.0194018172478,3.8694018172478195,270.7620464153755,-2.3879535846244835,264.5046910134655,-8.645308986534474,258.2473356115701,-14.902664388429855,251.98998020969344,-21.160019790306535,245.73262480779744,-27.41737519220254,1.0,1.0,26022.012520719443,26022.012520719443,276.2469489283501,3.096948928350116,276.2469489283501,276.2469489283501,76895.3638939586,76908.6694740501,-13.305580091502634,0.0,8546.071908451686,8546.071908451686,0.8863914448676548,3929.2348475026215,276.2469489283501,3.096948928350116,1.0,0.002,0.12308153856294447,0.0050490339931977,0.00019035565459850394,0.001809644346388181,0.09517782729925198,0.09517782729925198,0.0,9.866846922834682e-13,0.9991109241851011,0.9991109241851011,0.0,0.09839326870751709,8.75569202969695e-05,0.0,0.0,0.0,1600835.5908543717,267.2476483960311,0.0,1.0,1282336.7591997162,2606.935532900581,,,,,,,,,,,,,,,,,,,3.0,15285.358829901825,1610.0,0.3927227673530402,6.173730061729009,4.3161858167726095
821.0,-29.16095207784944,4.75406850584659,35.368759941317265,25.174848781339847,5.604938876503878,-25.68436298252986,-39.241808478813596,2.1283497785747603,-5.902851146197349,-5.902851146188456,40.733539626410995,41255.77754457848,32453.51964420859,32453.51964420859,73709.29718878707,76904.82028628644,76908.78165646615,32453.51964420859,109362.30130067474,109362.30130067474,109362.30130067474,138473.153092327,133493.1900951612,4979.962997165797,0.0,90566.9403957475,54917.89764378481,39610.047502180765,29110.851791652254,68720.89929383302,22077.60509206,1610.0,0.0,0.879498387962689,2.7900180600109157,0.001494314320929203,1.0,1.0,-5.902851146197349,342346.6242481828,1586405.314930339,4.633915460431942,1586405.314930339,4.633915460431942,0.7583977703596743,0.0984785433882512,3.9097044832734733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097044832734733,1.2817887889723312,1.2820880155385648,3.050194007710165,6462.9950890899645,15285.367199272168,6468.877345650074,0.0003299845198122646,23164.651134941698,2362.137033027762,19335.90728342004,1971.7138149541427,0.8347161013037508,0.8347161013037508,35375.230238217126,35405.22815468563,0.9989410201436646,0.8,4269.415523506917,4273.035954225843,0.9989410201436646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5252.850569348226,4632.441516551485,6.178268202332554,4.75406850584659,-2.728531482675664,7.482599988522254,4.315620158368057,3.5,1.2330343309623022,0.6,0.0002334323654385558,0.9166499725139114,0.00025465812735298276,198.23814226675634,0.0,0.0,0.0,0.0,8.589646906326171e-05,0.0001475358963752941,0.0005768217555022579,0.09847854342018883,0.09847854342018883,0.09847854342018883,0.09839174127524129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489179.52170345146,595.2132974921878,0.0,0.09847854342018883,0.0984785433882512,0.0984785433882512,0.39271579223586434,0.39271579223586434,0.5,10.362250085343426,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,29110.851791652254,22077.60509206,0.7583977703596743,1.072589240627148,0.6003381499444486,41059.97430708969,25750.0,0.0,0.0,6641.142464125535,0.09555959055094913,2.388989763773726,2793.9700483765664,3847.172415748969,6641.142464125535,99.02764053008568,0.5170973514661745,1.192136821942323,1.267510512218385,1.1523885827651905,0.003440827677883894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32391.142464125536,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3752824191948,261.3752824191948,-11.774717580805202,245.7316643826919,277.01890045568877,122882.48421649946,123004.68253368071,-122.19831718122143,0.0,nan,277.01890045568877,3.868900455688788,270.7614532411423,-2.3885467588576716,264.50400602649387,-8.645993973506108,258.24655881185356,-14.903441188146417,251.98911159729835,-21.16088840270163,245.7316643826919,-27.418335617308088,1.0,1.0,26022.012520719443,26022.012520719443,276.24646251280456,3.096462512804578,276.24646251280456,276.24646251280456,76895.74651938242,76908.78165646615,-13.03513708373066,0.0,8546.071908451686,8546.071908451686,0.8863903029513597,3929.253005689841,276.24646251280456,3.096462512804578,1.0,0.002,0.12316881028969802,0.005048564408287096,0.00019049043122695584,0.0018095095696194516,0.09524521561347792,0.09524521561347792,0.0,8.464075794412107e-13,0.9991137995698407,0.9991137995698407,0.0,0.09839127166073906,8.727172751212957e-05,0.0,0.0,0.0,1600835.0095657108,267.2471488538026,0.0,1.0,1282338.470276984,2606.9285751962707,,,,,,,,,,,,,,,,,,,3.0,15285.367199272168,1610.0,0.39271579223586434,6.173730061729009,4.315620158368057
822.0,-29.161926658156645,4.75355082601607,35.36861201353373,25.174027983471774,5.604233583018975,-25.685310634041734,-39.242687181662745,2.12761755923039,-5.903357262168413,-5.903357262173346,40.73325081215119,41255.80042943486,32450.10380542609,32450.10380542609,73705.90423486095,76904.9352002363,76908.83080131096,32450.10380542609,109358.93460673705,109358.93460673705,109358.93460673705,138469.46666452172,133490.85536207745,4978.611302444278,0.0,90567.26218585795,54918.12741633873,39610.149743910246,29110.532057784658,68720.68180169491,22077.33088797666,1610.0,0.0,0.8794967639113053,2.7899656822953176,0.001494314320929203,1.0,1.0,-5.903357262168413,342339.8193553583,1586392.669691247,4.633970633852929,1586392.669691247,4.633970633852929,0.7583966807667055,0.09847626465354278,3.909733404738214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909733404738214,1.2817921984414884,1.282091425803644,3.0502084577297315,6463.025706947471,15285.375416746003,6468.860501456373,0.00032997696728233984,23164.56208397721,2362.1279523565345,19335.856934997857,1971.7086808439026,0.8347171366719838,0.8347171366719838,35375.43958451869,35405.22815468563,0.9989484096631579,0.8,4269.440789387695,4273.035954225843,0.9989484096631579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5252.437332012721,4632.441516551485,6.178103945695494,4.75355082601607,-2.729242677177076,7.482793503193147,4.315054329527192,3.5,1.2328726655791977,0.6,0.0002334323654385558,0.9167423221624252,0.0002546324739190966,198.2389341045988,0.0,0.0,0.0,0.0,8.588798314338783e-05,0.00014754438229516796,0.0005768592001408837,0.09847626464155114,0.09847626464155114,0.09847626464155114,0.09838971245878071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489190.64826289203,595.2096619676114,0.0,0.09847626464155114,0.09847626465354278,0.09847626465354278,0.3927088259755021,0.3927088259755021,0.5,10.359653519241636,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,29110.532057784658,22077.33088797666,0.7583966807667055,1.0725432621223365,0.6003403829502945,41059.97430708969,25750.0,0.0,0.0,6637.982221638009,0.09551279274264837,2.387819818566207,2792.6592751228945,3845.322946515114,6637.982221638009,99.12317788799817,0.5168441165727722,1.1920965564967614,1.2675129790133033,1.1523885827651905,0.003440701999911663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32387.98222163801,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37453169976743,261.37453169976743,-11.775468300232546,245.7307038320026,277.0183595675347,122882.68860031602,123008.20165105918,-125.51305074316849,0.0,nan,277.0183595675347,3.8683595675346965,270.7608284204512,-2.3891715795487585,264.5032972733023,-8.646702726697697,258.2457661261888,-14.904233873811165,251.98823497912514,-21.16176502087484,245.7307038320026,-27.419296167997373,1.0,1.0,26022.012520719443,26022.012520719443,276.2459621473967,3.095962147396733,276.2459621473967,276.2459621473967,76895.0407467074,76908.83080131096,-13.790054603567114,0.0,8546.071908451686,8546.071908451686,0.8863884750675615,3929.282071761905,276.2459621473967,3.095962147396733,1.0,0.002,0.1232558322203269,0.00504809469039045,0.00019062481866468468,0.0018093751808996702,0.09531240933234233,0.09531240933234233,0.0,-4.356450096498765e-13,0.9991163156795803,0.9991163156795803,0.0,0.09838924272253494,8.702193100784061e-05,0.0,0.0,0.0,1600834.4206239122,267.24664273783156,0.0,1.0,1282340.2038663083,2606.9215259789066,,,,,,,,,,,,,,,,,,,4.0,15285.375416746003,1610.0,0.3927088259755021,6.173730061729009,4.315054329527192
