time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
823.0,-29.162911904756633,4.753035284994843,35.36846435647422,25.173623591568344,5.603958162990215,-25.686224897900438,-39.243538363929815,2.127271154459976,-5.903862218093366,-5.903862218107471,40.732962768441816,41255.532706868566,32446.689492830956,32446.689492830956,73702.22219969952,76904.74088237753,76908.8889967928,32446.689492830956,109355.57848962376,109355.57848962376,109355.57848962376,138465.79159009838,133488.52819285335,4977.263397245033,0.0,90567.40235241465,54918.19417032705,39610.23131343066,29110.213100474622,68720.44441390528,22077.05735358237,1610.0,0.0,0.8794951431487602,2.789913425406382,0.001494314320929203,1.0,1.0,-5.903862218093366,342333.0301656233,1586380.0582654923,4.634025695674151,1586380.0582654923,4.634025695674151,0.7583955939237841,0.09847398878400875,3.909749295426722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909749295426722,1.2817938114294778,1.2820930391681766,3.0502170166249316,6463.043842219361,15285.38386091792,6468.852217789433,0.00032997260519202013,23164.5037850259,2362.1220075179494,19335.832174563027,1971.7061559822191,0.8347181685394954,0.8347181685394953,35375.55460819004,35405.22815468563,0.9989524697809127,0.8,4269.454671526263,4273.035954225843,0.9989524697809127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5252.023909592686,4632.441516551485,6.177940171515197,4.753035284994843,-2.729952523639079,7.482987808633922,4.31448827695473,3.5,1.23271093627278,0.6,0.0002334323654385558,0.9168356927355839,0.0002546065421406733,198.2397346151395,0.0,0.0,0.0,0.0,8.587976373756253e-05,0.00014755260170099327,0.0005768936805388382,0.09847398879810552,0.09847398879810552,0.09847398879810552,0.09838768827807136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.74220607453,595.2060370653516,0.0,0.09847398879810552,0.09847398878400875,0.09847398878400875,0.39270186498270676,0.39270186498270676,0.5,10.357064499625315,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,29110.213100474622,22077.05735358237,0.7583955939237841,1.0724933872049611,0.6003385609438913,41059.97430708969,25750.0,0.0,0.0,6634.824584873804,0.0954660391686734,2.386650979216833,2791.3495033723243,3843.4750815014804,6634.824584873804,99.21866846911871,0.5165911210426046,1.1920563515258142,1.2675154357051892,1.1523885827651905,0.0034405768410404746,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32384.824584873804,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3738028687491,261.3738028687491,-11.776197131250854,245.7297452441245,277.0178604933805,122887.52826991251,123009.38179466999,-121.85352475745538,0.0,nan,277.0178604933805,3.867860493380533,270.760237443569,-2.3897625564309806,264.5026143936301,-8.64738560636988,258.2449913437828,-14.905008656217205,251.98736829400772,-21.162631705992254,245.7297452441245,-27.420254755875476,1.0,1.0,26022.012520719443,26022.012520719443,276.2454640010802,3.095464001080245,276.2454640010802,276.2454640010802,76895.59268777115,76908.8889967928,-13.296309021650814,0.0,8546.071908451686,8546.071908451686,0.8863874707490923,3929.2980419038554,276.2454640010802,3.095464001080245,1.0,0.002,0.12334260123885941,0.005047626297218515,0.0001907588151305593,0.0018092411836050106,0.09537940756527964,0.09537940756527964,0.0,-1.2644299669795078e-12,0.9991188635505318,0.9991188635505318,0.0,0.09838721976316664,8.676902084211178e-05,0.0,0.0,0.0,1600833.833028344,267.2461377819066,0.0,1.0,1282341.933477191,2606.9144929660247,,,,,,,,,,,,,,,,,,,3.0,15285.38386091792,1610.0,0.39270186498270676,6.173730061729009,4.31448827695473
824.0,-29.16388966797664,4.7525212719495125,35.36831668630041,25.172716041002445,5.6031676522424805,-25.68718393592302,-39.244426286872454,2.126461921458281,-5.904391057090265,-5.904391057082669,40.732667076904626,41255.61683009533,32443.35112231424,32443.35112231424,73698.96795240957,76904.91813433236,76908.7417371546,32443.35112231424,109352.09285946884,109352.09285946884,109352.09285946884,138461.97419029847,133486.0564513867,4975.917738911742,0.0,90567.76635184781,54918.465052599306,39610.33477694278,29109.881330829623,68720.2161077724,22076.77311032296,1610.0,0.0,0.8794934232046293,2.7898586977343385,0.001494314320929203,1.0,1.0,-5.904391057090265,342325.9199786546,1586367.1120725742,4.634084127113397,1586367.1120725742,4.634084127113397,0.7583944729771861,0.09847171538025534,3.909781681154961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909781681154961,1.281797579531721,1.2820968081500626,3.0502333157652877,6463.078378141932,15285.392058922427,6468.832709359635,0.00032996405257400486,23164.405007159843,2362.1119349787996,19335.77386256086,1971.700209812817,0.8347192106416894,0.8347192106416894,35375.78902979865,35405.22815468563,0.9989607444299415,0.8,4269.482963730953,4273.035954225843,0.9989607444299415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5251.610306542705,4632.441516551485,6.177791044757219,4.7525212719495125,-2.730678786935877,7.483200058885389,4.31392200679002,3.5,1.2325491447971486,0.6,0.0002334323654385558,0.9169283642624438,0.00025458080973023823,198.24052905184328,0.0,0.0,0.0,0.0,8.58711903216958e-05,0.00014756117511686,0.0005769319793215985,0.09847171536430731,0.09847171536430731,0.09847171536430731,0.09838556587585154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489212.7773269987,595.2024308949955,0.0,0.09847171536430731,0.09847171538025534,0.09847171538025534,0.3926949095185236,0.3926949095185236,0.5,10.354480015638503,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,29109.881330829623,22076.77311032296,0.7583944729771861,1.0724495952810902,0.600341779563019,41059.97430708969,25750.0,0.0,0.0,6631.669548817198,0.09541932976867983,2.3854832442169935,2790.0407308375816,3841.6288179796165,6631.669548817198,99.31411231765293,0.5163383645491328,1.1920162069097815,1.2675178822532394,1.1523885827651905,0.0034404522032949513,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32381.669548817197,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37304580028564,261.37304580028564,-11.77695419971434,245.72878487209687,277.0173067284618,122886.84837655498,123013.42293067211,-126.57455411715475,0.0,nan,277.0173067284618,3.867306728461813,270.7596023572649,-2.3903976427350813,264.5018979858573,-8.648102014142694,258.2441936146269,-14.905806385373069,251.98648924340586,-21.16351075659412,245.72878487209687,-27.42121512790311,1.0,1.0,26022.012520719443,26022.012520719443,276.24491793083905,3.094917930839074,276.24491793083905,276.24491793083905,76894.7930708849,76908.7417371546,-13.94866626970179,0.0,8546.071908451686,8546.071908451686,0.8863854239139206,3929.330589560736,276.24491793083905,3.094917930839074,1.0,0.002,0.12342922290374815,0.005047154116811292,0.0001908925740229227,0.001809107425989751,0.09544628701146134,0.09544628701146134,0.0,1.2673456034617558e-14,0.9991203396411622,0.9991203396411622,0.0,0.09838509371576858,8.662166448676884e-05,0.0,0.0,0.0,1600833.2176371496,267.2456089429097,0.0,1.0,1282343.7448887692,2606.907127360947,,,,,,,,,,,,,,,,,,,4.0,15285.392058922427,1610.0,0.3926949095185236,6.173730061729009,4.31392200679002
825.0,-29.164877057062384,4.752009395284389,35.368169300942846,25.172380555328004,5.602960194643136,-25.688093331878218,-39.24527296386657,2.1261764677773947,-5.904895475852186,-5.9048954758005125,40.7323799549578,41255.29348748791,32439.942405016012,32439.942405016012,73695.23589250392,76904.6732875529,76908.8077927427,32439.942405016012,109348.75019775871,109348.75019775871,109348.75019775871,138458.3131493745,133483.7373414386,4974.575807935907,0.0,90567.87392300279,54918.49411632948,39610.42200741478,29109.562951615793,68719.98495903058,22076.50009771768,1610.0,0.0,0.8794918017987017,2.789806498015841,0.001494314320929203,1.0,1.0,-5.904895475852186,342319.13822737033,1586354.5411563956,4.634139211061958,1586354.5411563956,4.634139211061958,0.758393388949602,0.09846944201911895,3.9097948176532653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097948176532653,1.2817989087198907,1.2820981376485239,3.050240401248201,6463.093391429991,15285.400374002427,6468.826478316479,0.0003299604825783472,23164.35469044981,2362.106804102299,19335.755237555884,1971.6983105908628,0.834720219748993,0.834720219748993,35375.884117222835,35405.22815468563,0.9989641008439808,0.8,4269.494439775693,4273.035954225843,0.9989641008439808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5251.19639083781,4632.441516551485,6.177628865988828,4.752009395284389,-2.7313874326783387,7.4833968279627285,4.31335533832967,3.5,1.2323872395227629,0.6,0.0002334323654385558,0.9170219583767028,0.0002545548264207042,198.24133131606484,0.0,0.0,0.0,0.0,8.586301589639711e-05,0.00014756934954215868,0.0005769658780843953,0.09846944207412878,0.09846944207412878,0.09846944207412878,0.0983835436532599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.81760671386,595.1988234421341,0.0,0.09846944207412878,0.09846944201911895,0.09846944201911895,0.3926879475827253,0.3926879475827253,0.5,10.35190306887809,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,29109.562951615793,22076.50009771768,0.758393388949602,1.0723988943891574,0.6003390936724368,41059.97430708969,25750.0,0.0,0.0,6628.5172180239115,0.09537266448242818,2.3843166120607022,2788.7330236536277,3839.7841943702842,6628.5172180239115,99.40950947774617,0.5160858467663858,1.1919761225292562,1.2675203215561563,1.1523885827651905,0.0034403279389563076,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32378.51721802391,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3723177581901,261.3723177581901,-11.777682241809885,245.72782667817557,277.01680883820217,122892.44610079449,123014.16772228955,-121.7216214950669,0.0,nan,277.01680883820217,3.8668088382021892,270.7590124062424,-2.390987593757586,264.5012159741519,-8.648784025848101,258.2434195421633,-14.906580457836696,251.9856231102051,-21.16437688979488,245.72782667817557,-27.422173321824403,1.0,1.0,26022.012520719443,26022.012520719443,276.244421241472,3.0944212414720482,276.244421241472,276.244421241472,76895.54086277483,76908.8077927427,-13.266929967867327,0.0,8546.071908451686,8546.071908451686,0.8863845936632018,3929.3437917415317,276.244421241472,3.0944212414720482,1.0,0.002,0.12351558759509106,0.005046687617783525,0.00019102594481487133,0.0018089740604223016,0.09551297240743566,0.09551297240743566,0.0,5.237172674699142e-12,0.999122929037268,0.999122929037268,0.0,0.09838307733080755,8.63646883113955e-05,0.0,0.0,0.0,1600832.630659182,267.2451045241478,0.0,1.0,1282345.4726496213,2606.900101926165,,,,,,,,,,,,,,,,,,,3.0,15285.400374002427,1610.0,0.3926879475827253,6.173730061729009,4.31335533832967
826.0,-29.165848110658438,4.751499044139101,35.36802190440246,25.171473842952423,5.602166931942076,-25.689046606327754,-39.24616001369429,2.12536542861085,-5.905423774492419,-5.905423774559997,40.73208486252251,41255.39461230824,32436.60962679691,32436.60962679691,73692.00423910515,76904.85332757933,76908.66253760547,32436.60962679691,109345.27216440238,109345.27216440238,109345.27216440238,138454.5038033761,133481.26770778606,4973.236095590052,0.0,90568.23502763784,54918.77631629445,39610.509679270435,29109.231638973728,68719.74131824417,22076.216256987867,1610.0,0.0,0.8794900824399317,2.7897518279178026,0.001494314320929203,1.0,1.0,-5.905423774492419,342312.035531788,1586341.6213517995,4.634197622900955,1586341.6213517995,4.634197622900955,0.7583922698746364,0.09846717070208488,3.9098266396452455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098266396452455,1.2818026852623976,1.282101915072644,3.0502562403704636,6463.126952629423,15285.408463652144,6468.807577241578,0.00032995217493688963,23164.258514504232,2362.0969968851987,19335.698740978143,1971.6925495432329,0.8347212464785416,0.8347212464785416,35376.11445773673,35405.22815468563,0.9989722314567336,0.8,4269.522239435486,4273.035954225843,0.9989722314567336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5250.782298360016,4632.441516551485,6.177481332053677,4.751499044139101,-2.7321124931269627,7.483611537266064,4.312788457655607,3.5,1.2322252736158876,0.6,0.0002334323654385558,0.9171140141115828,0.00025452927536461645,198.24212031385906,0.0,0.0,0.0,0.0,8.585445245435306e-05,0.00014757791298420275,0.0005770040556088839,0.09846717069198849,0.09846717069198849,0.09846717069198849,0.09838142336159064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.7975328886,595.195235204077,0.0,0.09846717069198849,0.09846717070208488,0.09846717070208488,0.3926809912534825,0.3926809912534825,0.5,10.349330651360075,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,6.758682502550073e-11,29109.231638973728,22076.216256987867,0.7583922698746364,1.0723556699352843,0.6003426936846674,41059.97430708969,25750.0,0.0,0.0,6625.367481287887,0.09532604324978435,2.3831510812446064,2787.4263132196024,3837.941168068285,6625.367481287887,99.50485999348365,0.5158335673689625,1.1919360982651235,1.2675227507266291,1.1523885827651905,0.00344020419506556,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32375.36748128789,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37156169497854,261.37156169497854,-11.778438305021439,245.7268677624175,277.0162556275367,122891.73314097253,123018.13961988073,-126.40647890816702,0.0,nan,277.0162556275367,3.8662556275367024,270.7583780545309,-2.391621945469069,264.50050048147904,-8.64949951852094,258.24262290845354,-14.907377091546437,251.98474533545345,-21.165254664546524,245.7268677624175,-27.42313223758248,1.0,1.0,26022.012520719443,26022.012520719443,276.24387594599887,3.0938759459988887,276.24387594599887,276.24387594599887,76894.73345139965,76908.66253760547,-13.929086205826025,0.0,8546.071908451686,8546.071908451686,0.8863825824530853,3929.3757728434716,276.24387594599887,3.0938759459988887,1.0,0.002,0.12360180518271979,0.005046217299024436,0.00019115907841011444,0.0018088409224265166,0.09557953920505721,0.09557953920505721,0.0,8.366311116114744e-13,0.9991244027257765,0.9991244027257765,0.0,0.09838095311581764,8.621758626724393e-05,0.0,0.0,0.0,1600832.0158889603,267.24457622550756,0.0,1.0,1282347.2821997604,2606.892743948124,,,,,,,,,,,,,,,,,,,4.0,15285.408463652144,1610.0,0.3926809912534825,6.173730061729009,4.312788457655607
827.0,-29.166830314386388,4.750990780680745,35.3678747730849,25.17111562136563,5.601934599973769,-25.689953822853067,-39.24700260451061,2.1250581072692523,-5.9059295093239825,-5.9059295093125055,40.73179772245805,41255.08020837178,32433.212046666813,32433.212046666813,73688.2922550386,76904.626612801,76908.71478858814,32433.212046666813,109341.92683525496,109341.92683525496,109341.92683525496,138450.83954708817,133478.93955619962,4971.899990888532,0.0,90568.35061343508,54918.80420440316,39610.60712114657,29108.9127118332,68719.51983297977,22075.942805975632,1610.0,0.0,0.8794884540003404,2.789699493590412,0.001494314320929203,1.0,1.0,-5.9059295093239825,342305.23630313174,1586329.049794726,4.634252946075113,1586329.049794726,4.634252946075113,0.7583911850132911,0.09846489941225621,3.909840260839423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909840260839423,1.2818041162867833,1.2821033464310945,3.050263461601069,6463.142253550552,15285.4168476432,6468.801183417595,0.0003299485336353333,23164.207377104078,2362.091782321596,19335.679629410384,1971.690600705683,0.8347222641652794,0.8347222641652794,35376.21305336274,35405.22815468563,0.9989757117119973,0.8,4269.53413888302,4273.035954225843,0.9989757117119973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5250.367897062139,4632.441516551485,6.17732179583357,4.750990780680745,-2.7328212515273873,7.483812032208132,4.312221184052253,3.5,1.2320631954435008,0.6,0.0002334323654385558,0.9172071370204666,0.00025450343332135124,198.2429183777168,0.0,0.0,0.0,0.0,8.584631894375257e-05,0.00014758604649480324,0.0005770378665235007,0.09846489944154344,0.09846489944154344,0.09846489944154344,0.09837939561914169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489245.7807660654,595.1916462557251,0.0,0.09846489944154344,0.09846489941225621,0.09846489941225621,0.3926740285419948,0.3926740285419948,0.5,10.34676553578866,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,29108.9127118332,22075.942805975632,0.7583911850132911,1.0723051097291605,0.6003400534322811,41059.97430708969,25750.0,0.0,0.0,6622.220443072823,0.09527946601071846,2.3819866502679594,2786.1206656117542,3836.0997774610687,6622.220443072823,99.6001639088904,0.5155815260320259,1.1918961339985583,1.2675251726635037,1.1523885827651905,0.0034400808239072192,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32372.220443072823,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.370832685503,261.370832685503,-11.779167314496988,245.72591142948824,277.01575394150603,122897.07493870748,123018.95830051678,-121.88336180929362,0.0,nan,277.01575394150603,3.865753941506057,270.7577854391391,-2.3922145608608503,264.4998169366806,-8.650183063319389,258.2418484342968,-14.908151565703179,251.98387993190698,-21.166120068092994,245.72591142948824,-27.424088570511742,1.0,1.0,26022.012520719443,26022.012520719443,276.24337632528136,3.0933763252813833,276.24337632528136,276.24337632528136,76895.41914142849,76908.71478858814,-13.295647159655346,0.0,8546.071908451686,8546.071908451686,0.8863817215669599,3929.38946214362,276.24337632528136,3.0933763252813833,1.0,0.002,0.12368777401326073,0.005045752288258233,0.00019129183589583292,0.001808708167521797,0.09564591794791646,0.09564591794791646,0.0,3.417629894364449e-12,0.9991269088612221,0.9991269088612221,0.0,0.09837893058109871,8.596883115749526e-05,0.0,0.0,0.0,1600831.4273720284,267.244070490676,0.0,1.0,1282349.014458347,2606.8857002801756,,,,,,,,,,,,,,,,,,,3.0,15285.4168476432,1610.0,0.3926740285419948,6.173730061729009,4.312221184052253
828.0,-29.167800273416542,4.750484047383593,35.36772763766825,25.17023143535482,5.601164659590845,-25.690903780155313,-39.247885428462155,2.124268167474179,-5.906457039144982,-5.906457039144331,40.73150334246683,41255.16143975991,32429.88400403475,32429.88400403475,73685.04544379466,76904.7905117727,76908.57447580306,32429.88400403475,109338.4584798378,109338.4584798378,109338.4584798378,138447.04047385164,133476.47435308725,4970.566120764395,0.0,90568.70200845758,54919.07294094272,39610.69896390539,29108.581994013835,68719.28095791923,22075.65948517421,1610.0,0.0,0.8794867360242873,2.789644904705446,0.001494314320929203,1.0,1.0,-5.906457039144982,342298.144170081,1586316.1613388848,4.634311311225446,1586316.1613388848,4.634311311225446,0.7583900682525193,0.09846262998372309,3.9098714223117446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098714223117446,1.2818077946112691,1.282107025614265,3.050279019014299,6463.1752178423485,15285.424975891494,6468.782703474397,0.00032994037920315496,23164.112633378634,2362.082121150305,19335.62439162349,1971.6849680189962,0.834723293641802,0.834723293641802,35376.43861224633,35405.22815468563,0.9989836735600304,0.8,4269.561361450692,4273.035954225843,0.9989836735600304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5249.953312647866,4632.441516551485,6.177175695240311,4.750484047383593,-2.733544963344378,7.484029010727971,4.311653689649214,3.5,1.2319010541854898,0.6,0.0002334323654385558,0.91729910901966,0.0002544779158109405,198.24370649877253,0.0,0.0,0.0,0.0,8.583779782756908e-05,0.00014759456761098672,0.0005770757819906556,0.09846262996034258,0.09846262996034258,0.09846262996034258,0.09837727836084789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489256.707001046,595.1880754671706,0.0,0.09846262996034258,0.09846262998372309,0.09846262998372309,0.3926670706086214,0.3926670706086214,0.5,10.344204986373201,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,29108.581994013835,22075.65948517421,0.7583900682525193,1.0722615897118635,0.600343322349703,41059.97430708969,25750.0,0.0,0.0,6619.076000458108,0.09523293270530492,2.380823317632621,2784.816017398911,3834.2599830591976,6619.076000458108,99.69542126793158,0.5153297224313034,1.191856229611027,1.267527584698881,1.1523885827651905,0.0034399579613364436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32369.07600045811,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37007805051627,261.37007805051627,-11.779921949483708,245.72495443743833,277.0152016635851,122896.6201094449,123022.7878067939,-126.16769734900882,0.0,nan,277.0152016635851,3.8652016635851396,270.75715221835924,-2.3928477816407394,264.4991027731132,-8.650897226886798,258.2410533279215,-14.908946672078457,251.9830038826802,-21.16699611731977,245.72495443743833,-27.42504556256165,1.0,1.0,26022.012520719443,26022.012520719443,276.2428323770544,3.0928323770544353,276.2428323770544,276.2428323770544,76894.676107835,76908.57447580306,-13.89836796806776,0.0,8546.071908451686,8546.071908451686,0.886379752098961,3929.4207794233034,276.2428323770544,3.0928323770544353,1.0,0.002,0.12377359410573337,0.005045283860916099,0.00019142435446820795,0.0018085756445699846,0.09571217723410397,0.09571217723410397,0.0,-9.618074565953538e-13,0.9991283993429115,0.9991283993429115,0.0,0.09837680989073061,8.582009299247165e-05,0.0,0.0,0.0,1600830.8134886473,267.243542960855,0.0,1.0,1282350.8213645318,2606.8783531109566,,,,,,,,,,,,,,,,,,,4.0,15285.424975891494,1610.0,0.3926670706086214,6.173730061729009,4.311653689649214
829.0,-29.168779836623127,4.749978856434234,35.36758051649807,25.16975946435707,5.600818220754057,-25.691820030855748,-39.24873311826957,2.123858414596993,-5.906984222449182,-5.906984222456083,40.731209482173604,41254.922678036746,32426.557157670377,32426.557157670377,73681.47983570713,76904.64849047872,76908.44218798661,32426.557157670377,109334.999345657,109334.999345657,109334.999345657,138443.25096568235,133474.01648450436,4969.234481177986,0.0,90568.87121708044,54919.14540310712,39610.80645997035,29108.251620025367,68719.05807999571,22075.376472783686,1610.0,0.0,0.8794850179205546,2.7895903525209325,0.001494314320929203,1.0,1.0,-5.906984222449182,342291.0568109293,1586303.295714266,4.634369680860488,1586303.295714266,4.634369680860488,0.7583889531034791,0.09846036019104218,3.909889280648951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909889280648951,1.2818097026182074,1.282108934066617,3.0502884107232635,6463.195117746669,15285.433316701776,6468.77317322318,0.00032993556344862744,23164.05010886858,2362.0757454246436,19335.595905064834,1971.682063198425,0.8347243169562137,0.8347243169562137,35376.56787769025,35405.22815468563,0.9989882364178277,0.8,4269.576962420331,4273.035954225843,0.9989882364178277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5249.538424750768,4632.441516551485,6.1770301565532195,4.749978856434234,-2.73426813530221,7.484246991736445,4.311085809739041,3.5,1.2317388027825833,0.6,0.0002334323654385558,0.9173920017905599,0.00025445214802717267,198.24450242987206,0.0,0.0,0.0,0.0,8.582961656578928e-05,0.00014760274887276652,0.0005771104056119488,0.09846036020721143,0.09846036020721143,0.09846036020721143,0.09837516239003813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489267.6135390712,595.1845110852162,0.0,0.09846036020721143,0.09846036019104218,0.09846036019104218,0.39266010655368694,0.39266010655368694,0.5,10.341649052772341,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,29108.251620025367,22075.376472783686,0.7583889531034791,1.0722131806570263,0.6003417949939299,41059.97430708969,25750.0,0.0,0.0,6615.934248383538,0.09518644327372233,2.3796610818430564,2783.5124287086155,3832.4218196749225,6615.934248383538,99.79063211451238,0.5150781562430858,1.1918163849842849,1.2675299894785144,1.1523885827651905,0.003439835472540573,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32365.93424838354,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36934007625575,261.36934007625575,-11.780659923744224,245.72399909722412,277.0146810552831,122900.81352484746,123024.19571040632,-123.3821855588788,0.0,nan,277.0146810552831,3.8646810552831425,270.7565446636649,-2.39345533633508,264.49840827204775,-8.651591727952223,258.2402718804682,-14.909728119531792,251.98213548884635,-21.167864511153624,245.72399909722412,-27.426000902775854,1.0,1.0,26022.012520719443,26022.012520719443,276.24228971437185,3.092289714371873,276.24228971437185,276.24228971437185,76895.17562593684,76908.44218798661,-13.266562049771892,0.0,8546.071908451686,8546.071908451686,0.8863786234147372,3929.4387270521956,276.24228971437185,3.092289714371873,1.0,0.002,0.12385925953884533,0.005044816201783031,0.00019155663369846524,0.001808443368023447,0.09577831684923262,0.09577831684923262,0.0,1.7219121094258494e-12,0.9991299500378514,0.9991299500378514,0.0,0.09837469475838483,8.566543265735051e-05,0.0,0.0,0.0,1600830.200004524,267.2430157775508,0.0,1.0,1282352.6270784228,2606.8710108193263,,,,,,,,,,,,,,,,,,,3.0,15285.433316701776,1610.0,0.39266010655368694,6.173730061729009,4.311085809739041
830.0,-29.16974881294132,4.749475292948352,35.3674334510292,25.168952147383266,5.600128566914993,-25.69276107491089,-39.249610843230016,2.123140829981532,-5.907508102646773,-5.907508102686509,40.73091684788446,41254.964801331276,32423.222807157937,32423.222807157937,73678.18760848921,76904.75716754998,76908.33771530264,32423.222807157937,109331.56052246058,109331.56052246058,109331.56052246058,138439.48360729765,133471.57833556453,4967.905271733124,0.0,90569.19112938909,54919.39876748152,39610.88040211952,29107.92308483706,68718.80348695657,22075.095004974286,1610.0,0.0,0.8794833128704943,2.7895361429718646,0.001494314320929203,1.0,1.0,-5.907508102646773,342284.0139723456,1586290.4838445887,4.634427607164707,1586290.4838445887,4.634427607164707,0.7583878430843345,0.0984580898778034,3.9099183148558394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099183148558394,1.2818130440518096,1.2821122762802586,3.0503031101139304,6463.226263991614,15285.441432776423,6468.755917544114,0.0003299278721014293,23163.959918361725,2362.066548552434,19335.544326685358,1971.676803667446,0.8347253403490118,0.8347253403490118,35376.77803808187,35405.22815468563,0.9989956547432721,0.8,4269.602326553155,4273.035954225843,0.9989956547432721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5249.12323787172,4632.441516551485,6.176883517085048,4.749475292948352,-2.7349886635548555,7.484463956503207,4.3105175505482904,3.5,1.2315764430137972,0.6,0.0002334323654385558,0.9174839005841615,0.0002544266610999163,198.24528976502367,0.0,0.0,0.0,0.0,8.582114618684462e-05,0.00014761121925171118,0.0005771478096304664,0.09845808985938262,0.09845808985938262,0.09845808985938262,0.09837305996988747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489278.50176684384,595.1809526938964,0.0,0.09845808985938262,0.0984580898778034,0.0984580898778034,0.39265313661978607,0.39265313661978607,0.5,10.339098155887376,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,29107.92308483706,22075.095004974286,0.7583878430843345,1.072169244368086,0.6003446321524185,41059.97430708969,25750.0,0.0,0.0,6612.7951810789,0.09513999765625332,2.378499941406331,2782.209896776134,3830.585284302766,6612.7951810789,99.88579649247825,0.5148268271442276,1.1917766000003753,1.2675323869445176,1.1523885827651905,0.003439713360430023,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32362.7951810789,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.368585494576,261.368585494576,-11.781414505423982,245.7230438170264,277.01412717211866,122901.32615395248,123027.48494042801,-126.15878647554148,0.0,nan,277.01412717211866,3.8641271721186854,270.75591050111433,-2.3940894988856485,264.497693830056,-8.652306169943984,258.2394771590769,-14.910522840923079,251.9812604880637,-21.16873951193628,245.7230438170264,-27.426956182973584,1.0,1.0,26022.012520719443,26022.012520719443,276.2417536094977,3.0917536094977436,276.2417536094977,276.2417536094977,76894.64281496157,76908.33771530264,-13.694900341070024,0.0,8546.071908451686,8546.071908451686,0.8863767883902746,3929.4679064301185,276.2417536094977,3.0917536094977436,1.0,0.002,0.12394475576389533,0.005044349890491175,0.00019168865225581305,0.0018083113473681303,0.09584432612790653,0.09584432612790653,0.0,-3.760568245692042e-13,0.9991316485519488,0.9991316485519488,0.0,0.09837259365288566,8.549622491774545e-05,0.0,0.0,0.0,1600829.5903602836,267.2424918973532,0.0,1.0,1282354.4214731443,2606.863714582342,,,,,,,,,,,,,,,,,,,4.0,15285.441432776423,1610.0,0.39265313661978607,6.173730061729009,4.3105175505482904
831.0,-29.170728835754698,4.748973902363081,35.36728669718986,25.16859850091862,5.599902117434282,-25.693665740426997,-39.25044931294394,2.1228390208012016,-5.908009896110343,-5.908009896071889,40.73063170925747,41254.64424741931,32419.82563946169,32419.82563946169,73674.46988688101,76904.5289827326,76908.42008352217,32419.82563946169,109328.24572298386,109328.24572298386,109328.24572298386,138435.85228630042,133469.27240089857,4966.57988540186,0.0,90569.30739582788,54919.4226553845,39610.98304493709,29107.606563316553,68718.58960825365,22074.82359969864,1610.0,0.0,0.8794816979088513,2.789484219671789,0.001494314320929203,1.0,1.0,-5.908009896110343,342277.26816582575,1586278.0002191006,4.634482472994917,1586278.0002191006,4.634482472994917,0.7583867657301264,0.09845581975826147,3.9099321322929343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099321322929343,1.2818144494318158,1.282113681988343,3.05031054535707,6463.242018379622,15285.449728289626,6468.74917339208,0.0003299241121862689,23163.90779466409,2362.061233414478,19335.52416796361,1971.674748049906,0.8347263483934967,0.8347263483934966,35376.87805372273,35405.22815468563,0.9989991851391797,0.8,4269.614397381437,4273.035954225843,0.9989991851391797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5248.707772602677,4632.441516551485,6.176725213906445,4.748973902363081,-2.735693183313095,7.4846670856761754,4.309948940324106,3.5,1.2314139829497446,0.6,0.0002334323654385558,0.917576857142971,0.00025440088600903307,198.2460860822915,0.0,0.0,0.0,0.0,8.58130553574727e-05,0.00014761931008108308,0.000577181483832941,0.09845581978234526,0.09845581978234526,0.09845581978234526,0.09837104825811327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489289.38892964297,595.1773949929791,0.0,0.09845581978234526,0.09845581975826147,0.09845581975826147,0.39264616253849277,0.39264616253849277,0.5,10.336555009074146,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,29107.606563316553,22074.82359969864,0.7583867657301264,1.072118480703395,0.6003418359224343,41059.97430708969,25750.0,0.0,0.0,6609.658779923429,0.09509359579328426,2.3773398948321045,2780.9084108099096,3828.75036911352,6609.658779923429,99.98091444561501,0.5145757348121439,1.1917368745416306,1.267534776692906,1.1523885827651905,0.003439591645542096,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32359.65877992343,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3678584302574,261.3678584302574,-11.782141569742578,245.72209088882306,277.01362597168537,122906.72606051469,123028.28420765219,-121.55814713752805,0.0,nan,277.01362597168537,3.8636259716853942,270.7553189551562,-2.3946810448437645,264.4970119385178,-8.652988061482176,258.23870492195135,-14.911295078048624,251.9803979054105,-21.169602094589465,245.72209088882306,-27.427909111176916,1.0,1.0,26022.012520719443,26022.012520719443,276.2412614542502,3.0912614542502297,276.2412614542502,276.2412614542502,76895.32122239293,76908.42008352217,-13.098861129241413,0.0,8546.071908451686,8546.071908451686,0.8863759150976279,3929.481792954399,276.2412614542502,3.0912614542502297,1.0,0.002,0.12402998833374816,0.005043888853158646,0.00019182027150502947,0.0018081797302632425,0.09591013575251474,0.09591013575251474,0.0,1.7682717269595916e-12,0.9991343064244156,0.9991343064244156,0.0,0.09837058718761785,8.523257064362399e-05,0.0,0.0,0.0,1600829.0064148933,267.24199010388963,0.0,1.0,1282356.1402113803,2606.8567260015793,,,,,,,,,,,,,,,,,,,3.0,15285.449728289626,1610.0,0.39264616253849277,6.173730061729009,4.309948940324106
832.0,-29.17169652839198,4.748474112736647,35.36713997876984,25.167718540783994,5.599139407016535,-25.694612934926532,-39.2513279459439,2.1220558145696167,-5.908533910196013,-5.908533910204052,40.730339224617985,41254.72321992937,32416.499708200638,32416.499708200638,73671.22292813001,76904.69188311814,76908.30598791775,32416.499708200638,109324.80569611839,109324.80569611839,109324.80569611839,138432.0837306255,133466.826789896,4965.256940729512,0.0,90569.66165643488,54919.692997248785,39611.07628798455,29107.27803450712,68718.35432249166,22074.542144957937,1610.0,0.0,0.8794799915248672,2.7894299978978117,0.001494314320929203,1.0,1.0,-5.908533910196013,342270.2237502304,1586265.1950551635,4.634540444899264,1586265.1950551635,4.634540444899264,0.7583856559444766,0.0984535521001,3.9099638390200386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099638390200386,1.281818096460431,1.2821173298683373,3.050326602360257,6463.276041242588,15285.457770205501,6468.729932402728,0.0003299156845706364,23163.81055819036,2362.0513180536022,19335.466655358832,1971.6688833963517,0.834727369522633,0.834727369522633,35377.10755829124,35405.22815468563,0.999007286301417,0.8,4269.642096151478,4273.035954225843,0.999007286301417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5248.292151114807,4632.441516551485,6.176580642774421,4.748474112736647,-2.7364129232330825,7.48488703596973,4.30938014631913,3.5,1.2312514703768944,0.6,0.0002334323654385558,0.9176686541377741,0.00025437543756780587,198.24687238695523,0.0,0.0,0.0,0.0,8.580457772815916e-05,0.00014762778771039664,0.0005772193115821777,0.09845355208080986,0.09845355208080986,0.09845355208080986,0.09836894527212718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489300.2167652908,595.1738562057122,0.0,0.09845355208080986,0.0984535521001,0.0984535521001,0.39263919523704055,0.39263919523704055,0.5,10.334016804443186,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,29107.27803450712,22074.542144957937,0.7583856559444766,1.07207490130504,0.6003450406615255,41059.97430708969,25750.0,0.0,0.0,6606.524945195271,0.09504723762530501,2.376180940632623,2779.6079093673625,3826.917035827909,6606.524945195271,100.07598601764884,0.5143248789248103,1.1916972084906672,1.267537156135147,1.1523885827651905,0.0034394704596693144,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32356.52494519527,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36710625006094,261.36710625006094,-11.782893749939035,245.72113713964438,277.01307536046875,122906.34860644393,123032.1058818981,-125.75727545418118,0.0,nan,277.01307536046875,3.8630753604687698,270.7546877163396,-2.3953122836603598,264.49630007212687,-8.653699927873106,258.23791242796295,-14.912087572037024,251.97952478382297,-21.17047521617701,245.72113713964438,-27.428862860355594,1.0,1.0,26022.012520719443,26022.012520719443,276.2407240894693,3.0907240894693473,276.2407240894693,276.2407240894693,76894.57767403926,76908.30598791775,-13.728313878484187,0.0,8546.071908451686,8546.071908451686,0.8863739111601665,3929.513658215139,276.2407240894693,3.0907240894693473,1.0,0.002,0.1241150596430934,0.005043424382567756,0.00019195163228759898,0.0018080483672694393,0.09597581614379949,0.09597581614379949,0.0,-4.429616395906777e-13,0.9991359244273276,0.9991359244273276,0.0,0.09836848079068747,8.507130941252875e-05,0.0,0.0,0.0,1600828.396607142,267.24146608980396,0.0,1.0,1282357.9350542787,2606.8494279994,,,,,,,,,,,,,,,,,,,4.0,15285.457770205501,1610.0,0.39263919523704055,6.173730061729009,4.30938014631913
833.0,-29.172675419906298,4.747976464336113,35.36699356081811,25.16736527848991,5.598911524858118,-25.695516725429158,-39.252170047815866,2.121752828985556,-5.909036070454022,-5.90903607042669,40.730054457996765,41254.41809738424,32413.11157172392,32413.11157172392,73667.52966910816,76904.46395517701,76908.38242014329,32413.11157172392,109321.4939918672,109321.4939918672,109321.4939918672,138428.45549893184,133464.51772514725,4963.937773784586,0.0,90569.77594162153,54919.730078344604,39611.16207030769,29106.96150706464,68718.12357737233,22074.27075900751,1610.0,0.0,0.8794783731468204,2.7893780382053603,0.001494314320929203,1.0,1.0,-5.909036070454022,342263.47322642844,1586252.727866382,4.6345954270643945,1586252.727866382,4.6345954270643945,0.7583845793608446,0.09845128502780134,3.9099773028804385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099773028804385,1.2818195073295109,1.2821187410667767,3.0503337486463455,6463.291183365279,15285.466026468475,6468.723583837278,0.00032991207950590877,23163.760023593935,2362.0461649588733,19335.447679071855,1971.6669483536025,0.8347283713601473,0.8347283713601473,35377.20501438917,35405.22815468563,0.9990107263574367,0.8,4269.653858070044,4273.035954225843,0.9990107263574367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5247.876249946252,4632.441516551485,6.176424524502821,4.747976464336113,-2.7371168277633005,7.485093292099414,4.308810999619094,3.5,1.231088857034027,0.6,0.0002334323654385558,0.9177615235588681,0.00025434969700337707,198.24766779768223,0.0,0.0,0.0,0.0,8.579645330167761e-05,0.0001476359121368782,0.0005772530655452444,0.09845128504842164,0.09845128504842164,0.09845128504842164,0.09836693190865652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489311.0452929221,595.1703175484181,0.0,0.09845128504842164,0.09845128502780134,0.09845128502780134,0.39263222353093996,0.39263222353093996,0.5,10.331486208540351,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.7341684472048655e-11,29106.96150706464,22074.27075900751,0.7583845793608446,1.0720247561207503,0.600342616324998,41059.97430708969,25750.0,0.0,0.0,6603.393774223907,0.09500092309290867,2.3750230773227146,2778.308454065346,3825.085320158561,6603.393774223907,100.1710112522465,0.5140742591607608,1.191657601730391,1.2675395279854325,1.1523885827651905,0.003439349664530572,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32353.393774223907,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3663811232349,261.3663811232349,-11.783618876765104,245.72018564649662,277.012576599979,122911.68957647159,123032.92379567366,-121.23421920203893,0.0,nan,277.012576599979,3.862576599979036,270.7540984092952,-2.3959015907047956,264.4956202185644,-8.65437978143558,258.2371420278646,-14.912857972135384,251.97866383720924,-21.171336162790737,245.72018564649662,-27.42981435350336,1.0,1.0,26022.012520719443,26022.012520719443,276.24023087279716,3.0902308727971786,276.24023087279716,276.24023087279716,76895.25610190391,76908.38242014329,-13.126318239374086,0.0,8546.071908451686,8546.071908451686,0.886373060212625,3929.5271893948407,276.24023087279716,3.0902308727971786,1.0,0.002,0.1241998720757375,0.005042965119788873,0.00019208260107413187,0.0018079174000308299,0.09604130053706593,0.09604130053706593,0.0,1.1049616083225189e-12,0.9991385340136522,0.9991385340136522,0.0,0.09836647259443766,8.481243336368745e-05,0.0,0.0,0.0,1600827.8122275213,267.24096392954596,0.0,1.0,1282359.6550388734,2606.8424344055943,,,,,,,,,,,,,,,,,,,3.0,15285.466026468475,1610.0,0.39263222353093996,6.173730061729009,4.308810999619094
834.0,-29.17364216369313,4.747480392413682,35.36684717044438,25.1664851786569,5.598150162005253,-25.696462931201278,-39.25304854111744,2.1209709304799036,-5.909560203860167,-5.909560203808364,40.72976241881937,41254.5039425798,32409.793806565147,32409.793806565147,73664.29774914496,76904.62793484023,76908.26458495103,32409.793806565147,109318.05839151618,109318.05839151618,109318.05839151618,138424.69149460114,133462.07050392032,4962.620990680826,0.0,90570.13268306263,54920.00869460075,39611.24887606876,29106.633103084947,68717.88197915371,22073.989432382405,1610.0,0.0,0.8794766643929517,2.789323805715352,0.001494314320929203,1.0,1.0,-5.909560203860167,342256.4274298645,1586239.9423598226,4.634653479765187,1586239.9423598226,4.634653479765187,0.7583834706750343,0.09844902028146163,3.9100093646885843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100093646885843,1.2818231482973683,1.282122382884598,3.050350096955424,6463.325823470473,15285.474026124191,6468.703903101902,0.00032990349288122324,23163.66132035496,2362.036100029568,19335.38885203678,1971.6609496654598,0.8347293886155164,0.8347293886155164,35377.437088622224,35405.22815468563,0.9990189182439269,0.8,4269.681866971374,4273.035954225843,0.9990189182439269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5247.46019010877,4632.441516551485,6.176281978785885,4.747480392413682,-2.7378357881435225,7.485316180557205,4.308241665872828,3.5,1.2309261902493793,0.6,0.0002334323654385558,0.9178532504531008,0.00025432427822565454,198.2484533438835,0.0,0.0,0.0,0.0,8.578797853587335e-05,0.00014764438690268244,0.0005772909354331929,0.09844902025180233,0.09844902025180233,0.09844902025180233,0.09836482829420674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489321.8153697208,595.1667975238397,0.0,0.09844902025180233,0.09844902028146163,0.09844902028146163,0.39262525815883853,0.39262525815883853,0.5,10.328960446597193,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,29106.633103084947,22073.989432382405,0.7583834706750343,1.0719814934268752,0.6003459762495996,41059.97430708969,25750.0,0.0,0.0,6600.265168298824,0.09495465213679175,2.3738663034197915,2777.0099840887474,3823.255184210077,6600.265168298824,100.26599019301544,0.5138238751990891,1.1916180541439916,1.2675418896797546,1.1523885827651905,0.003439229390661592,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32350.265168298825,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36563073703593,261.36563073703593,-11.784369262964049,245.71923324759769,277.0120282264789,122911.31273932228,123036.77008013918,-125.45734081690752,0.0,nan,277.0120282264789,3.8620282264789125,270.75346923071294,-2.3965307692870397,264.49491023490907,-8.655089765090906,258.2363512391299,-14.913648760870103,251.977792243387,-21.172207756612977,245.71923324759769,-27.430766752402292,1.0,1.0,26022.012520719443,26022.012520719443,276.23969295118695,3.0896929511869757,276.23969295118695,276.23969295118695,76894.51902415877,76908.26458495103,-13.745560792260221,0.0,8546.071908451686,8546.071908451686,0.8863710338291229,3929.559411512027,276.23969295118695,3.0896929511869757,1.0,0.002,0.12428452682266986,0.005042502454836013,0.0001922133170104729,0.0018077866812211006,0.09610665850523645,0.09610665850523645,0.0,-1.7684265510298225e-12,0.9991401158817377,0.9991401158817377,0.0,0.09836436553246311,8.465474899851407e-05,0.0,0.0,0.0,1600827.2022732056,267.2404397961398,0.0,1.0,1282361.4502800382,2606.835134841196,,,,,,,,,,,,,,,,,,,4.0,15285.474026124191,1610.0,0.39262525815883853,6.173730061729009,4.308241665872828
835.0,-29.17461986381505,4.746986435528741,35.3667010723906,25.166132649779343,5.597919335676948,-25.697365943862014,-39.25388673143459,2.1206654143532258,-5.910062575093775,-5.9100625750819376,40.72947807316222,41254.17992843959,32406.414038535087,32406.414038535087,73660.59396697467,76904.3998394598,76908.3367376476,32406.414038535087,109314.75077618269,109314.75077618269,109314.75077618269,138421.06742914527,133459.75950214558,4961.307926999683,0.0,90570.242580816,54920.02266440887,39611.3554626746,29106.31665296259,68717.6721156372,22073.718135257852,1610.0,0.0,0.8794750432487944,2.789271825755853,0.001494314320929203,1.0,1.0,-5.910062575093775,342249.67428377515,1586227.493750734,4.634708556173874,1586227.493750734,4.634708556173874,0.7583823950809343,0.09844675601844335,3.9100220848918523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100220848918523,1.2818245709612865,1.2821238058806295,3.0503566349641633,6463.339676726451,15285.482236509664,6468.698405476246,0.0003299002150596077,23163.61407030802,2362.031281865675,19335.372419265794,1971.6592739891598,0.8347303819074844,0.8347303819074844,35377.52916165889,35405.22815468563,0.9990221682933572,0.8,4269.692979211474,4273.035954225843,0.9990221682933572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5247.043849674505,4632.441516551485,6.176127924020569,4.746986435528741,-2.7385389853028874,7.485525420831628,4.307671978283454,3.5,1.2307634223667012,0.6,0.0002334323654385558,0.917946026970306,0.0002542985737505751,198.24924779919658,0.0,0.0,0.0,0.0,8.577989329152657e-05,0.00014765247214702923,0.0005773244269837634,0.09844675604063687,0.09844675604063687,0.09844675604063687,0.09836281392047877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489332.5865516089,595.1632774938703,0.0,0.09844675604063687,0.09844675601844335,0.09844675601844335,0.39261828806770016,0.39261828806770016,0.5,10.32644218304993,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,29106.31665296259,22073.718135257852,0.7583823950809343,1.0719308687148132,0.6003430945538667,41059.97430708969,25750.0,0.0,0.0,6597.139223386323,0.09490842469775321,2.372710617443828,2775.7125602018255,3821.4266631844966,6597.139223386323,100.3609228835038,0.5135737267194435,1.1915785656149411,1.2675442438981788,1.1523885827651905,0.003439109501529518,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32347.139223386323,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3649069186293,261.3649069186293,-11.78509308137069,245.71828303821957,277.0115307990453,122916.57515015939,123037.59060780697,-121.0154576475474,0.0,nan,277.0115307990453,3.8615307990453402,270.75288124688063,-2.3971187531193436,264.49423169470094,-8.655768305299034,258.23558214253376,-14.91441785746622,251.9769325903953,-21.17306740960467,245.71828303821957,-27.43171696178041,1.0,1.0,26022.012520719443,26022.012520719443,276.2391990227041,3.089199022704122,276.2391990227041,276.2391990227041,76895.19193888472,76908.3367376476,-13.144798762878054,0.0,8546.071908451686,8546.071908451686,0.8863702298808324,3929.5721953163115,276.2391990227041,3.089199022704122,1.0,0.002,0.12436892640655907,0.0050420449675758205,0.00019234364667170372,0.001807656353808875,0.09617182333585186,0.09617182333585186,0.0,4.805786844863658e-13,0.9991426880113286,0.9991426880113286,0.0,0.09836235643426293,8.439958418042469e-05,0.0,0.0,0.0,1600826.6176406757,267.2399374249062,0.0,1.0,1282363.170977264,2606.828138404587,,,,,,,,,,,,,,,,,,,3.0,15285.482236509664,1610.0,0.39261828806770016,6.173730061729009,4.307671978283454
