time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
836.0,-29.175585429550363,4.746494031896845,35.36655499495585,25.165252794418507,5.597157340520934,-25.69831115250423,-39.254765085037775,2.1198830644952684,-5.910586834517574,-5.910586834493508,40.72918647294979,41254.268239016455,32403.104284598096,32403.104284598096,73657.37252361455,76904.56436669176,76908.21536290819,32403.104284598096,109311.31964750629,109311.31964750629,109311.31964750629,138417.308016037,133457.31082161737,4959.997194419629,0.0,90570.59864699475,54920.30252332984,39611.44013740546,29105.988368530692,68717.42850593614,22073.436932078122,1610.0,0.0,0.879473332113652,2.789217581858151,0.001494314320929203,1.0,1.0,-5.910586834517574,342242.627016389,1586214.7276139357,4.634766690059262,1586214.7276139357,4.634766690059262,0.7583812874722322,0.09844449396987912,3.910053999159344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910053999159344,1.2818282140596882,1.2821274498294923,3.05037286297185,6463.374061927432,15285.490195178432,6468.678876516083,0.00032989169193444997,23163.516070741556,2362.0212886909962,19335.314045896986,1971.653321562102,0.8347313934053358,0.8347313934053358,35377.76016741442,35405.22815468563,0.9990303224827753,0.8,4269.720859158885,4273.035954225843,0.9990303224827753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5246.627349261488,4632.441516551485,6.17598737771211,4.746494031896845,-2.73925718723357,7.485751219130416,4.307102101943853,3.5,1.2306006005553864,0.6,0.0002334323654385558,0.9180376619546096,0.00025427319064617784,198.25003240065183,0.0,0.0,0.0,0.0,8.57714213849344e-05,0.0001476609440536214,0.0005773622648165065,0.09844449395458217,0.09844449395458217,0.09844449395458217,0.09836070965193665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489343.29984542046,595.1597759149507,0.0,0.09844449395458217,0.09844449396987912,0.09844449396987912,0.392611323986683,0.392611323986683,0.5,10.323928654628608,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,29105.988368530692,22073.436932078122,0.7583812874722322,1.0718877892418759,0.6003465079525308,41059.97430708969,25750.0,0.0,0.0,6594.015841176668,0.09486224071669448,2.37155601791736,2774.4161218356653,3819.599719341002,6594.015841176668,100.45580936720056,0.513323813402026,1.1915391360269976,1.2675465880847905,1.1523885827651905,0.0034389901272501144,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32344.015841176668,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36415765259363,261.36415765259363,-11.785842347406344,245.7173318874361,277.01098341775565,122916.17156608154,123041.44162502876,-125.2700589472025,0.0,nan,277.01098341775565,3.8609834177556763,270.75225311168685,-2.3977468883131223,264.4935228055969,-8.656477194403067,258.23479249956847,-14.915207500431507,251.9760621935179,-21.173937806482087,245.7173318874361,-27.432668112563874,1.0,1.0,26022.012520719443,26022.012520719443,276.2386605608916,3.0886605608916398,276.2386605608916,276.2386605608916,76894.45548331321,76908.21536290819,-13.759879594974336,0.0,8546.071908451686,8546.071908451686,0.8863682128182232,3929.604269155141,276.2386605608916,3.0886605608916398,1.0,0.002,0.12445317158686527,0.0050415840852335745,0.00019247372858243318,0.001807526271446145,0.09623686429121658,0.09623686429121658,0.0,2.857783454324192e-14,0.9991442367547886,0.9991442367547886,0.0,0.09836024879024625,8.424517963285944e-05,0.0,0.0,0.0,1600826.007531993,267.2394131654824,0.0,1.0,1282364.966639631,2606.820837184781,,,,,,,,,,,,,,,,,,,4.0,15285.490195178432,1610.0,0.392611323986683,6.173730061729009,4.307102101943853
837.0,-29.176562062994876,4.746003725336808,35.36640920493137,25.16490005599337,5.596928236896124,-25.699213032992194,-39.25560313565654,2.1195792056318674,-5.911089139593798,-5.911089139548886,40.72890261145284,41253.9525445475,32399.73189327103,32399.73189327103,73653.68443781853,76904.33751743105,76908.2854262308,32399.73189327103,109308.01731950183,109308.01731950183,109308.01731950183,138413.68945419803,133454.999314055,4958.690140143035,0.0,90570.71164711672,54920.32666927501,39611.53886426857,29105.672134696208,68717.21099896479,22073.16583850664,1610.0,0.0,0.8794717094501889,2.7891656103070153,0.001494314320929203,1.0,1.0,-5.911089139593798,342235.8749734784,1586202.300350516,4.634821818353903,1586202.300350516,4.634821818353903,0.7583802131885394,0.09844223231169423,3.9100671755615033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100671755615033,1.2818296290175826,1.282128865117701,3.050379775164231,6463.388708033647,15285.498364349407,6468.67282160628,0.0003298882104966733,23163.46691258837,2362.016275954416,19335.295947366394,1971.6514760255943,0.8347323835560416,0.8347323835560416,35377.85554235061,35405.22815468563,0.9990336890923672,0.8,4269.732369903279,4273.035954225843,0.9990336890923672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5246.210567550219,4632.441516551485,6.175835200682856,4.746003725336808,-2.7399594960363816,7.48596322137319,4.306531870907445,3.5,1.2304376774021273,0.6,0.0002334323654385558,0.9181303573367876,0.0002542475189641599,198.2508260018474,0.0,0.0,0.0,0.0,8.576333893008776e-05,0.00014766902650846804,0.0005773958133978824,0.09844223234463355,0.09844223234463355,0.09844223234463355,0.0983586954186595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489354.0148328853,595.1562741416315,0.0,0.09844223234463355,0.09844223231169423,0.09844223231169423,0.3926043549078037,0.3926043549078037,0.5,10.321422547805014,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,29105.672134696208,22073.16583850664,0.7583802131885394,1.0718375115504633,0.600343814087114,41059.97430708969,25750.0,0.0,0.0,6590.895117020986,0.09481610013461983,2.3704025033654936,2773.1207293690495,3817.774387651936,6590.895117020986,100.55064968753567,0.5130741349275961,1.1914997652642005,1.2675489249056064,1.1523885827651905,0.003438871132016076,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32340.895117020984,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3634350042914,261.3634350042914,-11.786564995708602,245.7163828991762,277.01048710942194,122921.45485886629,123042.27469050384,-120.8198316375433,0.0,nan,277.01048710942194,3.8604871094219675,270.75166626737246,-2.3983337326275205,264.49284542530523,-8.657154574694744,258.23402458323886,-14.915975416761114,251.97520374123346,-21.17479625876652,245.7163828991762,-27.433617100823767,1.0,1.0,26022.012520719443,26022.012520719443,276.2381664541434,3.0881664541434475,276.2381664541434,276.2381664541434,76895.1347599987,76908.2854262308,-13.150666232089861,0.0,8546.071908451686,8546.071908451686,0.8863673800353647,3929.617511439311,276.2381664541434,3.0881664541434475,1.0,0.002,0.12453716413703639,0.00504112839996637,0.00019260342822540415,0.0018073965748375354,0.09630171411270207,0.09630171411270207,0.0,3.062939658848851e-12,0.999146783367287,0.999146783367287,0.0,0.0983582397617245,8.399254996973297e-05,0.0,0.0,0.0,1600825.422969064,267.2389108604062,0.0,1.0,1282366.68710026,2606.813841764987,,,,,,,,,,,,,,,,,,,3.0,15285.498364349407,1610.0,0.3926043549078037,6.173730061729009,4.306531870907445
838.0,-29.177526482021594,4.745514952828283,35.366263430052065,25.164020794350677,5.596163958119364,-25.70015743810277,-39.25648134956134,2.118794914992356,-5.911613403873616,-5.911613403884161,40.72861146936275,41254.038806590106,32396.429660415193,32396.429660415193,73650.4684670053,76904.50205934148,76908.16142676357,32396.429660415193,109304.59108717876,109304.59108717876,109304.59108717876,138409.93511455003,133452.5497398064,4957.385374743622,0.0,90571.06437643013,54920.601126790745,39611.62583293265,29105.344027371255,68716.96986030391,22072.884805780548,1610.0,0.0,0.8794699965105025,2.7891113675382924,0.001494314320929203,1.0,1.0,-5.911613403873616,342228.8278640149,1586189.5544237797,4.634880013831139,1586189.5544237797,4.634880013831139,0.758379106772377,0.09843997281253841,3.9100985152949574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100985152949574,1.281833281182296,1.282132518134992,3.0503955332541275,6463.422097535219,15285.506279611749,6468.653945268279,0.0003298799397705895,23163.371465487977,2362.0065430588406,19335.239524728902,1971.6457225177714,0.8347333873023295,0.8347333873023295,35378.082388923714,35405.22815468563,0.9990416964866451,0.8,4269.759747881433,4273.035954225843,0.9990416964866451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5245.793626302784,4632.441516551485,6.175696561522585,4.745514952828283,-2.7406768661580556,7.486191818986338,4.305961451814995,3.5,1.2302747005185701,0.6,0.0002334323654385558,0.9182219033197031,0.0002542221706916527,198.2516096839813,0.0,0.0,0.0,0.0,8.575486988173497e-05,0.00014767749555682081,0.0005774335561192027,0.09843997279690977,0.09843997279690977,0.09843997279690977,0.09835659100265572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489364.672199143,595.1527907318018,0.0,0.09843997279690977,0.09843997281253841,0.09843997281253841,0.3925973916476313,0.3925973916476313,0.5,10.318921094448514,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,29105.344027371255,22072.884805780548,0.758379106772377,1.0717944725550441,0.600347176111756,41059.97430708969,25750.0,0.0,0.0,6587.776951785549,0.09477000289263594,2.3692500723158965,2771.826321714303,3815.9506300712455,6587.776951785549,100.64544388788015,0.5128246909774669,1.1914604532108728,1.267551251779741,1.1523885827651905,0.0034387526472068396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32337.77695178555,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3626865922262,261.3626865922262,-11.787313407773752,245.71543292476903,277.00994025969305,122920.99468384487,123046.12196478577,-125.1272809409139,0.0,nan,277.00994025969305,3.859940259693076,270.751038792694,-2.3989612073060016,264.492137325674,-8.657862674325997,258.23323585874766,-14.916764141252315,251.9743343917798,-21.175665608220186,245.71543292476903,-27.434567075230945,1.0,1.0,26022.012520719443,26022.012520719443,276.2376276802804,3.087627680280434,276.2376276802804,276.2376276802804,76894.39329255062,76908.16142676357,-13.768134212950827,0.0,8546.071908451686,8546.071908451686,0.8863653992807962,3929.6490078714323,276.2376276802804,3.087627680280434,1.0,0.002,0.12462100504734863,0.005040669285483268,0.0001927328843540947,0.0018072671155802936,0.09636644217704736,0.09636644217704736,0.0,-6.561157867013279e-14,0.9991483042152375,0.9991483042152375,0.0,0.09835613190264184,8.384090989657587e-05,0.0,0.0,0.0,1600824.8128470166,267.23838659612636,0.0,1.0,1282368.4827688274,2606.8065405771863,,,,,,,,,,,,,,,,,,,4.0,15285.506279611749,1610.0,0.3925973916476313,6.173730061729009,4.305961451814995
839.0,-29.178497114991906,4.745028053480847,35.36611784126655,25.1635491027497,5.595818703688496,-25.701065533107396,-39.257324080076046,2.118387121739247,-5.912124018358384,-5.912124018399702,40.72832528969209,41253.81991681784,32393.089363404102,32393.089363404102,73646.90928022194,76904.3656287978,76908.15824792806,32393.089363404102,109301.24761133216,109301.24761133216,109301.24761133216,138406.27108188084,133450.1873575012,4956.083724379628,0.0,90571.23778485271,54920.692072618294,39611.71745803824,29105.023470548684,68716.74092858692,22072.61011506881,1610.0,0.0,0.8794683379995667,2.78905853784035,0.001494314320929203,1.0,1.0,-5.912124018358384,342221.96434333734,1586177.0258224767,4.634936360283205,1586177.0258224767,4.634936360283205,0.7583780214918583,0.09843771349027355,3.910116840792997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910116840792997,1.2818351801397794,1.2821344175357767,3.0504053105849485,6463.442814525981,15285.514407015147,6468.643756058771,0.0003298749082624073,23163.30725464569,2361.9999953751476,19335.209068499822,1971.6426168467135,0.834734386412886,0.8347343864128861,35378.215034313194,35405.22815468563,0.9990463787054124,0.8,4269.775756774694,4273.035954225843,0.9990463787054124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5245.376403892431,4632.441516551485,6.175550974638578,4.745028053480847,-2.741384242889073,7.48641229636992,4.305390678317151,3.5,1.2301116223763289,0.6,0.0002334323654385558,0.9183140490957111,0.00025419666144542056,198.25239842179082,0.0,0.0,0.0,0.0,8.574674374389986e-05,0.00014768562169465593,0.0005774680365312578,0.09843771348738971,0.09843771348738971,0.09843771348738971,0.09835454251221698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489375.32312677667,595.1493096364942,0.0,0.09843771348738971,0.09843771349027355,0.09843771349027355,0.39259042317796194,0.39259042317796194,0.5,10.316425963779052,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,29105.023470548684,22072.61011506881,0.7583780214918583,1.0717462482215017,0.6003459907927007,41059.97430708969,25750.0,0.0,0.0,6584.661440947299,0.09472394893195117,2.368098723298777,2770.5329593274832,3814.1284816198154,6584.661440947299,100.74019201154616,0.5125754812335016,1.1914211997516166,1.2675535713790897,1.1523885827651905,0.003438634536725525,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32334.661440947297,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36195462898803,261.36195462898803,-11.788045371011947,245.71448487953262,277.0094243784506,122925.15788809971,123047.53509050517,-122.37720240548019,0.0,nan,277.0094243784506,3.859424378450626,270.75043647865914,-2.3995635213408377,264.4914485788322,-8.658551421167772,258.2324606791109,-14.917539320889091,251.97347277934273,-21.17652722065725,245.71448487953262,-27.435515120467358,1.0,1.0,26022.012520719443,26022.012520719443,276.2371166938004,3.0871166938003967,276.2371166938004,276.2371166938004,76894.79006386864,76908.15824792806,-13.368184059421765,0.0,8546.071908451686,8546.071908451686,0.886364241059259,3929.667424996962,276.2371166938004,3.0871166938003967,1.0,0.002,0.12470463169187258,0.005040213660971091,0.000192862014258685,0.001807137987012784,0.0964310071293425,0.0964310071293425,0.0,1.2714690411641527e-12,0.9991504613151295,0.9991504613151295,0.0,0.09835408684461337,8.362664566018378e-05,0.0,0.0,0.0,1600824.2186063784,267.2378759816416,0.0,1.0,1282370.2316800742,2606.7994295327117,,,,,,,,,,,,,,,,,,,3.0,15285.514407015147,1610.0,0.39259042317796194,6.173730061729009,4.305390678317151
840.0,-29.179473938439003,4.744543299738234,35.36597256203064,25.1630968292244,5.595489228204717,-25.701977621716804,-39.25817114124072,2.1179929089139735,-5.912623116698001,-5.912623116741569,40.72804304443424,41253.57793506431,32389.718952885956,32389.718952885956,73643.29688795027,76904.21286942365,76908.2486226446,32389.718952885956,109297.96757553057,109297.96757553057,109297.96757553057,138402.67676389427,133447.89086363636,4954.785900257913,0.0,90571.3980878491,54920.763143394885,39611.81660494913,29104.709188363693,68716.52579331282,22072.340681106216,1610.0,0.0,0.8794667263575406,2.789006900400924,0.001494314320929203,1.0,1.0,-5.912623116698001,342215.2557235885,1586164.6695376644,4.634991114536486,1586164.6695376644,4.634991114536486,0.7583769533052377,0.09843545572273378,3.9101336157972533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101336157972533,1.2818370158630779,1.2821362536876149,3.0504140287792425,6463.461287333535,15285.52237778524,6468.635013125128,0.00032987044431220396,23163.24887771952,2361.9940425853397,19335.182935286088,1971.6399520005393,0.8347353619243106,0.8347353619243106,35378.33645665987,35405.22815468563,0.9990506647684477,0.8,4269.790411165585,4273.035954225843,0.9990506647684477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5244.958976926416,4632.441516551485,6.175399864016966,4.744543299738234,-2.742083005983631,7.486626305721865,4.304819655268721,3.5,1.2299484729339203,0.6,0.0002334323654385558,0.9184067926294137,0.00025417099188719533,198.2531921963272,0.0,0.0,0.0,0.0,8.573857656441268e-05,0.0001476937888741431,0.0005775024487212493,0.09843545576779943,0.09843545576779943,0.09843545576779943,0.09835254131448014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489385.9560053351,595.1458345837125,0.0,0.09843545576779943,0.09843545572273378,0.09843545572273378,0.3925834562358915,0.3925834562358915,0.5,10.313938531632033,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,29104.709188363693,22072.340681106216,0.7583769533052377,1.0716970341232954,0.6003443488855621,41059.97430708969,25750.0,0.0,0.0,6581.548521413431,0.09467793819387582,2.3669484548468933,2769.240603627123,3812.3079177863087,6581.548521413431,100.83489410178707,0.5123265053781155,1.1913820047713153,1.2675558820942612,1.1523885827651905,0.003438516882479115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32331.54852141343,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3612369954954,261.3612369954954,-11.788763004504574,245.71353748687596,277.00893650412706,122929.17290518268,123049.15430582016,-119.98140063749547,0.0,nan,277.00893650412706,3.8589365041270867,270.74985670065087,-2.4001432993491107,264.49077689718615,-8.659223102813826,258.23169709378425,-14.918302906215729,251.9726172903478,-21.177382709652164,245.71353748687596,-27.436462513124013,1.0,1.0,26022.012520719443,26022.012520719443,276.23662817045926,3.086628170459278,276.23662817045926,276.23662817045926,76895.15423880475,76908.2486226446,-13.094383839852526,0.0,8546.071908451686,8546.071908451686,0.886363180832333,3929.6842838762395,276.23662817045926,3.086628170459278,1.0,0.002,0.1247879984078462,0.005039761310746297,0.00019299074648230545,0.0018070092550817954,0.09649537324115272,0.09649537324115272,0.0,1.5641008453692873e-12,0.9991530824523567,0.9991530824523567,0.0,0.09835208900797193,8.336671476185051e-05,0.0,0.0,0.0,1600823.6377643396,267.237376883302,0.0,1.0,1282371.9411423563,2606.7924789138465,,,,,,,,,,,,,,,,,,,3.0,15285.52237778524,1610.0,0.3925834562358915,6.173730061729009,4.304819655268721
841.0,-29.18043630246162,4.744060018539907,35.36582727305508,25.16217289902272,5.594676542447701,-25.702925018057638,-39.25904984408987,2.1171652589542873,-5.913148538607231,-5.913148538620656,40.72775220611943,41253.68429568672,32386.431894320296,32386.431894320296,73640.11619000701,76904.41127394569,76908.10989297881,32386.431894320296,109294.54178729911,109294.54178729911,109294.54178729911,138398.9225110713,133445.43226798868,4953.490243082597,0.0,90571.76825585477,54921.04128117454,39611.91886075581,29104.38072377217,68716.29958452798,22072.05938256564,1610.0,0.0,0.8794650059906719,2.7889525403026,0.001494314320929203,1.0,1.0,-5.913148538607231,342208.1933877561,1586151.937139048,4.635049562772388,1586151.937139048,4.635049562772388,0.7583758469919066,0.0984332006240118,3.910165930679052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910165930679052,1.28184086998187,1.28214010870613,3.050430066825968,6463.495270030034,15285.530192185019,6468.615684788373,0.00032986201875724033,23163.15211721099,2361.984175759407,19335.125161594075,1971.6340607234963,0.8347363546961916,0.8347363546961917,35378.570360854115,35405.22815468563,0.9990589213160022,0.8,4269.818640923843,4273.035954225843,0.9990589213160022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5244.541407738891,4632.441516551485,6.175264789888128,4.744060018539907,-2.7427999076982874,7.4868599262381945,4.304248467978835,3.5,1.2297852765653814,0.6,0.0002334323654385558,0.9184981732101596,0.0002541457046372858,198.2539742272357,0.0,0.0,0.0,0.0,8.573010506245211e-05,0.0001477022603761037,0.0005775403464069272,0.09843320060938271,0.09843320060938271,0.09843320060938271,0.0983504319520897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489396.5262592823,595.1423794584899,0.0,0.09843320060938271,0.0984332006240118,0.0984332006240118,0.3925764963980809,0.3925764963980809,0.5,10.31145547344659,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,29104.38072377217,22072.05938256564,0.7583758469919066,1.0716542746808164,0.6003478729954096,41059.97430708969,25750.0,0.0,0.0,6578.438141913679,0.09463197061982205,2.365799265495549,2767.949223412819,3810.48891850086,6578.438141913679,100.92955020179772,0.5120777630942748,1.1913428681551324,1.2675581826322317,1.1523885827651905,0.0034383997502563904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32328.438141913677,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36048847266267,261.36048847266267,-11.78951152733731,245.7125887328633,277.00838821246595,122928.13650936888,123053.28231099741,-125.145801628532,0.0,nan,277.00838821246595,3.858388212465968,270.7492283165557,-2.4007716834443045,264.49006842056224,-8.659931579437739,258.2309085247136,-14.919091475286393,251.97174862881513,-21.178251371184842,245.7125887328633,-27.437411267136667,1.0,1.0,26022.012520719443,26022.012520719443,276.2360865154303,3.0860865154303383,276.2360865154303,276.2360865154303,76894.28102322819,76908.10989297881,-13.82886975062138,0.0,8546.071908451686,8546.071908451686,0.8863611384396842,3929.7167603324474,276.2360865154303,3.0860865154303383,1.0,0.002,0.12487122365377785,0.005039304690479197,0.0001931192491688332,0.0018068807512587744,0.0965596245844166,0.0965596245844166,0.0,4.2760760210480697e-13,0.9991545002680171,0.9991545002680171,0.0,0.09834997537926599,8.322524474582006e-05,0.0,0.0,0.0,1600823.0262835245,267.23685146139275,0.0,1.0,1282373.7407603147,2606.7851617535234,,,,,,,,,,,,,,,,,,,4.0,15285.530192185019,1610.0,0.3925764963980809,6.173730061729009,4.304248467978835
842.0,-29.18141405321365,4.743578816046082,35.36568227225235,25.1618422678672,5.594475172355855,-25.70382513069004,-39.25988761531187,2.116886248424104,-5.913649567250388,-5.913649567231589,40.72746994329928,41253.36685789222,32383.074701869828,32383.074701869828,73636.44155976205,76904.16927002766,76908.18437475507,32383.074701869828,109291.2590766249,109291.2590766249,109291.2590766249,138395.32471562023,133443.12648443365,4952.198231186583,0.0,90571.87869011043,54921.076272440856,39612.00268629953,29104.065638995315,68716.06832529485,22071.789308111296,1610.0,0.0,0.879463384020468,2.788900704708551,0.001494314320929203,1.0,1.0,-5.913649567250388,342201.45903494244,1586139.5802332188,4.635104668186868,1586139.5802332188,4.635104668186868,0.758374777664679,0.0984309456429608,3.9101794611896157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101794611896157,1.2818421692558422,1.2821414082834104,3.050437530432957,6463.511084517636,15285.538263694483,6468.60879035549,0.0003298582359843759,23163.100207824027,2361.978882475058,19335.10455367281,1971.6319593003534,0.8347373356845299,0.8347373356845299,35378.66829837653,35405.22815468563,0.9990623784013352,0.8,4269.830460945245,4273.035954225843,0.9990623784013352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5244.123550475957,4632.441516551485,6.175116659661983,4.743578816046082,-2.743499210263259,7.487078026309341,4.303676916983569,3.5,1.2296219762810199,0.6,0.0002334323654385558,0.918591024873405,0.00025412001545598175,198.2547687679412,0.0,0.0,0.0,0.0,8.572202889936199e-05,0.00014771033653919382,0.0005775739241409617,0.09843094567713172,0.09843094567713172,0.09843094567713172,0.09834842262535533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489407.1025312375,595.1389227737483,0.0,0.09843094567713172,0.0984309456429608,0.0984309456429608,0.3925695304079434,0.3925695304079434,0.5,10.308979779417253,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,29104.065638995315,22071.789308111296,0.758374777664679,1.0716044056999108,0.6003452738681584,41059.97430708969,25750.0,0.0,0.0,6575.330417107378,0.09458604615130309,2.364651153782575,2766.6588911195263,3808.671525987852,6575.330417107378,101.02416035471427,0.5118292540654925,1.1913037897885077,1.2675604761871435,1.1523885827651905,0.0034382829773842876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32325.330417107376,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3597688521299,261.3597688521299,-11.790231147870088,245.71164176472928,277.00789593953425,122933.72405782281,123054.03768229562,-120.31362447282132,0.0,nan,277.00789593953425,3.8578959395342736,270.74864510458235,-2.401354895417626,264.48939426957173,-8.660605730428244,258.2301434346501,-14.919856565349903,251.9708925997118,-21.17910740028819,245.71164176472928,-27.438358235270698,1.0,1.0,26022.012520719443,26022.012520719443,276.2355942021423,3.0855942021423175,276.2355942021423,276.2355942021423,76895.03607953762,76908.18437475507,-13.148295217455598,0.0,8546.071908451686,8546.071908451686,0.8863602832719696,3929.730358495564,276.2355942021423,3.0855942021423175,1.0,0.002,0.1249541977178301,0.005038853717388348,0.0001932473728331416,0.0018067526318350567,0.09662368641657079,0.09662368641657079,0.0,4.668198119728295e-12,0.9991570327213701,0.9991570327213701,0.0,0.0983479715765792,8.297406638161125e-05,0.0,0.0,0.0,1600822.443187665,267.2363504327496,0.0,1.0,1282375.4568241308,2606.77818434768,,,,,,,,,,,,,,,,,,,3.0,15285.538263694483,1610.0,0.3925695304079434,6.173730061729009,4.303676916983569
843.0,-29.182375489484627,4.743099082010831,35.365537264548955,25.16094100372868,5.593686908834965,-25.70476924966524,-39.260765829216666,2.1160806699500476,-5.914174479483847,-5.914174479467995,40.72717974366386,41253.47033463702,32379.793329494692,32379.793329494692,73633.26366413172,76904.35235527113,76908.04817274305,32379.793329494692,109287.84150223774,109287.84150223774,109287.84150223774,138391.57913576654,133440.67077346743,4950.908362299125,0.0,90572.241264733,54921.35924777164,39612.09112995707,29103.73763352881,68715.82876348589,22071.508416581506,1610.0,0.0,0.8794616639259736,2.7888463989739805,0.001494314320929203,1.0,1.0,-5.914174479483847,342194.4037731791,1586126.8759471264,4.63516310745537,1586126.8759471264,4.63516310745537,0.7583736733234614,0.0984286927715699,3.9102113421172464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102113421172464,1.2818459206241772,1.2821451605274818,3.0504534743249194,6463.544867711489,15285.545994877668,6468.589556259841,0.000329849858480862,23163.00407836555,2361.9690799983227,19335.04706167377,1971.6260967479996,0.8347383178908505,0.8347383178908505,35378.89906095002,35405.22815468563,0.9990705240723204,0.8,4269.858311543159,4273.035954225843,0.9990705240723204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5243.705540582744,4632.441516551485,6.174983144819429,4.743099082010831,-2.7442149448968487,7.487314026907679,4.303105187595499,3.5,1.2294586250272854,0.6,0.0002334323654385558,0.9186823371147704,0.00025409475724947266,198.25555005736828,0.0,0.0,0.0,0.0,8.571356362138478e-05,0.000147718801817171,0.0005776117343094717,0.09842869275404606,0.09842869275404606,0.09842869275404606,0.09834631522512614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489417.6193790171,595.1354850081345,0.0,0.09842869275404606,0.0984286927715699,0.0984286927715699,0.3925625702963919,0.3925625702963919,0.5,10.306508453882142,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,29103.73763352881,22071.508416581506,0.7583736733234614,1.0715618946774437,0.6003488726975557,41059.97430708969,25750.0,0.0,0.0,6572.225237178395,0.09454016472993323,2.3635041182483287,2765.369538977241,3806.855698201154,6572.225237178395,101.11872460361455,0.5115809779758288,1.1912647695571612,1.2675627598822246,1.1523885827651905,0.0034381667102872,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32322.225237178394,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35902100804725,261.35902100804725,-11.790978991952727,245.71069374031026,277.00734827578066,122932.97999096304,123058.01231500912,-125.032324046082,0.0,nan,277.00734827578066,3.85734827578068,270.7480173687077,-2.4019826312922987,264.4886864615291,-8.661313538470893,258.2293555545136,-14.920644445486403,251.97002464744196,-21.179975352558017,245.71069374031026,-27.439306259689715,1.0,1.0,26022.012520719443,26022.012520719443,276.23505335252395,3.085053352523971,276.23505335252395,276.23505335252395,76894.23283383474,76908.04817274305,-13.815338908301783,0.0,8546.071908451686,8546.071908451686,0.886358268302353,3929.762398827833,276.23505335252395,3.085053352523971,1.0,0.002,0.1250370300631691,0.005038398908261705,0.00019337526753554835,0.0018066247323224648,0.09668763376777417,0.09668763376777417,0.0,-1.4198711650870166e-13,0.9991584532617585,0.9991584532617585,0.0,0.09834586042621861,8.283234535129426e-05,0.0,0.0,0.0,1600821.832292285,267.23582552051613,0.0,1.0,1282377.254685963,2606.770874384948,,,,,,,,,,,,,,,,,,,4.0,15285.545994877668,1610.0,0.3925625702963919,6.173730061729009,4.303105187595499
844.0,-29.183348058602682,4.742621372390356,35.365392523353165,25.16058861454951,5.593457995532813,-25.70566745320208,-39.26159954918546,2.115777388586404,-5.9146770232061385,-5.9146770231646615,40.72689741838999,41253.154216846844,32376.447849261338,32376.447849261338,73629.60206610819,76904.12814894255,76908.10744199014,32376.447849261338,109284.55529125148,109284.55529125148,109284.55529125148,138387.97719261886,133438.35518417868,4949.622008440182,0.0,90572.35576203649,54921.3818238656,39612.19326463432,29103.42190136738,68715.61516600169,22071.237821520397,1610.0,0.0,0.8794600340210619,2.788794408196307,0.001494314320929203,1.0,1.0,-5.9146770232061385,342187.6492700761,1586114.516454536,4.635218482718161,1586114.516454536,4.635218482718161,0.758372602930359,0.09842643996917409,3.9102246214347014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102246214347014,1.2818473329318836,1.2821465731648838,3.0504604729262934,6463.559696907992,15285.5540203026,6468.583307155523,0.0003298463255361194,23162.954697166366,2361.9640445173804,19335.028382682773,1971.6241920210034,0.83473929105634,0.83473929105634,35378.99518004562,35405.22815468563,0.9990739169770738,0.8,4269.869912099711,4273.035954225843,0.9990739169770738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5243.287245962018,4632.441516551485,6.17483771734902,4.742621372390356,-2.744914516727549,7.487535889117904,4.302533099188275,3.5,1.22929517119665,0.6,0.0002334323654385558,0.9187747166606568,0.00025406920892096386,198.25634039991692,0.0,0.0,0.0,0.0,8.570552794420011e-05,0.0001477268374943557,0.0005776451172171126,0.0984264399977667,0.0984264399977667,0.0984264399977667,0.09834429955254498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489428.14006844535,595.1320463567324,0.0,0.0984264399977667,0.09842643996917409,0.09842643996917409,0.39255560412238366,0.39255560412238366,0.5,10.304044240322272,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,29103.42190136738,22071.237821520397,0.758372602930359,1.0715119392911696,0.6003461384604994,41059.97430708969,25750.0,0.0,0.0,6569.122705657186,0.09449432629742853,2.362358157435711,2764.0812324689055,3805.041473188281,6569.122705657186,101.21324299151802,0.5113329345098943,1.1912258073470898,1.2675650366135267,1.1523885827651905,0.003438050801480163,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32319.122705657188,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35829990992244,261.35829990992244,-11.79170009007754,245.70974801372654,277.00685180611885,122938.2636868838,123058.82434063767,-120.56065375383173,0.0,nan,277.00685180611885,3.8568518061188684,270.747431047635,-2.402568952364959,264.4880102891035,-8.661989710896478,258.2285895307084,-14.921410469291573,251.96916877224223,-21.18083122775775,245.70974801372654,-27.440251986273438,1.0,1.0,26022.012520719443,26022.012520719443,276.2345577440892,3.0845577440892384,276.2345577440892,276.2345577440892,76894.92001920792,76908.10744199014,-13.18742278222635,0.0,8546.071908451686,8546.071908451686,0.8863574290090769,3929.7757445418747,276.2345577440892,3.0845577440892384,1.0,0.002,0.12511962005706218,0.00503794933719596,0.00019350279607970372,0.0018064972065223223,0.09675139803985186,0.09675139803985186,0.0,2.6020257996861584e-12,0.9991608962566777,0.9991608962566777,0.0,0.09834384997495407,8.258999422002166e-05,0.0,0.0,0.0,1600821.247425788,267.23532297679384,0.0,1.0,1282378.975929041,2606.763875975389,,,,,,,,,,,,,,,,,,,3.0,15285.5540203026,1610.0,0.39255560412238366,6.173730061729009,4.302533099188275
845.0,-29.18431587159789,4.742145468754814,35.36524793759947,25.159890890959673,5.592882102578968,-25.706596074165994,-39.26246037064118,2.1151623050440893,-5.915187658433467,-5.91518765844005,40.72661242270912,41253.10029652065,32373.13116139343,32373.13116139343,73626.23145791408,76904.16042669755,76908.09072388413,32373.13116139343,109281.22188527757,109281.22188527757,109281.22188527757,138384.32368576445,133435.98502809735,4948.338657667089,0.0,90572.63291075818,54921.57278017646,39612.289033979694,29103.101800486897,68715.39083446658,22070.96356905561,1610.0,0.0,0.8794583707854686,2.788741581094124,0.001494314320929203,1.0,1.0,-5.915187658433467,342180.7861193304,1586102.0401325943,4.635274990511785,1586102.0401325943,4.635274990511785,0.7583715206839692,0.09842418932749805,3.9102506091492546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102506091492546,1.281850197236221,1.2821494381378773,3.0504739302455857,6463.588211352738,15285.561790651618,6468.567661286647,0.0003298392931975827,23162.87163253301,2361.9555742820444,19334.981616133682,1971.6194231601703,0.8347402654935525,0.8347402654935526,35379.183285580395,35405.22815468563,0.9990805569147463,0.8,4269.892614444962,4273.035954225843,0.9990805569147463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5242.8687909944365,4632.441516551485,6.174697947238363,4.742145468754814,-2.7456193298467926,7.4877647986016065,4.3019608219227825,3.5,1.2291316634065093,0.6,0.0002334323654385558,0.9188666543953256,0.00025404378787928657,198.25712688373454,0.0,0.0,0.0,0.0,8.569723178424974e-05,0.00014773513365430607,0.0005776813963644968,0.09842418930345241,0.09842418930345241,0.09842418930345241,0.09834225066750776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489438.6186804805,595.1286212410229,0.0,0.09842418930345241,0.09842418932749805,0.09842418932749805,0.3925486429275758,0.3925486429275758,0.5,10.3015860813219,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,29103.101800486897,22070.96356905561,0.7583715206839692,1.0714663856788296,0.600347313688402,41059.97430708969,25750.0,0.0,0.0,6566.0227216358635,0.09444853079560514,2.3612132698901265,2762.7939093844493,3803.2288122514137,6566.0227216358635,101.30771556138588,0.5110851233528413,1.1911869030445654,1.2675673037425252,1.1523885827651905,0.0034379353852499388,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32316.02272163586,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3575695836633,261.3575695836633,-11.792430416336686,245.7088018343431,277.00633733298935,122939.69586825678,123061.79938126348,-122.1035130067005,0.0,nan,277.00633733298935,3.8563373329893693,270.7468302332496,-2.403169766750352,264.48732313349285,-8.662676866507127,258.22781603380844,-14.92218396619154,251.9683089340963,-21.181691065903664,245.7088018343431,-27.441198165656886,1.0,1.0,26022.012520719443,26022.012520719443,276.234045152581,3.084045152581041,276.234045152581,276.234045152581,76894.64372290627,76908.09072388413,-13.447000977859716,0.0,8546.071908451686,8546.071908451686,0.886355786504988,3929.801862195001,276.234045152581,3.084045152581041,1.0,0.002,0.12520200891984334,0.005037499131279605,0.0001936300100718144,0.001806369990037436,0.09681500503590719,0.09681500503590719,0.0,1.0925028243180535e-13,0.999162920586768,0.999162920586768,0.0,0.09834180046484796,8.23888626500941e-05,0.0,0.0,0.0,1600820.6531385898,267.2348123415665,0.0,1.0,1282380.7248810108,2606.756764931631,,,,,,,,,,,,,,,,,,,3.0,15285.561790651618,1610.0,0.3925486429275758,6.173730061729009,4.3019608219227825
846.0,-29.185243142522495,4.741671386083415,35.36510351992315,25.15929815070706,5.592404588832331,-25.707478369673403,-39.263280435092724,2.114639815448857,-5.915697269157818,-5.915697269151075,40.726328101280124,41252.99516280397,32369.81523918813,32369.81523918813,73622.8104019921,76904.13285525668,76908.08323891935,32369.81523918813,109277.89847810748,109277.89847810748,109277.89847810748,138380.68086129628,133433.62251349314,4947.058347803127,0.0,90572.85771722224,54921.72002266934,39612.375216169894,29102.782383188805,68715.1575993587,22070.68990563208,1610.0,0.0,0.8794567104752811,2.7886888607685236,0.001494314320929203,1.0,1.0,-5.915697269157818,342173.9368461354,1586089.5934005647,4.635331399053277,1586089.5934005647,4.635331399053277,0.7583704408407765,0.098421940152403,3.9102722390777385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102722390777385,1.2818526303616349,1.282151871831291,3.0504850140024105,6463.611696503435,15285.569623862662,6468.55545344071,0.00032983354581285213,23162.800996839138,2361.948371445819,19334.945126065228,1971.6157022087286,0.8347412356866395,0.8347412356866395,35379.33984818622,35405.22815468563,0.9990860834252326,0.8,4269.911509892855,4273.035954225843,0.9990860834252326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5242.450129935648,4632.441516551485,6.174558543599437,4.741671386083415,-2.7463229976358434,7.487994383719259,4.301388293280045,3.5,1.2289680837942984,0.6,0.0002334323654385558,0.9189547501329669,0.000254019433932715,198.25788042728615,0.0,0.0,0.0,0.0,8.568932910994802e-05,0.00014774303632860778,0.0005777154934728088,0.09842194015850589,0.09842194015850589,0.09842194015850589,0.0983402058819984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489449.0710264028,595.1252046812739,0.0,0.09842194015850589,0.098421940152403,0.098421940152403,0.39254168253996785,0.39254168253996785,0.5,10.299134053793782,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,29102.782383188805,22070.68990563208,0.7583704408407765,1.0714202364381857,0.6003478214126802,41059.97430708969,25750.0,0.0,0.0,6562.925319953293,0.09440277816637972,2.360069454159491,2761.5075922996825,3801.4177276536107,6562.925319953293,101.4021423561212,0.5108375441903661,1.191148056536136,1.2675695623057892,1.1523885827651905,0.003437820408781572,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32312.925319953294,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35684433629785,261.35684433629785,-11.793155663702123,245.7078631815609,277.00582549103655,122942.39154968705,123063.64592030701,-121.25437061996027,0.0,nan,277.00582549103655,3.855825491036569,270.7462330291431,-2.40376697085685,264.48664056720656,-8.663359432793413,258.227048105359,-14.92295189464096,251.96745564348095,-21.18254435651903,245.7078631815609,-27.44213681843908,1.0,1.0,26022.012520719443,26022.012520719443,276.23353466603317,3.083534666033188,276.23353466603317,276.23353466603317,76894.66396568307,76908.08323891935,-13.419273236286244,0.0,8546.071908451686,8546.071908451686,0.8863544194250282,3929.8236002731273,276.23353466603317,3.083534666033188,1.0,0.002,0.1252841922722483,0.0050370500264134985,0.00019375690637585185,0.0018062430944004151,0.09687845318792593,0.09687845318792593,0.0,7.762670714561715e-13,0.9991649895167987,0.9991649895167987,0.0,0.09833975680059874,8.218335180427112e-05,0.0,0.0,0.0,1600820.0600400015,267.23430273084216,0.0,1.0,1282382.4703189684,2606.7496682031006,,,,,,,,,,,,,,,,,,,3.0,15285.569623862662,1610.0,0.39254168253996785,6.173730061729009,4.301388293280045
847.0,-29.186203051846697,4.741198768573925,35.36495910470237,25.15850372090938,5.591723735713055,-25.70841037303663,-39.264149324130244,2.1139310578019006,-5.916220855602489,-5.916220855616909,40.726039337159435,41253.02321500904,32366.54460204525,32366.54460204525,73619.56781705428,76904.23204619532,76907.9551933593,32366.54460204525,109274.49979540455,109274.49979540455,109274.49979540455,138376.95527846896,133431.17510371425,4945.7801747547055,0.0,90573.16353200727,54921.95470435397,39612.454252948104,29102.455483064412,68714.90973601252,22070.409987824423,1610.0,0.0,0.8794549919727203,2.7886346954444234,0.001494314320929203,1.0,1.0,-5.916220855602489,342166.89984854276,1586076.9522572958,4.635389784807821,1586076.9522572958,4.635389784807821,0.7583693410567316,0.09841969220223704,3.9102999738115307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102999738115307,1.2818559309134019,1.2821551731535537,3.0504987959334864,6463.640898761599,15285.578237006088,6468.539739238571,0.0003298263640587757,23162.71491665686,2361.9395937100703,19334.89815526344,1971.6109125199166,0.834742309994035,0.834742309994035,35379.540598582396,35405.22815468563,0.9990931697314704,0.8,4269.935738338919,4273.035954225843,0.9990931697314704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5242.0312682579415,4632.441516551485,6.174427992834438,4.741198768573925,-2.7470361629848212,7.488234931558747,4.300815520788764,3.5,1.2288044345110756,0.6,0.0002334323654385558,0.9190459562943538,0.0002539942250328466,198.258660500356,0.0,0.0,0.0,0.0,8.568095666508724e-05,0.00014775140877346855,0.0005777523298575108,0.09841969218519155,0.09841969218519155,0.09841969218519155,0.09833810364033675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489459.4808424907,595.1218017167001,0.0,0.09841969218519155,0.09841969220223704,0.09841969220223704,0.3925347233256058,0.3925347233256058,0.5,10.296686396748964,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,29102.455483064412,22070.409987824423,0.7583693410567316,1.0713769122288652,0.6003503951834329,41059.97430708969,25750.0,0.0,0.0,6559.830494542908,0.0943570683517699,2.3589267087942454,2760.2222782395,3799.6082163034084,6559.830494542908,101.4965234185691,0.5105901967087112,1.1911092677086248,1.2675718122321697,1.1523885827651905,0.0034377058756547684,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32309.830494542908,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3561017918757,261.3561017918757,-11.79389820812429,245.70692320083313,277.0052803829166,122942.80501714835,123066.95129061675,-124.14627346838707,0.0,nan,277.0052803829166,3.8552803829166464,270.74560894650637,-2.4043910534936117,264.4859375100528,-8.664062489947185,258.2262660736742,-14.92373392632578,251.96659463727119,-21.18340536272879,245.70692320083313,-27.443076799166846,1.0,1.0,26022.012520719443,26022.012520719443,276.23299609659483,3.0829960965948544,276.23299609659483,276.23299609659483,76894.16606760502,76907.9551933593,-13.789125754279667,0.0,8546.071908451686,8546.071908451686,0.8863526665001128,3929.8514736805882,276.23299609659483,3.0829960965948544,1.0,0.002,0.12536623192556845,0.005036598955641552,0.00019388357459030475,0.0018061164248774093,0.09694178729515238,0.09694178729515238,0.0,-5.322860208156754e-13,0.9991664304973775,0.9991664304973775,0.0,0.09833765254835976,8.203965387727607e-05,0.0,0.0,0.0,1600819.4506722214,267.2337791443975,0.0,1.0,1282384.263619103,2606.7423769017887,,,,,,,,,,,,,,,,,,,4.0,15285.578237006088,1610.0,0.3925347233256058,6.173730061729009,4.300815520788764
848.0,-29.187173635902905,4.740728149523721,35.364814950492935,25.1581372571178,5.5914845362438585,-25.70930781868445,-39.264982904400654,2.1136187176004624,-5.916722967025919,-5.916722967028153,40.7257580382333,41252.72911158521,32363.21257795079,32363.21257795079,73615.941689536,76904.02030674042,76908.01282789547,32363.21257795079,109271.22540584626,109271.22540584626,109271.22540584626,138373.3657357009,133428.86027662875,4944.50545907216,0.0,90573.29055079033,54921.99935003444,39612.545778617656,29102.14032985464,68714.68610847229,22070.139920028032,1610.0,0.0,0.8794533604173106,2.78858275250435,0.001494314320929203,1.0,1.0,-5.916722967025919,342160.15158184513,1586064.6379912135,4.6354452166877325,1586064.6379912135,4.6354452166877325,0.7583682736003861,0.09841744421251124,3.910314646081504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910314646081504,1.2818573854286828,1.2821566280083831,3.0505067806539214,6463.65781742606,15285.586165384542,6468.532026627486,0.00032982229481123495,23162.660488601123,2361.9340435929826,19334.875101752776,1971.6085617160577,0.8347432761995502,0.8347432761995502,35379.64679973932,35405.22815468563,0.9990969185396982,0.8,4269.9485556934615,4273.035954225843,0.9990969185396982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5241.6121296501415,4632.441516551485,6.174286035947289,4.740728149523721,-2.7477337960111328,7.488461945534854,4.300242400150207,3.5,1.228640685757202,0.6,0.0002334323654385558,0.9191381866500765,0.0002539687381386379,198.25944925451887,0.0,0.0,0.0,0.0,8.56729251592205e-05,0.0001477594402793353,0.0005777859034210901,0.09841744424283543,0.09841744424283543,0.09841744424283543,0.0983360894978867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489469.8929959693,595.1183983361523,0.0,0.09841744424283543,0.09841744421251124,0.09841744421251124,0.39252775828215747,0.39252775828215747,0.5,10.294245752913518,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,29102.14032985464,22070.139920028032,0.7583682736003861,1.0713276281772814,0.6003480689188346,41059.97430708969,25750.0,0.0,0.0,6556.738304186071,0.09431140129389287,2.3577850323473197,2758.938004733482,3797.800299452589,6556.738304186071,101.59085879151661,0.510343080594658,1.1910705364491272,1.2675740552101995,1.1523885827651905,0.0034375916998761924,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32306.73830418607,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35538427520504,261.35538427520504,-11.794615724794937,245.7059843048098,277.0047842456002,122947.94557653337,123067.90745015476,-119.96187362137522,0.0,nan,277.0047842456002,3.8547842456002286,270.7450242574312,-2.4049757425687517,264.48526426923905,-8.664735730760924,258.22550428115363,-14.924495718846345,251.96574429299613,-21.184255707003842,245.7059843048098,-27.44401569519019,1.0,1.0,26022.012520719443,26022.012520719443,276.2325007291634,3.082500729163428,276.2325007291634,276.2325007291634,76894.82314362976,76908.01282789547,-13.189684265700635,0.0,8546.071908451686,8546.071908451686,0.8863517391642979,3929.8662193119117,276.2325007291634,3.082500729163428,1.0,0.002,0.12544803270501087,0.0050361529348852,0.00019400988169547757,0.00180599012209647,0.09700494084773878,0.09700494084773878,0.0,3.7919476586489864e-12,0.9991688386020836,0.9991688386020836,0.0,0.09833564343200021,8.180078051102928e-05,0.0,0.0,0.0,1600818.8662941123,267.23327703297406,0.0,1.0,1282385.9833616232,2606.735384702587,,,,,,,,,,,,,,,,,,,3.0,15285.586165384542,1610.0,0.39252775828215747,6.173730061729009,4.300242400150207
