time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
849.0,-29.188137353229607,4.74025896767504,35.364670786068146,25.157254083920293,5.590716350221422,-25.710251982890366,-39.265857346449025,2.1128309808607573,-5.917247084502492,-5.917247084432747,40.72546943599831,41252.805288745374,32359.950481883825,32359.950481883825,73612.7557706292,76904.18982028721,76907.87650800847,32359.950481883825,109267.82698989229,109267.82698989229,109267.82698989229,138369.64026582683,133426.40744207948,4943.232823747368,0.0,90573.64734138775,54922.26281369193,39612.64947521758,29101.81327593453,68714.46275115211,22069.859888982992,1610.0,0.0,0.8794516384054767,2.78852853387447,0.001494314320929203,1.0,1.0,-5.917247084502492,342153.10767016246,1586052.0040840316,4.63550372195653,1586052.0040840316,4.63550372195653,0.7583671738844346,0.09841519806081261,3.9103462378016283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103462378016283,1.2818610537995776,1.282160297235639,3.0505226960526888,6463.691540246253,15285.593847915554,6468.512805867907,0.00032981393046347995,23162.564599984802,2361.9242656753127,19334.817649616143,1971.6027032285383,0.8347442514905637,0.8347442514905637,35379.875467373095,35405.22815468563,0.9991049903173131,0.8,4269.976153454347,4273.035954225843,0.9991049903173131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5241.192833517232,4632.441516551485,6.174157583926918,4.74025896767504,-2.748446556937148,7.488705524612188,4.2996690946843525,3.5,1.2284768841955294,0.6,0.0002334323654385558,0.9192297743713439,0.0002539434338908342,198.26023243457973,0.0,0.0,0.0,0.0,8.566450069991066e-05,0.00014776786473864515,0.000577823513948741,0.09841519804429404,0.09841519804429404,0.09841519804429404,0.09833398499866897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489480.24934491556,595.1150127297897,0.0,0.09841519804429404,0.09841519806081261,0.09841519806081261,0.39252079804731965,0.39252079804731965,0.5,10.291809362003317,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,29101.81327593453,22069.859888982992,0.7583671738844346,1.071284745937928,0.6003511289630756,41059.97430708969,25750.0,0.0,0.0,6553.648652150791,0.094265776934966,2.356644423374148,2757.654712171768,3795.9939399790233,6553.648652150791,101.68514851769305,0.51009619553553,1.1910318626450138,1.2675762887088668,1.1523885827651905,0.0034374780102436127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32303.64865215079,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35463977032197,261.35463977032197,-11.79536022967801,245.70504267335386,277.00423686729084,122947.37486143275,123071.84889799378,-124.47403656102645,0.0,nan,277.00423686729084,3.854236867290865,270.7443980284762,-2.4056019715237653,264.4845591896428,-8.665440810357154,258.2247203509864,-14.92527964901359,251.96488151218176,-21.185118487818215,245.70504267335386,-27.44495732664612,1.0,1.0,26022.012520719443,26022.012520719443,276.231960660584,3.081960660584002,276.231960660584,276.231960660584,76894.07603463165,76907.87650800847,-13.800473376817536,0.0,8546.071908451686,8546.071908451686,0.8863497424614125,3929.8979689906364,276.231960660584,3.081960660584002,1.0,0.002,0.12552969527204083,0.0050357034161525056,0.00019413596598022074,0.0018058640339407306,0.09706798299011037,0.09706798299011037,0.0,-7.904874671504913e-14,0.99917022402995,0.99917022402995,0.0,0.09833353549437404,8.166256643856991e-05,0.0,0.0,0.0,1600818.2563005916,267.2327529154975,0.0,1.0,1282387.7784701406,2606.728086105822,,,,,,,,,,,,,,,,,,,4.0,15285.593847915554,1610.0,0.39252079804731965,6.173730061729009,4.2996690946843525
850.0,-29.18910653156703,4.739791772706792,35.364526881265355,25.156897713337116,5.590483647129655,-25.71114751359633,-39.266690717171855,2.112524628015857,-5.917749085884111,-5.9177490858992305,40.72518859841632,41252.50468314925,32356.625011548374,32356.625011548374,73609.12969469762,76903.97188480414,76907.93310430842,32356.625011548374,109264.5581158568,109264.5581158568,109264.5581158568,138366.05646429854,133424.09283432487,4941.963629973673,0.0,90573.76656438848,54922.29935824087,39612.741340164015,29101.498348441753,68714.23968860577,22069.590030518008,1610.0,0.0,0.8794500056514057,2.7884766038793893,0.001494314320929203,1.0,1.0,-5.917749085884111,342146.3610960069,1586039.7101574333,4.6355591948335455,1586039.7101574333,4.6355591948335455,0.7583661076921742,0.0984129519068525,3.910359878778982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910359878778982,1.2818624804441274,1.2821617242132313,3.0505299425131454,6463.706894626409,15285.601635657245,6468.506086369741,0.0003298102558319019,23162.514288242524,2361.919135305382,19334.797564586454,1971.600655125497,0.8347451975194657,0.8347451975194657,35379.97420357339,35405.22815468563,0.9991084756272367,0.8,4269.988069867707,4273.035954225843,0.9991084756272367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5240.77325843011,4632.441516551485,6.174017347440232,4.739791772706792,-2.749143339088125,7.488935111794917,4.299095438409207,3.5,1.2283129824026306,0.6,0.0002334323654385558,0.9193218910152662,0.00025391798859566094,198.26102005885718,0.0,0.0,0.0,0.0,8.565647263828034e-05,0.00014777589280027544,0.0005778569222569409,0.09841295192014386,0.09841295192014386,0.09841295192014386,0.09833197119261382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489490.609688476,595.1116261831876,0.0,0.09841295192014386,0.0984129519068525,0.0984129519068525,0.39251383162045983,0.39251383162045983,0.5,10.28937994102134,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,29101.498348441753,22069.590030518008,0.7583661076921742,1.0712354532084494,0.6003487031231718,41059.97430708969,25750.0,0.0,0.0,6550.56163310621,0.09422019521730655,2.3555048804326617,2756.372460498572,3794.189172607638,6550.56163310621,101.77939263976995,0.5098495412191909,1.1909932461839263,1.2675785153917736,1.1523885827651905,0.0034373646711346214,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32300.561633106212,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3539213680634,261.3539213680634,-11.796078631936552,245.7041027286514,277.00374000748485,122952.5908752059,123072.70081438232,-120.10993917642686,0.0,nan,277.00374000748485,3.8537400074848733,270.74381255165616,-2.4061874483438146,264.48388509592525,-8.666114904074732,258.22395764022707,-14.926042359772907,251.96403018443576,-21.18596981556422,245.7041027286514,-27.44589727134857,1.0,1.0,26022.012520719443,26022.012520719443,276.2314652816103,3.081465281610349,276.2314652816103,276.2314652816103,76894.75368305921,76907.93310430842,-13.179421249209554,0.0,8546.071908451686,8546.071908451686,0.8863488803049284,3929.911678172877,276.2314652816103,3.081465281610349,1.0,0.002,0.12561112031912716,0.0050352590588563576,0.00019426169151924623,0.0018057383098149932,0.09713084575962311,0.09713084575962311,0.0,1.3342395764615045e-12,0.9991726185945876,0.9991726185945876,0.0,0.09833152686039302,8.142504645947319e-05,0.0,0.0,0.0,1600817.6720431722,267.23225091411587,0.0,1.0,1282389.4978257818,2606.7210955343608,,,,,,,,,,,,,,,,,,,3.0,15285.601635657245,1610.0,0.39251383162045983,6.173730061729009,4.299095438409207
851.0,-29.19006832540593,4.739326483430921,35.364383189282904,25.15612458754333,5.589821774641832,-25.712079315445596,-39.267555764503754,2.111832764832547,-5.918253650507154,-5.918253650478298,40.72490693137489,41252.49993267229,32353.31186424959,32353.31186424959,73605.81179692189,76904.06151475392,76907.96080280081,32353.31186424959,109261.27266705039,109261.27266705039,109261.27266705039,138362.45471201255,133421.7570000816,4940.697711930971,0.0,90574.06771609274,54922.506134604846,39612.84620165322,29101.182044962174,68714.0282466154,22069.319020011142,1610.0,0.0,0.8794483622586001,2.7884244094971424,0.001494314320929203,1.0,1.0,-5.918253650507154,342139.5801788466,1586027.3799940895,4.635615029296012,1586027.3799940895,4.635615029296012,0.7583650377470372,0.09841070788972363,3.9103866668072293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103866668072293,1.281865702370856,1.2821649468921008,3.0505431727948027,6463.7349280056505,15285.60928187278,6468.490704040211,0.00032980334175638506,23162.43262716653,2361.9108081930663,19334.751585774105,1971.5959665914565,0.8347461554231117,0.8347461554231117,35380.16810063217,35405.22815468563,0.9991153200474171,0.8,4270.011471188551,4273.035954225843,0.9991153200474171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5240.353527386759,4632.441516551485,6.173879623801531,4.739326483430921,-2.74984144749837,7.489167930929291,4.298521599539911,3.5,1.2281490284399745,0.6,0.0002334323654385558,0.9194133156376207,0.0002538927394984143,198.26180168814474,0.0,0.0,0.0,0.0,8.564814016372839e-05,0.00014778422527482742,0.0005778934640791211,0.09841070788475,0.09841070788475,0.09841070788475,0.09832994688060619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489500.9342681145,595.1082512103363,0.0,0.09841070788475,0.09841070788972363,0.09841070788972363,0.3925068699359702,0.3925068699359702,0.5,10.286957111802675,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,29101.182044962174,22069.319020011142,0.7583650377470372,1.0711904639435461,0.6003504813400928,41059.97430708969,25750.0,0.0,0.0,6547.477147556756,0.09417465608333113,2.354366402083276,2755.0911883738095,3792.385959182946,6547.477147556756,101.87359120036123,0.5096031173340425,1.1909546869537782,1.2675807326501534,1.1523885827651905,0.0034372518152973167,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32297.477147556754,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35318597833106,261.35318597833106,-11.796814021668922,245.70316153789304,277.0032104187701,122953.07431475307,123076.02438837482,-122.95007362171842,0.0,nan,277.0032104187701,3.853210418770118,270.7432006425485,-2.4067993574514617,264.4831908663893,-8.666809133610684,258.22318109029413,-14.926818909705844,251.96317131409089,-21.18682868590909,245.70316153789304,-27.44683846210694,1.0,1.0,26022.012520719443,26022.012520719443,276.23096395811007,3.0809639581100896,276.23096395811007,276.23096395811007,76894.18680171431,76907.96080280081,-13.774001086494536,0.0,8546.071908451686,8546.071908451686,0.8863471872082754,3929.9386001412654,276.23096395811007,3.0809639581100896,1.0,0.002,0.12569232517659037,0.005034815183512875,0.00019438707524087074,0.0018056129250478403,0.09719353762043537,0.09719353762043537,0.0,2.88710895468558e-13,0.9991748371836965,0.9991748371836965,0.0,0.09832950303284692,8.120485687670691e-05,0.0,0.0,0.0,1600817.0847988676,267.2317463494928,0.0,1.0,1282391.225955608,2606.714069315748,,,,,,,,,,,,,,,,,,,4.0,15285.60928187278,1610.0,0.3925068699359702,6.173730061729009,4.298521599539911
852.0,-29.19103552220758,4.738862517818697,35.36423943999162,25.15559020629155,5.589413165126375,-25.712990653430005,-39.26840275581924,2.111368295962522,-5.918781181152042,-5.918781181193363,40.72461789311047,41252.33711669808,32350.071073204403,32350.071073204403,73602.40818990249,76903.9751946658,76907.79196401614,32350.071073204403,109257.86303722055,109257.86303722055,109257.86303722055,138358.7164542658,133419.282849474,4939.433604791817,0.0,90574.27347004168,54922.6353905557,39612.931199428866,29100.853417045266,68713.78461647413,22069.037704960738,1610.0,0.0,0.8794466235157652,2.788369840233697,0.001494314320929203,1.0,1.0,-5.918781181152042,342132.4907308653,1586014.7272242042,4.635674103433296,1586014.7272242042,4.635674103433296,0.7583639348540281,0.0984084655390435,3.910407411975988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910407411975988,1.2818678653576856,1.2821671103838679,3.0505542089432507,6463.758312279911,15285.617043718488,6468.4785277373685,0.0003297976173992793,23162.362364762685,2361.9036434218297,19334.71518999007,1971.59225525435,0.8347471162701572,0.8347471162701573,35380.31825809354,35405.22815468563,0.9991206204991857,0.8,4270.029593603365,4273.035954225843,0.9991206204991857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5239.933624868181,4632.441516551485,6.173755888752925,4.738862517818697,-2.7505554008169084,7.489417918635606,4.297947556896201,3.5,1.2279850162560575,0.6,0.0002334323654385558,0.9195052637386203,0.00025386735089415603,198.2625877145197,0.0,0.0,0.0,0.0,8.563998233767076e-05,0.00014779238310088505,0.0005779284303112957,0.09840846554299072,0.09840846554299072,0.09840846554299072,0.09832782816796799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489511.2053509261,595.1048932579278,0.0,0.09840846554299072,0.0984084655390435,0.0984084655390435,0.3924999115439699,0.3924999115439699,0.5,10.284537988687346,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,29100.853417045266,22069.037704960738,0.7583639348540281,1.0711447288300913,0.600350240449539,41059.97430708969,25750.0,0.0,0.0,6544.395206301424,0.09412915947555581,2.353228986888893,2753.8109033500077,3790.584302951416,6544.395206301424,101.96774424202329,0.5093569235690245,1.190916184842754,1.267582940869254,1.1523885827651905,0.0034371394230785788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32294.395206301422,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3524592225521,261.3524592225521,-11.797540777447864,245.7022206968545,277.0026977482493,122956.42438138065,123077.93094751057,-121.50656612990656,0.0,nan,277.0026977482493,3.8526977482493407,270.7426023379293,-2.4073976620706503,264.4825069276718,-8.66749307232817,258.22241151745544,-14.927588482544536,251.96231610715233,-21.187683892847645,245.7022206968545,-27.447779303145467,1.0,1.0,26022.012520719443,26022.012520719443,276.23041667109214,3.0804166710921663,276.23041667109214,276.23041667109214,76894.52594150211,76907.79196401614,-13.266022514028009,0.0,8546.071908451686,8546.071908451686,0.8863458760399902,3929.959449035868,276.23041667109214,3.0804166710921663,1.0,0.002,0.12577341020982732,0.005034367577021987,0.0001945122641792442,0.0018054877352269437,0.0972561320896221,0.0972561320896221,0.0,-5.938123256998828e-13,0.9991760359846773,0.9991760359846773,0.0,0.09832738050463621,8.108503440729563e-05,0.0,0.0,0.0,1600816.4708213503,267.23121881884794,0.0,1.0,1282393.0327385948,2606.7067233385546,,,,,,,,,,,,,,,,,,,3.0,15285.617043718488,1610.0,0.3924999115439699,6.173730061729009,4.297947556896201
853.0,-29.192003368910562,4.738399877843026,35.36409564735119,25.15496219219642,5.588901569886885,-25.71391287504517,-39.26925886245442,2.110811074891462,-5.919308978928029,-5.919308978860491,40.72432914339995,41252.22548922078,32346.83269593022,32346.83269593022,73599.05818515099,76903.95685763165,76907.62655120286,32346.83269593022,109254.45924713308,109254.45924713308,109254.45924713308,138354.98403763576,133416.81277999922,4938.171257636542,0.0,90574.5125648009,54922.7811919483,39613.03485872511,29100.52479050268,68713.55964922778,22068.7564100864,1610.0,0.0,0.8794448822262995,2.788315244181481,0.001494314320929203,1.0,1.0,-5.919308978928029,342125.39780840086,1586002.087163033,4.635733264243759,1586002.087163033,4.635733264243759,0.7583628325936175,0.09840622221702364,3.910429752729753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910429752729753,1.2818704602922208,1.2821697059241763,3.0505654618473024,6463.782155833284,15285.624665265048,6468.465973094844,0.00032979177140104814,23162.29117824545,2361.8963844172526,19334.677663323408,1971.5884285993086,0.8347480616029461,0.8347480616029461,35380.47996452327,35405.22815468563,0.9991263286276266,0.8,4270.049109856312,4273.035954225843,0.9991263286276266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5239.513424726651,4632.441516551485,6.173632945242007,4.738399877843026,-2.7512693097955077,7.489669187638533,4.297373138075565,3.5,1.2278208965930184,0.6,0.0002334323654385558,0.9195972835550495,0.0002538419475709357,198.26337427529853,0.0,0.0,0.0,0.0,8.563173744689287e-05,0.00014780062799166292,0.0005779639731707406,0.0984062222402357,0.0984062222402357,0.0984062222402357,0.09832570823354922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489521.4600158247,595.1015406378775,0.0,0.0984062222402357,0.09840622221702364,0.09840622221702364,0.3924929449371151,0.3924929449371151,0.5,10.282122568088115,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,29100.52479050268,22068.7564100864,0.7583628325936175,1.071099482560108,0.6003505814544768,41059.97430708969,25750.0,0.0,0.0,6541.315907480537,0.09408370533659573,2.352092633414891,2752.53166753796,3788.784239942577,6541.315907480537,102.061851807255,0.5091109596136129,1.1908777397393078,1.2675851428112783,1.1523885827651905,0.00343702735385315,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32291.315907480537,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3517301094336,261.3517301094336,-11.79826989056636,245.70127909341736,277.00218112545446,122958.54389229477,123080.44457637092,-121.900684076146,0.0,nan,277.00218112545446,3.8521811254544787,270.74200071899486,-2.407999281005118,264.48182031261155,-8.668179687388431,258.22163990627837,-14.928360093721608,251.96145949984552,-21.18854050015446,245.70127909341736,-27.448720906582622,1.0,1.0,26022.012520719443,26022.012520719443,276.22986951800476,3.0798695180047844,276.22986951800476,276.22986951800476,76894.5610875552,76907.62655120286,-13.065463647668366,0.0,8546.071908451686,8546.071908451686,0.8863444640237119,3929.981901493402,276.22986951800476,3.0798695180047844,1.0,0.002,0.12585437129978277,0.005033920482566118,0.00019463726105672965,0.0018053627414869773,0.09731863052836483,0.09731863052836483,0.0,2.543706998509032e-12,0.9991772767145578,0.9991772767145578,0.0,0.09832526112657329,8.096109045034441e-05,0.0,0.0,0.0,1600815.8565289346,267.23069102107195,0.0,1.0,1282394.8404311135,2606.6993736930417,,,,,,,,,,,,,,,,,,,3.0,15285.624665265048,1610.0,0.3924929449371151,6.173730061729009,4.297373138075565
854.0,-29.192959464371715,4.737938795939027,35.363951922573264,25.154157040547602,5.588209007144313,-25.71484261716596,-39.270123665314145,2.1100921608561394,-5.919827694851847,-5.919827694855909,40.72404351725063,41252.2590463338,32343.569082050974,32343.569082050974,73595.82812838478,76904.07322435541,76907.53875431423,32343.569082050974,109251.1078363652,109251.1078363652,109251.1078363652,138351.30895667293,133414.39771674975,4936.911239923177,0.0,90574.83183868307,54923.017664267965,39613.12686046122,29100.20112030772,68713.32798076894,22068.47926866924,1610.0,0.0,0.8794431778200775,2.7882615883898976,0.001494314320929203,1.0,1.0,-5.919827694851847,342118.42704688513,1585989.5839104084,4.635791172081645,1585989.5839104084,4.635791172081645,0.7583617438736066,0.0984039777207931,3.910458166767748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910458166767748,1.2818738082336465,1.2821730546471606,3.050579660533161,6463.812241144823,15285.632241552024,6468.449164456739,0.00032978433126424885,23162.204523351073,2361.88754807718,19334.627421179277,1971.5833053264141,0.8347490154353396,0.8347490154353396,35380.685630219385,35405.22815468563,0.9991335884980905,0.8,4270.073931527005,4273.035954225843,0.9991335884980905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5239.0929289631795,4632.441516551485,6.173505513377444,4.737938795939027,-2.7519765345999834,7.489915330539011,4.296798345879268,3.5,1.2276566702512195,0.6,0.0002334323654385558,0.9196881958562074,0.00025381685498446124,198.26415129207103,0.0,0.0,0.0,0.0,8.56234095504014e-05,0.00014780895588815442,0.0005780007386742473,0.09840397771359227,0.09840397771359227,0.09840397771359227,0.09832362558717932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.7064020129,595.0981908420723,0.0,0.09840397771359227,0.0984039777207931,0.0984039777207931,0.39248597013631903,0.39248597013631903,0.5,10.27971200631489,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,29100.20112030772,22068.47926866924,0.7583617438736066,1.071056086076668,0.6003530939132976,41059.97430708969,25750.0,0.0,0.0,6538.239247220265,0.09403829360916517,2.3509573402291273,2751.253479324294,3786.9857678959706,6538.239247220265,102.15591393849796,0.5088652251578198,1.1908393515321631,1.2675873384668204,1.1523885827651905,0.0034369156080696892,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32288.239247220263,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3509836843397,261.3509836843397,-11.799016315660253,245.70033725083783,277.00163011784207,122958.92269662283,123083.71778056626,-124.7950839434294,0.0,nan,277.00163011784207,3.8516301178420917,270.74137154438154,-2.408628455618441,264.48111297098967,-8.668887029010307,258.2208543977134,-14.929145602286553,251.96059582427364,-21.189404175726338,245.70033725083783,-27.449662749162144,1.0,1.0,26022.012520719443,26022.012520719443,276.2293405286476,3.079340528647606,276.2293405286476,276.2293405286476,76894.00205273934,76907.53875431423,-13.536701574892504,0.0,8546.071908451686,8546.071908451686,0.8863426681519138,3930.0104576015865,276.2293405286476,3.079340528647606,1.0,0.002,0.1259351680715022,0.005033475784419115,0.00019476200718723777,0.0018052379935153847,0.09738100359361888,0.09738100359361888,0.0,7.026224220496591e-13,0.9991789277998575,0.9991789277998575,0.0,0.09832318095030311,8.079677048998434e-05,0.0,0.0,0.0,1600815.2528028018,267.23017230514813,0.0,1.0,1282396.617013275,2606.692150563632,,,,,,,,,,,,,,,,,,,4.0,15285.632241552024,1610.0,0.39248597013631903,6.173730061729009,4.296798345879268
855.0,-29.1939211348121,4.73747958101569,35.36380840800506,25.153681926336162,5.587858686798084,-25.71574315266175,-39.27096150638533,2.109680704533546,-5.9203338241463825,-5.920333824193295,40.723762133856816,41252.05702395763,32340.27097300746,32340.27097300746,73592.32799696509,76903.94580990054,76907.55524758445,32340.27097300746,109247.8262205919,109247.8262205919,109247.8262205919,138347.71050591848,133412.05614757768,4935.654358340795,0.0,90575.0092822698,54923.12049587814,39613.20976265741,29099.88428532659,68713.09404798399,22068.207851261337,1610.0,0.0,0.8794415248680106,2.7882092353407963,0.001494314320929203,1.0,1.0,-5.9203338241463825,342111.6255382631,1585977.266457914,4.635847331883587,1585977.266457914,4.635847331883587,0.7583606737016846,0.09840173327458421,3.910476634317335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910476634317335,1.2818757243700083,1.282174971230834,3.050589507215437,6463.833105082997,15285.64002099399,6468.438703785415,0.00032977925029735504,23162.140514383045,2361.881020978932,19334.596153532664,1971.5801169137947,0.8347499723320656,0.8347499723320657,35380.819301360694,35405.22815468563,0.9991383070114471,0.8,4270.090064217645,4273.035954225843,0.9991383070114471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5238.672190445834,4632.441516551485,6.173371762407444,4.73747958101569,-2.752674493906085,7.490154074921776,4.296223252634634,3.5,1.2274923578956096,0.6,0.0002334323654385558,0.919779648048006,0.00025379161838811666,198.26493284576125,0.0,0.0,0.0,0.0,8.561534200501848e-05,0.00014781702343353732,0.0005780350162911857,0.09840173326884687,0.09840173326884687,0.09840173326884687,0.09832159463977957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.9424732561,595.0948445892642,0.0,0.09840173326884687,0.09840173327458421,0.09840173327458421,0.3924789918130958,0.3924789918130958,0.5,10.277307848037722,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,29099.88428532659,22068.207851261337,0.7583606737016846,1.0710087941255244,0.6003521977215919,41059.97430708969,25750.0,0.0,0.0,6535.165181492743,0.09399292423607708,2.349823105901925,2749.976312010805,3785.188869481937,6535.165181492743,102.24993067813656,0.5086197198921916,1.1908010201103123,1.267589526732715,1.1523885827651905,0.0034368042418400687,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32285.165181492743,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35025370100607,261.35025370100607,-11.79974629899391,245.6993973609121,277.001110041095,122963.04049127667,123085.08667063314,-122.04617935645439,0.0,nan,277.001110041095,3.851110041095012,270.74076750501797,-2.4092324949820068,264.480424968981,-8.669575031018951,258.2200824330527,-14.929917566947267,251.95973989697748,-21.190260103022496,245.6993973609121,-27.45060263908789,1.0,1.0,26022.012520719443,26022.012520719443,276.2288363292343,3.0788363292343206,276.2288363292343,276.2288363292343,76894.36524497715,76907.55524758445,-13.190002607298084,0.0,8546.071908451686,8546.071908451686,0.8863415009335763,3930.029017488922,276.2288363292343,3.0788363292343206,1.0,0.002,0.12601574809683536,0.005033034376506962,0.0001948864229055085,0.0018051135773876931,0.09744321145275425,0.09744321145275425,0.0,2.9320166086699295e-13,0.9991811117317498,0.9991811117317498,0.0,0.09832115324963017,8.05800249540386e-05,0.0,0.0,0.0,1600814.6637223505,267.2296661758536,0.0,1.0,1282398.350481693,2606.685102751285,,,,,,,,,,,,,,,,,,,3.0,15285.64002099399,1610.0,0.3924789918130958,6.173730061729009,4.296223252634634
856.0,-29.194883655540785,4.737022492499406,35.36366522128334,25.153240479435794,5.587533686570876,-25.716641921387687,-39.27179529620332,2.1092919501834952,-5.920828855924697,-5.9208288559503135,40.72348456496689,41251.80412329644,32336.944257124913,32336.944257124913,73588.74838042136,76903.79320736373,76907.66158199728,32336.944257124913,109244.60583912219,109244.60583912219,109244.60583912219,138344.1793441319,133409.7780226361,4934.4013214957895,0.0,90575.16147954273,54923.1723866936,39613.32121427681,29099.57350500973,68712.89471928653,22067.94150817942,1610.0,0.0,0.8794399170042864,2.7881580309486473,0.001494314320929203,1.0,1.0,-5.920828855924697,342104.97326395556,1585965.116052418,4.635901959919027,1585965.116052418,4.635901959919027,0.7583596200947841,0.09839949069570897,3.9104921410485898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104921410485898,1.2818775347894154,1.2821767820728736,3.050597295701105,6463.849607949534,15285.647656880688,6468.431131810409,0.0003297752775921083,23162.087587076752,2361.8756238956985,19334.573520392652,1971.5778089758128,0.8347509026423139,0.8347509026423139,35380.93154151763,35405.22815468563,0.999142269026992,0.8,4270.103610415511,4273.035954225843,0.999142269026992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5238.251279216513,4632.441516551485,6.1732327323483345,4.737022492499406,-2.7533641222911402,7.4903866147905465,4.295647954125992,3.5,1.2273279868931406,0.6,0.0002334323654385558,0.9198711909247304,0.00025376636179234,198.26571509665436,0.0,0.0,0.0,0.0,8.560731416649591e-05,0.00014782505127205987,0.0005780687012494949,0.098399490744643,0.098399490744643,0.098399490744643,0.09831960924551998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.15983275266,595.0915045916836,0.0,0.098399490744643,0.09839949069570897,0.09839949069570897,0.3924720162071113,0.3924720162071113,0.5,10.27491140430529,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,29099.57350500973,22067.94150817942,0.7583596200947841,1.0709598057403082,0.6003502587370659,41059.97430708969,25750.0,0.0,0.0,6532.093653036027,0.09394759716024284,2.3486899290060688,2748.700130629675,3783.393522406351,6532.093653036027,102.34390206849805,0.5083744435078071,1.190762745363014,1.2675917061428459,1.1523885827651905,0.0034366933297400176,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32282.093653036027,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34953939455096,261.34953939455096,-11.800460605449018,245.69845915195654,277.0006196371398,122967.09378245588,123086.51893791063,-119.42515545474069,0.0,nan,277.0006196371398,3.8506196371398005,270.74018754008085,-2.4098124599191237,264.4797554430284,-8.670244556971568,258.219323346084,-14.930676653915953,251.95889124901623,-21.191108750983744,245.69845915195654,-27.451540848043436,1.0,1.0,26022.012520719443,26022.012520719443,276.2283537399671,3.078353739967099,276.2283537399671,276.2283537399671,76894.72845064242,76907.66158199728,-12.933131354860961,0.0,8546.071908451686,8546.071908451686,0.8863405208493094,3930.044601753833,276.2283537399671,3.078353739967099,1.0,0.002,0.12609606771263568,0.005032596174541156,0.0001950104400974248,0.001804989562817523,0.0975052200487124,0.0975052200487124,0.0,2.9149477970280557e-12,0.9991837395229259,0.9991837395229259,0.0,0.09831917108048985,8.031961521912394e-05,0.0,0.0,0.0,1600814.0875546741,267.2291711440753,0.0,1.0,1282400.0459368443,2606.6782095168937,,,,,,,,,,,,,,,,,,,3.0,15285.647656880688,1610.0,0.3924720162071113,6.173730061729009,4.295647954125992
857.0,-29.195842931649963,4.736566856897248,35.36352204251465,25.15232105450707,5.586729724421444,-25.71758566607466,-39.272673475183524,2.1084724599106917,-5.92135020468595,-5.9213502046926525,40.72319842228302,41251.929657824134,32333.700893851656,32333.700893851656,73585.63055167579,76903.99216425438,76907.53894929007,32333.700893851656,109241.23984314172,109241.23984314172,109241.23984314172,138340.48839699643,133407.33792903408,4933.150467962332,0.0,90575.53754357414,54923.47504132811,39613.402780273376,29099.248553854693,68712.65133412807,22067.66330954707,1610.0,0.0,0.8794382003527041,2.7881041052207816,0.001494314320929203,1.0,1.0,-5.92135020468595,342097.9674498951,1585952.5904109909,4.635960284222604,1585952.5904109909,4.635960284222604,0.7583585283553252,0.09839725105861058,3.910525341926548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910525341926548,1.2818813511521283,1.2821805993264954,3.0506141137101723,6463.885243292642,15285.655243677596,6468.410562868255,0.0003297664212776939,23161.987105024476,2361.8653775779167,19334.51203844808,1971.571539562244,0.8347518695515502,0.8347518695515502,35381.17185438884,35405.22815468563,0.9991507519491768,0.8,4270.1326136331845,4273.035954225843,0.9991507519491768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5237.830254786573,4632.441516551485,6.173109726933898,4.736566856897248,-2.754071886140873,7.4906387430381205,4.295072531725273,3.5,1.227163580492935,0.6,0.0002334323654385558,0.9199624349947101,0.00025374119263891256,198.26649471675202,0.0,0.0,0.0,0.0,8.559885969552316e-05,0.00014783350574303262,0.0005781066705939729,0.09839725104136833,0.09839725104136833,0.09839725104136833,0.09831751573277536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.3145999917,595.0881845167535,0.0,0.09839725104136833,0.09839725105861058,0.09839725105861058,0.3924650486360321,0.3924650486360321,0.5,10.272519345471638,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,29099.248553854693,22067.66330954707,0.7583585283553252,1.0709182242706943,0.6003542121701714,41059.97430708969,25750.0,0.0,0.0,6529.024613314524,0.09390231232467212,2.347557808116801,2747.4249056615677,3781.599707652956,6529.024613314524,102.43782815185254,0.5081293956962774,1.190724527179796,1.2675938754659255,1.1523885827651905,0.0034365829343859775,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32279.024613314523,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3487946675927,261.3487946675927,-11.801205332407278,245.69751852453243,277.00007081064837,122966.14465581583,123090.65582278847,-124.51116697264447,0.0,nan,277.00007081064837,3.85007081064839,270.7395603533984,-2.41043964660156,264.4790498962106,-8.67095010378938,258.2185394390104,-14.931460560989592,251.95802898175586,-21.191971018244118,245.69751852453243,-27.45248147546755,1.0,1.0,26022.012520719443,26022.012520719443,276.2278180416255,3.0778180416255054,276.2278180416255,276.2278180416255,76893.86258652768,76907.53894929007,-13.676362762387726,0.0,8546.071908451686,8546.071908451686,0.8863384224255363,3930.077968636181,276.2278180416255,3.0778180416255054,1.0,0.002,0.12617624550082784,0.005032153699651288,0.00019513422710850588,0.0018048657727801766,0.09756711355425293,0.09756711355425293,0.0,-1.113176391343007e-13,0.9991851623192848,0.9991851623192848,0.0,0.09831707327076923,8.017778784135139e-05,0.0,0.0,0.0,1600813.480752852,267.228649795314,0.0,1.0,1282401.8315210103,2606.6709498719542,,,,,,,,,,,,,,,,,,,4.0,15285.655243677596,1610.0,0.3924650486360321,6.173730061729009,4.295072531725273
858.0,-29.196806070843007,4.736112690994647,35.36337889389206,25.151860468927794,5.5863914109944,-25.718486322662145,-39.27350757932288,2.108071662370303,-5.921870959696889,-5.921870959675183,40.72291293412735,41251.69562422935,32330.458080243217,32330.458080243217,73582.15370447257,76903.85425441961,76907.42717855211,32330.458080243217,109237.88525879533,109237.88525879533,109237.88525879533,138336.80935888956,133404.9075798133,4931.901779076272,0.0,90575.7061419057,54923.54750997327,39613.50959103603,29098.924100094235,68712.43369113027,22067.385550736395,1610.0,0.0,0.8794364843911839,2.78805024172982,0.001494314320929203,1.0,1.0,-5.921870959696889,342090.9697270746,1585940.0934932362,4.636018585227559,1585940.0934932362,4.636018585227559,0.7583574387434115,0.098395011332624,3.910542763873478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910542763873478,1.2818832176728425,1.2821824662829386,3.0506232626812597,6463.9046288645295,15285.662863391024,6468.401027694052,0.00032976171235806607,23161.9270293284,2361.859251561787,19334.483537174292,1971.568633241147,0.8347528041467503,0.8347528041467503,35381.29795685741,35405.22815468563,0.9991552033079723,0.8,4270.147832865207,4273.035954225843,0.9991552033079723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5237.408971063077,4632.441516551485,6.172987112305049,4.736112690994647,-2.754778939525967,7.490891630520614,4.294496785806121,3.5,1.2269990816588918,0.6,0.0002334323654385558,0.9200540563364402,0.0002537159244404174,198.26727748261237,0.0,0.0,0.0,0.0,8.559083025977144e-05,0.00014784153517878436,0.0005781406455933415,0.09839501134987833,0.09839501134987833,0.09839501134987833,0.09831542449926817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.451089326,595.0848703987479,0.0,0.09839501134987833,0.098395011332624,0.098395011332624,0.3924580758230353,0.3924580758230353,0.5,10.270131741512857,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,29098.924100094235,22067.385550736395,0.7583574387434115,1.0708710163757584,0.6003527077742601,41059.97430708969,25750.0,0.0,0.0,6525.958176219331,0.09385706967247283,2.3464267418118188,2746.150709052638,3779.807467166693,6525.958176219331,102.53170897041328,0.5078845761497444,1.1906863654504494,1.2675960378982685,1.1523885827651905,0.0034364728930796466,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32275.95817621933,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3480670316856,261.3480670316856,-11.801932968314361,245.69657948429878,276.9995545790546,122970.33155432761,123091.98526719175,-121.65371286415466,0.0,nan,276.9995545790546,3.8495545790545975,270.7389595601173,-2.4110404398826972,264.47836454114383,-8.671635458856144,258.21776952224155,-14.932230477758424,251.95717450325765,-21.19282549674233,245.69657948429878,-27.453420515701197,1.0,1.0,26022.012520719443,26022.012520719443,276.2272842080334,3.0772842080334044,276.2272842080334,276.2272842080334,76894.3647821316,76907.42717855211,-13.062396420515142,0.0,8546.071908451686,8546.071908451686,0.886337321289929,3930.0954776928456,276.2272842080334,3.0772842080334044,1.0,0.002,0.1262562739797706,0.005031712007898971,0.00019525778318320365,0.0018047422185581868,0.09762889159160182,0.09762889159160182,0.0,1.741390451975855e-12,0.9991866612242624,0.9991866612242624,0.0,0.09831498285456804,8.002847805596738e-05,0.0,0.0,0.0,1600812.8746382124,267.2281290403031,0.0,1.0,1282403.6150663616,2606.6636985450587,,,,,,,,,,,,,,,,,,,3.0,15285.662863391024,1610.0,0.3924580758230353,6.173730061729009,4.294496785806121
859.0,-29.197766876800323,4.735660663850526,35.36323609021331,25.151395587623142,5.5860488683027745,-25.719385302389355,-39.274345175921894,2.107667291304769,-5.922364640493242,-5.922364640512722,40.72263659071828,41251.4878996157,32327.13757094831,32327.13757094831,73578.625470564,76903.72138093066,76907.5447251771,32327.13757094831,109234.68229612541,109234.68229612541,109234.68229612541,138333.2966489317,133402.63971405235,4930.656934879333,0.0,90575.87815700185,54923.644665518295,39613.59276831506,29098.61435280629,68712.20712112135,22067.120110666314,1610.0,0.0,0.8794348790772124,2.787999179377389,0.001494314320929203,1.0,1.0,-5.922364640493242,342084.33592186595,1585927.9969475353,4.636073127036633,1585927.9969475353,4.636073127036633,0.7583563891776224,0.0983927717181412,3.9105604591689636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105604591689636,1.2818851008410308,1.2821843498907424,3.0506325852475293,6463.924382263778,15285.670373738136,6468.391190947176,0.0003297569061139298,23161.86620887846,2361.853049601899,19334.45413447961,1971.5656350006996,0.8347537266694116,0.8347537266694116,35381.42603774572,35405.22815468563,0.9991597245081293,0.8,4270.163290871533,4273.035954225843,0.9991597245081293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5236.987433481147,4632.441516551485,6.172849941222738,4.735660663850526,-2.7554664689942308,7.491127132844756,4.293920723853665,3.5,1.2268344925296186,0.6,0.0002334323654385558,0.9201454655320019,0.0002536907197641754,198.26805835835557,0.0,0.0,0.0,0.0,8.558276790465457e-05,0.00014784959753390124,0.0005781747900201193,0.0983927717377212,0.0983927717377212,0.0983927717377212,0.09831344441940726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.5943444861,595.0815545082387,0.0,0.0983927717377212,0.0983927717181412,0.0983927717181412,0.3924510980904527,0.3924510980904527,0.5,10.267751916906867,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,29098.61435280629,22067.120110666314,0.7583563891776224,1.0708231994478719,0.6003516642523256,41059.97430708969,25750.0,0.0,0.0,6522.894335363969,0.09381186914685058,2.3452967286712623,2744.877537612568,3778.0167977514006,6522.894335363969,102.62554456633669,0.5076399845608793,1.1906482600650328,1.2675981933601657,1.1523885827651905,0.0034363632098447453,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32272.89433536397,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3473532070124,261.3473532070124,-11.80264679298756,245.69564210723235,276.9990643067721,122974.22968215047,123093.57429737017,-119.344615219708,0.0,nan,276.9990643067721,3.8490643067721066,270.7383798668987,-2.4116201331012803,264.47769542692885,-8.67230457307113,258.217010987091,-14.93298901290899,251.95632654715132,-21.193673452848657,245.69564210723235,-27.454357892767632,1.0,1.0,26022.012520719443,26022.012520719443,276.22680428165825,3.0768042816582692,276.22680428165825,276.22680428165825,76894.66811032513,76907.5447251771,-12.876614851964405,0.0,8546.071908451686,8546.071908451686,0.886336202876741,3930.113261464808,276.22680428165825,3.0768042816582692,1.0,0.002,0.1263360369513219,0.0050312764855581,0.0001953809392879985,0.0018046190592840847,0.09769046964399924,0.09769046964399924,0.0,-1.427916812568597e-12,0.9991893411137793,0.9991893411137793,0.0,0.09831300874340801,7.97629747331932e-05,0.0,0.0,0.0,1600812.3000320734,267.22763535950673,0.0,1.0,1282405.3058797787,2606.656824263264,,,,,,,,,,,,,,,,,,,3.0,15285.670373738136,1610.0,0.3924510980904527,6.173730061729009,4.293920723853665
860.0,-29.19871875341838,4.735210091550733,35.363093300458054,25.1504824141972,5.5852411556323895,-25.72032276245323,-39.275214868225135,2.1068451659752094,-5.922885031566864,-5.922885031565747,40.7223513865542,41251.585895804055,32323.901655483372,32323.901655483372,73575.48755128743,76903.9181321583,76907.42688645268,32323.901655483372,109231.32854193606,109231.32854193606,109231.32854193606,138329.61870472555,133400.20442842814,4929.414276297415,0.0,90576.24021771281,54923.90798649961,39613.70247912578,29098.290162789486,68711.99264191526,22066.84257860826,1610.0,0.0,0.879433163943532,2.7879453551293154,0.001494314320929203,1.0,1.0,-5.922885031566864,342077.34330835193,1585915.5126084315,4.636131400198789,1585915.5126084315,4.636131400198789,0.7583553004371043,0.09839053482429853,3.9105915380747596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105915380747596,1.2818889295204245,1.2821881794639203,3.0506477183930243,6463.956447583154,15285.677898723095,6468.373011323327,0.0003297489584841372,23161.774717669643,2361.843720095001,19334.399794367342,1971.56009385135,0.8347546779141032,0.8347546779141032,35381.6509906944,35405.22815468563,0.9991676652601718,0.8,4270.19044030928,4273.035954225843,0.9991676652601718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5236.565791496402,4632.441516551485,6.1727290255712575,4.735210091550733,-2.7561724072604816,7.491382498811214,4.29334455015018,3.5,1.2266698714714799,0.6,0.0002334323654385558,0.9202360348702839,0.00025366575160410917,198.26883198302312,0.0,0.0,0.0,0.0,8.557439735247267e-05,0.00014785796808608313,0.0005782121188343646,0.09839053480364797,0.09839053480364797,0.09839053480364797,0.09831135467665904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.67344452534,595.0782590356949,0.0,0.09839053480364797,0.09839053482429853,0.09839053482429853,0.392444128810285,0.392444128810285,0.5,10.265376513038357,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,29098.290162789486,22066.84257860826,0.7583553004371043,1.07078087423134,0.6003549643914711,41059.97430708969,25750.0,0.0,0.0,6519.832970986938,0.09376671069110896,2.344167767277722,2743.6053173226273,3776.2276536643108,6519.832970986938,102.71933498172234,0.5073956206228836,1.190610210913869,1.2676003386762218,1.1523885827651905,0.0034362540462249294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32269.832970986936,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34660920595087,261.34660920595087,-11.803390794049108,245.69470340446256,276.9985150074091,122973.19481450813,123097.5846249395,-124.38981043140188,0.0,nan,276.9985150074091,3.8485150074091052,270.7377526868799,-2.4122473131200763,264.4769903662009,-8.673009633799097,258.21622804568625,-14.933771954313727,251.95546572506643,-21.194534274933545,245.69470340446256,-27.45529659553742,1.0,1.0,26022.012520719443,26022.012520719443,276.22627010196345,3.0762701019634733,276.22627010196345,276.22627010196345,76893.78861378346,76907.42688645268,-13.638272669224534,0.0,8546.071908451686,8546.071908451686,0.8863342385639117,3930.1444957651333,276.22627010196345,3.0762701019634733,1.0,0.002,0.12641565693415507,0.005030836651096535,0.0001955038632409122,0.0018044961364318019,0.0977519316204561,0.0977519316204561,0.0,-3.2728594140385425e-13,0.9991907759937604,0.9991907759937604,0.0,0.09831091484153195,7.961998276657743e-05,0.0,0.0,0.0,1600811.6943334609,267.2271149684331,0.0,1.0,1282407.0881684446,2606.6495781017693,,,,,,,,,,,,,,,,,,,4.0,15285.677898723095,1610.0,0.392444128810285,6.173730061729009,4.29334455015018
861.0,-29.1996803199242,4.7347609886190725,35.36295054527659,25.15002095550301,5.584906300758136,-25.72122165786715,-39.27604869296772,2.1064476383888064,-5.923404897453281,-5.923404897444968,40.72206680420023,41251.367058281096,32320.66654641305,32320.66654641305,73572.03360469415,76903.78184073445,76907.31906128634,32320.66654641305,109227.98560769939,109227.98560769939,109227.98560769939,138325.95203699218,133397.77824207803,4928.173794914156,0.0,90576.41452343241,54923.99973975173,39613.794204089645,29097.966429292792,68711.76063338244,22066.565451610553,1610.0,0.0,0.8794314492556152,2.7878915860209794,0.001494314320929203,1.0,1.0,-5.923404897453281,342070.35786400846,1585903.055561362,4.636189658362168,1585903.055561362,4.636189658362168,0.7583542136950244,0.09838829792913391,3.9106099156265324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106099156265324,1.2818907808347768,1.2821900312104517,3.050657648914453,6463.977489166432,15285.68557056562,6468.362376569186,0.0003297438284092806,23161.71044355388,2361.8371659592094,19334.36800637554,1971.556852378288,0.8347556219344964,0.8347556219344964,35381.78400950978,35405.22815468563,0.9991723607788213,0.8,4270.206494271092,4273.035954225843,0.9991723607788213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5236.143896708067,4632.441516551485,6.172608542468221,4.7347609886190725,-2.7568776804827744,7.491638669101847,4.29276806194616,3.5,1.2265051605560457,0.6,0.0002334323654385558,0.9203275359497475,0.0002536405315719054,198.26961348914386,0.0,0.0,0.0,0.0,8.55663727263369e-05,0.00014786599271221891,0.0005782462172843638,0.09838829794341108,0.09838829794341108,0.09838829794341108,0.09830926693553431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489602.7340160042,595.0749696005695,0.0,0.09838829794341108,0.09838829792913391,0.09838829792913391,0.39243715459017325,0.39243715459017325,0.5,10.26300558299779,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,29097.966429292792,22066.565451610553,0.7583542136950244,1.0707342225917353,0.6003538066559136,41059.97430708969,25750.0,0.0,0.0,6516.774198637174,0.0937215942486491,2.3430398562162256,2742.3341211629217,3774.440077474252,6516.774198637174,102.81308025861328,0.5071514840294862,1.1905722178875446,1.2676024770922307,1.1523885827651905,0.0034361452370194412,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32266.774198637173,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3458826213176,261.3458826213176,-11.80411737868235,245.6937662420525,276.99799900055245,122977.44571147085,123098.92366233603,-121.47795086519525,0.0,nan,276.99799900055245,3.847999000552477,270.7371524488953,-2.412847551104676,264.47630589710184,-8.67369410289814,258.2154593455227,-14.934540654477303,251.95461279378088,-21.195387206219095,245.6937662420525,-27.456233757947473,1.0,1.0,26022.012520719443,26022.012520719443,276.2257376191571,3.0757376191571097,276.2257376191571,276.2257376191571,76894.29660909984,76907.31906128634,-13.02245218650205,0.0,8546.071908451686,8546.071908451686,0.8863330770268619,3930.162965204665,276.2257376191571,3.0757376191571097,1.0,0.002,0.12649512699254176,0.005030397580511035,0.00019562655528189792,0.001804373447143446,0.09781327764094896,0.09781327764094896,0.0,2.4253437799770516e-12,0.9991922813988947,0.9991922813988947,0.0,0.09830882787076546,7.947005836845049e-05,0.0,0.0,0.0,1600811.0892422576,267.2265951025467,0.0,1.0,1282408.8686531482,2606.642339303269,,,,,,,,,,,,,,,,,,,3.0,15285.68557056562,1610.0,0.39243715459017325,6.173730061729009,4.29276806194616
