time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
862.0,-29.20063886968682,4.734313749823744,35.36280801145511,25.149411975313,5.584410834069311,-25.72213389929301,-39.27689582398159,2.1059058634960115,-5.923908799197989,-5.923908799183054,40.721787682138704,41251.24466258721,32317.386666930197,32317.386666930197,73568.6313295174,76903.7547139166,76907.3463968276,32317.386666930197,109224.7330637578,109224.7330637578,109224.7330637578,138322.38445785895,133395.4479810911,4926.9364767678635,0.0,90576.64393681116,54924.133884776165,39613.90005781666,29097.65139410115,68711.55145191781,22066.29561392575,1610.0,0.0,0.8794297995453447,2.7878394688464385,0.001494314320929203,1.0,1.0,-5.923908799197989,342063.5870369744,1585890.8376005362,4.636245708986014,1585890.8376005362,4.636245708986014,0.7583531507425771,0.09838606103417784,3.910631228915703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910631228915703,1.2818933039277445,1.2821925548924216,3.050668270856441,6463.999995786907,15285.693016558173,6468.350640810901,0.0003297383173609024,23161.642874192785,2361.8302758019086,19334.332927408665,1971.5532753191626,0.8347565426350394,0.8347565426350393,35381.93827737065,35405.22815468563,0.9991778063870298,0.8,4270.225112767581,4273.035954225843,0.9991778063870298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5235.7217540561305,4632.441516551485,6.172479781205679,4.734313749823744,-2.757571316681458,7.491885066505201,4.292191266047693,3.5,1.2263403617279123,0.6,0.0002334323654385558,0.9204187597312593,0.00025361539296169124,198.2703925495606,0.0,0.0,0.0,0.0,8.555822075453094e-05,0.00014787414468402484,0.0005782812481505465,0.09838606103802741,0.09838606103802741,0.09838606103802741,0.0983072447172797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489612.7899816163,595.0716819116749,0.0,0.09838606103802741,0.09838606103417784,0.09838606103417784,0.39243017568508715,0.39243017568508715,0.5,10.260641093818474,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,29097.65139410115,22066.29561392575,0.7583531507425771,1.0706879669424787,0.60035385304105,41059.97430708969,25750.0,0.0,0.0,6513.718012343223,0.0936765197629694,2.341912994074233,2741.063946198287,3772.6540661449358,6513.718012343223,102.90678043899595,0.5069075744749423,1.1905342808769093,1.2676046085392174,1.1523885827651905,0.0034360367857057517,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32263.718012343223,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34515595964825,261.34515595964825,-11.804844040351725,245.69282940085867,276.9974825184137,122979.74784801541,123101.23867463142,-121.49082661600595,0.0,nan,276.9974825184137,3.847482518413699,270.7365518949333,-2.4134481050666636,264.475621271343,-8.674378728656961,258.2146906479447,-14.935309352055299,251.9537600243962,-21.19623997560379,245.69282940085867,-27.457170599141307,1.0,1.0,26022.012520719443,26022.012520719443,276.2252369160279,3.0752369160279045,276.2252369160279,276.2252369160279,76894.22164669199,76907.3463968276,-13.124750135611976,0.0,8546.071908451686,8546.071908451686,0.8863317299379105,3930.1843850602813,276.2252369160279,3.0752369160279045,1.0,0.002,0.12657437846205524,0.0050299624150374495,0.0001957489154529942,0.0018042510847804205,0.0978744577264971,0.0978744577264971,0.0,2.334148499483213e-13,0.9991944847850165,0.9991944847850165,0.0,0.09830680956507251,7.925146910532649e-05,0.0,0.0,0.0,1600810.5027286126,267.226091200802,0.0,1.0,1282410.5944573919,2606.6353228429243,,,,,,,,,,,,,,,,,,,4.0,15285.693016558173,1610.0,0.39243017568508715,6.173730061729009,4.292191266047693
863.0,-29.201602896502692,4.733868610069288,35.362665803364756,25.148956418875628,5.584077227604634,-25.723034884148937,-39.27773373490197,2.105509212446,-5.924402549270951,-5.924402549248773,40.721512013846464,41251.0202314737,32314.081092449218,32314.081092449218,73565.10132392292,76903.61376400066,76907.45452007827,32314.081092449218,109221.53561252748,109221.53561252748,109221.53561252748,138318.877496464,133393.1745356275,4925.70296083649,0.0,90576.81094382139,54924.217400269394,39613.992826168884,29097.341883936508,68711.3347101054,22066.03040489845,1610.0,0.0,0.8794281912167703,2.7877884023777466,0.001494314320929203,1.0,1.0,-5.924402549270951,342056.95271803066,1585878.7708906636,4.636300353754125,1585878.7708906636,4.636300353754125,0.758352102845526,0.09838382606355453,3.9106484319879984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106484319879984,1.281895151172606,1.2821944025685124,3.0506772947933816,6464.019116426441,15285.70049093393,6468.34121453968,0.000329733671210255,23161.583691064803,2361.824240802395,19334.30475165318,1971.5504021916945,0.8347574591417901,0.8347574591417901,35382.06279492063,35405.22815468563,0.9991822018227109,0.8,4270.240140716721,4273.035954225843,0.9991822018227109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5235.299452457371,4632.441516551485,6.1723462785460095,4.733868610069288,-2.7582572875872,7.4921258976564875,4.291614283992134,3.5,1.2261755097120381,0.6,0.0002334323654385558,0.9205105145958115,0.00025359011302663286,198.2711760676221,0.0,0.0,0.0,0.0,8.555015821415462e-05,0.00014788220722440116,0.0005783153218010287,0.09838382609826235,0.09838382609826235,0.09838382609826235,0.09830526418254025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489622.82589334087,595.0684008982282,0.0,0.09838382609826235,0.09838382606355453,0.09838382606355453,0.3924232000245015,0.3924232000245015,0.5,10.258284235112557,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,29097.341883936508,22066.03040489845,0.758352102845526,1.0706399698724478,0.6003524804970337,41059.97430708969,25750.0,0.0,0.0,6510.664340142817,0.09363148717766569,2.34078717944164,2739.794748265428,3770.8695918773897,6510.664340142817,103.00043556480027,0.5066638916540347,1.1904963997730749,1.2676067311435575,1.1523885827651905,0.003435928787580124,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32260.664340142815,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3444434515929,261.3444434515929,-11.805556548407083,245.69189334793333,276.99699355523893,122983.70219757913,123102.82667067497,-119.12447309584385,0.0,nan,276.99699355523893,3.846993555238953,270.7359735137422,-2.4140264862577965,264.47495347224424,-8.67504652775574,258.2139334309694,-14.936066569030572,251.95291338942923,-21.19708661057075,245.69189334793333,-27.458106652066647,1.0,1.0,26022.012520719443,26022.012520719443,276.22475581776894,3.07475581776896,276.22475581776894,276.22475581776894,76894.55455191889,76907.45452007827,-12.899968159385026,0.0,8546.071908451686,8546.071908451686,0.8863306426309095,3930.2016741479383,276.22475581776894,3.07475581776896,1.0,0.002,0.12665337253248207,0.005029530262811594,0.00019587088139942248,0.0018041291187475958,0.09793544069971123,0.09793544069971123,0.0,1.470182482699034e-13,0.9991970827446155,0.9991970827446155,0.0,0.09830483199195736,7.899407159717578e-05,0.0,0.0,0.0,1600809.9280274205,267.225597450729,0.0,1.0,1282412.285488585,2606.628447782695,,,,,,,,,,,,,,,,,,,3.0,15285.70049093393,1610.0,0.3924232000245015,6.173730061729009,4.291614283992134
864.0,-29.202552497848384,4.733424891386341,35.36252359946933,25.14804348992186,5.58327136680391,-25.723970111490146,-39.27860311288384,2.1046889813833856,-5.924922819239953,-5.9249228192280174,40.721227719964034,41251.130647576334,32310.85938824869,32310.85938824869,73561.99003582503,76903.813071871,76907.33233992383,32310.85938824869,109218.19172817252,109218.19172817252,109218.19172817252,138315.2098278837,133390.73825270892,4924.4715751747835,0.0,90577.17700296588,54924.49458235725,39614.091578454034,29097.01809971117,68711.1096781652,22065.753254055904,1610.0,0.0,0.8794264731967592,2.787734593868537,0.001494314320929203,1.0,1.0,-5.924922819239953,342049.96217140445,1585866.326688869,4.6363587255541825,1585866.326688869,4.6363587255541825,0.7583510165350908,0.0983815940260089,3.9106799688898297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106799688898297,1.2818989710901738,1.2821982233778189,3.0506928058176412,6464.051982425574,15285.707823634397,6468.322397935016,0.00032972551279638116,23161.490514059908,2361.8147393921377,19334.248507562632,1971.544666890593,0.8347583889657708,0.8347583889657708,35382.29106187134,35405.22815468563,0.9991902595940904,0.8,4270.2676901194045,4273.035954225843,0.9991902595940904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5234.877046029455,4632.441516551485,6.172228899388533,4.733424891386341,-2.758961546286852,7.4923864376731935,4.291037189749246,3.5,1.2260106256426417,0.6,0.0002334323654385558,0.9206009061108088,0.00025356521364368345,198.27194786735825,0.0,0.0,0.0,0.0,8.554179363392149e-05,0.00014789057180463432,0.0005783526967440464,0.09838159399918131,0.09838159399918131,0.09838159399918131,0.09830317470108012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.79947529174,595.065139721373,0.0,0.09838159399918131,0.0983815940260089,0.0983815940260089,0.39241623243953605,0.39241623243953605,0.5,10.255931654228325,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,29097.01809971117,22065.753254055904,0.7583510165350908,1.0705981955520845,0.6003560536395323,41059.97430708969,25750.0,0.0,0.0,6507.613137948995,0.09358649643642994,2.3396624109107464,2738.5265006127775,3769.086637336218,6507.613137948995,103.09404567789991,0.5064204352620664,1.190458574467414,1.2676088437903283,1.1523885827651905,0.0034358212993265956,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32257.613137948996,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34370090302895,261.34370090302895,-11.806299096971031,245.690956138381,276.99644566765744,122982.69165817065,123106.83862301461,-124.1469648439717,0.0,nan,276.99644566765744,3.8464456676574628,270.7353477617843,-2.4146522382156945,264.47424985586,-8.675750144139954,258.2131519502123,-14.93684804978767,251.9520540442785,-21.19794595572148,245.690956138381,-27.459043861618966,1.0,1.0,26022.012520719443,26022.012520719443,276.2242212511449,3.074221251144934,276.2242212511449,276.2242212511449,76893.68371130295,76907.33233992383,-13.648628620881937,0.0,8546.071908451686,8546.071908451686,0.8863286493630304,3930.233368734279,276.2242212511449,3.074221251144934,1.0,0.002,0.12673222837778342,0.005029093799347023,0.00019599262261436954,0.0018040073761812568,0.09799631130718477,0.09799631130718477,0.0,-1.2043738402411908e-12,0.9991984695180813,0.9991984695180813,0.0,0.09830273817953732,7.88558464715935e-05,0.0,0.0,0.0,1600809.3224545734,267.22507718076,0.0,1.0,1282414.0673419288,2606.6212035037565,,,,,,,,,,,,,,,,,,,4.0,15285.707823634397,1610.0,0.39241623243953605,6.173730061729009,4.291037189749246
865.0,-29.203513283365293,4.732983140303922,35.36238167080889,25.14769658390435,5.583048331510181,-25.72485712184925,-39.27942764768375,2.10439216878917,-5.925421000935785,-5.925421000938134,40.72095125422685,41250.82691700592,32307.57464022208,32307.57464022208,73558.401557228,76903.59353133691,76907.40372123529,32307.57464022208,109214.97836145737,109214.97836145737,109214.97836145737,138311.68481462917,133388.4411632804,4923.243651348775,0.0,90577.2950069545,54924.52838788708,39614.185132297134,29096.706453171817,68710.89158546895,22065.486290400993,1610.0,0.0,0.8794248440664412,2.7876830705902393,0.001494314320929203,1.0,1.0,-5.925421000935785,342043.26851645653,1585854.2252144108,4.636414077355571,1585854.2252144108,4.636414077355571,0.7583499639697415,0.09837936228848537,3.9106935670873915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106935670873915,1.2819003533887672,1.2821996059991023,3.0507001240379403,6464.067488856226,15285.715413190888,6468.3154768262275,0.0003297217924571458,23161.440152012397,2361.8096038925014,19334.227819905303,1971.5425573366342,0.834759310863726,0.834759310863726,35382.389486742846,35405.22815468563,0.999193733973651,0.8,4270.279568958679,4273.035954225843,0.999193733973651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5234.454387603861,4632.441516551485,6.172099754414193,4.732983140303922,-2.7596498335970234,7.492632973900946,4.290459782296672,3.5,1.2258456520847634,0.6,0.0002334323654385558,0.9206923719816994,0.00025354002329368243,198.27272876327714,0.0,0.0,0.0,0.0,8.553386120355679e-05,0.000147898504234999,0.0005783857290936579,0.09837936231925118,0.09837936231925118,0.09837936231925118,0.09830117574638707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489642.77727978025,595.0618775351079,0.0,0.09837936231925118,0.09837936228848537,0.09837936228848537,0.39240925956032513,0.39240925956032513,0.5,10.25358605902679,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,29096.706453171817,22065.486290400993,0.7583499639697415,1.07054936793724,0.6003535387936908,41059.97430708969,25750.0,0.0,0.0,6504.564520058834,0.09354154748305153,2.3385386870762863,2737.2592754362536,3767.3052446225806,6504.564520058834,103.1876108201122,0.5061772049948673,1.1904208048515628,1.2676109496971397,1.1523885827651905,0.0034357141571996837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32254.564520058833,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34298574320604,261.34298574320604,-11.807014256793934,245.6900213490973,276.9959501372974,122988.01866372641,123107.58649191757,-119.56782819114397,0.0,nan,276.9959501372974,3.84595013729745,270.73476437963257,-2.4152356203674117,264.47357862196566,-8.67642137803432,258.2123928644815,-14.937607135518476,251.95120710676161,-21.198792893238362,245.6900213490973,-27.459978650902684,1.0,1.0,26022.012520719443,26022.012520719443,276.2237314219636,3.0737314219636005,276.2237314219636,276.2237314219636,76894.37439323778,76907.40372123529,-13.029327997501241,0.0,8546.071908451686,8546.071908451686,0.8863277898975748,3930.2470349228283,276.2237314219636,3.0737314219636005,1.0,0.002,0.12681084617550262,0.005028662485325374,0.0001961140043575892,0.0018038859973743837,0.09805700217879461,0.09805700217879461,0.0,1.7319730719056459e-12,0.999200871050541,0.999200871050541,0.0,0.09830074449205133,7.861779643404306e-05,0.0,0.0,0.0,1600808.7425879338,267.2245789990642,0.0,1.0,1282415.773541043,2606.6142668305856,,,,,,,,,,,,,,,,,,,3.0,15285.715413190888,1610.0,0.39240925956032513,6.173730061729009,4.290459782296672
866.0,-29.204463488107738,4.7325432711432045,35.362239967895334,25.146928207855694,5.582394013900646,-25.725777737928876,-39.28028354477135,2.1037082639802986,-5.9259218669506595,-5.925921866912033,40.72067391227581,41250.83885856703,32304.30269103595,32304.30269103595,73555.14154960298,76903.68772690975,76907.44481366496,32304.30269103595,109211.7475047009,109211.7475047009,109211.7475047009,138308.14086743683,133386.12186019175,4922.019007245076,0.0,90577.60194503293,54924.753077706526,39614.276519251565,29096.393362735915,68710.66988198747,22065.218117346256,1610.0,0.0,0.8794232038224371,2.78763127045068,0.001494314320929203,1.0,1.0,-5.9259218669506595,342036.53889826156,1585842.0854557273,4.636469806892282,1585842.0854557273,4.636469806892282,0.7583489074493142,0.0983771329391715,3.9107211496118772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107211496118772,1.2819035384423736,1.282202791796242,3.0507140610312615,6464.09701967268,15285.722747037771,6468.298921586156,0.00032971448500466365,23161.355279453353,2361.800949300052,19334.178335184853,1971.5375112994604,0.8347602332380082,0.8347602332380082,35382.58913111166,35405.22815468563,0.9992007813899623,0.8,4270.303663918956,4273.035954225843,0.9992007813899623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5234.031599566304,4632.441516551485,6.171973186732902,4.7325432711432045,-2.7603395289630654,7.49288280010627,4.289882228872453,3.5,1.225680636820701,0.6,0.0002334323654385558,0.9207828402165406,0.0002535151126227108,198.27350106552902,0.0,0.0,0.0,0.0,8.552562777171069e-05,0.0001479067376668451,0.0005784220071638268,0.09837713293120919,0.09837713293120919,0.09837713293120919,0.09829916579332051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489652.71913990565,595.0586269822996,0.0,0.09837713293120919,0.0983771329391715,0.0983771329391715,0.3924022922848431,0.3924022922848431,0.5,10.251247044904005,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,29096.393362735915,22065.218117346256,0.7583489074493142,1.0705053767622412,0.6003556497035544,41059.97430708969,25750.0,0.0,0.0,6501.518388312287,0.09349664026141626,2.3374160065354044,2735.993012200235,3765.525376112052,6501.518388312287,103.28113103319836,0.5059342005487889,1.1903830908174144,1.2676130462700916,1.1523885827651905,0.003435607493132373,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32251.518388312288,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3422547467829,261.3422547467829,-11.807745253217092,245.6890864468944,276.99542304665505,122988.60929406925,123110.8248511351,-122.21555706584624,0.0,nan,276.99542304665505,3.845423046655071,270.73415572669956,-2.415844273300422,264.4728884067359,-8.677111593264101,258.2116210868584,-14.938378913141605,251.95035376685388,-21.199646233146098,245.6890864468944,-27.46091355310557,1.0,1.0,26022.012520719443,26022.012520719443,276.2232353643309,3.0732353643309125,276.2232353643309,276.2232353643309,76893.81686834837,76907.44481366496,-13.62794531659165,0.0,8546.071908451686,8546.071908451686,0.8863260465600009,3930.2747553599365,276.2232353643309,3.0732353643309125,1.0,0.002,0.12688924418377728,0.005028231622324557,0.00019623504485987068,0.0018037649550200908,0.09811752242993534,0.09811752242993534,0.0,-1.200385277289051e-13,0.9992030870803456,0.9992030870803456,0.0,0.0982987349309337,7.839800823778879e-05,0.0,0.0,0.0,1600808.159593249,267.2240781330493,0.0,1.0,1282417.4889287157,2606.6072928273084,,,,,,,,,,,,,,,,,,,4.0,15285.722747037771,1610.0,0.3924022922848431,6.173730061729009,4.289882228872453
867.0,-29.205418474524915,4.7321050814034615,35.36209839884891,25.14639972886073,5.581986405207156,-25.726677986543603,-39.281117579061515,2.1032459171264914,-5.926430279513454,-5.92643027952167,40.720394369528876,41250.66269149845,32301.057522932137,32301.057522932137,73551.72021443059,76903.6038605633,76907.42060781595,32301.057522932137,109208.47813074809,109208.47813074809,109208.47813074809,138304.55443933926,133383.7572939298,4920.797145409451,0.0,90577.80282494855,54924.861655493354,39614.37907717244,29096.07630859117,68710.4553857636,22064.946640999857,1610.0,0.0,0.8794215313891098,2.787578690615868,0.001494314320929203,1.0,1.0,-5.926430279513454,342029.7079912762,1585829.8494358847,4.636526630243279,1585829.8494358847,4.636526630243279,0.758347840684098,0.09837490576788586,3.910741049981762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910741049981762,1.281905691674267,1.2822049455307956,3.0507244607628152,6464.119055455909,15285.730260826653,6468.287534951563,0.00032970909585407275,23161.28878575864,2361.7941688301958,19334.144299772062,1971.5340406532366,0.8347611602537506,0.8347611602537506,35382.73317129779,35405.22815468563,0.9992058659931283,0.8,4270.321048043456,4273.035954225843,0.9992058659931283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5233.608665374029,4632.441516551485,6.171851888093678,4.7321050814034615,-2.7610341192379027,7.493139200641364,4.289304506909477,3.5,1.2255155734027077,0.6,0.0002334323654385558,0.9208737733746882,0.0002534900788661901,198.27427726026642,0.0,0.0,0.0,0.0,8.551760535704826e-05,0.00014791476008150752,0.0005784563241489552,0.09837490577341629,0.09837490577341629,0.09837490577341629,0.09829712475507252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.62344724935,595.0553885208043,0.0,0.09837490577341629,0.09837490576788586,0.09837490576788586,0.392395329057351,0.392395329057351,0.5,10.248913616575818,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,29096.07630859117,22064.946640999857,0.758347840684098,1.0704589250862404,0.6003549599533776,41059.97430708969,25750.0,0.0,0.0,6498.47475426237,0.09345177471550628,2.336294367887655,2734.727718909628,3763.7470353527415,6498.47475426237,103.37460635886349,0.5056914216207047,1.1903454322571245,1.2676151339157626,1.1523885827651905,0.0034355012863983166,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32248.47475426237,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3415327865166,261.3415327865166,-11.808467213483368,245.68815286917672,276.9949127038471,122991.92705297531,123112.63185150157,-120.70479852628954,0.0,nan,276.9949127038471,3.8449127038471147,270.7335607369044,-2.416439263095583,264.47220876995664,-8.67779123004334,258.210856803094,-14.939143196906002,251.94950483612064,-21.20049516387934,245.68815286917672,-27.46184713082326,1.0,1.0,26022.012520719443,26022.012520719443,276.2227241193265,3.0727241193264945,276.2227241193265,276.2227241193265,76894.03899948896,76907.42060781595,-13.381608326992136,0.0,8546.071908451686,8546.071908451686,0.8863247887672521,3930.294755231671,276.2227241193265,3.0727241193264945,1.0,0.002,0.1269674565693506,0.00502780018338883,0.0001963557949908032,0.0018036442060450153,0.0981778974954016,0.0981778974954016,0.0,1.0358185663361663e-12,0.9992049559432401,0.9992049559432401,0.0,0.0982966933837208,7.821238416507257e-05,0.0,0.0,0.0,1600807.5678109091,267.2235697204865,0.0,1.0,1282419.2301571644,2606.6002137942005,,,,,,,,,,,,,,,,,,,3.0,15285.730260826653,1610.0,0.392395329057351,6.173730061729009,4.289304506909477
868.0,-29.206379400573084,4.7316688390270665,35.36195709427364,25.14594483599069,5.581650790518024,-25.72757638153293,-39.28195514073593,2.102847768816576,-5.926927469492966,-5.926927469520831,40.72011886284983,41250.443956766154,32297.78271704924,32297.78271704924,73548.2266738154,76903.46413976516,76907.49200560823,32297.78271704924,109205.27472265747,109205.27472265747,109205.27472265747,138301.04016730806,133381.46143958913,4919.578727718932,0.0,90577.96743273441,54924.94723927427,39614.46688162238,29095.765444650595,68710.23232627298,22064.680362710067,1610.0,0.0,0.8794199038874221,2.7875272721739552,0.001494314320929203,1.0,1.0,-5.926927469492966,342023.0279718248,1585817.7901497025,4.636581927110297,1585817.7901497025,4.636581927110297,0.758346791208642,0.09837268002695633,3.9107577866428707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107577866428707,1.2819075459278697,1.2822068002172637,3.0507331040103893,6464.137369460357,15285.737647149157,6468.278612160526,0.00032970465250508013,23161.231754649183,2361.7883532755004,19334.117628952536,1971.5313209865283,0.8347620642011656,0.8347620642011655,35382.854312238225,35405.22815468563,0.9992101422593763,0.8,4270.335668471596,4273.035954225843,0.9992101422593763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5233.185542574922,4632.441516551485,6.17172512885097,4.7316688390270665,-2.7617203507142265,7.493389189741293,4.28872655845656,3.5,1.2253504452733028,0.6,0.0002334323654385558,0.9209652818802897,0.00025346489170793537,198.27505828875667,0.0,0.0,0.0,0.0,8.550954971309253e-05,0.00014792281572546326,0.0005784903034204939,0.09837268007078022,0.09837268007078022,0.09837268007078022,0.0982951296996007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489672.51395687816,595.0521547279836,0.0,0.09837268007078022,0.09837268002695633,0.09837268002695633,0.39238836594991044,0.39238836594991044,0.5,10.246587105596385,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,29095.765444650595,22064.680362710067,0.758346791208642,1.0704115556554814,0.6003537254958906,41059.97430708969,25750.0,0.0,0.0,6495.433649666447,0.09340695078940006,2.3351737697349995,2733.463416191374,3761.9702334750737,6495.433649666447,103.46803683875675,0.5054488679080086,1.1903078290631044,1.2676172135951789,1.1523885827651905,0.003435395488067988,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32245.433649666447,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3408242244087,261.3408242244087,-11.809175775591257,245.68722000368072,276.99442844512686,122995.78559909601,123114.25035366851,-118.46475457251529,0.0,nan,276.99442844512686,3.84442844512688,270.73298675685896,-2.417013243141014,264.4715450685019,-8.678454931498095,258.21010338029225,-14.939896619707724,251.94866169199176,-21.201338308008218,245.68722000368072,-27.462779996319256,1.0,1.0,26022.012520719443,26022.012520719443,276.2222352837846,3.0722352837846074,276.2222352837846,276.2222352837846,76894.3945466609,76907.49200560823,-13.097458947333507,0.0,8546.071908451686,8546.071908451686,0.886323730934242,3930.311575576085,276.2222352837846,3.0722352837846074,1.0,0.002,0.12704543522946635,0.005027371846487409,0.00019647618795803998,0.001803523813922783,0.09823809397901999,0.09823809397901999,0.0,1.8808227544853118e-12,0.9992073138568311,0.9992073138568311,0.0,0.09829470136663258,7.797866032375163e-05,0.0,0.0,0.0,1600806.9890878552,267.223072530507,0.0,1.0,1282420.9329452808,2606.593291068344,,,,,,,,,,,,,,,,,,,3.0,15285.737647149157,1610.0,0.39238836594991044,6.173730061729009,4.28872655845656
869.0,-29.207333813721426,4.731234239823673,35.36181590786013,25.145217880513542,5.581037683596068,-25.72849666396583,-39.282807196117915,2.102200533614647,-5.927436232700245,-5.927436232690962,40.71983966456968,41250.40665772164,32294.546929774315,32294.546929774315,73544.95358749595,76903.52687371262,76907.46043234394,32294.546929774315,109202.00736211825,109202.00736211825,109202.00736211825,138297.45574275785,133379.09273281085,4918.363009946991,0.0,90578.25505671116,54925.13483983222,39614.57801875438,29095.44838063959,68710.02639939397,22064.40890035192,1610.0,0.0,0.8794182282253927,2.787474657626218,0.001494314320929203,1.0,1.0,-5.927436232700245,342016.1925658076,1585805.5693491988,4.636638860436623,1585805.5693491988,4.636638860436623,0.758345725135269,0.09837045668507209,3.9107837365592166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107837365592166,1.2819105602387009,1.2822098152317691,3.050746173610584,6464.16506237486,15285.744882648176,6468.263255219953,0.00032969781074491315,23161.15161520122,2361.7801813260617,19334.071726029477,1971.5266401910417,0.8347629706521182,0.8347629706521182,35383.04213905857,35405.22815468563,0.9992167725394956,0.8,4270.358337178968,4273.035954225843,0.9992167725394956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5232.762292368085,4632.441516551485,6.171605955973863,4.731234239823673,-2.762414309961893,7.493648549785566,4.28814846714202,3.5,1.2251852763262914,0.6,0.0002334323654385558,0.9210561798774306,0.0002534398775432132,198.2758340297354,0.0,0.0,0.0,0.0,8.550135538874238e-05,0.00014793101004981343,0.0005785261882355884,0.0983704566911979,0.0983704566911979,0.0983704566911979,0.0982930870903487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489682.36048000684,595.0489350472114,0.0,0.0983704566911979,0.09837045668507209,0.09837045668507209,0.39238140835461743,0.39238140835461743,0.5,10.244266018548016,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,29095.44838063959,22064.40890035192,0.758345725135269,1.0703671274989444,0.6003549819344193,41059.97430708969,25750.0,0.0,0.0,6492.395024800633,0.09336216842727164,2.334054210681789,2732.2000737647513,3760.1949510358822,6492.395024800633,103.56142251447146,0.5052065391086125,1.1902702811280248,1.2676192840366138,1.1523885827651905,0.0034352901627983713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32242.395024800633,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3401019899716,261.3401019899716,-11.809898010028405,245.68628632322716,276.9939176567093,122996.66649411431,123117.41713470459,-120.75064059030144,0.0,nan,276.9939176567093,3.8439176567093227,270.7323913900254,-2.417608609974593,264.4708651232683,-8.679134876731666,258.209338856654,-14.940661143345949,251.94781258994496,-21.202187410055018,245.68628632322716,-27.463713676772812,1.0,1.0,26022.012520719443,26022.012520719443,276.22172282613764,3.071722826137659,276.22172282613764,276.22172282613764,76894.01527311605,76907.46043234394,-13.445159227892873,0.0,8546.071908451686,8546.071908451686,0.8863220907800874,3930.3376552420127,276.22172282613764,3.071722826137659,1.0,0.002,0.12712323448876578,0.005026942152024431,0.00019659629854389758,0.0018034037041776605,0.09829814927194878,0.09829814927194878,0.0,2.7215582218409473e-12,0.9992091196770191,0.9992091196770191,0.0,0.09829265742651722,7.779925855486978e-05,0.0,0.0,0.0,1600806.3968900396,267.22256376729973,0.0,1.0,1282422.6753647057,2606.586207247648,,,,,,,,,,,,,,,,,,,3.0,15285.744882648176,1610.0,0.39238140835461743,6.173730061729009,4.28814846714202
870.0,-29.208289811243144,4.730801261793267,35.36167483634238,25.144604744296544,5.580537117402546,-25.729407118362154,-39.28365408265961,2.1016544242976662,-5.927945591046921,-5.927945591003305,40.719560607504334,41250.29371941387,32291.316292931475,32291.316292931475,73541.61001234535,76903.5046365801,76907.42525063561,32291.316292931475,109198.74154356708,109198.74154356708,109198.74154356708,138293.8726693553,133376.72275307224,4917.149916283055,0.0,90578.48655151541,54925.27563346902,39614.67879782932,29095.131125788204,68709.80992361752,22064.137295211145,1610.0,0.0,0.8794165488149942,2.787421982316942,0.001494314320929203,1.0,1.0,-5.927945591046921,342009.3492713897,1585793.3547994858,4.636695921260135,1585793.3547994858,4.636695921260135,0.7583446591053442,0.09836823445438554,3.9108051021723376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108051021723376,1.2819131035959854,1.2822123591827865,3.0507567878055544,6464.187552580334,15285.752216591418,6468.251473754725,0.000329692299790178,23161.084274233384,2361.7733144583917,19334.036510441496,1971.5230492004403,0.8347638772659075,0.8347638772659074,35383.19678427084,35405.22815468563,0.9992222315166275,0.8,4270.377001217774,4273.035954225843,0.9992222315166275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5232.33884991814,4632.441516551485,6.171487974911386,4.730801261793267,-2.763108317657495,7.4939095794507615,4.287570144447375,3.5,1.2250200412706784,0.6,0.0002334323654385558,0.9211472384737058,0.00025341482413315526,198.27661106456802,0.0,0.0,0.0,0.0,8.549321149297303e-05,0.00014793915394558277,0.000578561198061444,0.09836823445369992,0.09836823445369992,0.09836823445369992,0.09829104192662302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.1820987605,595.0457234572823,0.0,0.09836823445369992,0.09836823445438554,0.09836823445438554,0.3923744503494577,0.3923744503494577,0.5,10.241950244310896,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,29095.131125788204,22064.137295211145,0.7583446591053442,1.0703218375090717,0.6003552297011227,41059.97430708969,25750.0,0.0,0.0,6489.358929006217,0.09331742757339088,2.33293568933477,2730.9377232403745,3758.421205765843,6489.358929006217,103.65476342754506,0.504964434920946,1.1902327883448136,1.2676213466837256,1.1523885827651905,0.0034351852371109918,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32239.358929006215,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33937865599864,261.33937865599864,-11.810621344001333,245.68535272541257,276.9934045865786,122998.8578786537,123119.79235005502,-120.93447140132228,0.0,nan,276.9934045865786,3.843404586578629,270.7317942143629,-2.418205785637099,264.4701838420795,-8.67981615792047,258.208573469899,-14.941426530100955,251.94696309765934,-21.203036902340642,245.68535272541257,-27.464647274587406,1.0,1.0,26022.012520719443,26022.012520719443,276.2212093511143,3.0712093511143053,276.2212093511143,276.2212093511143,76893.97103228739,76907.42525063561,-13.454218348226277,0.0,8546.071908451686,8546.071908451686,0.8863207403735727,3930.3591276831994,276.2212093511143,3.0712093511143053,1.0,0.002,0.12720085600044412,0.005026513120416596,0.00019671613375001995,0.001803283867009273,0.09835806687500998,0.09835806687500998,0.0,7.592928022437384e-13,0.9992109087755673,0.9992109087755673,0.0,0.09829061294381465,7.762151057089538e-05,0.0,0.0,0.0,1600805.8039957678,267.22205440895306,0.0,1.0,1282424.4198173503,2606.5791151884587,,,,,,,,,,,,,,,,,,,3.0,15285.752216591418,1610.0,0.3923744503494577,6.173730061729009,4.287570144447375
871.0,-29.209249201563946,4.730370175969683,35.3615340090401,25.144140317011647,5.580196302043491,-25.730304651291345,-39.28448773277921,2.10125174901848,-5.928443673534559,-5.928443673499221,40.71928551118466,41250.07934764906,32288.055641913244,32288.055641913244,73538.1349895623,76903.3740933678,76907.48488876627,32288.055641913244,109195.54053067951,109195.54053067951,109195.54053067951,138290.36058521457,133374.42046099063,4915.940124223935,0.0,90578.66237417214,54925.36761763422,39614.771951708804,29094.820054535066,68709.59200624387,22063.87087763574,1610.0,0.0,0.8794149149071461,2.7873704738612037,0.001494314320929203,1.0,1.0,-5.928443673534559,342002.6575735869,1585781.3136857853,4.636751436191928,1585781.3136857853,4.636751436191928,0.7583436101780119,0.09836601320473044,3.9108231769496076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108231769496076,1.2819149789542759,1.282214234978869,3.050766424571985,6464.207971732021,15285.759486980609,6468.241066769659,0.00032968731536446556,23161.022187871542,2361.766983411414,19334.0054032667,1971.5198771513922,0.834764771884339,0.8347647718843388,35383.327610141976,35405.22815468563,0.9992268496754992,0.8,4270.3927905144465,4273.035954225843,0.9992268496754992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5231.915212339009,4632.441516551485,6.1713644681711814,4.730370175969683,-2.7637939484781375,7.4941641244478205,4.286991586474575,3.5,1.2248547389927358,0.6,0.0002334323654385558,0.9212386299983726,0.0002533896841027695,198.27739086319073,0.0,0.0,0.0,0.0,8.548519558253095e-05,0.00014794716985602486,0.0005785952208370423,0.09836601325823108,0.09836601325823108,0.09836601325823108,0.0982890430015642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489701.99076003634,595.0425162592254,0.0,0.09836601325823108,0.09836601320473044,0.09836601320473044,0.3923674915405503,0.3923674915405503,0.5,10.239641137516754,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,29094.820054535066,22063.87087763574,0.7583436101780119,1.0702746565993237,0.6003540138020399,41059.97430708969,25750.0,0.0,0.0,6486.325362737036,0.09327272817212338,2.3318182043030826,2729.6763656847056,3756.6489970523307,6486.325362737036,103.7480596194594,0.5047225550439574,1.1901953506066547,1.2676234016408796,1.1523885827651905,0.00343508070566212,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32236.325362737036,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3386686367698,261.3386686367698,-11.811331363230181,245.6844200614241,276.99291721209727,123002.72778741192,123121.4361604064,-118.70837299449353,0.0,nan,276.99291721209727,3.8429172120972908,270.7312177819994,-2.4187822180005583,264.46951835175815,-8.680481648241823,258.20781892174995,-14.94218107825003,251.94611949159008,-21.203880508409895,245.6844200614241,-27.46557993857587,1.0,1.0,26022.012520719443,26022.012520719443,276.22071824704443,3.0707182470444536,276.22071824704443,276.22071824704443,76894.32023580903,76907.48488876627,-13.164652957231738,0.0,8546.071908451686,8546.071908451686,0.8863195979622456,3930.3772928343556,276.22071824704443,3.0707182470444536,1.0,0.002,0.12727825211878238,0.00502608717871634,0.00019683562471053932,0.0018031643790066391,0.09841781235526965,0.09841781235526965,0.0,3.717178474749172e-12,0.9992131823213689,0.9992131823213689,0.0,0.0982886170865645,7.739611816594125e-05,0.0,0.0,0.0,1600805.2242230268,267.2215563264654,0.0,1.0,1282426.1256475241,2606.572180175306,,,,,,,,,,,,,,,,,,,3.0,15285.759486980609,1610.0,0.3923674915405503,6.173730061729009,4.286991586474575
872.0,-29.210194224897727,4.7299403345942554,35.36139311778526,25.143223790824436,5.579383514923075,-25.73123645088595,-39.28535281503571,2.1004257422917463,-5.928967364603068,-5.928967364650721,40.71900201233884,41250.18638035257,32284.875249099703,32284.875249099703,73535.06162945228,76903.57890107209,76907.32230039164,32284.875249099703,109192.19754949133,109192.19754949133,109192.19754949133,138286.69272220618,133371.96070020195,4914.73202200423,0.0,90579.02808876081,54925.63557346778,39614.88057254781,29094.495172714833,68709.37574526265,22063.592901135253,1610.0,0.0,0.8794131753394792,2.7873163179430787,0.001494314320929203,1.0,1.0,-5.928967364603068,341995.62193749455,1585768.904861303,4.636810541250522,1585768.904861303,4.636810541250522,0.7583425239090161,0.09836379384419726,3.9108543318636344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108543318636344,1.2819188258889098,1.2822180828115488,3.050781572812744,6464.24006903645,15285.76665753414,6468.222689100539,0.00032967934715688005,23160.931193670232,2361.7577045851776,19333.950471183867,1971.5142756378445,0.8347656797351801,0.8347656797351801,35383.55311021735,35405.22815468563,0.9992348098478686,0.8,4270.42000598459,4273.035954225843,0.9992348098478686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5231.491441450442,4632.441516551485,6.171256440046598,4.7299403345942554,-2.76449729795946,7.494437632553716,4.286412877687449,3.5,1.2246893936249854,0.6,0.0002334323654385558,0.921328662488411,0.0002533649227932188,198.27815899023062,0.0,0.0,0.0,0.0,8.547687817278053e-05,0.00014795548726577527,0.000578632358296352,0.09836379381771394,0.09836379381771394,0.09836379381771394,0.0982869389188748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489711.74212315836,595.0393272729966,0.0,0.09836379381771394,0.09836379384419726,0.09836379384419726,0.3923605374099215,0.3923605374099215,0.5,10.237335488485087,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,29094.495172714833,22063.592901135253,0.7583425239090161,1.0702332954105227,0.600357461160556,41059.97430708969,25750.0,0.0,0.0,6483.294275805013,0.09322807016792976,2.330701754198242,2728.4159705223587,3754.8783052826543,6483.294275805013,103.84131113164072,0.5044808991771087,1.1901579678069878,1.2676254476216702,1.1523885827651905,0.003434976633851428,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32233.294275805012,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33792791102417,261.33792791102417,-11.81207208897581,245.6834863524575,276.9923694695707,123001.60898912525,123125.45120161465,-123.84221248937695,0.0,nan,276.9923694695707,3.8423694695707127,270.7305928461898,-2.419407153810198,264.46881622267006,-8.68118377732992,258.20703959935065,-14.942960400649326,251.94526297590622,-21.20473702409376,245.6834863524575,-27.466513647542484,1.0,1.0,26022.012520719443,26022.012520719443,276.2201755309682,3.0701755309682426,276.2201755309682,276.2201755309682,76893.45976233917,76907.32230039164,-13.862538052460877,0.0,8546.071908451686,8546.071908451686,0.8863176288223105,3930.4086035229525,276.2201755309682,3.0701755309682426,1.0,0.002,0.12735553732251448,0.005025656961506167,0.00019695493349759815,0.0018030450652484417,0.09847746674879908,0.09847746674879908,0.0,-1.2539600434402498e-12,0.9992142921524311,0.9992142921524311,0.0,0.09828650863945722,7.728520474003802e-05,0.0,0.0,0.0,1600804.6146378212,267.2210326353969,0.0,1.0,1282427.9191766386,2606.564888652571,,,,,,,,,,,,,,,,,,,4.0,15285.76665753414,1610.0,0.3923605374099215,6.173730061729009,4.286412877687449
873.0,-29.21114563404402,4.729512104732944,35.361252349382454,25.142754055000864,5.579038412775954,-25.73212722935932,-39.28618168048558,2.100020007960248,-5.929476484884049,-5.929476484882721,40.71872377485272,41249.98973783116,32281.65336150075,32281.65336150075,73531.64309933191,76903.45484596473,76907.28975626992,32281.65336150075,109188.94311777067,109188.94311777067,109188.94311777067,138283.12145283358,133369.5949661387,4913.526486694872,0.0,90579.2074376983,54925.74232904978,39614.96123183168,29094.17833506292,68709.13956689459,22063.32168121286,1610.0,0.0,0.8794114940390468,2.7872636696152737,0.001494314320929203,1.0,1.0,-5.929476484884049,341988.7821646596,1585756.7263982936,4.636867666714251,1585756.7263982936,4.636867666714251,0.7583414601753229,0.09836157373677729,3.910872938514511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910872938514511,1.2819207155108534,1.2822199728746142,3.0507915904580756,6464.261295224823,15285.774083926635,6468.211807542179,0.0003296741614673881,23160.866860610284,2361.751144438752,19333.917945477733,1971.5109589388562,0.8347665940932009,0.8347665940932009,35383.68778546739,35405.22815468563,0.9992395639020145,0.8,4270.436259860517,4273.035954225843,0.9992395639020145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5231.0673964373955,4632.441516551485,6.171140785432448,4.729512104732944,-2.7651900760398003,7.4947021807727445,4.285833825832478,3.5,1.2245239502378509,0.6,0.0002334323654385558,0.9214193129455842,0.0002533399964152276,198.27893231375248,0.0,0.0,0.0,0.0,8.546890967436413e-05,0.00014796345576419167,0.0005786662750372661,0.09836157373854545,0.09836157373854545,0.09836157373854545,0.0982848945166745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489721.4935527254,595.0361385035415,0.0,0.09836157373854545,0.09836157373677729,0.09836157373677729,0.3923535751517804,0.3923535751517804,0.5,10.235035111678508,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,29094.17833506292,22063.32168121286,0.7583414601753229,1.070187220547889,0.6003566628522621,41059.97430708969,25750.0,0.0,0.0,6480.2657768211075,0.09318345350536643,2.329586337634159,2727.1566063927257,3753.1091704283817,6480.2657768211075,103.9345180054597,0.5042394670203808,1.190120639839509,1.267627487700386,1.1523885827651905,0.0034348728652676282,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32230.265776821107,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33720399799404,261.33720399799404,-11.812796002005939,245.68255493715913,276.99185305880934,123005.7446939026,123126.77597629472,-121.03128239213721,0.0,nan,276.99185305880934,3.841853058809363,270.72999343451534,-2.420006565484641,264.4681338101078,-8.681866189892162,258.2062741858629,-14.943725814137053,251.9444145615097,-21.20558543849029,245.68255493715913,-27.467445062840852,1.0,1.0,26022.012520719443,26022.012520719443,276.2196626026566,3.069662602656649,276.2196626026566,276.2196626026566,76893.87403506465,76907.28975626992,-13.415721205266891,0.0,8546.071908451686,8546.071908451686,0.8863164527914632,3930.4273032070832,276.2196626026566,3.069662602656649,1.0,0.002,0.12743264325285916,0.00502523025603707,0.00019707397070250162,0.0018029260316017191,0.0985369853512508,0.0985369853512508,0.0,2.304220616394792e-12,0.9992160970209705,0.9992160970209705,0.0,0.09828446780610299,7.71059306742922e-05,0.0,0.0,0.0,1600804.022009491,267.22052351511593,0.0,1.0,1282429.6627988461,2606.557800052362,,,,,,,,,,,,,,,,,,,3.0,15285.774083926635,1610.0,0.3923535751517804,6.173730061729009,4.285833825832478
874.0,-29.212103151015345,4.729085775798177,35.361111834635096,25.142304296046518,5.578706162708518,-25.73302221967082,-39.287014946434624,2.099625229140326,-5.92997358032585,-5.929973580334061,40.718449557301504,41249.762554122564,32278.399253677075,32278.399253677075,73528.16180779964,76903.31357344636,76907.35488299892,32278.399253677075,109185.754136676,109185.754136676,109185.754136676,138279.62215067729,133367.29788055437,4912.324270122927,0.0,90579.36898383239,54925.81795576753,39615.05669784985,29093.868014001288,68708.92471185114,22063.055917467176,1610.0,0.0,0.8794098620355977,2.787212265538564,0.001494314320929203,1.0,1.0,-5.92997358032585,341982.10404311324,1585744.7239579791,4.636923117351388,1585744.7239579791,4.636923117351388,0.7583404140985803,0.09835935436182587,3.910889245151317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910889245151317,1.2819225541151638,1.2822218119081368,3.050799935297788,6464.278976938821,15285.781350889241,6468.2032549342575,0.0003296698754173368,23160.811597038148,2361.7455091227025,19333.892381160316,1971.508352103962,0.8347674821392171,0.8347674821392171,35383.80581307178,35405.22815468563,0.9992437302957857,0.8,4270.450504541978,4273.035954225843,0.9992437302957857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5230.643159870118,4632.441516551485,6.171019178161368,4.729085775798177,-2.7658739459684756,7.494959721766653,4.285254543715306,3.5,1.224358441061516,0.6,0.0002334323654385558,0.9215105550738002,0.0002533149122962147,198.27971060792163,0.0,0.0,0.0,0.0,8.546089956275294e-05,0.00014797146587580286,0.0005787000144829525,0.0983593544026671,0.0983593544026671,0.0983593544026671,0.09828289950588483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489731.23201093054,595.0329541338778,0.0,0.0983593544026671,0.09835935436182587,0.09835935436182587,0.3923466120741891,0.3923466120741891,0.5,10.23274146439962,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,29093.868014001288,22063.055917467176,0.7583404140985803,1.070139899818826,0.6003552337212995,41059.97430708969,25750.0,0.0,0.0,6477.239798979443,0.09313887812908435,2.3284719532271065,2725.8982323355644,3751.3415666438777,6477.239798979443,104.02768028223173,0.5039982582742656,1.190083366598166,1.2676295201348453,1.1523885827651905,0.003434769488496848,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32227.23979897944,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33649445401227,261.33649445401227,-11.81350554598771,245.68162446034086,276.991364447665,123009.67082379673,123128.29974925493,-118.62892545821286,0.0,nan,276.991364447665,3.8413644476650006,270.7294164502891,-2.420583549710898,264.4674684526758,-8.682531547324174,258.2055204552665,-14.944479544733497,251.94357245783652,-21.206427542163453,245.68162446034086,-27.46837553965912,1.0,1.0,26022.012520719443,26022.012520719443,276.21917312786775,3.0691731278677707,276.21917312786775,276.21917312786775,76894.24358664385,76907.35488299892,-13.111296355069499,0.0,8546.071908451686,8546.071908451686,0.8863154221318915,3930.4436913770737,276.21917312786775,3.0691731278677707,1.0,0.002,0.12750952161445525,0.0050248067619560206,0.0001971926606132205,0.0018028073408458602,0.09859633030661025,0.09859633030661025,0.0,1.4590806861336514e-12,0.9992183929808596,0.9992183929808596,0.0,0.09828247600005854,7.687836176732387e-05,0.0,0.0,0.0,1600803.4433747784,267.2200264196741,0.0,1.0,1282431.3652338483,2606.5508789230653,,,,,,,,,,,,,,,,,,,3.0,15285.781350889241,1610.0,0.3923466120741891,6.173730061729009,4.285254543715306
