time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
875.0,-29.213046473005097,4.728660705022815,35.36097126752257,25.141386861819797,5.577898623684577,-25.73395196327369,-39.28787597743792,2.098804115149156,-5.9304960568032925,-5.930496056862604,40.71816701784382,41249.87424811265,32275.22479038042,32275.22479038042,73525.09903849306,76903.521136146,76907.19964152717,32275.22479038042,109182.4244319076,109182.4244319076,109182.4244319076,138275.9684395391,133364.84464917768,4911.123790361429,0.0,90579.74365186597,54926.09676853413,39615.16320370204,29093.544007631524,68708.70721133356,22062.778699661783,1610.0,0.0,0.8794081252839216,2.7871582376447765,0.001494314320929203,1.0,1.0,-5.9304960568032925,341975.0850559338,1585732.357341217,4.636982127168279,1585732.357341217,4.636982127168279,0.758339331017029,0.09835713696172285,3.9109217716646594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109217716646594,1.281926378308145,1.2822256369938547,3.0508162074223,6464.31345561806,15285.788463778114,6468.183231996146,0.00032966129724058574,23160.71477269955,2361.7356357879144,19333.832531258366,1971.5022491124255,0.8347683878067493,0.8347683878067493,35384.04124001486,35405.22815468563,0.9992520409158233,0.8,4270.478918079889,4273.035954225843,0.9992520409158233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5230.218797627754,4632.441516551485,6.170912927202845,4.728660705022815,-2.7665753685033647,7.495236073526179,4.284675121327873,3.5,1.2241928918079636,0.6,0.0002334323654385558,0.9216004540899537,0.0002532902022808372,198.2804773700232,0.0,0.0,0.0,0.0,8.545262327704915e-05,0.00014797974216150664,0.000578737195384759,0.09835713694051186,0.09835713694051186,0.09835713694051186,0.09828080027430781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489740.91313050874,595.0297879939852,0.0,0.09835713694051186,0.09835713696172285,0.09835713696172285,0.39233965407044874,0.39233965407044874,0.5,10.23045136386773,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,29093.544007631524,22062.778699661783,0.758339331017029,1.0700987112498754,0.6003587597891588,41059.97430708969,25750.0,0.0,0.0,6474.216289003658,0.09309434398382924,2.327358599595729,2724.640815841076,3749.5754731625825,6474.216289003658,104.12079800321683,0.5037572726397682,1.190046147977162,1.2676315435514078,1.1523885827651905,0.0034346665733704243,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32224.216289003656,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33575474880325,261.33575474880325,-11.814245251196724,245.6806928824592,276.9908166151399,123008.65337092312,123132.32495457621,-123.67158365308717,0.0,nan,276.9908166151399,3.8408166151399428,270.72879186865373,-2.4212081313462477,264.4667671220298,-8.68323287797017,258.20474237552037,-14.94525762447961,251.94271762901656,-21.20728237098342,245.6806928824592,-27.46930711754078,1.0,1.0,26022.012520719443,26022.012520719443,276.21863248609634,3.0686324860963623,276.21863248609634,276.21863248609634,76893.3921420176,76907.19964152717,-13.807499509566696,0.0,8546.071908451686,8546.071908451686,0.8863133662941861,3930.4763805229827,276.21863248609634,3.0686324860963623,1.0,0.002,0.12758628601232339,0.005024379067539768,0.00019731116371155243,0.0018026888357226998,0.09865558185577622,0.09865558185577622,0.0,-5.657479693055301e-13,0.999219534031873,0.999219534031873,0.0,0.09828037256360182,7.676439812102855e-05,0.0,0.0,0.0,1600802.8351919274,267.2195039431967,0.0,1.0,1282433.1545877694,2606.543604459365,,,,,,,,,,,,,,,,,,,4.0,15285.788463778114,1610.0,0.39233965407044874,6.173730061729009,4.284675121327873
876.0,-29.213999459172236,4.72823692627388,35.36083067779187,25.140927673224382,5.577556676008181,-25.734843845632565,-39.28870501751078,2.0984010619619164,-5.931017456254722,-5.9310174562689095,40.71788523032474,41249.65155079569,32272.048800784538,32272.048800784538,73521.70035158022,76903.38804048685,76907.05952041167,32272.048800784538,109179.10832119621,109179.10832119621,109179.10832119621,138272.32905720425,133362.40398205843,4909.92507514581,0.0,90579.90903757577,54926.1725458933,39615.26276853607,29093.220736008025,68708.4835045441,22062.50211693827,1610.0,0.0,0.8794063914459598,2.787104321947943,0.001494314320929203,1.0,1.0,-5.931017456254722,341968.0806504146,1585720.0237083607,4.637041038135377,1585720.0237083607,4.637041038135377,0.758338250588805,0.09835491867967767,3.9109384366511883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109384366511883,1.2819282554653257,1.2822275145892477,3.050824739978573,6464.331535080924,15285.795829122551,6468.17445532316,0.000329656912612269,23160.65837005004,2361.7298843182984,19333.806297195475,1971.4995739824992,0.8347692880007582,0.8347692880007582,35384.161861055894,35405.22815468563,0.999256298869005,0.8,4270.4934757616775,4273.035954225843,0.999256298869005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5229.794169987157,4632.441516551485,6.1708066803064625,4.72823692627388,-2.767275798394454,7.495512724668334,4.284095367936969,3.5,1.2240272479819911,0.6,0.0002334323654385558,0.9216912837151454,0.0002532652413697986,198.2812519934971,0.0,0.0,0.0,0.0,8.544465519025989e-05,0.00014798771024829592,0.0005787708241620595,0.0983549186939284,0.0983549186939284,0.0983549186939284,0.09827870533216222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489750.58008363465,595.0266264803934,0.0,0.0983549186939284,0.09835491867967767,0.09835491867967767,0.39233268844321517,0.39233268844321517,0.5,10.228164962549808,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,29093.220736008025,22062.50211693827,0.758338250588805,1.0700527300492346,0.600357473296112,41059.97430708969,25750.0,0.0,0.0,6471.195354498854,0.09304985101444153,2.3262462753610365,2723.3844249183358,3747.8109295805175,6471.195354498854,104.21387120961975,0.5035165098184062,1.1900089838709527,1.2676335610006906,1.1523885827651905,0.0034345639646948226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32221.195354498854,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3350318141801,261.3350318141801,-11.81496818581985,245.67976296703938,276.9903006613164,123012.74124725872,123133.60894815328,-120.86770089460163,0.0,nan,276.9903006613164,3.8403006613164052,270.72819312248805,-2.4218068775119264,264.46608558358867,-8.683914416411312,258.2039780447444,-14.94602195525556,251.9418705059041,-21.208129494095886,245.67976296703938,-27.470237032960597,1.0,1.0,26022.012520719443,26022.012520719443,276.2180946907227,3.0680946907227167,276.2180946907227,276.2180946907227,76893.90225168908,76907.05952041167,-13.157268722585286,0.0,8546.071908451686,8546.071908451686,0.8863123129828502,3930.493128834444,276.2180946907227,3.0680946907227167,1.0,0.002,0.12766292630041345,0.005023952140577343,0.00019742947505878986,0.0018025705288001398,0.09871473752939493,0.09871473752939493,0.0,3.858929668865141e-12,0.9992207782825341,0.9992207782825341,0.0,0.09827827839102288,7.6640288654799e-05,0.0,0.0,0.0,1600802.228258877,267.21898254374526,0.0,1.0,1282434.9402478621,2606.5363450415143,,,,,,,,,,,,,,,,,,,3.0,15285.795829122551,1610.0,0.39233268844321517,6.173730061729009,4.284095367936969
877.0,-29.214948738511623,4.727814680977982,35.360690180415304,25.140273151360475,5.577019709724102,-25.73575189369663,-39.289547748025484,2.097822864776841,-5.931529300791624,-5.931529300817761,40.71760671647939,41249.57796344361,32268.846424481206,32268.846424481206,73518.42438792481,76903.40135013829,76907.00041845343,32268.846424481206,109175.84684293464,109175.84684293464,109175.84684293464,138268.74951603104,133360.02079098948,4908.72872504154,0.0,90580.1689815482,54926.34559433367,39615.35931912725,29092.902673096396,68708.26199222365,22062.229899369948,1610.0,0.0,0.8794046964748203,2.787051395085322,0.001494314320929203,1.0,1.0,-5.931529300791624,341961.20471386163,1585707.833433976,4.637098628661189,1585707.833433976,4.637098628661189,0.758337184407933,0.09835269953475326,3.9109626160357474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109626160357474,1.2819309483378833,1.2822302080904415,3.050837192991241,6464.357921520446,15285.802969417236,6468.159934867631,0.00032965040056368825,23160.581645590515,2361.7220606007677,19333.76289458219,1971.495148147654,0.834770179369096,0.834770179369096,35384.33687106781,35405.22815468563,0.9992624767730336,0.8,4270.514597616055,4273.035954225843,0.9992624767730336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5229.369285924078,4632.441516551485,6.170695672868128,4.727814680977982,-2.7679691979877923,7.495783878965774,4.283515295856078,3.5,1.2238615131017365,0.6,0.0002334323654385558,0.9217817696428782,0.00025324037980160256,198.28202360993734,0.0,0.0,0.0,0.0,8.543655622543751e-05,0.00014799580921311828,0.0005788060771624644,0.09835269952437568,0.09835269952437568,0.09835269952437568,0.09827664960916498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.2392527026,595.0234676409259,0.0,0.09835269952437568,0.09835269953475326,0.09835269953475326,0.3923257158375868,0.3923257158375868,0.5,10.225883466842046,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,29092.902673096396,22062.229899369948,0.758337184407933,1.0700085005242248,0.6003583378096831,41059.97430708969,25750.0,0.0,0.0,6468.176986213246,0.09300539916585612,2.325134979146401,2722.129054563019,3746.0479316502265,6468.176986213246,104.3068999425902,0.5032759695122081,1.1899718741742455,1.2676355723219184,1.1523885827651905,0.0034344616706206473,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32218.176986213246,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3343052089802,261.3343052089802,-11.81569479101978,245.6788332791919,276.989777138765,123014.6538478552,123136.13523442006,-121.48138656488973,0.0,nan,276.989777138765,3.8397771387650437,270.72758836687365,-2.4224116331263303,264.46539959491196,-8.68460040508802,258.20321082301984,-14.946789176980133,251.941022051119,-21.20897794888097,245.6788332791919,-27.47116672080807,1.0,1.0,26022.012520719443,26022.012520719443,276.2175759304869,3.067575930486896,276.2175759304869,276.2175759304869,76893.77211272984,76907.00041845343,-13.228305723590893,0.0,8546.071908451686,8546.071908451686,0.8863107847222069,3930.517429115926,276.2175759304869,3.067575930486896,1.0,0.002,0.12773940062027866,0.00502352769304456,0.00019754753337578428,0.0018024524674223913,0.09877376668789213,0.09877376668789213,0.0,7.981757615960205e-13,0.9992224481990708,0.9992224481990708,0.0,0.09827622521610375,7.647431864949581e-05,0.0,0.0,0.0,1600801.6324443999,267.21847069920835,0.0,1.0,1282436.6931796882,2606.529218705183,,,,,,,,,,,,,,,,,,,3.0,15285.802969417236,1610.0,0.3923257158375868,6.173730061729009,4.283515295856078
878.0,-29.215903918782082,4.7273944102692695,35.36054997944692,25.13983732732015,5.5767008205742625,-25.736643444844052,-39.290376753173746,2.0974403445014804,-5.932023051863666,-5.932023051913994,40.71733427463512,41249.33678093413,32265.593607415954,32265.593607415954,73514.93038835008,76903.25147126194,76907.0916803305,32265.593607415954,109172.68528774646,109172.68528774646,109172.68528774646,138265.27971064736,133357.74382784736,4907.535882800003,0.0,90580.32431779151,54926.409619071914,39615.46077635511,29092.59442290092,68708.05519925602,22061.965899999435,1610.0,0.0,0.879403075609297,2.787000339914759,0.001494314320929203,1.0,1.0,-5.932023051863666,341954.5719413635,1585695.908992926,4.6371537014128075,1585695.908992926,4.6371537014128075,0.7583361449067891,0.09835048087006906,3.9109783663385076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109783663385076,1.2819327298788081,1.2822319900472574,3.050845239522237,6464.3749711540695,15285.810152205831,6468.151769808408,0.000329646272990204,23160.528091234013,2361.7165995762075,19333.738488673767,1971.492659437603,0.8347710558461471,0.8347710558461471,35384.45087139948,35405.22815468563,0.9992665010218161,0.8,4270.528356248365,4273.035954225843,0.9992665010218161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5228.9442003238555,4632.441516551485,6.170575238767624,4.7273944102692695,-2.768649404425475,7.496043814694744,4.282934980068939,3.5,1.2236957085911253,0.6,0.0002334323654385558,0.9218728277254576,0.00025321536595725993,198.28280002897833,0.0,0.0,0.0,0.0,8.542858985895931e-05,0.0001480037755795965,0.0005788395644282213,0.09835048089411914,0.09835048089411914,0.09835048089411914,0.09827466817401899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489769.8935473195,595.0203106678683,0.0,0.09835048089411914,0.09835048087006906,0.09835048087006906,0.3923187411258685,0.3923187411258685,0.5,10.223609080418008,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,29092.59442290092,22061.965899999435,0.7583361449067891,1.0699608681275279,0.6003566344777108,41059.97430708969,25750.0,0.0,0.0,6465.161139148084,0.09296098838310195,2.3240247095775466,2720.8746774336,3744.2864617144833,6465.161139148084,104.39988424322293,0.5030356514237114,1.1899348187819994,1.2676375763692016,1.1523885827651905,0.0034343597493976196,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32215.161139148084,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33359488933075,261.33359488933075,-11.816405110669223,245.67790474082787,276.9892850378449,123018.76175933654,123137.52036020214,-118.75860086561924,0.0,nan,276.9892850378449,3.8392850378449452,270.72700897845084,-2.4229910215491373,264.4647329190509,-8.685267080949075,258.2024568595902,-14.947543140409778,251.94018080021965,-21.209819199780327,245.67790474082787,-27.472095259172107,1.0,1.0,26022.012520719443,26022.012520719443,276.21709285820054,3.067092858200567,276.21709285820054,276.21709285820054,76894.16001098334,76907.0916803305,-12.931669347162824,0.0,8546.071908451686,8546.071908451686,0.886309789221714,3930.5332581702,276.21709285820054,3.067092858200567,1.0,0.002,0.12781563349397781,0.005023107658629822,0.00019766522542446612,0.0018023347746150252,0.09883261271223306,0.09883261271223306,0.0,3.949141361148101e-14,0.9992248855728605,0.9992248855728605,0.0,0.09827424799343057,7.623287663849908e-05,0.0,0.0,0.0,1600801.0576881284,267.2179769481363,0.0,1.0,1282438.3841413816,2606.5223443274626,,,,,,,,,,,,,,,,,,,3.0,15285.810152205831,1610.0,0.3923187411258685,6.173730061729009,4.282934980068939
879.0,-29.216846444958,4.726975956462713,35.3604099945745,25.13903909074145,5.5760091999912715,-25.737560880491998,-39.29122838946057,2.0967236357445658,-5.932522331332564,-5.932522331325452,40.71706010991796,41249.36038910929,32262.36219453148,32262.36219453148,73511.72258364077,76903.37229936273,76907.12982434213,32262.36219453148,109169.49201887361,109169.49201887361,109169.49201887361,138261.77524664553,133355.4290247543,4906.346221891243,0.0,90580.6398073043,54926.627897912935,39615.56878821262,29092.283227771914,68707.85201598454,22061.699439590015,1610.0,0.0,0.8794014315692281,2.7869487138443465,0.001494314320929203,1.0,1.0,-5.932522331332564,341947.8650062632,1585683.909212754,4.637209561708216,1585683.909212754,4.637209561708216,0.7583350975536219,0.09834826498224872,3.9110058286514953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110058286514953,1.2819360678746292,1.2822353288223152,3.0508587180448874,6464.403530526188,15285.817185136462,6468.135722840185,0.00032963920276548236,23160.446129668966,2361.7082418225355,19333.690523211884,1971.4877683216885,0.8347719389759537,0.8347719389759537,35384.649642774086,35405.22815468563,0.9992735177237354,0.8,4270.552345847489,4273.035954225843,0.9992735177237354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5228.519012512047,4632.441516551485,6.1704589994463825,4.726975956462713,-2.76933302695721,7.496308983419922,4.282354556206774,3.5,1.2235298732019353,0.6,0.0002334323654385558,0.9219626889966019,0.0002531906857235262,198.2835661680887,0.0,0.0,0.0,0.0,8.542040673234006e-05,0.00014801195870621574,0.0005788756332101341,0.09834826497230816,0.09834826497230816,0.09834826497230816,0.09827266402484248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489779.50887380017,595.0171662732906,0.0,0.09834826497230816,0.09834826498224872,0.09834826498224872,0.39231177319046207,0.39231177319046207,0.5,10.221341051625169,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,29092.283227771914,22061.699439590015,0.7583350975536219,1.0699173446222514,0.6003587534582341,41059.97430708969,25750.0,0.0,0.0,6462.147733997061,0.09291661861130197,2.322915465282547,2719.6212447496446,3742.526489247416,6462.147733997061,104.49282415255769,0.5027955552559626,1.189897817589424,1.2676395710487927,1.1523885827651905,0.0034342583074727265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32212.14773399706,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3328651599058,261.3328651599058,-11.817134840094184,245.67697594018185,276.98875437963943,123018.89101255858,123140.8947395352,-122.00372697658972,0.0,nan,276.98875437963943,3.838754379639454,270.72639869176714,-2.4236013082328327,264.46404300387695,-8.685956996123025,258.2016873159077,-14.948312684092286,251.93933162806155,-21.210668371938425,245.67697594018185,-27.47302405981813,1.0,1.0,26022.012520719443,26022.012520719443,276.21659804212754,3.0665980421275663,276.21659804212754,276.21659804212754,76893.49233645685,76907.12982434213,-13.63748788528028,0.0,8546.071908451686,8546.071908451686,0.8863080534600051,3930.560857794753,276.21659804212754,3.0665980421275663,1.0,0.002,0.12789165459276552,0.005022687528176496,0.00019778258747263222,0.0018022174122153322,0.09889129373631611,0.09889129373631611,0.0,-3.1203555364567315e-13,0.9992270214525322,0.9992270214525322,0.0,0.09827224388323676,7.602109901195972e-05,0.0,0.0,0.0,1600800.476492913,267.2174776686674,0.0,1.0,1282440.0940315193,2606.515393025061,,,,,,,,,,,,,,,,,,,4.0,15285.817185136462,1610.0,0.39231177319046207,6.173730061729009,4.282354556206774
880.0,-29.21779959959066,4.726559336391423,35.3602702372306,25.13864329028877,5.575734799611319,-25.738446159685733,-39.292052714712895,2.0963813581037,-5.933020274339697,-5.933020274329585,40.71678670550273,41249.10251461267,32259.13118954656,32259.13118954656,73508.23370415923,76903.19417108285,76907.17836397339,32259.13118954656,109166.30955351995,109166.30955351995,109166.30955351995,138258.28243149671,133353.12264848573,4905.15978301097,0.0,90580.78170486078,54926.69004209027,39615.65740307835,29091.97287797676,68707.63028105511,22061.43370280441,1610.0,0.0,0.8793997918052883,2.7868972267179175,0.001494314320929203,1.0,1.0,-5.933020274339697,341941.176127085,1585671.9427779142,4.637265276845709,1585671.9427779142,4.637265276845709,0.7583340530165756,0.09834605134417704,3.911021039859883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911021039859883,1.2819376620029546,1.282236923322781,3.050866790003763,6464.420634038436,15285.824439731445,6468.127554586662,0.0003296350635766476,23160.39233276688,2361.702756065209,19333.666107755485,1971.4852786380147,0.8347728237920471,0.8347728237920471,35384.75974091122,35405.22815468563,0.9992774042323166,0.8,4270.565633526258,4273.035954225843,0.9992774042323166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5228.093690033531,4632.441516551485,6.170342978176364,4.726559336391423,-2.77001524917485,7.4965745855662735,4.281773979992245,3.5,1.2233639942834986,0.6,0.0002334323654385558,0.9220535732055224,0.0002531657294348173,198.28434095263688,0.0,0.0,0.0,0.0,8.541248671955667e-05,0.00014801987871899914,0.0005789088599875138,0.09834605136932577,0.09834605136932577,0.09834605136932577,0.09827066525971657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489789.0968370693,595.0140308027665,0.0,0.09834605136932577,0.09834605134417704,0.09834605134417704,0.3923048090853062,0.3923048090853062,0.5,10.219079465632614,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,29091.97287797676,22061.43370280441,0.7583340530165756,1.069870018853318,0.6003569377357257,41059.97430708969,25750.0,0.0,0.0,6459.136794688089,0.09287228979567323,2.3218072448918288,2718.3687722325585,3740.7680224555306,6459.136794688089,104.58571971157937,0.5025556807125171,1.1898608704919795,1.2676415571090383,1.1523885827651905,0.003434157306748955,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32209.13679468809,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3321565126982,261.3321565126982,-11.817843487301786,245.6760488820327,276.9882641433746,123023.53318378053,123142.01217745822,-118.478993677677,0.0,nan,276.9882641433746,3.8382641433746016,270.7258210911187,-2.424178908881288,264.4633780388538,-8.686621961146159,258.2009349865196,-14.949065013480379,251.93849193428986,-21.21150806571012,245.6760488820327,-27.47395111796729,1.0,1.0,26022.012520719443,26022.012520719443,276.2161057788827,3.0661057788827293,276.2161057788827,276.2161057788827,76894.04403705733,76907.17836397339,-13.134326916057034,0.0,8546.071908451686,8546.071908451686,0.8863070920312216,3930.576145059182,276.2161057788827,3.0661057788827293,1.0,0.002,0.1279674596905266,0.005022268595266238,0.0001978996157827117,0.001802100385326456,0.09894980789135585,0.09894980789135585,0.0,1.1091674453900247e-12,0.9992292003728006,0.9992292003728006,0.0,0.09827024624446441,7.580509971262395e-05,0.0,0.0,0.0,1600799.8968498744,267.2169797256603,0.0,1.0,1282441.7993398346,2606.508460375737,,,,,,,,,,,,,,,,,,,3.0,15285.824439731445,1610.0,0.3923048090853062,6.173730061729009,4.281773979992245
881.0,-29.218739845655875,4.726143967814771,35.36013043485631,25.137753167096548,5.574955972106054,-25.739370263815037,-39.29290913566945,2.0955863912928048,-5.933541227894523,-5.933541227912685,40.71650589232329,41249.201120075624,32255.97255197574,32255.97255197574,73505.17367205137,76903.38410934356,76907.02939547166,32255.97255197574,109163.0019474474,109163.0019474474,109163.0019474474,138254.652120799,133350.67702817373,4903.975092625283,0.0,90581.14666977969,54926.963684551185,39615.75887247611,29091.65017335159,68707.40904582769,22061.157632260714,1610.0,0.0,0.879398056553197,2.7868433611132706,0.001494314320929203,1.0,1.0,-5.933541227894523,341934.17825672997,1585659.6521453608,4.637324236581056,1585659.6521453608,4.637324236581056,0.7583329752971208,0.09834383965515135,3.9110529458594936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110529458594936,1.2819413645069924,1.2822406266911481,3.0508828673015027,6464.4546999031245,15285.831449985471,6468.107758598966,0.0003296265868342686,23160.296708761012,2361.6930051302957,19333.606936223514,1971.4792448209648,0.8347737155245533,0.8347737155245534,35384.99067502239,35405.22815468563,0.9992855563092667,0.8,4270.593504826954,4273.035954225843,0.9992855563092667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5227.668238804715,4632.441516551485,6.1702409331451635,4.726143967814771,-2.770713363990189,7.49685733180496,4.28119325953151,3.5,1.22319807415186,0.6,0.0002334323654385558,0.9221432360410471,0.00025314111334886493,198.28510525021505,0.0,0.0,0.0,0.0,8.540425905416946e-05,0.00014802810638438635,0.0005789457615446567,0.09834383963536547,0.09834383963536547,0.09834383963536547,0.09826857196204175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489798.63183727564,595.0109121843916,0.0,0.09834383963536547,0.09834383965515135,0.09834383965515135,0.3922978492124372,0.3922978492124372,0.5,10.216821434798822,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,29091.65017335159,22061.157632260714,0.7583329752971208,1.069828926644921,0.600360306012449,41059.97430708969,25750.0,0.0,0.0,6456.128315074724,0.09282800188152622,2.3207000470381534,2717.1172568112315,3739.0110582634925,6456.128315074724,104.67857096121817,0.5023160274974359,1.1898239773853745,1.2676435344699932,1.1523885827651905,0.003434056751254536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32206.128315074726,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3314204309855,261.3314204309855,-11.818579569014503,245.67512089351797,276.98771996846847,123022.81492666503,123145.88069777822,-123.0657711132009,0.0,nan,276.98771996846847,3.837719968468491,270.7252001534681,-2.4247998465318688,264.46268033848924,-8.687319661510742,258.200160523466,-14.949839476533953,251.93764070850324,-21.21235929149674,245.67512089351797,-27.474879106482007,1.0,1.0,26022.012520719443,26022.012520719443,276.21556739407464,3.0655673940746624,276.21556739407464,276.21556739407464,76893.27101937818,76907.02939547166,-13.758376093479455,0.0,8546.071908451686,8546.071908451686,0.8863050754012598,3930.6082105887913,276.21556739407464,3.0655673940746624,1.0,0.002,0.12804315009700185,0.005021845900878869,0.00019801645709040697,0.0018019835423195804,0.09900822854520348,0.09900822854520348,0.0,-5.900128476066246e-13,0.9992303492807614,0.9992303492807614,0.0,0.09826814924822808,7.569040692327512e-05,0.0,0.0,0.0,1600799.2904170272,267.21645877210545,0.0,1.0,1282443.5834473711,2606.5012074094216,,,,,,,,,,,,,,,,,,,4.0,15285.831449985471,1610.0,0.3922978492124372,6.173730061729009,4.28119325953151
882.0,-29.219695050829106,4.7257304498728265,35.35999088161105,25.137425818853103,5.574749913087331,-25.740250554485527,-39.29372892072422,2.0953054152221364,-5.934038092714104,-5.9340380927044984,40.7162334761145,41248.889510809146,32252.744530670137,32252.744530670137,73501.63404147928,76903.15509013327,76907.09018578542,32252.744530670137,109159.83471645556,109159.83471645556,109159.83471645556,138251.17536711856,133348.38175254723,4902.793614571323,0.0,90581.25624911052,54926.99066380477,39615.85065033972,29091.340650662984,68707.1913010027,22060.892619427676,1610.0,0.0,0.8793964187958816,2.786791987004082,0.001494314320929203,1.0,1.0,-5.934038092714104,341927.5040706076,1585647.7290996043,4.637379883813529,1585647.7290996043,4.637379883813529,0.7583319340397918,0.09834162759106913,3.911065553317604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911065553317604,1.2819426731391121,1.282241935628761,3.0508895875511497,6464.468939305719,15285.838687069312,6468.10152511388,0.00032962317809446054,23160.2500684945,2361.6882491467018,19333.588303919445,1971.4773448547105,0.8347745921025022,0.8347745921025022,35385.08192710208,35405.22815468563,0.999288777551977,0.8,4270.604517986245,4273.035954225843,0.999288777551977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5227.24253235237,4632.441516551485,6.170125899277093,4.7257304498728265,-2.771394131599902,7.497124581472729,4.280612222238206,3.5,1.2230320634966303,0.6,0.0002334323654385558,0.9222343350256409,0.0002531161078838663,198.28588171363293,0.0,0.0,0.0,0.0,8.539638403734214e-05,0.00014803598140121366,0.0005789784275098522,0.09834162761290591,0.09834162761290591,0.09834162761290591,0.09826657742019917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489808.17603048106,595.0077909686181,0.0,0.09834162761290591,0.09834162759106913,0.09834162759106913,0.3922908820551477,0.3922908820551477,0.5,10.214569929195582,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,29091.340650662984,22060.892619427676,0.7583319340397918,1.069780799501356,0.6003576733343655,41059.97430708969,25750.0,0.0,0.0,6453.1223920457205,0.09278375481426486,2.3195938703566195,2715.8667597951116,3737.255632250609,6453.1223920457205,104.77137794234957,0.5020765953152857,1.1897871381655662,1.2676455058950427,1.1523885827651905,0.003433956500430592,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32203.12239204572,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3307126128691,261.3307126128691,-11.819287387130885,245.67419476695352,276.9872304587856,123028.22454070099,123146.56491692732,-118.34037622634355,0.0,nan,276.9872304587856,3.837230458785598,270.72462332041584,-2.425376679584133,264.4620161820708,-8.687983817929194,258.1994090436782,-14.950590956321776,251.93680190531074,-21.213198094689233,245.67419476695352,-27.475805233046458,1.0,1.0,26022.012520719443,26022.012520719443,276.2150776425291,3.065077642529104,276.2150776425291,276.2150776425291,76894.0155235134,76907.09018578542,-13.074662272018031,0.0,8546.071908451686,8546.071908451686,0.886304278541632,3930.620881084192,276.2150776425291,3.065077642529104,1.0,0.002,0.12811861751279474,0.005021428651106438,0.00019813296313704468,0.0018018670375814262,0.09906648156852234,0.09906648156852234,0.0,7.184708557261832e-13,0.999232599486425,0.999232599486425,0.0,0.09826616017554993,7.546741551919227e-05,0.0,0.0,0.0,1600798.7120218282,267.2159619072859,0.0,1.0,1282445.285053412,2606.494289864888,,,,,,,,,,,,,,,,,,,3.0,15285.838687069312,1610.0,0.3922908820551477,6.173730061729009,4.280612222238206
883.0,-29.22063422646257,4.7253181970468185,35.35985129236328,25.13654187731447,5.573969335333141,-25.741173870311137,-39.29458523690698,2.0945089799161902,-5.934558068633635,-5.93455806866429,40.71595333163342,41248.97280955,32249.58926609574,32249.58926609574,73498.56207564575,76903.34065605662,76906.94720590308,32249.58926609574,109156.53647199881,109156.53647199881,109156.53647199881,138247.55508227902,133345.9411812273,4901.613901051726,0.0,90581.60942700316,54927.241583384086,39615.96427068786,29091.018610280204,68706.98288096806,22060.617120735613,1610.0,0.0,0.8793946862120939,2.7867382240878102,0.001494314320929203,1.0,1.0,-5.934558068633635,341920.5195519197,1585635.4678765328,4.637438753177135,1585635.4678765328,4.637438753177135,0.7583308586155804,0.09833941714124278,3.911095654863113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911095654863113,1.2819463825115853,1.282245645867167,3.0509042407846314,6464.499987749126,15285.84559313082,6468.083726167428,0.00032961546811515537,23160.162118349795,2361.6792807278525,19333.535101677397,1971.471919735832,0.8347754649938066,0.8347754649938066,35385.2998001742,35405.22815468563,0.9992964685855852,0.8,4270.630812957896,4273.035954225843,0.9992964685855852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5226.8167045959635,4632.441516551485,6.170024909757888,4.7253181970468185,-2.772090855935594,7.4974090529824124,4.280031050938744,3.5,1.222866014553927,0.6,0.0002334323654385558,0.9223239147222739,0.00025309152426004905,198.28664515295063,0.0,0.0,0.0,0.0,8.538815881197344e-05,0.00014804420662658236,0.0005790150532648832,0.09833941711675406,0.09833941711675406,0.09833941711675406,0.0982644880562343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489817.6653429507,595.0046872139195,0.0,0.09833941711675406,0.09833941714124278,0.09833941714124278,0.39228391955586994,0.39228391955586994,0.5,10.212322055596093,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,29091.018610280204,22060.617120735613,0.7583308586155804,1.0697393335256606,0.6003607068733043,41059.97430708969,25750.0,0.0,0.0,6450.118919234459,0.09273954853938626,2.3184887134846544,2714.6172154887263,3735.5017037457324,6450.118919234459,104.86414069579466,0.5018373838711374,1.1897503527287603,1.2676474685404997,1.1523885827651905,0.0034338566988527013,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32200.11891923446,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32997714769203,261.32997714769203,-11.820022852307943,245.67326770961893,276.9866865857752,123027.4217811005,123150.38446993123,-122.96268883077293,0.0,nan,276.9866865857752,3.836686585775226,270.7240028105274,-2.4259971894725822,264.46131903535615,-8.688680964643822,258.198635260046,-14.951364739953988,251.9359514848287,-21.21404851517127,245.67326770961893,-27.47673229038105,1.0,1.0,26022.012520719443,26022.012520719443,276.21454093608963,3.0645409360896565,276.21454093608963,276.21454093608963,76893.23259460546,76906.94720590308,-13.71461129761883,0.0,8546.071908451686,8546.071908451686,0.886302375959132,3930.6511331374286,276.21454093608963,3.0645409360896565,1.0,0.002,0.12819396766876112,0.005021007632846144,0.00019824927815897204,0.0018017507207245468,0.09912463907948602,0.09912463907948602,0.0,-1.1164810395647429e-12,0.999233774618489,0.999233774618489,0.0,0.09826406698382616,7.535015741662345e-05,0.0,0.0,0.0,1600798.1067194496,267.21544193136634,0.0,1.0,1282447.0658025919,2606.487050607593,,,,,,,,,,,,,,,,,,,4.0,15285.84559313082,1610.0,0.39228391955586994,6.173730061729009,4.280031050938744
884.0,-29.221584308230735,4.724907761847818,35.35971193955932,25.136186414770805,5.573739760305167,-25.74205190145494,-39.29540093578396,2.094207352253497,-5.9350558141293845,-5.935055814114537,40.71568097572161,41248.68714957209,32246.370207471417,32246.370207471417,73495.05735704351,76903.13547723068,76906.998205684,32246.370207471417,109153.3684131554,109153.3684131554,109153.3684131554,138244.0771630488,133343.63983810303,4900.437324945764,0.0,90581.73902254686,54927.290689872585,39616.05370297141,29090.70874989338,68706.76245286479,22060.35184143857,1610.0,0.0,0.8793930434541403,2.7866867604538696,0.001494314320929203,1.0,1.0,-5.9350558141293845,341913.83374591597,1585623.5476082426,4.63749457059569,1585623.5476082426,4.63749457059569,0.7583298169563992,0.09833720640876263,3.911110387329522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911110387329522,1.2819477873385745,1.2822470510221051,3.0509123896920154,6464.517254306031,15285.852788477268,6468.0754177430945,0.0003296112852285496,23160.108013314195,2361.673763549652,19333.510267241065,1971.4693873280953,0.8347763428446314,0.8347763428446314,35385.406432706935,35405.22815468563,0.9993002327741797,0.8,4270.643682374929,4273.035954225843,0.9993002327741797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5226.390628345714,4632.441516551485,6.169911990998312,4.724907761847818,-2.772771545845574,7.497679307693392,4.279449572086019,3.5,1.2226998777388627,0.6,0.0002334323654385558,0.9224145442113693,0.00025306665739765837,198.28741746365455,0.0,0.0,0.0,0.0,8.538032441142082e-05,0.00014805204102713498,0.0005790478755265642,0.09833720642453407,0.09833720642453407,0.09833720642453407,0.09826248981270402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489827.161642265,595.0015815500061,0.0,0.09833720642453407,0.09833720640876263,0.09833720640876263,0.39227695017628716,0.39227695017628716,0.5,10.210080554193214,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,29090.70874989338,22060.35184143857,0.7583298169563992,1.0696917557054686,0.6003584753083092,41059.97430708969,25750.0,0.0,0.0,6447.117994010818,0.09269538300248084,2.317384575062019,2713.368685500732,3733.749308510086,6447.117994010818,104.95685926231994,0.501598392870567,1.1897136209714094,1.2676494251853194,1.1523885827651905,0.0034337572051780147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32197.11799401082,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3292681619476,261.3292681619476,-11.820731838052382,245.67234301608025,276.9861933078454,123032.64785243242,123151.18343902794,-118.53558659554662,0.0,nan,276.9861933078454,3.836193307845406,270.7234232494438,-2.426576750556194,264.46065319117133,-8.689346808828645,258.1978831327299,-14.952116867270092,251.9351130744151,-21.214886925584864,245.67234301608025,-27.47765698391973,1.0,1.0,26022.012520719443,26022.012520719443,276.2140491582677,3.0640491582677214,276.2140491582677,276.2140491582677,76893.91634159334,76906.998205684,-13.081864090650924,0.0,8546.071908451686,8546.071908451686,0.8863014447856561,3930.6659392661695,276.2140491582677,3.0640491582677214,1.0,0.002,0.12826910029613559,0.005020591692050566,0.00019836526562063453,0.0018016347349028938,0.09918263281031726,0.09918263281031726,0.0,5.235282693472065e-13,0.9992359694586291,0.9992359694586291,0.0,0.09826207377971324,7.513262904938528e-05,0.0,0.0,0.0,1600797.5272918104,267.2149441858706,0.0,1.0,1282448.7704148563,2606.4801208956574,,,,,,,,,,,,,,,,,,,3.0,15285.852788477268,1610.0,0.39227695017628716,6.173730061729009,4.279449572086019
885.0,-29.222532088145986,4.72449893285277,35.35957271525746,25.1355015085079,5.573166583015323,-25.742962221062967,-39.29624778740106,2.093596715719268,-5.935561499278947,-5.935561499255594,40.715405979361364,41248.63630993974,32243.17900109675,32243.17900109675,73491.8153110365,76903.17234902084,76906.97494204402,32243.17900109675,109150.15394314077,109150.15394314077,109150.15394314077,138240.5485393487,133341.28514795474,4899.263391393974,0.0,90582.00782855417,54927.47178863564,39616.151155465035,29090.394596207923,68706.54575167297,22060.08296552548,1610.0,0.0,0.8793913680470689,2.786634476680202,0.001494314320929203,1.0,1.0,-5.935561499278947,341907.04139822995,1585611.511842213,4.6375514975001675,1585611.511842213,4.6375514975001675,0.7583287635569275,0.09833499748321224,3.91113459836477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91113459836477,1.2819506313798645,1.282249895727321,3.050924507252598,6464.542929962838,15285.85973403163,6468.061282956573,0.00032960494782686956,23160.033374056253,2361.6661524635074,19333.468017418254,1971.4650790451637,0.8347772088737793,0.8347772088737793,35385.58167026501,35405.22815468563,0.9993064187650526,0.8,4270.664831691717,4273.035954225843,0.9993064187650526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5225.964427245393,4632.441516551485,6.16980453081502,4.72449893285277,-2.7734574230472244,7.497956355899994,4.278867954462732,3.5,1.2225337012750663,0.6,0.0002334323654385558,0.9225049636974343,0.0002530418530247796,198.28818790920266,0.0,0.0,0.0,0.0,8.537219150649693e-05,0.00014806017393205885,0.000579083268905581,0.09833499745693901,0.09833499745693901,0.09833499745693901,0.0982604590086178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489836.6194052216,594.9984882795117,0.0,0.09833499745693901,0.09833499748321224,0.09833499748321224,0.3922699849378584,0.3922699849378584,0.5,10.207844400106145,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,29090.394596207923,22060.08296552548,0.7583287635569275,1.0696479426670495,0.6003596288922058,41059.97430708969,25750.0,0.0,0.0,6444.119518130094,0.09265125814923164,2.316281453730789,2712.1211092069325,3731.9984089231616,6444.119518130094,105.04953368263756,0.5013596220196513,1.189676942790212,1.2676513732071164,1.1523885827651905,0.0034336581527214948,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32194.119518130094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3285498138504,261.3285498138504,-11.821450186149605,245.67141753050126,276.9856820972246,123033.95238725746,123154.05326596329,-120.10087870583672,0.0,nan,276.9856820972246,3.8356820972246055,270.7228291838391,-2.427170816160867,264.45997627057585,-8.690023729424126,258.19712335713825,-14.952876642861725,251.93427044382312,-21.215729556176854,245.67141753050126,-27.47858246949872,1.0,1.0,26022.012520719443,26022.012520719443,276.2135407509825,3.0635407509824972,276.2135407509825,276.2135407509825,76893.64469328559,76906.97494204402,-13.330248758429661,0.0,8546.071908451686,8546.071908451686,0.8862999145128033,3930.6902713565937,276.2135407509825,3.0635407509824972,1.0,0.002,0.1283440554306204,0.005020175053400657,0.0001984809751070682,0.0018015190245765274,0.0992404875535341,0.0992404875535341,0.0,-3.1640445471992074e-13,0.9992377572891546,0.9992377572891546,0.0,0.09826004234815967,7.495513505257447e-05,0.0,0.0,0.0,1600796.9386179505,267.21443850072103,0.0,1.0,1282450.5022128746,2606.473080693228,,,,,,,,,,,,,,,,,,,3.0,15285.85973403163,1610.0,0.3922699849378584,6.173730061729009,4.278867954462732
886.0,-29.22347664996819,4.724091692393725,35.35943361614068,25.13489354113119,5.572672646649791,-25.74386172028537,-39.29708548877386,2.0930577167905655,-5.936067571820558,-5.9360675718094,40.71513114308354,41248.53677178346,32239.992379398907,32239.992379398907,73488.52915118236,76903.15457683362,76906.94880061958,32239.992379398907,109146.94118001848,109146.94118001848,109146.94118001848,138237.0215250174,133338.9294713746,4898.0920536427975,0.0,90582.24377352993,54927.625967786254,39616.242006381864,29090.080344998918,68706.32235138078,22059.81402217877,1610.0,0.0,0.8793896899335246,2.786582153628948,0.001494314320929203,1.0,1.0,-5.936067571820558,341900.2439532224,1585599.4831526529,4.637608516505151,1585599.4831526529,4.637608516505151,0.7583277103588759,0.09833278968006252,3.9111564908216225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111564908216225,1.281953141779301,1.2822524067127965,3.0509356101683167,6464.566455708933,15285.866694030386,6468.048613731196,0.00032959915961717774,23159.964063340554,2361.659084737454,19333.43014825578,1971.4612174652689,0.8347780719944329,0.8347780719944329,35385.740125949276,35405.22815468563,0.9993120123523109,0.8,4270.683955614123,4273.035954225843,0.9993120123523109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5225.538056753709,4632.441516551485,6.169698130459612,4.724091692393725,-2.774143203008824,7.498234895402549,4.278286137318972,3.5,1.2223674678054206,0.6,0.0002334323654385558,0.9225950856875048,0.00025301713510061165,198.28895574473574,0.0,0.0,0.0,0.0,8.536414718219597e-05,0.00014806821825635982,0.0005791179729177544,0.09833278966958076,0.09833278966958076,0.09833278966958076,0.09825842652417158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489846.05261778174,594.9954029883785,0.0,0.09833278966958076,0.09833278968006252,0.09833278968006252,0.39226301979198736,0.39226301979198736,0.5,10.205613503357934,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,29090.080344998918,22059.81402217877,0.7583277103588759,1.0696035915784317,0.6003601322281297,41059.97430708969,25750.0,0.0,0.0,6441.1235246579345,0.09260717392541432,2.3151793481353558,2710.874508032466,3730.249016625468,6441.1235246579345,105.1421639974054,0.5011210710249688,1.1896403180821131,1.2676533136093056,1.1523885827651905,0.003433559490427453,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32191.123524657934,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3278313019412,261.3278313019412,-11.82216869805876,245.6704926731228,276.9851699307829,123036.2218588371,123156.35012647438,-120.12826763732203,0.0,nan,276.9851699307829,3.835169930782911,270.722234479217,-2.427765520782998,264.4592990277572,-8.69070097224278,258.19636357613575,-14.953636423864225,251.93342812463206,-21.21657187536792,245.6704926731228,-27.479507326877183,1.0,1.0,26022.012520719443,26022.012520719443,276.21303161954677,3.0630316195467913,276.21303161954677,276.21303161954677,76893.61072987106,76906.94880061958,-13.338070748519385,0.0,8546.071908451686,8546.071908451686,0.8862985307856536,3930.7122732757307,276.21303161954677,3.0630316195467913,1.0,0.002,0.1284188345941012,0.00501975911581954,0.0001985964120593405,0.001801403586886666,0.09929820602967025,0.09929820602967025,0.0,-1.0539936978748443e-12,0.9992395297112062,0.9992395297112062,0.0,0.09825801051509662,7.477916496589515e-05,0.0,0.0,0.0,1600796.349489455,267.2139324281794,0.0,1.0,1282452.2353326166,2606.4660351448642,,,,,,,,,,,,,,,,,,,3.0,15285.866694030386,1610.0,0.39226301979198736,6.173730061729009,4.278286137318972
887.0,-29.22442709019371,4.723686305372465,35.3592947688304,25.13443463193255,5.572335319104533,-25.744750849219685,-39.29791037281973,2.0926590757992685,-5.936562560791231,-5.93656256077551,40.714860210780856,41248.31870451978,32236.776436917156,32236.776436917156,73485.09514143693,76903.02587097422,76907.0157129462,32236.776436917156,109143.79214986335,109143.79214986335,109143.79214986335,138233.56432520205,133336.6403403168,4896.923984885236,0.0,90582.41823514336,54927.71105952419,39616.341306243514,29089.772175338705,68706.11348158222,22059.55018198958,1610.0,0.0,0.8793880565164814,2.78653097726328,0.001494314320929203,1.0,1.0,-5.936562560791231,341893.59548276954,1585587.6253945269,4.637664016945401,1585587.6253945269,4.637664016945401,0.7583266740291248,0.09833058303991891,3.911174255311645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911174255311645,1.2819549984648635,1.282254263831792,3.050945048769467,6464.586454972169,15285.87368690561,6468.038353379189,0.00032959427262249083,23159.903477101838,2361.652906660464,19333.399479377003,1971.4580901099769,0.8347789315483075,0.8347789315483075,35385.86870364099,35405.22815468563,0.9993165512318762,0.8,4270.699473579357,4273.035954225843,0.9993165512318762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5225.111514898165,4632.441516551485,6.169586303565318,4.723686305372465,-2.774820739471217,7.498507044843683,4.277704118001914,3.5,1.2222011765719754,0.6,0.0002334323654385558,0.922685778132601,0.0002529922655912106,198.2897283648328,0.0,0.0,0.0,0.0,8.53562266254028e-05,0.000148076138813153,0.0005791515819519575,0.09833058307210243,0.09833058307210243,0.09833058307210243,0.09825643947434269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489855.472980345,594.9923220536949,0.0,0.09833058307210243,0.09833058303991891,0.09833058303991891,0.39225605442883604,0.39225605442883604,0.5,10.203389193957257,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,29089.772175338705,22059.55018198958,0.7583266740291248,1.0695568620852902,0.6003587834374747,41059.97430708969,25750.0,0.0,0.0,6438.130013355303,0.09256313027689722,2.3140782569224285,2709.628882590499,3728.501130764804,6438.130013355303,105.2347502472272,0.5008827395935993,1.1896037467443021,1.2676552464756996,1.1523885827651905,0.0034334612140023988,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32188.1300133553,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32712635877425,261.32712635877425,-11.822873641225726,245.66956873809733,276.9846839794656,123040.0842255337,123157.94393239511,-117.85970686138954,0.0,nan,276.9846839794656,3.8346839794656375,270.72166093117636,-2.428339068823618,264.4586378829332,-8.691362117066774,258.1956148346148,-14.95438516538519,251.93259178635822,-21.21740821364176,245.66956873809733,-27.480431261902652,1.0,1.0,26022.012520719443,26022.012520719443,276.21254446018094,3.062544460180959,276.21254446018094,276.21254446018094,76893.96098482753,76907.0157129462,-13.054728118673665,0.0,8546.071908451686,8546.071908451686,0.8862974079683738,3930.7301265882033,276.21254446018094,3.062544460180959,1.0,0.002,0.12849339111105157,0.005019346208538145,0.00019871150899515325,0.0018012884910944711,0.09935575449757662,0.09935575449757662,0.0,8.962448838634174e-14,0.9992417769182005,0.9992417769182005,0.0,0.09825602652221124,7.455651770767034e-05,0.0,0.0,0.0,1600795.7732600016,267.21343743920875,0.0,1.0,1282453.930490244,2606.4591439479564,,,,,,,,,,,,,,,,,,,3.0,15285.87368690561,1610.0,0.39225605442883604,6.173730061729009,4.277704118001914
