time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
888.0,-29.225363268134334,4.723282129595473,35.35915586749406,25.1335286180489,5.571529526509309,-25.745673988636014,-39.298766654077895,2.0918402481597393,-5.937082945303587,-5.93708294533557,40.71458095830847,41248.41656124774,32233.64003711597,32233.64003711597,73482.0565983637,76903.22904362783,76906.86241486816,32233.64003711597,109140.50245198412,109140.50245198412,109140.50245198412,138229.95276815892,133334.195185121,4895.757583037921,0.0,90582.77890211385,54927.966424249666,39616.45830873798,29089.45031617481,68705.90862491279,22059.274883332884,1610.0,0.0,0.8793863182466938,2.7864771760809393,0.001494314320929203,1.0,1.0,-5.937082945303587,341886.6060202737,1585575.403561958,4.637723080230685,1585575.403561958,4.637723080230685,0.7583256006411063,0.09832837838404565,3.9112046340820705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112046340820705,1.281958812202573,1.2822580784597977,3.050959669571684,6464.617434697619,15285.880530531427,6468.020568082458,0.0003295865776868625,23159.81580528397,2361.643966623054,19333.346317934884,1971.4526691515334,0.8347797961987216,0.8347797961987216,35386.088582025644,35405.22815468563,0.9993243130972678,0.8,4270.7260105709875,4273.035954225843,0.9993243130972678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5224.684862160175,4632.441516551485,6.169489813743291,4.723282129595473,-2.7755158531867057,7.498797982782179,4.277121979071157,3.5,1.2220348511631876,0.6,0.0002334323654385558,0.9227751190524619,0.00025296777147421615,198.290489396896,0.0,0.0,0.0,0.0,8.534800531033598e-05,0.00014808436012821982,0.0005791882355685716,0.09832837836115983,0.09832837836115983,0.09832837836115983,0.09825434816193261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489864.83670340443,594.9892591244563,0.0,0.09832837836115983,0.09832837838404565,0.09832837838404565,0.39224909423117577,0.39224909423117577,0.5,10.201168286975573,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,29089.45031617481,22059.274883332884,0.7583256006411063,1.0695158257716293,0.6003619977786168,41059.97430708969,25750.0,0.0,0.0,6435.138935529925,0.09251912714964093,2.3129781787410213,2708.384203215075,3726.7547323148506,6435.138935529925,105.32729247265253,0.5006446274331215,1.1895672286742136,1.2676571705489594,1.1523885827651905,0.003433363387341418,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32185.138935529925,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3263912261261,261.3263912261261,-11.8236087738739,245.66864376237336,276.98413868989417,123038.97792488504,123161.88502038675,-122.90709550171817,0.0,nan,276.98413868989417,3.834138689894189,270.7210397043655,-2.428960295634454,264.45794071891044,-8.692059281089541,258.19484173334956,-14.955158266650415,251.93174274786338,-21.218257252136596,245.66864376237336,-27.481356237626613,1.0,1.0,26022.012520719443,26022.012520719443,276.21200613777995,3.0620061377799743,276.21200613777995,276.21200613777995,76893.11067655376,76906.86241486816,-13.751738314400427,0.0,8546.071908451686,8546.071908451686,0.8862954878544334,3930.760657252481,276.21200613777995,3.0620061377799743,1.0,0.002,0.12856783849176856,0.00501892907963454,0.0001988264265100547,0.0018011735727117338,0.09941321325502735,0.09941321325502735,0.0,-7.782116964727415e-13,0.999242869836806,0.999242869836806,0.0,0.09825393100287313,7.444738117251471e-05,0.0,0.0,0.0,1600795.1674631566,267.2129170546964,0.0,1.0,1282455.7126132634,2606.4518992452568,,,,,,,,,,,,,,,,,,,5.0,15285.880530531427,1610.0,0.39224909423117577,6.173730061729009,4.277121979071157
889.0,-29.226310556558204,4.722879725933846,35.35901718971712,25.13317874344068,5.571300751703063,-25.74654942570557,-39.29958196878431,2.091539619634715,-5.93758080527482,-5.937580805203861,40.714309606343804,41248.12873902335,32230.43882678867,32230.43882678867,73478.56756581202,76903.02109289385,76906.90619089246,32230.43882678867,109137.34501768113,109137.34501768113,109137.34501768113,138226.485818751,133331.89159874263,4894.594220008383,0.0,90582.90111791615,54928.00875926623,39616.547065166575,29089.140801069876,68705.68786623645,22059.009942625504,1610.0,0.0,0.8793846709646747,2.786425704419393,0.001494314320929203,1.0,1.0,-5.93758080527482,341879.9191976577,1585563.5275727608,4.637779052053853,1585563.5275727608,4.637779052053853,0.758324561508334,0.09832617325692036,3.9112182694756106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112182694756106,1.2819602124032379,1.2822594789873318,3.0509669735719886,6464.632910997808,15285.88762819701,6468.013426914166,0.0003295828485139295,23159.766312418273,2361.6389197552962,19333.32497250497,1971.450492523438,0.8347806584792022,0.8347806584792022,35386.18727347661,35405.22815468563,0.9993277969805103,0.8,4270.737921583578,4273.035954225843,0.9993277969805103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5224.257958789005,4632.441516551485,6.169381198446748,4.722879725933846,-2.776194738533657,7.499074464467503,4.276539529887385,3.5,1.2218684371106814,0.6,0.0002334323654385558,0.9228655297634059,0.0002529429888863664,198.2912594667715,0.0,0.0,0.0,0.0,8.534017800292627e-05,0.00014809218743562952,0.0005792208690648407,0.09832617328751841,0.09832617328751841,0.09832617328751841,0.09825234916433635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489874.2088639147,594.9861938197721,0.0,0.09832617328751841,0.09832617325692036,0.09832617325692036,0.39224212649169643,0.39224212649169643,0.5,10.19895356360719,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,-7.09405867382884e-11,29089.140801069876,22059.009942625504,0.758324561508334,1.0694684799440175,0.6003597376003221,41059.97430708969,25750.0,0.0,0.0,6432.15039804916,0.09247516448969831,2.3118791122424556,2707.140537446402,3725.0098606027577,6432.15039804916,105.41979071417713,0.5004067342516139,1.1895307637695256,1.2676590888770611,1.1523885827651905,0.0034332658554443135,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32182.15039804916,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3256828391433,261.3256828391433,-11.824317160856651,245.66772126174916,276.9836444165469,123044.18477221498,123162.6202549004,-118.43548268538741,0.0,nan,276.9836444165469,3.8336444165469175,270.72045978557554,-2.429540214424435,264.45727515463574,-8.69272484536424,258.19409052365063,-14.955909476349348,251.93090589270204,-21.219094107297934,245.66772126174916,-27.482278738250812,1.0,1.0,26022.012520719443,26022.012520719443,276.21151340026785,3.06151340026787,276.21151340026785,276.21151340026785,76893.80168217752,76906.90619089246,-13.104508714939584,0.0,8546.071908451686,8546.071908451686,0.8862946260178776,3930.7743608229885,276.21151340026785,3.06151340026787,1.0,0.002,0.12864207459762383,0.005018517056929174,0.0001989410262873523,0.0018010589766878945,0.09947051314367614,0.09947051314367614,0.0,2.9752467850530095e-12,0.9992450015766435,0.9992450015766435,0.0,0.09825193715113671,7.423610578364976e-05,0.0,0.0,0.0,1600794.587884245,267.21241919472516,0.0,1.0,1282457.4175932147,2606.444968172206,,,,,,,,,,,,,,,,,,,3.0,15285.88762819701,1610.0,0.39224212649169643,6.173730061729009,4.276539529887385
890.0,-29.227253148913114,4.72247889248295,35.358878631467995,25.132493662554793,5.570729499020345,-25.747454884157314,-39.300420543272025,2.0909312339647617,-5.938086267489496,-5.938086267476391,40.71403570087417,41248.071176639365,32227.264316866604,32227.264316866604,73475.33549350596,76903.06150533757,76906.87842393799,32227.264316866604,109134.14274080459,109134.14274080459,109134.14274080459,138222.96990657455,133329.53648483282,4893.433421741746,0.0,90583.17428199515,54928.18395211839,39616.65592208529,29088.827165769966,68705.48308785525,22058.741548731232,1610.0,0.0,0.8793829925126104,2.786373447561854,0.001494314320929203,1.0,1.0,-5.938086267489496,341873.1303734086,1585551.5398952405,4.637836083120755,1585551.5398952405,4.637836083120755,0.7583235110519915,0.09832396976377114,3.9112430781721694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112430781721694,1.2819630460160265,1.2822623132616118,3.0509795819210166,6464.659626576438,15285.894472076647,6467.998535234691,0.0003295762420071316,23159.689252637076,2361.6310618444704,19333.28046027847,1971.445953539534,0.8347815140946716,0.8347815140946716,35386.36683586666,35405.22815468563,0.9993341356756099,0.8,4270.759592861768,4273.035954225843,0.9993341356756099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5223.830930244436,4632.441516551485,6.169277824494714,4.72247889248295,-2.776878586087484,7.499357478570435,4.275956941665454,3.5,1.2217019833329867,0.6,0.0002334323654385558,0.92295550176061,0.00025291833137487695,198.29202572505466,0.0,0.0,0.0,0.0,8.53321280855907e-05,0.0001481002373529651,0.0005792560282224401,0.09832396975441891,0.09832396975441891,0.09832396975441891,0.09825031900422372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489883.5436111323,594.9831405481792,0.0,0.09832396975441891,0.09832396976377114,0.09832396976377114,0.39223516239406675,0.39223516239406675,0.5,10.196744041614085,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,29088.827165769966,22058.741548731232,0.7583235110519915,1.0694246250994466,0.6003606891737379,41059.97430708969,25750.0,0.0,0.0,6429.164301480398,0.09243124224321402,2.3107810560803483,2705.897823908872,3723.266477571526,6429.164301480398,105.51224501224259,0.5001690597576512,1.1894943519281584,1.267660998797917,1.1523885827651905,0.0034331687536278393,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32179.1643014804,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3249656274946,261.3249656274946,-11.8250343725054,245.66679848386957,276.98313277112675,123045.54161038074,123165.45248746699,-119.91087708622942,0.0,nan,276.98313277112675,3.8331327711267704,270.71986591367124,-2.430134086328735,264.45659905623734,-8.69340094376264,258.1933321987508,-14.956667801249182,251.93006534131194,-21.219934658688032,245.66679848386957,-27.483201516130407,1.0,1.0,26022.012520719443,26022.012520719443,276.21100468890563,3.061004688905655,276.21100468890563,276.21100468890563,76893.53892975926,76906.87842393799,-13.339494178726454,0.0,8546.071908451686,8546.071908451686,0.886293057961933,3930.7992935630305,276.21100468890563,3.061004688905655,1.0,0.002,0.1287161380326384,0.005018104367209928,0.0001990553556799059,0.0018009446445495588,0.09952767783995295,0.09952767783995295,0.0,2.294644509126531e-13,0.9992467408002388,0.9992467408002388,0.0,0.09824990632898954,7.406343478160402e-05,0.0,0.0,0.0,1600793.999451619,267.2119137325105,0.0,1.0,1282459.1486030314,2606.4379313096806,,,,,,,,,,,,,,,,,,,3.0,15285.894472076647,1610.0,0.39223516239406675,6.173730061729009,4.275956941665454
891.0,-29.22820138069081,4.722079883925191,35.35874031763183,25.132035905867838,5.5703877138420355,-25.74834247131127,-39.30124518284572,2.0905288018402484,-5.938581058290254,-5.938581058296845,40.71376563675267,41247.84903522989,32224.061684216544,32224.061684216544,73471.91071944643,76902.93281026046,76906.94168716598,32224.061684216544,109131.00337138253,109131.00337138253,109131.00337138253,138219.5227885157,133327.24695004255,4892.2758384731405,0.0,90583.34222538001,54928.25844004069,39616.75976148813,29088.51941713316,68705.27917862129,22058.47809899038,1610.0,0.0,0.879381356785511,2.786322294710682,0.001494314320929203,1.0,1.0,-5.938581058290254,341866.4849786716,1585539.7204042326,4.637891662597904,1585539.7204042326,4.637891662597904,0.7583224770800098,0.09832176747652532,3.911259722668415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911259722668415,1.2819649203879235,1.2822641880710706,3.050988104639295,6464.677685193771,15285.901378457918,6467.989549718347,0.0003295718474973944,23159.63363424521,2361.625390346878,19333.253601968805,1971.4432147541522,0.8347823591380784,0.8347823591380784,35386.48730661983,35405.22815468563,0.9993383883934639,0.8,4270.774132405405,4273.035954225843,0.9993383883934639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5223.403734022196,4632.441516551485,6.169169247693388,4.722079883925191,-2.7775544863180848,7.4996343702432755,4.27537415645099,3.5,1.2215354732717114,0.6,0.0002334323654385558,0.9230460215991506,0.0002528935285741668,198.29279657374929,0.0,0.0,0.0,0.0,8.532421262124434e-05,0.00014810815281731147,0.0005792894527131689,0.09832176750958438,0.09832176750958438,0.09832176750958438,0.09824833255286113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489892.865760289,594.9800915484669,0.0,0.09832176750958438,0.09832176747652532,0.09832176747652532,0.3922281980588716,0.3922281980588716,0.5,10.194540991719071,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,29088.51941713316,22058.47809899038,0.7583224770800098,1.0693779517063422,0.6003592377231005,41059.97430708969,25750.0,0.0,0.0,6426.180677187473,0.09238736035642471,2.3096840089106156,2704.6560829589794,3721.5245942284932,6426.180677187473,105.60465540723693,0.49993160366030653,1.1894579930482765,1.2676629012697782,1.1523885827651905,0.0034330720331409628,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32176.180677187473,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3242615436743,261.3242615436743,-11.825738456325666,245.6658765911485,276.9826464962099,123049.30836449625,123167.0243909265,-117.71602643024325,0.0,nan,276.9826464962099,3.832646496209918,270.71929251521857,-2.430707484781408,264.45593853419643,-8.694061465803543,258.19258455311945,-14.957415446880532,251.9292305721532,-21.22076942784679,245.6658765911485,-27.484123408851474,1.0,1.0,26022.012520719443,26022.012520719443,276.21051730069405,3.060517300694073,276.21051730069405,276.21051730069405,76893.8781128391,76906.94168716598,-13.063574326879461,0.0,8546.071908451686,8546.071908451686,0.8862920059306301,3930.816021281757,276.21051730069405,3.060517300694073,1.0,0.002,0.12878998274324366,0.0050176946162383725,0.00019916935096663048,0.0018008306492962472,0.09958467548331523,0.09958467548331523,0.0,2.628778271451804e-13,0.9992489485004251,0.9992489485004251,0.0,0.09824792276562122,7.384471090409741e-05,0.0,0.0,0.0,1600793.4234385504,267.2114189417097,0.0,1.0,1282460.8430626406,2606.431043056532,,,,,,,,,,,,,,,,,,,3.0,15285.901378457918,1610.0,0.3922281980588716,6.173730061729009,4.27537415645099
892.0,-29.229140943335924,4.72168205453847,35.358601941157644,25.131119868624978,5.569578882576301,-25.749268960696938,-39.30210575982926,2.0897069009891447,-5.939101424396938,-5.9391014244139075,40.713487202743316,41247.969397914865,32220.939013264884,32220.939013264884,73468.90841117976,76903.143382338,76906.78356332344,32220.939013264884,109127.72257658832,109127.72257658832,109127.72257658832,138215.92046250228,133324.80060719242,4891.11985530987,0.0,90583.7166097971,54928.54262950895,39616.85997809795,29088.197885913956,68705.0578640119,22058.203112992906,1610.0,0.0,0.8793796154227811,2.786268498613293,0.001494314320929203,1.0,1.0,-5.939101424396938,341859.49619873485,1585527.5346705113,4.6379508315568,1585527.5346705113,4.6379508315568,0.7583214057985577,0.09831956710012223,3.911291867030768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911291867030768,1.2819687484985949,1.2822680170753935,3.051004068243911,6464.711510156372,15285.908140443007,6467.969791375836,0.0003295634231736975,23159.539019153573,2361.6157422925844,19333.194542960813,1971.437192411355,0.8347832194316014,0.8347832194316014,35386.71996314815,35405.22815468563,0.9993466013727972,0.8,4270.802211583603,4273.035954225843,0.9993466013727972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5222.976428335057,4632.441516551485,6.169076092027483,4.72168205453847,-2.778248101447074,7.499930155985544,4.274791253690204,3.5,1.2213689296257726,0.6,0.0002334323654385558,0.9231357233150952,0.00025286895474077326,198.2935603809332,0.0,0.0,0.0,0.0,8.531595292827664e-05,0.00014811641251027914,0.000579326519625229,0.09831956708458518,0.09831956708458518,0.09831956708458518,0.09824624110319896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489902.1316585126,594.9770604261598,0.0,0.09831956708458518,0.09831956710012223,0.09831956710012223,0.39222123863064123,0.39222123863064123,0.5,10.192341213489302,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,29088.197885913956,22058.203112992906,0.7583214057985577,1.0693376979115126,0.6003629234918494,41059.97430708969,25750.0,0.0,0.0,6423.199478332277,0.09234351877565826,2.3085879693914544,2703.415286083354,3719.784192248923,6423.199478332277,105.6970219394943,0.49969436566914605,1.189421687028283,1.2676647950838011,1.1523885827651905,0.003432975755407289,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32173.199478332277,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3235265302254,261.3235265302254,-11.826473469774555,245.66495267420697,276.98210038623176,123048.19704418439,123171.08421307032,-122.88716888593902,0.0,nan,276.98210038623176,3.8321003862317866,270.71867084387566,-2.4313291561243204,264.4552413014345,-8.694758698565465,258.19181175899735,-14.958188241002631,251.9283822166062,-21.221617783393782,245.66495267420697,-27.485047325793005,1.0,1.0,26022.012520719443,26022.012520719443,276.20997843205976,3.059978432059779,276.20997843205976,276.20997843205976,76893.01978044567,76906.78356332344,-13.763782877766062,0.0,8546.071908451686,8546.071908451686,0.8862899742132604,3930.848326365922,276.20997843205976,3.059978432059779,1.0,0.002,0.12886372272172444,0.005017280598269165,0.00019928317354862927,0.0018007168267030686,0.09964158677431463,0.09964158677431463,0.0,2.5169796802337885e-13,0.9992499969238734,0.9992499969238734,0.0,0.0982458271223537,7.373997776852773e-05,0.0,0.0,0.0,1600792.8176480825,267.21089857560304,0.0,1.0,1282462.6251022757,2606.4237988044497,,,,,,,,,,,,,,,,,,,4.0,15285.908140443007,1610.0,0.39222123863064123,6.173730061729009,4.274791253690204
893.0,-29.23008980591803,4.721286009964079,35.35846380035414,25.130793393496447,5.569373097814634,-25.75014351550233,-39.30292093483729,2.089426805772893,-5.939597462804102,-5.939597462795745,40.7132172499527,41247.66513645193,32217.74614913878,32217.74614913878,73465.4112855907,76902.91896862727,76906.83762441708,32217.74614913878,109124.58377355586,109124.58377355586,109124.58377355586,138212.47344028784,133322.5064857736,4889.966954514235,0.0,90583.8288138791,54928.574975311225,39616.94870951986,29087.88966673198,68704.83837625184,22057.939294876807,1610.0,0.0,0.8793779725346094,2.786217218307518,0.001494314320929203,1.0,1.0,-5.939597462804102,341852.83425658476,1585515.7201870668,4.638006654632633,1585515.7201870668,4.638006654632633,0.7583203713848181,0.09831736617774008,3.911304583027344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911304583027344,1.2819700530839082,1.282269321965255,3.0510108825228066,6464.725948795662,15285.915044491994,6467.963261687849,0.000329559952678689,23159.492412571803,2361.6109897438782,19333.17502528645,1971.4352021624563,0.83478405661394,0.83478405661394,35386.811999698504,35405.22815468563,0.9993498503474054,0.8,4270.813319420193,4273.035954225843,0.9993498503474054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5222.5488725867435,4632.441516551485,6.168969776089666,4.721286009964079,-2.778924214390364,7.5002102243544435,4.274208041631753,3.5,1.2212022976090722,0.6,0.0002334323654385558,0.9232263224580521,0.0002528441399039097,198.29433175437117,0.0,0.0,0.0,0.0,8.530812967843886e-05,0.00014812423576011693,0.0005793590021859682,0.09831736620205202,0.09831736620205202,0.09831736620205202,0.09824424937145905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489911.40837915713,594.9740261811525,0.0,0.09831736620205202,0.09831736617774008,0.09831736617774008,0.392214271338803,0.392214271338803,0.5,10.190147706872617,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,29087.88966673198,22057.939294876807,0.7583203713848181,1.069290213351035,0.6003604129095715,41059.97430708969,25750.0,0.0,0.0,6420.220812187252,0.09229971744733396,2.307492936183347,2702.1755010729444,3718.0453111143074,6420.220812187252,105.78934464929524,0.49945734549423104,1.1893854337668246,1.2676666833047352,1.1523885827651905,0.0034328797645917807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32170.220812187254,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3228201875884,261.3228201875884,-11.8271798124116,245.66403097694888,276.9816093982245,123053.62287545194,123171.7165492958,-118.09367384383823,0.0,nan,276.9816093982245,3.8316093982245434,270.7180937140154,-2.431906285984553,264.4545780296986,-8.695421970301368,258.1910623454254,-14.958937654574584,251.9275466612174,-21.22245333878257,245.66403097694888,-27.485969023051098,1.0,1.0,26022.012520719443,26022.012520719443,276.20948871951913,3.059488719519152,276.20948871951913,276.20948871951913,76893.76873640639,76906.83762441708,-13.068888010689989,0.0,8546.071908451686,8546.071908451686,0.8862891704848607,3930.8611059424807,276.20948871951913,3.059488719519152,1.0,0.002,0.12893724815425137,0.005016872022487434,0.0001993966741004542,0.001800603327128173,0.0996983370502271,0.0996983370502271,0.0,1.2286274428396915e-12,0.999252162289849,0.999252162289849,0.0,0.09824384074374964,7.352543399043528e-05,0.0,0.0,0.0,1600792.240175386,267.2104025371959,0.0,1.0,1282464.3238246795,2606.4168932759303,,,,,,,,,,,,,,,,,,,3.0,15285.915044491994,1610.0,0.392214271338803,6.173730061729009,4.274208041631753
894.0,-29.231022798772198,4.720891176522283,35.358325615617396,25.129914795421087,5.568596372386784,-25.75106088166656,-39.30377260604871,2.088634456177149,-5.94011620140077,-5.9401162013851865,40.712939701426514,41247.751015665286,32214.624592442648,32214.624592442648,73462.37560810793,76903.10492659536,76906.69169257773,32214.624592442648,109121.31628502038,109121.31628502038,109121.31628502038,138208.88543650712,133320.06971748263,4888.815719024482,0.0,90584.1805359758,54928.826628568335,39617.059897119405,29087.56915148674,68704.62904860615,22057.665175323084,1610.0,0.0,0.8793762365086034,2.786163592060149,0.001494314320929203,1.0,1.0,-5.94011620140077,341845.86755328457,1585503.573346494,4.638065642549728,1585503.573346494,4.638065642549728,0.7583193033576565,0.09831516672709242,3.911334413170866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911334413170866,1.2819737435848995,1.2822730133277735,3.0510253682990784,6464.7566424173365,15285.921730913487,6467.945592082807,0.00032955232522486146,23159.40570843198,2361.6021483821673,19333.12220965453,1971.4298164668396,0.834784901350713,0.8347849013507131,35387.0279057428,35405.22815468563,0.9993574720370059,0.8,4270.839376992424,4273.035954225843,0.9993574720370059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5222.1212021271385,4632.441516551485,6.168877233129058,4.720891176522283,-2.7796160138326194,7.500507190354902,4.273624704942709,3.5,1.2210356299836314,0.6,0.0002334323654385558,0.9233154156844908,0.00025281974228222217,198.29509023243907,0.0,0.0,0.0,0.0,8.529995688208546e-05,0.00014813240855647032,0.0005793953872928088,0.09831516669778485,0.09831516669778485,0.09831516669778485,0.09824216452167785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489920.6317914008,594.9710088944507,0.0,0.09831516669778485,0.09831516672709242,0.09831516672709242,0.3922073082428779,0.3922073082428779,0.5,10.187957638364905,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,29087.56915148674,22057.665175323084,0.7583193033576565,1.0692492867712864,0.6003634920506438,41059.97430708969,25750.0,0.0,0.0,6417.244571865203,0.09225595631796243,2.3063989079490588,2700.9366618863355,3716.3079099788683,6417.244571865203,105.88162357686679,0.49922054284611667,1.1893492331627866,1.2676685630579796,1.1523885827651905,0.0034327842068006633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32167.2445718652,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3220868419936,261.3220868419936,-11.827913158006368,245.6631086465546,276.98106503742827,123052.857334113,123175.46565106181,-122.60831694881598,0.0,nan,276.98106503742827,3.8310650374282886,270.71747375931585,-2.432526240684126,264.45388248106667,-8.696117518933306,258.1902912028556,-14.959708797144401,251.9266999247408,-21.223300075259175,245.6631086465546,-27.486891353445372,1.0,1.0,26022.012520719443,26022.012520719443,276.2089529050332,3.058952905033209,276.2089529050332,276.2089529050332,76892.99737347678,76906.69169257773,-13.694319100948633,0.0,8546.071908451686,8546.071908451686,0.8862872850363963,3930.8910852367203,276.2089529050332,3.058952905033209,1.0,0.002,0.12901066275004125,0.005016459727620983,0.00019950999367849116,0.001800490004541692,0.09975499683924557,0.09975499683924557,0.0,-1.7798167453730862e-12,0.9992532729168652,0.9992532729168652,0.0,0.09824175212941438,7.34145976780367e-05,0.0,0.0,0.0,1600791.6362720556,267.2098837985992,0.0,1.0,1282466.1002805561,2606.4096717786515,,,,,,,,,,,,,,,,,,,4.0,15285.921730913487,1610.0,0.3922073082428779,6.173730061729009,4.273624704942709
895.0,-29.231966815439424,4.7204981076452395,35.35818766024975,25.129565165285044,5.568368030413564,-25.751933330847894,-39.30458369487894,2.088334544393071,-5.940612672472184,-5.940612672457396,40.71266995040401,41247.46057483508,32211.43910692987,32211.43910692987,73458.89968176495,76902.89923353026,76906.74008365747,32211.43910692987,109118.17919058734,109118.17919058734,109118.17919058734,138205.44002464472,133317.77249735678,4887.667527287947,0.0,90584.30443268518,54928.86576837218,39617.154071458885,29087.260834057364,68704.41490551626,22057.40129079127,1610.0,0.0,0.8793745904886126,2.7861122685521766,0.001494314320929203,1.0,1.0,-5.940612672472184,341839.2000091742,1585491.7678263022,4.638121572317485,1585491.7678263022,4.638121572317485,0.7583182691773076,0.098312966888801,3.911348199022689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911348199022689,1.281975140479824,1.2822744105487955,3.0510327973744715,6464.772383736629,15285.928703629777,6467.938209897682,0.0003295485241925715,23159.355757515805,2361.5970548062596,19333.100143809177,1971.4275663768135,0.8347857490610502,0.8347857490610502,35387.12768553142,35405.22815468563,0.9993609943627833,0.8,4270.85141935584,4273.035954225843,0.9993609943627833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5221.693292229339,4632.441516551485,6.1687727149477185,4.7204981076452395,-2.7802917605970974,7.500789868242337,4.273041073537708,3.5,1.2208688781536308,0.6,0.0002334323654385558,0.9234055710368465,0.00025279505859645846,198.29585767823946,0.0,0.0,0.0,0.0,8.52921741946366e-05,0.0001481401912439192,0.00057942787022478,0.09831296691258133,0.09831296691258133,0.09831296691258133,0.09824017093058411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489929.8631116538,594.9679894001256,0.0,0.09831296691258133,0.098312966888801,0.098312966888801,0.3922003380415934,0.3922003380415934,0.5,10.185773759682068,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,29087.260834057364,22057.40129079127,0.7583182691773076,1.069202027013652,0.6003611359118544,41059.97430708969,25750.0,0.0,0.0,6414.270852221213,0.09221223533414524,2.305305883353629,2699.6988285533785,3714.572023667835,6414.270852221213,105.97385876238255,0.49898395743585056,1.1893130851152958,1.2676704370663603,1.1523885827651905,0.003432688943589394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32164.270852221212,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3213802538972,261.3213802538972,-11.828619746102788,245.6621888793495,276.9805716284332,123058.0599839427,123176.1947037643,-118.1347198215902,0.0,nan,276.9805716284332,3.8305716284332334,270.716895078671,-2.4331049213290044,264.45321852881204,-8.696781471187933,258.1895419789508,-14.960458021049192,251.9258654291664,-21.22413457083357,245.6621888793495,-27.48781112065049,1.0,1.0,26022.012520719443,26022.012520719443,276.2084620963378,3.0584620963378484,276.2084620963378,276.2084620963378,76893.68464540956,76906.74008365747,-13.055438247902202,0.0,8546.071908451686,8546.071908451686,0.8862864136849609,3930.9049400178023,276.2084620963378,3.0584620963378484,1.0,0.002,0.1290838659209664,0.005016052492329522,0.0001996229952189351,0.0018003770055683426,0.09981149760946754,0.09981149760946754,0.0,7.872777950390653e-13,0.9992554067619049,0.9992554067619049,0.0,0.09823976371843854,7.320317036246469e-05,0.0,0.0,0.0,1600791.058288446,267.2093873275278,0.0,1.0,1282467.8004748852,2606.402760320104,,,,,,,,,,,,,,,,,,,3.0,15285.928703629777,1610.0,0.3922003380415934,6.173730061729009,4.273041073537708
896.0,-29.232911084955955,4.720106089219656,35.35804958888666,25.128880433645122,5.567797546972707,-25.75284022173544,-39.30542628569526,2.0877266826015743,-5.941137582614488,-5.941137582672819,40.71239069218651,41247.413465143734,32208.3417561615,32208.3417561615,73455.75522130524,76902.9396686167,76906.54006568114,32208.3417561615,109114.88182184263,109114.88182184263,109114.88182184263,138201.81893682957,133315.29834252322,4886.520594306335,0.0,90584.5789280841,54929.052720087515,39617.25134221843,29086.93711498693,68704.18845720535,22057.12450362977,1610.0,0.0,0.8793728277537076,2.786058005920918,0.001494314320929203,1.0,1.0,-5.941137582614488,341832.1506430227,1585479.546301743,4.638181468066381,1585479.546301743,4.638181468066381,0.7583171929183607,0.09831076830238586,3.91137310274976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91137310274976,1.2819779717185318,1.2822772424484405,3.051045485209423,6464.799267736394,15285.935424402585,6467.923142054806,0.0003295418702827631,23159.278480593333,2361.5891747531864,19333.05510501848,1971.422973698305,0.8347865897989398,0.8347865897989398,35387.307934543016,35405.22815468563,0.9993673573384588,0.8,4270.873173501976,4273.035954225843,0.9993673573384588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5221.265266750352,4632.441516551485,6.1686851961474,4.720106089219656,-2.780987280862474,7.501093370082129,4.272457316387337,3.5,1.220702090396382,0.6,0.0002334323654385558,0.9234957600385941,0.00025277037051994733,198.2966253355385,0.0,0.0,0.0,0.0,8.528408992940032e-05,0.0001481482755091555,0.0005794631800452718,0.09831076832469876,0.09831076832469876,0.09831076832469876,0.09823806067235405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489939.0356848712,594.9649885402165,0.0,0.09831076832469876,0.09831076830238586,0.09831076830238586,0.39219337180076375,0.39219337180076375,0.5,10.183592528938926,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,29086.93711498693,22057.12450362977,0.7583171929183607,1.069159782988479,0.6003624290073091,41059.97430708969,25750.0,0.0,0.0,6411.299555404895,0.09216855444257484,2.304213861064369,2698.4619406762563,3712.8376147286385,6411.299555404895,106.06605024596278,0.49874758897497173,1.1892769895237159,1.2676723027030679,1.1523885827651905,0.0034325941084603208,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32161.299555404894,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32066443153263,261.32066443153263,-11.829335568467343,245.66126805520832,276.9800608078367,123059.39433173099,123179.07292876787,-119.67859703686344,0.0,nan,276.9800608078367,3.8300608078367304,270.71630225738875,-2.43369774261123,264.4525437067671,-8.697456293232904,258.1887851562517,-14.96121484374828,251.92502660574362,-21.224973394256352,245.66126805520832,-27.488731944791652,1.0,1.0,26022.012520719443,26022.012520719443,276.20791378145435,3.057913781454374,276.20791378145435,276.20791378145435,76893.56239895574,76906.54006568114,-12.97766672540456,0.0,8546.071908451686,8546.071908451686,0.8862848396134206,3930.9299682635087,276.20791378145435,3.057913781454374,1.0,0.002,0.1291569857144322,0.00501564036395759,0.00019973585587764663,0.0018002641453280777,0.0998679279388233,0.0998679279388233,0.0,1.2057243224672387e-12,0.9992562381962734,0.9992562381962734,0.0,0.09823764850802753,7.311979435832984e-05,0.0,0.0,0.0,1600790.4471926878,267.2088624173855,0.0,1.0,1282469.5980552887,2606.3954530060128,,,,,,,,,,,,,,,,,,,3.0,15285.935424402585,1610.0,0.39219337180076375,6.173730061729009,4.272457316387337
897.0,-29.23384929542328,4.719715529654984,35.35791160880443,25.128205061797075,5.567234780158972,-25.753740887868744,-39.30626419661564,2.0871263725485827,-5.941646400372235,-5.941646400374206,40.712117184445276,41247.36555382256,32205.19795246784,32205.19795246784,73452.5635062904,76902.97602363852,76906.48361659338,32205.19795246784,109111.68156906121,109111.68156906121,109111.68156906121,138198.3038245356,133312.92790731954,4885.375917216073,0.0,90584.84810675411,54929.23763671871,39617.344966706005,29086.622255474387,68703.96722218039,22056.85515622405,1610.0,0.0,0.8793711296234951,2.786005407637959,0.001494314320929203,1.0,1.0,-5.941646400372235,341825.3175011615,1585467.576510038,4.63823916876681,1585467.576510038,4.63823916876681,0.7583161414375894,0.09830856849171082,3.9113974670789657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113974670789657,1.2819807677957695,1.282280039178407,3.051057835917617,6464.825437405012,15285.942108642756,6467.9085412736995,0.00032953539750908315,23159.203039113014,2361.581481863125,19333.01146230667,1971.4185233802236,0.8347874246646405,0.8347874246646405,35387.48427926094,35405.22815468563,0.9993735824963899,0.8,4270.8944564412295,4273.035954225843,0.9993735824963899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5220.836969859735,4632.441516551485,6.168589086077721,4.719715529654984,-2.7816711991086036,7.501386728763587,4.271873221008361,3.5,1.2205352060023889,0.6,0.0002334323654385558,0.9235853797417345,0.0002527458430576622,198.29738807293404,0.0,0.0,0.0,0.0,8.527605126791095e-05,0.00014815631417064483,0.0005794982319788156,0.09830856848165193,0.09830856848165193,0.09830856848165193,0.09823601632468497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489948.2136234969,594.9619861987386,0.0,0.09830856848165193,0.09830856849171082,0.09830856849171082,0.39218639537806677,0.39218639537806677,0.5,10.181415961719226,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,29086.622255474387,22056.85515622405,0.7583161414375894,1.0691167697602326,0.6003636648875533,41059.97430708969,25750.0,0.0,0.0,6408.330800158268,0.09212491359003426,2.3031228397508543,2697.2260732114237,3711.104726946844,6408.330800158268,106.15819806767436,0.4985114371755097,1.1892409462876499,1.267674163357485,1.1523885827651905,0.00343249952909522,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32158.33080015827,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3199423062267,261.3199423062267,-11.830057693773256,245.6603474830464,276.97953712938784,123060.96262294678,123181.69501469898,-120.73239175222511,0.0,nan,276.97953712938784,3.829537129387859,270.7156992001881,-2.434300799811865,264.45186127083434,-8.698138729165635,258.1880233415796,-14.961976658420383,251.9241854123242,-21.225814587675785,245.6603474830464,-27.489652516953583,1.0,1.0,26022.012520719443,26022.012520719443,276.2073983584858,3.057398358485841,276.2073983584858,276.2073983584858,76893.35051576016,76906.48361659338,-13.133100833219942,0.0,8546.071908451686,8546.071908451686,0.8862832996335158,3930.9544544143605,276.2073983584858,3.057398358485841,1.0,0.002,0.12922994640595634,0.005015231914818804,0.0001998484768786924,0.001800151525900771,0.0999242384393462,0.0999242384393462,0.0,2.779463291469053e-12,0.9992578399333298,0.9992578399333298,0.0,0.09823560779796477,7.29606937460562e-05,0.0,0.0,0.0,1600789.8548277735,267.20835359962774,0.0,1.0,1282471.3405214406,2606.388369763898,,,,,,,,,,,,,,,,,,,3.0,15285.942108642756,1610.0,0.39218639537806677,6.173730061729009,4.271873221008361
898.0,-29.234791456460723,4.719326195238709,35.35777360473203,25.127634847909235,5.566773845593318,-25.75463492628598,-39.30709358593447,2.086617314582909,-5.942164580264148,-5.9421645802582095,40.711840531389704,41247.21786360901,32202.08463670669,32202.08463670669,73449.30250031571,76902.93247230859,76906.34351569152,32202.08463670669,109108.4281523982,109108.4281523982,109108.4281523982,138194.7304738921,133310.49756468632,4884.232909205791,0.0,90585.06245033097,54929.3478383459,39617.46067998341,29086.30232149388,68703.76300147729,22056.581555758097,1610.0,0.0,0.879369393109928,2.785951842364286,0.001494314320929203,1.0,1.0,-5.942164580264148,341818.35874128144,1585455.4691354274,4.638298173842211,1585455.4691354274,4.638298173842211,0.7583150760094715,0.09830636848827638,3.911417106931065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911417106931065,1.2819831388557257,1.2822824107918742,3.051067512808572,6464.845941575751,15285.948882790228,6467.897829739684,0.00032953037402171873,23159.14155251135,2361.5752119746653,19332.979444814682,1971.4152585046559,0.8347882584930371,0.8347882584930371,35387.62642888686,35405.22815468563,0.9993786005364937,0.8,4270.911612395141,4273.035954225843,0.9993786005364937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5220.408493144471,4632.441516551485,6.168499012863651,4.719326195238709,-2.782361449378571,7.501687644617281,4.271288912355051,3.5,1.2203682606728719,0.6,0.0002334323654385558,0.9236753862540563,0.0002527212145223824,198.2981540279312,0.0,0.0,0.0,0.0,8.526809504973766e-05,0.00014816427038881813,0.0005795322618347831,0.09830636851230887,0.09830636851230887,0.09830636851230887,0.09823393359985724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489957.3593928208,594.9589941547334,0.0,0.09830636851230887,0.09830636848827638,0.09830636848827638,0.39217941688025193,0.39217941688025193,0.5,10.179242914839115,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,29086.30232149388,22056.581555758097,0.7583150760094715,1.0690724829546292,0.6003632997907568,41059.97430708969,25750.0,0.0,0.0,6405.364513440798,0.09208131272339705,2.3020328180849243,2695.991181262805,3709.3733321779923,6405.364513440798,106.2503022675311,0.49827550174998375,1.1892049553069384,1.2676760170911265,1.1523885827651905,0.0034324053040057506,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32155.3645134408,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3192239222859,261.3192239222859,-11.830776077714063,245.65942736043672,276.97902048411197,123063.59611795828,123183.7029896548,-120.10687169649876,0.0,nan,276.97902048411197,3.829020484111993,270.715101859456,-2.4348981405439645,264.4511832346526,-8.698816765347374,258.18726460988694,-14.962735390113039,251.92334598517124,-21.22665401482874,245.65942736043672,-27.490572639563254,1.0,1.0,26022.012520719443,26022.012520719443,276.20686378499977,3.0568637849997913,276.20686378499977,276.20686378499977,76893.50474160984,76906.34351569152,-12.838774081683368,0.0,8546.071908451686,8546.071908451686,0.8862820582692689,3930.9741924657205,276.20686378499977,3.0568637849997913,1.0,0.002,0.12930279094874633,0.005014822246517029,0.00019996091416546883,0.001800039089395055,0.09998045708273441,0.09998045708273441,0.0,3.5605238375702175e-12,0.9992590048464015,0.9992590048464015,0.0,0.09823352394565871,7.284454261768005e-05,0.0,0.0,0.0,1600789.2515596645,267.20783541973583,0.0,1.0,1282473.1150434252,2606.3811562409423,,,,,,,,,,,,,,,,,,,3.0,15285.948882790228,1610.0,0.39217941688025193,6.173730061729009,4.271288912355051
899.0,-29.23572909386003,4.718938572748232,35.357635811655705,25.127013713959627,5.566267978347024,-25.755529386620477,-39.30792301017789,2.086068270898425,-5.942663172995822,-5.942663173003847,40.71157061264235,41247.122724002824,32198.91543092726,32198.91543092726,73446.03815493008,76902.9299024689,76906.37154690006,32198.91543092726,109105.28697782732,109105.28697782732,109105.28697782732,138191.2800476182,133308.18723389786,4883.092813720359,0.0,90585.30978118107,54929.50260189305,39617.56353254225,29085.993069790893,68703.55660233315,22056.31691206132,1610.0,0.0,0.8793677362389207,2.785900302621697,0.001494314320929203,1.0,1.0,-5.942663172995822,341811.66312704235,1585443.656547636,4.638354472879319,1585443.656547636,4.638354472879319,0.7583140399964308,0.098304168061935,3.9114400208470292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114400208470292,1.2819856961686187,1.282284968701758,3.0510793002892913,6464.870917832935,15285.95554652093,6467.884028539912,0.00032952420514471695,23159.069114797436,2361.5678253835345,19332.938192104986,1971.4110518989653,0.8347890882951011,0.8347890882951011,35387.79227540253,35405.22815468563,0.9993844551095661,0.8,4270.931628312598,4273.035954225843,0.9993844551095661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5219.979786652847,4632.441516551485,6.168398489445845,4.718938572748232,-2.783037542551355,7.501976115299587,4.2707043223555665,3.5,1.2202012349587332,0.6,0.0002334323654385558,0.9237649700100797,0.00025269670643173305,198.29891631119054,0.0,0.0,0.0,0.0,8.526013918267497e-05,0.00014817222625588083,0.0005795667757552532,0.0983041680711037,0.0983041680711037,0.0983041680711037,0.09823193120016609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489966.509119416,594.9560011369064,0.0,0.0983041680711037,0.098304168061935,0.098304168061935,0.3921724317681109,0.3921724317681109,0.5,10.177075810094902,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,29085.993069790893,22056.31691206132,0.7583140399964308,1.0690281811762257,0.6003637186171827,41059.97430708969,25750.0,0.0,0.0,6402.400731873897,0.09203775178962707,2.300943794740675,2694.7572884650845,3707.643443408813,6402.400731873897,106.34236288549373,0.4980397824114015,1.1891690164816586,1.2676778650132392,1.1523885827651905,0.0034323113767834395,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32152.400731873895,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3185049259111,261.3185049259111,-11.831495074088878,245.65850797849563,276.9785018733084,123065.79376467313,123186.00302924671,-120.20926457359406,0.0,nan,276.9785018733084,3.8285018733084257,270.7145030944092,-2.435496905590753,264.4505043154052,-8.699495684594751,258.1865055363979,-14.963494463602103,251.92250675745018,-21.227493242549798,245.65850797849563,-27.491492021504342,1.0,1.0,26022.012520719443,26022.012520719443,276.206368472265,3.056368472265035,276.206368472265,276.206368472265,76893.39118790321,76906.37154690006,-12.980358996850555,0.0,8546.071908451686,8546.071908451686,0.8862806099618774,3930.9972209512644,276.206368472265,3.056368472265035,1.0,0.002,0.1293754329367717,0.005014417080663093,0.00020007304605032693,0.0017999269560570602,0.10003652302516346,0.10003652302516346,0.0,2.1073871814270007e-12,0.9992610487572035,0.9992610487572035,0.0,0.09823152607477355,7.264198716144762e-05,0.0,0.0,0.0,1600788.671091412,267.20733682700416,0.0,1.0,1282474.8224837054,2606.374215435505,,,,,,,,,,,,,,,,,,,3.0,15285.95554652093,1610.0,0.3921724317681109,6.173730061729009,4.2707043223555665
900.0,-29.23667229617551,4.718552894547679,35.3574983309098,25.12656549168753,5.565935809356647,-25.756411485775843,-39.30874307462943,2.0856749962506265,-5.943151712357405,-5.943151712319115,40.711304039107254,41246.90025627882,32195.720736189654,32195.720736189654,73442.62099246848,76902.79792179693,76906.47839737758,32195.720736189654,109102.19913356724,109102.19913356724,109102.19913356724,138187.88839322847,133305.93213329336,4881.956259935113,0.0,90585.4757535789,54929.57807742075,39617.664084620155,29085.68925966124,68703.3533442814,22056.056824381136,1610.0,0.0,0.8793661206541843,2.7858498028306484,0.001494314320929203,1.0,1.0,-5.943151712357405,341805.10261968966,1585431.9904234784,4.6384093691764265,1585431.9904234784,4.6384093691764265,0.7583130187315362,0.0983019693542144,3.9114565202529388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114565202529388,1.281987527953227,1.2822868009139863,3.051087810891439,6464.888950777643,15285.962269469816,6467.8749701274555,0.0003295198109206952,23159.013856996953,2361.56219065603,19332.911115903964,1971.4082908948485,0.834789910972957,0.834789910972957,35387.91169480809,35405.22815468563,0.9993886707564115,0.8,4270.946040969717,4273.035954225843,0.9993886707564115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5219.550959540654,4632.441516551485,6.168293208698367,4.718552894547679,-2.783706063693664,7.5022589582413435,4.270119599896336,3.5,1.2200341713989533,0.6,0.0002334323654385558,0.9238550949072395,0.00025267205509322193,198.29968312454506,0.0,0.0,0.0,0.0,8.525227376959817e-05,0.00014818009166895762,0.0005795999857302225,0.09830196937910733,0.09830196937910733,0.09830196937910733,0.0982299700882516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.64071071765,594.9530141705302,0.0,0.09830196937910733,0.0983019693542144,0.0983019693542144,0.39216544978542067,0.39216544978542067,0.5,10.17491582703907,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,29085.68925966124,22056.056824381136,0.7583130187315362,1.068981605955069,0.6003622566948846,41059.97430708969,25750.0,0.0,0.0,6399.4393691782625,0.09199423073577796,2.299855768394447,2693.5243416446606,3705.9150275336015,6399.4393691782625,106.43437996146997,0.49780427887325707,1.1891331297121235,1.2676797048133612,1.1523885827651905,0.0034322178648377904,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32149.43936917826,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3178007132705,261.3178007132705,-11.832199286729463,245.65758982044423,276.97801160607685,123069.7107744296,123187.44833428078,-117.73755985118372,0.0,nan,276.97801160607685,3.8280116060768705,270.7139272490007,-2.436072750999301,264.44984289181536,-8.700157108184612,258.1857585347072,-14.964241465292787,251.92167417757867,-21.22832582242131,245.65758982044423,-27.492410179555748,1.0,1.0,26022.012520719443,26022.012520719443,276.2058924358258,3.055892435825797,276.2058924358258,276.2058924358258,76893.72196746369,76906.47839737758,-12.756429913890315,0.0,8546.071908451686,8546.071908451686,0.8862795670920108,3931.0138028542033,276.2058924358258,3.055892435825797,1.0,0.002,0.1294478345932128,0.00501401481891755,0.0002001848101930054,0.0017998151891528713,0.1000924050965027,0.1000924050965027,0.0,-6.541234567891685e-13,0.9992634770216499,0.9992634770216499,0.0,0.09822956769496795,7.240165924645021e-05,0.0,0.0,0.0,1600788.1023239698,267.2068482876426,0.0,1.0,1282476.4954913622,2606.3674146255535,,,,,,,,,,,,,,,,,,,3.0,15285.962269469816,1610.0,0.39216544978542067,6.173730061729009,4.270119599896336
