time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
901.0,-29.23760149283753,4.718168507555136,35.35736085216844,25.12567351749169,5.565145344201431,-25.757326809228964,-39.30959446644408,2.0848706614268186,-5.94366590155289,-5.943665901585655,40.711029136640555,41247.00558398603,32192.606829451062,32192.606829451062,73439.61241343709,76902.99615733366,76906.363074478,32192.606829451062,109098.96990392906,109098.96990392906,109098.96990392906,138184.34155628626,133303.51991300407,4880.821643282197,0.0,90585.83478857235,54929.84421850342,39617.767300076586,29085.37165235722,68703.1389524338,22055.785190945204,1610.0,0.0,0.8793643988662705,2.7857966524246103,0.001494314320929203,1.0,1.0,-5.94366590155289,341798.1977721612,1585419.959865583,4.638467874316897,1585419.959865583,4.638467874316897,0.7583119602034618,0.09829977346698002,3.9114868996618144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114868996618144,1.2819912743797244,1.2822905482150664,3.051102591594735,6464.9202693142915,15285.968849680301,6467.856821066197,0.0003295120198205995,23158.925777408167,2361.553209037558,19332.85686714533,1971.402759060977,0.8347907434465195,0.8347907434465195,35388.13157464018,35405.22815468563,0.9993964327849288,0.8,4270.972578136037,4273.035954225843,0.9993964327849288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5219.122065292108,4632.441516551485,6.168203469226442,4.718168507555136,-2.7843923035008915,7.502560811056028,4.269534817927084,3.5,1.2198670908363096,0.6,0.0002334323654385558,0.923943890812434,0.00025264777196946036,198.30043855725276,0.0,0.0,0.0,0.0,8.524410859866564e-05,0.00014818825683989017,0.0005796364253129507,0.09829977344509218,0.09829977344509218,0.09829977344509218,0.09822790365825988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489984.71326999716,594.9500459912634,0.0,0.09829977344509218,0.09829977346698002,0.09829977346698002,0.39215847571821677,0.39215847571821677,0.5,10.172759732410752,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,29085.37165235722,22055.785190945204,0.7583119602034618,1.06894115077162,0.600365663242012,41059.97430708969,25750.0,0.0,0.0,6396.480382591617,0.09195074950899344,2.298768737724834,2692.2923148213918,3704.188067770225,6396.480382591617,106.52635353531461,0.49756899084953127,1.1890972948988825,1.2676815353885595,1.1523885827651905,0.003432124824193199,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32146.480382591617,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3170682064414,261.3170682064414,-11.8329317935586,245.65667091656243,276.9774654963066,123068.79264820398,123191.26073230816,-122.46808410416975,0.0,nan,276.9774654963066,3.8274654963066155,270.7133065803947,-2.4366934196052625,264.44914766439996,-8.700852335600018,258.1849887484673,-14.965011251532701,251.9208298325173,-21.229170167482664,245.65667091656243,-27.493329083437544,1.0,1.0,26022.012520719443,26022.012520719443,276.2053647523012,3.055364752301216,276.2053647523012,276.2053647523012,76892.8834001129,76906.363074478,-13.47967436509498,0.0,8546.071908451686,8546.071908451686,0.886277646913594,3931.0443341601235,276.2053647523012,3.055364752301216,1.0,0.002,0.12952011087509063,0.005013608375788944,0.0002002963696334733,0.001799703629603878,0.10014818481673665,0.10014818481673665,0.0,-7.626486248080155e-13,0.9992647360204201,0.9992647360204201,0.0,0.09822749718434888,7.22762826311347e-05,0.0,0.0,0.0,1600787.5036907778,267.2063340984471,0.0,1.0,1282478.2563321202,2606.3602567996577,,,,,,,,,,,,,,,,,,,4.0,15285.968849680301,1610.0,0.39215847571821677,6.173730061729009,4.269534817927084
902.0,-29.238541532097177,4.717785941659316,35.35722363838412,25.125329160969727,5.5649200372376235,-25.758195375122128,-39.31040122462434,2.084573878951791,-5.944158592836516,-5.944158592852567,40.71076182464931,41246.70781469567,32189.431777873888,32189.431777873888,73436.13959256955,76902.78917882904,76906.43545803994,32189.431777873888,109095.86723591383,109095.86723591383,109095.86723591383,138180.93308043573,133301.24282452412,4879.6902559116115,0.0,90585.95526599055,54929.87389670376,39617.86818809643,29085.065844521912,68702.93403261834,22055.523462159268,1610.0,0.0,0.8793627637465218,2.785745724953482,0.001494314320929203,1.0,1.0,-5.944158592836516,341791.5817145667,1585408.2615562172,4.6385234346708,1585408.2615562172,4.6385234346708,0.7583109345552114,0.0982975778574425,3.911500177133197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911500177133197,1.2819926567371003,1.2822919308951461,3.0511096585285147,6464.935243298962,15285.975679030633,6467.849889829286,0.00032950840989081265,23158.877965942593,2361.5483336248967,19332.836149214363,1971.4006464199665,0.8347915722706947,0.8347915722706947,35388.22767410452,35405.22815468563,0.9993998252180052,0.8,4270.984176323302,4273.035954225843,0.9993998252180052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5218.692961766032,4632.441516551485,6.168102245850621,4.717785941659316,-2.7850629981673634,7.502848939826679,4.268949782675246,3.5,1.219699937907213,0.6,0.0002334323654385558,0.9240337322282206,0.0002526232076784205,198.30120281080042,0.0,0.0,0.0,0.0,8.523637214820527e-05,0.00014819599329035052,0.0005796686540056362,0.09829757788254356,0.09829757788254356,0.09829757788254356,0.09822592529765092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489993.7911485234,594.9470764376806,0.0,0.09829757788254356,0.0982975778574425,0.0982975778574425,0.3921514966704884,0.3921514966704884,0.5,10.170610156273051,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,29085.065844521912,22055.523462159268,0.7583109345552114,1.0688937907324891,0.6003631197921303,41059.97430708969,25750.0,0.0,0.0,6393.523880238778,0.09190730805650701,2.2976827014126733,2691.061276313021,3702.4626039257564,6393.523880238778,106.6182836468296,0.49733391805469124,1.18906151194272,1.2676833598385646,1.1523885827651905,0.0034320320972726403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32143.523880238776,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31636294209125,261.31636294209125,-11.833637057908732,245.6557546674531,276.9769712167371,123074.01664086421,123191.93004191831,-117.91340105409638,0.0,nan,276.9769712167371,3.8269712167371495,270.7127279068816,-2.437272093118395,264.44848459701524,-8.70151540298474,258.18424128714594,-14.96575871285404,251.91999797731424,-21.23000202268574,245.6557546674531,-27.494245332546882,1.0,1.0,26022.012520719443,26022.012520719443,276.2048805308392,3.0548805308392275,276.2048805308392,276.2048805308392,76893.55889098339,76906.43545803994,-12.876567056548083,0.0,8546.071908451686,8546.071908451686,0.8862768076892746,3931.057678018863,276.2048805308392,3.0548805308392275,1.0,0.002,0.12959216488532196,0.005013206883723476,0.00020040759398847046,0.0017995924070663301,0.10020379699423523,0.10020379699423523,0.0,1.0548003442911735e-12,0.9992669808248382,0.9992669808248382,0.0,0.09822552384800104,7.20540094414629e-05,0.0,0.0,0.0,1600786.9300824923,267.20584140716346,0.0,1.0,1282479.943548474,2606.35339828367,,,,,,,,,,,,,,,,,,,3.0,15285.975679030633,1610.0,0.3921514966704884,6.173730061729009,4.268949782675246
903.0,-29.239484145463845,4.717405283624702,35.357086721109845,25.124816817138367,5.564528093756304,-25.759082921526623,-39.311225864198036,2.0841268672115576,-5.944646970759038,-5.944646970685746,40.710495953335375,41246.541466157934,32186.248710092073,32186.248710092073,73432.79017625001,76902.70608880465,76906.53697086022,32186.248710092073,109092.7856809523,109092.7856809523,109092.7856809523,138177.5480555882,133298.9857051396,4878.562350448591,0.0,90586.15813009255,54929.99349719439,39617.960703220175,29084.762374635902,68702.72307785608,22055.26369041017,1610.0,0.0,0.8793611463069424,2.7856952440623703,0.001494314320929203,1.0,1.0,-5.944646970759038,341785.02367780206,1585396.6263594565,4.638578394394474,1585396.6263594565,4.638578394394474,0.758309915216774,0.0982953846253086,3.9115200300462636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115200300462636,1.281994738839981,1.2822940134840823,3.0511201891402617,6464.957556401615,15285.98226019437,6467.837856192588,0.0003295029181381682,23158.812286337987,2361.541636169129,19332.800179868984,1971.396978567501,0.8347923866231226,0.8347923866231226,35388.371365071,35405.22815468563,0.9994048976958143,0.8,4271.001518300689,4273.035954225843,0.9994048976958143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5218.263767759948,4632.441516551485,6.16799957659264,4.717405283624702,-2.785730155707047,7.503135439331748,4.268364656142598,3.5,1.2195327588978853,0.6,0.0002334323654385558,0.9241238291207972,0.00025259857833191164,198.30196916301662,0.0,0.0,0.0,0.0,8.522846489386368e-05,0.0001482039005446921,0.0005797025255115476,0.09829538466178313,0.09829538466178313,0.09829538466178313,0.0982239646650486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490002.84239970933,594.9441156064506,0.0,0.09829538466178313,0.0982953846253086,0.0982953846253086,0.3921445232245687,0.3921445232245687,0.5,10.1684675514033,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,29084.762374635902,22055.26369041017,0.758309915216774,1.06884832051029,0.6003625419536291,41059.97430708969,25750.0,0.0,0.0,6390.569768653809,0.09186390632564174,2.2965976581410414,2689.831168449119,3700.7386002046896,6390.569768653809,106.71017033576427,0.4970990602036887,1.189025780744654,1.267685175648279,1.1523885827651905,0.0034319398118756576,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32140.569768653808,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31566458431877,261.31566458431877,-11.83433541568121,245.65483863093655,276.9764905377174,123077.16721063871,123193.92590779126,-116.75869715253954,0.0,nan,276.9764905377174,3.8264905377174045,270.71216015634997,-2.4378398436500106,264.44782977493287,-8.702170225067107,258.18349939365055,-14.966500606349427,251.91916901232548,-21.230830987674494,245.65483863093655,-27.495161369063425,1.0,1.0,26022.012520719443,26022.012520719443,276.20440403130766,3.0544040313076835,276.20440403130766,276.20440403130766,76893.71541344942,76906.53697086022,-12.821557410803507,0.0,8546.071908451686,8546.071908451686,0.8862755528524724,3931.0776301964947,276.20440403130766,3.0544040313076835,1.0,0.002,0.1296639846747717,0.005012807202342012,0.00020051845769100072,0.00179948154197747,0.10025922884550036,0.10025922884550036,0.0,-3.315295087069625e-13,0.999269347254517,0.999269347254517,0.0,0.09822356483266381,7.181979264478988e-05,0.0,0.0,0.0,1600786.3614925377,267.20535302924094,0.0,1.0,1282481.6159891323,2606.3465998562033,,,,,,,,,,,,,,,,,,,4.0,15285.98226019437,1610.0,0.3921445232245687,6.173730061729009,4.268364656142598
904.0,-29.240411443186,4.717025826004749,35.35694976719123,25.123898649495118,5.563705829438243,-25.759999715880035,-39.312077465560264,2.083294103127333,-5.94516326511598,-5.945163265122127,40.71022106274907,41246.6539037083,32183.15295249291,32183.15295249291,73429.8068562012,76902.92417235451,76906.39856917804,32183.15295249291,109089.55152167095,109089.55152167095,109089.55152167095,138173.99542746664,133296.55925851685,4877.436168949786,0.0,90586.52337227971,54930.25310754572,39618.078071926655,29084.44390579569,68702.52197772235,22054.991369520114,1610.0,0.0,0.8793594131042398,2.7856418783913646,0.001494314320929203,1.0,1.0,-5.94516326511598,341778.09088103677,1585384.5965245136,4.638637287831129,1585384.5965245136,4.638637287831129,0.7583088554471276,0.09829319414986558,3.911550296006744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911550296006744,1.2819986177281737,1.2822978932777802,3.051134565915829,6464.988019063876,15285.988758455522,6467.820247570787,0.0003294953427001856,23158.726468315755,2361.5328851662653,19332.747546520048,1971.3916114595759,0.834793207345397,0.834793207345397,35388.59042307652,35405.22815468563,0.9994126307379323,0.8,4271.027956281249,4273.035954225843,0.9994126307379323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5217.834504685158,4632.441516551485,6.167913705119481,4.717025826004749,-2.78641665673115,7.503442482735899,4.267779467538255,3.5,1.219365562153787,0.6,0.0002334323654385558,0.9242124713616031,0.0002525743513227535,198.30272306927097,0.0,0.0,0.0,0.0,8.522029982155108e-05,0.00014821206561700472,0.0005797389491359658,0.09829319412981849,0.09829319412981849,0.09829319412981849,0.09822188939107511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.83333205606,594.9411739476973,0.0,0.09829319412981849,0.09829319414986558,0.09829319414986558,0.39213755725796023,0.39213755725796023,0.5,10.166328408966772,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,29084.44390579569,22054.991369520114,0.7583088554471276,1.0688080254173453,0.6003659358688905,41059.97430708969,25750.0,0.0,0.0,6387.6180299482785,0.0918205442638102,2.295513606595253,2688.601980790562,3699.0160491577167,6387.6180299482785,106.80201364181522,0.49686441701195955,1.188990101205937,1.267686982405835,1.1523885827651905,0.003431847988899937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32137.61802994828,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31493414955827,261.31493414955827,-11.835065850441708,245.65392150176024,276.9759467973709,123075.8101197216,123197.93177323438,-122.12165351277325,0.0,nan,276.9759467973709,3.825946797370932,270.71154173821066,-2.4384582617893216,264.4471366790686,-8.702863320931385,258.1827316200297,-14.967268379970278,251.9183265609097,-21.231673439090287,245.65392150176024,-27.49607849823974,1.0,1.0,26022.012520719443,26022.012520719443,276.20387154209976,3.0538715420997846,276.20387154209976,276.20387154209976,76892.80069648176,76906.39856917804,-13.5978726962785,0.0,8546.071908451686,8546.071908451686,0.8862736398393408,3931.1080474867777,276.20387154209976,3.0538715420997846,1.0,0.002,0.12973569378918068,0.005012402854530524,0.00020062913847078103,0.0017993708611065459,0.10031456923539052,0.10031456923539052,0.0,-4.2267318117739094e-13,0.9992704569707954,0.9992704569707954,0.0,0.0982214850352553,7.170911461028707e-05,0.0,0.0,0.0,1600785.7603973923,267.204836734884,0.0,1.0,1282483.3840240433,2606.3394128681475,,,,,,,,,,,,,,,,,,,5.0,15285.988758455522,1610.0,0.39213755725796023,6.173730061729009,4.267779467538255
905.0,-29.24134510327014,4.716647922122976,35.35681295737626,25.123439879994862,5.56336980145268,-25.7608736127868,-39.312888763938076,2.082898310832758,-5.945665385332575,-5.945665385342847,40.70995131320553,41246.454438994726,32180.01724729534,32180.01724729534,73426.47168629007,76902.80483595129,76906.38642960934,32180.01724729534,109086.40367690468,109086.40367690468,109086.40367690468,138170.536946018,133294.22440760312,4876.312538414885,0.0,90586.70365154419,54930.3532540507,39618.167108326095,29084.13326911333,68702.30037743942,22054.72562996087,1610.0,0.0,0.8793577365229055,2.7855899785747873,0.001494314320929203,1.0,1.0,-5.945665385332575,341771.34852048004,1585372.7917401027,4.638694257441835,1585372.7917401027,4.638694257441835,0.7583078177331306,0.09829100337545356,3.911568775217664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911568775217664,1.2820004612765927,1.2822997372565654,3.051144592664651,6465.0092645414525,15285.99553211964,6467.809029294052,0.0003294901294206895,23158.663149545002,2361.526428448553,19332.714014340163,1971.3881921288273,0.8347940418452001,0.8347940418452,35388.72417115453,35405.22815468563,0.9994173522307936,0.8,4271.044098257333,4273.035954225843,0.9994173522307936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5217.405018301073,4632.441516551485,6.167820426901421,4.716647922122976,-2.7870928520856646,7.503740774208641,4.2671940066289435,3.5,1.2191982876082696,0.6,0.0002334323654385558,0.9243017310617181,0.00025254996024990555,198.30348215400778,0.0,0.0,0.0,0.0,8.52125218428709e-05,0.0001482198435956849,0.0005797721120765269,0.09829100337134994,0.09829100337134994,0.09829100337134994,0.09821987213485127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490020.8240647596,594.9382325900318,0.0,0.09829100337134994,0.09829100337545356,0.09829100337545356,0.39213058476829954,0.39213058476829954,0.5,10.164194471885153,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,29084.13326911333,22054.72562996087,0.7583078177331306,1.068762927629742,0.600364969038785,41059.97430708969,25750.0,0.0,0.0,6384.668781339164,0.09177722181851394,2.2944305454628466,2687.3737873358186,3697.2949940033445,6384.668781339164,106.89381360462659,0.4966299881954214,1.1889544732280535,1.267688783469021,1.1523885827651905,0.0034317564576671175,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32134.66878133916,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3142210949193,261.3142210949193,-11.835778905080701,245.65300679998052,276.97543538986736,123079.9591774584,123199.17504000648,-119.21586254809003,0.0,nan,276.97543538986736,3.82543538986738,270.71094967185616,-2.4390503281438214,264.44646395387326,-8.703536046126715,258.1819782359617,-14.96802176403827,251.9174925179768,-21.23250748202318,245.65300679998052,-27.49699320001946,1.0,1.0,26022.012520719443,26022.012520719443,276.2033680013938,3.053368001393835,276.2033680013938,276.2033680013938,76893.21860692606,76906.38642960934,-13.167822683273698,0.0,8546.071908451686,8546.071908451686,0.8862724718271282,3931.1266190937527,276.2033680013938,3.053368001393835,1.0,0.002,0.12980722597994457,0.005012001903893963,0.00020073955127887047,0.0017992604487275044,0.10036977563943524,0.10036977563943524,0.0,6.374675093345772e-15,0.9992722407119378,0.9992722407119378,0.0,0.09821947118481411,7.153219063944284e-05,0.0,0.0,0.0,1600785.1758008094,267.2043346146674,0.0,1.0,1282485.103515075,2606.33242323612,,,,,,,,,,,,,,,,,,,3.0,15285.99553211964,1610.0,0.39213058476829954,6.173730061729009,4.2671940066289435
906.0,-29.242284712077627,4.716271843130756,35.35667641442204,25.122996686864667,5.563041013072565,-25.761752139489026,-39.31370456758884,2.0825084382760504,-5.94615609705744,-5.946156096928556,40.709685393999806,41246.22430614339,32176.851422052296,32176.851422052296,73423.07572819569,76902.67133830524,76906.46649948497,32176.851422052296,109083.31792153727,109083.31792153727,109083.31792153727,138167.14674147192,133291.95457930455,4875.192162167368,0.0,90586.86658175333,54930.41954091064,39618.27448982521,29083.828819934653,68702.10330975987,22054.465073225925,1610.0,0.0,0.8793561066710693,2.7855392586929626,0.001494314320929203,1.0,1.0,-5.94615609705744,341764.75945160043,1585361.1546437626,4.638749639335697,1585361.1546437626,4.638749639335697,0.7583067968722654,0.09828881365224681,3.9115848592379017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115848592379017,1.2820022772568358,1.2823015536607392,3.0511528166765154,6465.026690235739,15286.002147414514,6467.800330102046,0.00032948588654658714,23158.60957683594,2361.5209655525528,19332.688011873106,1971.3855406151038,0.8347948501714172,0.8347948501714172,35388.84058331638,35405.22815468563,0.9994214617453753,0.8,4271.058147971994,4273.035954225843,0.9994214617453753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5216.975388234547,4632.441516551485,6.167721529723591,4.716271843130756,-2.78776056799809,7.504032411128846,4.266608382001284,3.5,1.219030966286081,0.6,0.0002334323654385558,0.9243915688614665,0.00025252541596205215,198.3042460810454,0.0,0.0,0.0,0.0,8.520470133340268e-05,0.0001482276641051531,0.0005798050866339182,0.09828881369058795,0.09828881369058795,0.09828881369058795,0.0982179017093694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.8016353581,594.9352956894267,0.0,0.09828881369058795,0.09828881365224681,0.09828881365224681,0.39212361277684815,0.39212361277684815,0.5,10.162067112014327,-1.2886403055745177e-10,-1.2886403055745177e-10,-1.2886403055745177e-10,-1.2886403055745177e-10,-1.2886403055745177e-10,-1.2886403055745177e-10,29083.828819934653,22054.465073225925,0.7583067968722654,1.0687165631181652,0.6003633414274804,41059.97430708969,25750.0,0.0,0.0,6381.721959498407,0.0917339389373437,2.2933484734335905,2686.146549245469,3695.5754102529377,6381.721959498407,106.98557026378995,0.49639577347047426,1.1889188967127209,1.2676905771607807,1.1523885827651905,0.003431665303380848,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32131.721959498405,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31352237770733,261.31352237770733,-11.836477622292648,245.65209312256906,276.9749516328765,123083.82515987506,123200.64393548472,-116.8187756096468,0.0,nan,276.9749516328765,3.824951632876548,270.71037993077186,-2.4396200692281127,264.4458082286939,-8.704191771306057,258.18123652667356,-14.968763473326419,251.9166648246592,-21.233335175340784,245.65209312256906,-27.49790687743092,1.0,1.0,26022.012520719443,26022.012520719443,276.2028866590103,3.052886659010312,276.2028866590103,276.2028866590103,76893.57949660603,76906.46649948497,-12.887002878938802,0.0,8546.071908451686,8546.071908451686,0.8862714552065276,3931.142783534091,276.2028866590103,3.052886659010312,1.0,0.002,0.12987853580468642,0.005011604035290605,0.00020084962470655833,0.0017991503765672414,0.10042481235327917,0.10042481235327917,0.0,1.2737996421541276e-12,0.9992744868621523,0.9992744868621523,0.0,0.09821750382663864,7.130982560817378e-05,0.0,0.0,0.0,1600784.6044831458,267.20384390294254,0.0,1.0,1282486.7839334551,2606.3255924580612,,,,,,,,,,,,,,,,,,,3.0,15286.002147414514,1610.0,0.39212361277684815,6.173730061729009,4.266608382001284
907.0,-29.24321061108376,4.715896963283612,35.35653983950883,25.12210471266883,5.562252262377818,-25.762664323683904,-39.31455169860271,2.081705976149814,-5.946671523193402,-5.946671523337502,40.709411386958756,41246.330528982726,32173.76310470114,32173.76310470114,73420.09363368386,76902.87222099309,76906.33210170882,32173.76310470114,109080.09520640995,109080.09520640995,109080.09520640995,138163.6062600046,133289.53276309234,4874.073496912252,0.0,90587.22934064198,54930.68765323897,39618.37965267,29083.51105359465,68701.89070626465,22054.193368366454,1610.0,0.0,0.8793543747148742,2.785485985119268,0.001494314320929203,1.0,1.0,-5.946671523193402,341757.83863556106,1585349.1636775485,4.638808490851064,1585349.1636775485,4.638808490851064,0.7583057398993307,0.09828662615520559,3.9116157213810916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116157213810916,1.282006015046672,1.282305292323142,3.0511679941210628,6465.058849419492,15286.00861241463,6467.781551313048,0.00032947787651421055,23158.519597282408,2361.5117901915955,19332.631880816116,1971.3798168402172,0.8347956698874979,0.8347956698874979,35389.06395561032,35405.22815468563,0.9994293471139329,0.8,4271.085106641461,4273.035954225843,0.9994293471139329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5216.545676374873,4632.441516551485,6.167637571048664,4.715896963283612,-2.7884453826496403,7.504342345933252,4.266022678042169,3.5,1.2188636222977625,0.6,0.0002334323654385558,0.9244801050567192,0.0002525012319483437,198.3049988674062,0.0,0.0,0.0,0.0,8.519658121363396e-05,0.00014823578422492185,0.0005798414240454595,0.09828662613475285,0.09828662613475285,0.09828662613475285,0.09821582984358161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.7233551066,594.9323765534418,0.0,0.09828662613475285,0.09828662615520559,0.09828662615520559,0.39211664683366976,0.39211664683366976,0.5,10.15994322256007,1.4409806681214832e-10,1.4409806681214832e-10,1.4409806681214832e-10,1.4409806681214832e-10,1.4409806681214832e-10,1.4409806681214832e-10,29083.51105359465,22054.193368366454,0.7583057398993307,1.0686764640523785,0.6003667454412814,41059.97430708969,25750.0,0.0,0.0,6378.777515180463,0.0916906955679788,2.292267389199468,2684.9202364790435,3693.857278701419,6378.777515180463,107.07728365884465,0.4961617725539975,1.1888833715618878,1.2676923621940719,1.1523885827651905,0.0034315745914165773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32128.777515180464,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3127948228057,261.3127948228057,-11.837205177194278,245.65117846983895,276.9744111757896,123082.8712840175,123204.51145627505,-121.64017225757965,0.0,nan,276.9744111757896,3.824411175789635,270.709764634563,-2.4402353654369904,264.4451180933497,-8.704881906650257,258.1804715522359,-14.969528447764105,251.91582501105705,-21.234174988942925,245.65117846983895,-27.498821530161024,1.0,1.0,26022.012520719443,26022.012520719443,276.20235550633817,3.0523555063381878,276.20235550633817,276.20235550633817,76892.75980528002,76906.33210170882,-13.572296428799746,0.0,8546.071908451686,8546.071908451686,0.8862695045049722,3931.173799987997,276.20235550633817,3.0523555063381878,1.0,0.002,0.1299497340886229,0.005011202084501129,0.00020095951518140054,0.0017990404842114388,0.10047975759070027,0.10047975759070027,0.0,-6.071605891666554e-13,0.9992756055741215,0.9992756055741215,0.0,0.09821542787108035,7.119828412523105e-05,0.0,0.0,0.0,1600784.004387683,267.2033284768066,0.0,1.0,1282488.5489801026,2606.318417699842,,,,,,,,,,,,,,,,,,,4.0,15286.00861241463,1610.0,0.39211664683366976,6.173730061729009,4.266022678042169
908.0,-29.244147379239323,4.7155238243853805,35.3564035014354,25.121761054638796,5.562025261629467,-25.763530115127143,-39.31535807261241,2.0814079960217335,-5.9471650692271965,-5.947165069231908,40.70914507099644,41246.03977788914,32170.61220662376,32170.61220662376,73416.6519845129,76902.6667966157,76906.38883767524,32170.61220662376,109077.001044299,109077.001044299,109077.001044299,138160.2063272108,133287.24845732615,4872.957869884638,0.0,90587.34805572401,54930.72103111744,39618.47447178508,29083.205282911797,68701.67975469687,22053.931731497356,1610.0,0.0,0.8793527311051934,2.785434973789952,0.001494314320929203,1.0,1.0,-5.9471650692271965,341751.2117148526,1585337.509349475,4.638864340508133,1585337.509349475,4.638864340508133,0.7583047163118373,0.09828443847314786,3.911628604761677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911628604761677,1.2820074030144168,1.2823066806149002,3.051174740149054,6465.073143443304,15286.01532074747,6467.775022808199,0.0003294744361594635,23158.473671414213,2361.507107056356,19332.61236667823,1971.377826951939,0.8347964827466823,0.8347964827466823,35389.1572021175,35405.22815468563,0.9994326388556489,0.8,4271.096360507021,4273.035954225843,0.9994326388556489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5216.115746436508,4632.441516551485,6.167541858825075,4.7155238243853805,-2.78911440921747,7.504638233602851,4.265436709026831,3.5,1.2186962025790946,0.6,0.0002334323654385558,0.9245696898913289,0.0002524767662089298,198.30576049655954,0.0,0.0,0.0,0.0,8.518885243196656e-05,0.00014824351300658925,0.0005798735659469342,0.09828443852091048,0.09828443852091048,0.09828443852091048,0.09821384761875895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.6525891241,594.9294553339489,0.0,0.09828443852091048,0.09828443847314786,0.09828443847314786,0.392109674544639,0.392109674544639,0.5,10.157825497346979,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,29083.205282911797,22053.931731497356,0.7583047163118373,1.0686296499103236,0.6003643568128232,41059.97430708969,25750.0,0.0,0.0,6375.835551549262,0.09164749165818738,2.2911872914546825,2683.6949142503654,3692.140637298897,6375.835551549262,107.16895382927757,0.49592798516335124,1.1888478976777348,1.2676941415389091,1.1523885827651905,0.003431484170816194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32125.835551549262,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31209375342047,261.31209375342047,-11.837906246579507,245.6502662485496,276.9739212583078,123088.00214168824,123205.21418676266,-117.21204507439805,0.0,nan,276.9739212583078,3.8239212583078483,270.70919025632656,-2.4408097436734124,264.444459254353,-8.705540745647,258.17972825246335,-14.970271747536628,251.91499725052245,-21.23500274947753,245.6502662485496,-27.49973375145038,1.0,1.0,26022.012520719443,26022.012520719443,276.20186859927935,3.0518685992793735,276.20186859927935,276.20186859927935,76893.44150245297,76906.38883767524,-12.94733522227034,0.0,8546.071908451686,8546.071908451686,0.8862686901851489,3931.1867477854853,276.20186859927935,3.0518685992793735,1.0,0.002,0.13002072184741417,0.005010805124997848,0.00020106908892873315,0.001798930918539564,0.10053454446436658,0.10053454446436658,0.0,7.4682972479867e-12,0.9992777314544875,0.9992777314544875,0.0,0.09821345071472534,7.098775842251276e-05,0.0,0.0,0.0,1600783.4297630123,267.2028349307728,0.0,1.0,1282490.2390948012,2606.311547559804,,,,,,,,,,,,,,,,,,,3.0,15286.01532074747,1610.0,0.392109674544639,6.173730061729009,4.265436709026831
909.0,-29.245072473413583,4.7151519081595055,35.356267146770634,25.120914552267664,5.5612824407948525,-25.76443698203817,-39.31620066342873,2.0806469501173672,-5.947679081418698,-5.9476790814114375,40.70887191703252,41246.114134352676,32167.525927629868,32167.525927629868,73413.64006198254,76902.83486305719,76906.2648618625,32167.525927629868,109073.79078949237,109073.79078949237,109073.79078949237,138156.67922093815,133284.83522348074,4871.843997457426,0.0,90587.69023300357,54930.969507042995,39618.57858440063,29082.888431445786,68701.46701584641,22053.66081058484,1610.0,0.0,0.8793510034642061,2.7853818479288353,0.001494314320929203,1.0,1.0,-5.947679081418698,341744.31009911804,1585325.555850093,4.638923045683751,1585325.555850093,4.638923045683751,0.7583036623948047,0.09828225242282539,3.911657890527346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911657890527346,1.282010947919369,1.2823102263473911,3.0511891469224537,6465.103669667373,15286.021780471718,6467.757349419172,0.00032946684274881436,23158.387765038184,2361.4983470439124,19332.55953973573,1971.3724401029638,0.8347972983215074,0.8347972983215074,35389.369164528835,35405.22815468563,0.9994401214551033,0.8,4271.121942124533,4273.035954225843,0.9994401214551033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5215.685719779452,4632.441516551485,6.167458634564756,4.7151519081595055,-2.7897975458773776,7.504949454036883,4.264850640398004,3.5,1.2185287543994296,0.6,0.0002334323654385558,0.9246581675139101,0.0002524526075037824,198.30651264005095,0.0,0.0,0.0,0.0,8.51807772186211e-05,0.0001482515882199347,0.0005799094948437185,0.0982822524067376,0.0982822524067376,0.0982822524067376,0.09821178145767925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.53141038265,594.9265501708896,0.0,0.0982822524067376,0.09828225242282539,0.09828225242282539,0.3921027067437614,0.3921027067437614,0.5,10.155711368938784,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,29082.888431445786,22053.66081058484,0.7583036623948047,1.0685891182651055,0.6003672981952337,41059.97430708969,25750.0,0.0,0.0,6372.895973385685,0.09160432715582598,2.290108178895647,2682.4705237830763,3690.425449602608,6372.895973385685,107.26058081452358,0.49569441101637396,1.1888124749626712,1.2676959126236151,1.1523885827651905,0.003431394172237084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32122.895973385683,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3113685225439,261.3113685225439,-11.83863147745609,245.64935334375042,276.97338370133554,123087.54923912346,123208.80084962807,-121.25161050461966,0.0,nan,276.97338370133554,3.8233837013355583,270.70857762982456,-2.4414223701754167,264.4437715582557,-8.706228441744258,258.1789654868059,-14.97103451319407,251.91415941529107,-21.23584058470891,245.64935334375042,-27.500646656249558,1.0,1.0,26022.012520719443,26022.012520719443,276.20134008034,3.051340080340026,276.20134008034,276.20134008034,76892.74870235486,76906.2648618625,-13.516159507635166,0.0,8546.071908451686,8546.071908451686,0.8862668391180534,3931.216179979983,276.20134008034,3.051340080340026,1.0,0.002,0.13009159308053514,0.005010404855225511,0.00020117847376540643,0.0017988215259921538,0.10058923688270321,0.10058923688270321,0.0,-2.4243974883209063e-13,0.9992789010075748,0.9992789010075748,0.0,0.09821138118963,7.087123319538137e-05,0.0,0.0,0.0,1600782.8313063388,267.2023209185813,0.0,1.0,1282491.9992894435,2606.30439257964,,,,,,,,,,,,,,,,,,,4.0,15286.021780471718,1610.0,0.3921027067437614,6.173730061729009,4.264850640398004
910.0,-29.246008187976436,4.714781742338861,35.3561310356228,25.12056635404008,5.561051331526946,-25.765302236096403,-39.31700316080821,2.080345378319171,-5.948171734767698,-5.948171734830535,40.708606234479944,41245.81504140216,32164.37875406766,32164.37875406766,73410.19379546982,76902.63362720743,76906.32646101512,32164.37875406766,109070.70521508278,109070.70521508278,109070.70521508278,138153.2884910091,133282.55529745418,4870.733193554911,0.0,90587.81213863642,54930.99354761093,39618.68732336166,29082.583275926307,68701.27059928796,22053.399704284067,1610.0,0.0,0.8793493622043814,2.7853309303674276,0.001494314320929203,1.0,1.0,-5.948171734767698,341737.69537024293,1585313.929372053,4.638978815768345,1585313.929372053,4.638978815768345,0.7583026409672216,0.09828006629973736,3.911671068306882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911671068306882,1.2820123526276554,1.282311631383599,3.0511960826971674,6465.1183657417205,15286.028442839119,6467.750525443186,0.0003294632981963575,23158.340912812546,2361.493569446503,19332.539142414847,1971.3703601550833,0.8347981064446184,0.8347981064446184,35389.46454161154,35405.22815468563,0.999443488416619,0.8,4271.133453127988,4273.035954225843,0.999443488416619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5215.255483787736,4632.441516551485,6.1673639678927685,4.714781742338861,-2.790465253911952,7.505246996250813,4.264264318710508,3.5,1.2183612339172878,0.6,0.0002334323654385558,0.9247476701822573,0.00025242817361469956,198.30727342420374,0.0,0.0,0.0,0.0,8.517308691014968e-05,0.0001482592785284061,0.0005799415304276179,0.09828006631662835,0.09828006631662835,0.09828006631662835,0.09820980281528205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.41640337365,594.9236433507533,0.0,0.09828006631662835,0.09828006629973736,0.09828006629973736,0.3920957331955471,0.3920957331955471,0.5,10.153603462621955,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,29082.583275926307,22053.399704284067,0.7583026409672216,1.0685420102875167,0.6003646611134095,41059.97430708969,25750.0,0.0,0.0,6369.958865508431,0.09156120200883938,2.2890300502209824,2681.2471188239006,3688.71174668453,6369.958865508431,107.35216465396535,0.4954610498313815,1.1887771033193373,1.2676976779081255,1.1523885827651905,0.0034313044706493975,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32119.95886550843,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31066907695055,261.31066907695055,-11.839330923049431,245.6484426972569,276.9728954566362,123092.61259877023,123209.55316198566,-116.9405632154459,0.0,nan,276.9728954566362,3.8228954566362177,270.70800490481236,-2.4419950951876217,264.4431143528726,-8.706885647127365,258.1782238009821,-14.971776199017881,251.913333249143,-21.236666750856983,245.6484426972569,-27.501557302743066,1.0,1.0,26022.012520719443,26022.012520719443,276.20085463481166,3.050854634811685,276.20085463481166,276.20085463481166,76893.41366226373,76906.32646101512,-12.912798751392984,0.0,8546.071908451686,8546.071908451686,0.886266006188589,3931.2294236484163,276.20085463481166,3.050854634811685,1.0,0.002,0.13016225197669068,0.005010009481676833,0.00020128753886858907,0.0017987124610557238,0.10064376943429454,0.10064376943429454,0.0,-7.568728629947508e-14,0.9992810454901576,0.9992810454901576,0.0,0.09820940740284355,7.065889689380471e-05,0.0,0.0,0.0,1600782.2577138923,267.2018282652323,0.0,1.0,1282493.6863375902,2606.2975349575654,,,,,,,,,,,,,,,,,,,3.0,15286.028442839119,1610.0,0.3920957331955471,6.173730061729009,4.264264318710508
911.0,-29.246944142881738,4.7144126116589735,35.35599482271994,25.119887035712622,5.560485311943127,-25.766201197369657,-39.31784079233182,2.079742365502461,-5.948692858932702,-5.94869285892378,40.70833107566551,41245.779613776154,32161.319806990014,32161.319806990014,73407.09942076617,76902.67602825465,76906.1399454132,32161.319806990014,109067.45975240321,109067.45975240321,109067.45975240321,138149.72247118835,133280.09879816294,4869.623673025405,0.0,90588.08680227022,54931.19038414072,39618.77379792167,29082.26271878514,68701.03651670681,22053.12569602666,1610.0,0.0,0.8793476039172954,2.7852770710410857,0.001494314320929203,1.0,1.0,-5.948692858932702,341730.69848056306,1585301.8882733295,4.639038562593457,1585301.8882733295,4.639038562593457,0.7583015774691375,0.09827788167401412,3.9116958827115664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116958827115664,1.2820151614442943,1.2823144408559406,3.0512087534945556,6465.145213640932,15286.034861608263,6467.7353302804595,0.0003294566426688503,23158.26422054954,2361.485749012103,19332.493723056596,1971.365728669484,0.8347989097517017,0.8347989097517016,35389.64414115808,35405.22815468563,0.9994498285701614,0.8,4271.155128890572,4273.035954225843,0.9994498285701614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5214.825156749906,4632.441516551485,6.167286311672675,4.7144126116589735,-2.7911527599056885,7.505565371564662,4.263677905201546,3.5,1.2181936872004417,0.6,0.0002334323654385558,0.9248372051907041,0.0002524037356287168,198.30803440960702,0.0,0.0,0.0,0.0,8.5165060596698e-05,0.0001482673048418578,0.0005799766058906359,0.09827788170538569,0.09827788170538569,0.09827788170538569,0.09820770738427577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490074.24265096185,594.9207551695205,0.0,0.09827788170538569,0.09827788167401412,0.09827788167401412,0.3920887644604,0.3920887644604,0.5,10.151498233682668,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,29082.26271878514,22053.12569602666,0.7583015774691375,1.0685006099276964,0.6003661910362291,41059.97430708969,25750.0,0.0,0.0,6367.024135189135,0.09151811616526039,2.2879529041315076,2680.02464214974,3686.9994930393955,6367.024135189135,107.44370538693354,0.49522790132716626,1.188741782650602,1.267699434887541,1.1523885827651905,0.003431215193310711,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32117.024135189135,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3099602601348,261.3099602601348,-11.840039739865176,245.64753081227815,276.9723897079827,123093.91932146775,123212.4266600893,-118.50733862152975,0.0,nan,276.9723897079827,3.8223897079827225,270.7074179288977,-2.442582071102265,264.442446149645,-8.707553850354998,258.17747437055556,-14.97252562944442,251.91250259144982,-21.237497408550155,245.64753081227815,-27.50246918772183,1.0,1.0,26022.012520719443,26022.012520719443,276.20031168600127,3.0503116860012938,276.20031168600127,276.20031168600127,76893.29023935334,76906.1399454132,-12.849706059860182,0.0,8546.071908451686,8546.071908451686,0.8862644377402625,3931.2543621251243,276.20031168600127,3.0503116860012938,1.0,0.002,0.13023282649244775,0.005009609235326723,0.0002013964614407859,0.0017986035423023625,0.10069823072039295,0.10069823072039295,0.0,3.743148152546283e-12,0.9992818881063686,0.9992818881063686,0.0,0.09820730715830311,7.057451571100471e-05,0.0,0.0,0.0,1600781.650969314,267.2013071410673,0.0,1.0,1282495.4708764276,2606.290281077126,,,,,,,,,,,,,,,,,,,3.0,15286.034861608263,1610.0,0.3920887644604,6.173730061729009,4.263677905201546
912.0,-29.24786809309677,4.7140448007864615,35.35585865687377,25.119100079778605,5.559801242823164,-25.767101159439836,-39.31867486154658,2.0790343101525828,-5.9492028530489165,-5.949202853053045,40.7080600085974,41245.79937958246,32158.22921111368,32158.22921111368,73404.02859069614,76902.80149565169,76906.05451813986,32158.22921111368,109064.28372925354,109064.28372925354,109064.28372925354,138146.23206204828,133277.71594576704,4868.516116281245,0.0,90588.40091470785,54931.398802516705,39618.89123576794,29081.948332794753,68700.83956856269,22052.85687616756,1610.0,0.0,0.8793458898827756,2.7852243628260474,0.001494314320929203,1.0,1.0,-5.9492028530489165,341723.8511377756,1585290.026298994,4.639096805858716,1585290.026298994,4.639096805858716,0.758300531443393,0.09827569596052374,3.9117228468878404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117228468878404,1.2820184595617912,1.282317739743365,3.0512219365584743,6465.173146971451,15286.041244372062,6467.71937991849,0.000329449708700584,23158.184886943058,2361.4776592356266,19332.44604635727,1971.3608669991556,0.834799710803639,0.834799710803639,35389.8392998767,35405.22815468563,0.999456717996682,0.8,4271.178682480392,4273.035954225843,0.999456717996682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5214.394582438946,4632.441516551485,6.167202865586019,4.7140448007864615,-2.791832183139509,7.505876983925971,4.263091187017012,3.5,1.218026053433432,0.6,0.0002334323654385558,0.92492560098444,0.00025237961322521855,198.3087856402322,0.0,0.0,0.0,0.0,8.515706911246424e-05,0.00014827529632609155,0.0005800118642678369,0.09827569594785351,0.09827569594785351,0.09827569594785351,0.0982056574906292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490083.0690709337,594.9178671166106,0.0,0.09827569594785351,0.09827569596052374,0.09827569596052374,0.3920817863849636,0.3920817863849636,0.5,10.14939708026046,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,29081.948332794753,22052.85687616756,0.758300531443393,1.0684589744706061,0.6003681998444808,41059.97430708969,25750.0,0.0,0.0,6364.091900564497,0.09147506957320982,2.2868767393302436,2678.8031683304025,3685.2887322340953,6364.091900564497,107.53520305270696,0.4949949652229966,1.1887065128595629,1.2677011869568042,1.1523885827651905,0.0034311261676887262,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32114.091900564497,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30923413556155,261.30923413556155,-11.840765864438424,245.64661891438072,276.971849356735,123094.17013076796,123215.57116654966,-121.40103578168376,0.0,nan,276.971849356735,3.821849356735015,270.7068032683128,-2.4431967316871805,264.44175717973644,-8.708242820263536,258.1767110913247,-14.973288908675272,251.91166500287966,-21.23833499712032,245.64661891438072,-27.503381085619253,1.0,1.0,26022.012520719443,26022.012520719443,276.19979169578556,3.0497916957855864,276.19979169578556,276.19979169578556,76892.74226279989,76906.05451813986,-13.31225533997349,0.0,8546.071908451686,8546.071908451686,0.8862627334089938,3931.28146112228,276.19979169578556,3.0497916957855864,1.0,0.002,0.13030326255481114,0.005009211633818533,0.00020150517429418847,0.0017984948256303316,0.10075258714709423,0.10075258714709423,0.0,-7.547998684409585e-14,0.9992832809601652,0.9992832809601652,0.0,0.09820525989807581,7.043606244792669e-05,0.0,0.0,0.0,1600781.0571796775,267.20079714695106,0.0,1.0,1282497.2172964057,2606.283182172019,,,,,,,,,,,,,,,,,,,4.0,15286.041244372062,1610.0,0.3920817863849636,6.173730061729009,4.263091187017012
913.0,-29.248797559099803,4.7136786121417575,35.35572267730479,25.11863837661224,5.559454999616761,-25.767972303243106,-39.31948577575383,2.0786297436585666,-5.949700501971279,-5.949700501984771,40.70779305249966,41245.60160061103,32155.10474878619,32155.10474878619,73400.70634939722,76902.68649237737,76906.07071498374,32155.10474878619,109061.17546376993,109061.17546376993,109061.17546376993,138142.81609281054,133275.4048021762,4867.411290634344,0.0,90588.57552782453,54931.49063565904,39618.98321351721,29081.640629040587,68700.6238425578,22052.593652074032,1610.0,0.0,0.8793442265484299,2.7851729312539963,0.001494314320929203,1.0,1.0,-5.949700501971279,341717.1696493708,1585278.3442876732,4.639153326460874,1585278.3442876732,4.639153326460874,0.7582995035724556,0.09827351005872688,3.9117400826440614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117400826440614,1.2820203440376683,1.2823196246591626,3.0512308957003,6465.192130317912,15286.047836431324,6467.709608887897,0.0003294450668917936,23158.127486474772,2361.4718060168125,19332.416840092952,1971.3578887890312,0.8348005187977231,0.8348005187977231,35389.96404703246,35405.22815468563,0.9994611217832025,0.8,4271.193738140518,4273.035954225843,0.9994611217832025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5213.9638251053575,4632.441516551485,6.1671131268611035,4.7136786121417575,-2.7925025465244686,7.506181158666227,4.262504251756569,3.5,1.2178583576447342,0.6,0.0002334323654385558,0.9250145336800154,0.0002523553489585555,198.30954136128855,0.0,0.0,0.0,0.0,8.514930014827221e-05,0.00014828306529028357,0.0005800448100733286,0.098273510039662,0.098273510039662,0.098273510039662,0.09820365828005997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490091.8884027879,594.9149815575621,0.0,0.098273510039662,0.09827351005872688,0.09827351005872688,0.3920748046006106,0.3920748046006106,0.5,10.147301526359866,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,29081.640629040587,22052.593652074032,0.7582995035724556,1.0684139712851903,0.6003672062008368,41059.97430708969,25750.0,0.0,0.0,6361.162110136947,0.09143206218089636,2.285801554522407,2677.5826659104064,3683.579444226541,6361.162110136947,107.62665769051247,0.4947622412386163,1.188671293849545,1.2677029327647236,1.1523885827651905,0.0034310374624185623,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32111.162110136946,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3085240600502,261.3085240600502,-11.84147593994976,245.6457091242739,276.97133899582457,123098.11794072467,123216.83572325484,-118.71778253019939,0.0,nan,276.97133899582457,3.82133899582459,270.7062130215454,-2.4437869784545683,264.44108704715944,-8.708912952840535,258.1759610728928,-14.974038927107188,251.9108350986053,-21.239164901394673,245.6457091242739,-27.50429087572607,1.0,1.0,26022.012520719443,26022.012520719443,276.1992959420923,3.0492959420923285,276.1992959420923,276.1992959420923,76893.10518383427,76906.07071498374,-12.965531149471644,0.0,8546.071908451686,8546.071908451686,0.8862616439832748,3931.2987830572815,276.1992959420923,3.0492959420923285,1.0,0.002,0.13037350884671167,0.005008817152883181,0.00020161359858369537,0.0017983864009384763,0.10080679929184769,0.10080679929184769,0.0,-4.778282804152045e-13,0.9992851960554147,0.9992851960554147,0.0,0.09820326376608865,7.024629263822511e-05,0.0,0.0,0.0,1600780.4777600432,267.2002994980287,0.0,1.0,1282498.9214367408,2606.2762551532483,,,,,,,,,,,,,,,,,,,3.0,15286.047836431324,1610.0,0.3920748046006106,6.173730061729009,4.262504251756569
