time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
914.0,-29.24973281990373,4.71331429723419,35.35558699860812,25.118200142774754,5.5591311614410746,-25.768846421730732,-39.32029710905624,2.0782447613004758,-5.950187375235032,-5.950187375224889,40.70752977517089,41245.37047877322,32151.95248152925,32151.95248152925,73397.32296030247,76902.5525978632,76906.17391984764,32151.95248152925,109058.1264013769,109058.1264013769,109058.1264013769,138139.46519385098,133273.15530637503,4866.3098874759335,0.0,90588.73825987495,54931.556133048725,39619.09125202914,29081.33879247409,68700.43004450323,22052.335346056345,1610.0,0.0,0.8793426071261208,2.785122614062589,0.001494314320929203,1.0,1.0,-5.950187375235032,341710.63293544506,1585266.8233239213,4.639208355051115,1585266.8233239213,4.639208355051115,0.7582984918068226,0.09827132578138398,3.911756151384842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911756151384842,1.2820221372955354,1.282321418335656,3.051239161623847,6465.2096448180255,15286.054287192626,6467.700768513785,0.00032944079574176585,23158.073958113335,2361.4663476430114,19332.390415623133,1971.3551942430017,0.834801307336274,0.834801307336274,35390.08034758677,35405.22815468563,0.9994652273938378,0.8,4271.2077743853315,4273.035954225843,0.9994652273938378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5213.532953292953,4632.441516551485,6.167018175500657,4.71331429723419,-2.7931648461441583,7.506479143378348,4.261917192850061,3.5,1.2176906265285887,0.6,0.0002334323654385558,0.9251040301432459,0.0002523309355839801,198.31030179973837,0.0,0.0,0.0,0.0,8.514152782454234e-05,0.00014829083761401345,0.0005800775962306278,0.09827132582811336,0.09827132582811336,0.09827132582811336,0.09820170327265504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490100.69238375017,594.912101161872,0.0,0.09827132582811336,0.09827132578138398,0.09827132578138398,0.3920678252566879,0.3920678252566879,0.5,10.145212850893493,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,29081.33879247409,22052.335346056345,0.7582984918068226,1.068367736748615,0.600365535587696,41059.97430708969,25750.0,0.0,0.0,6358.234709500258,0.09138909393661607,2.2847273484154,2676.3631016140002,3681.8716078862576,6358.234709500258,107.71806933952529,0.4945297290942424,1.1886361255241011,1.2677046708758284,1.1523885827651905,0.0034309491504107338,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32108.23470950026,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30782862563757,261.30782862563757,-11.842171374362408,245.64480026154675,276.97085698972427,123102.01110032368,123218.28103303086,-116.26993270719905,0.0,nan,276.97085698972427,3.820856989724291,270.70564564408784,-2.4443543559121395,264.4404342983679,-8.709565701632073,258.17522295287165,-14.974777047128327,251.91001160722692,-21.239988392773057,245.64480026154675,-27.50519973845323,1.0,1.0,26022.012520719443,26022.012520719443,276.1988211451446,3.048821145144643,276.1988211451446,276.1988211451446,76893.46031883123,76906.17391984764,-12.713601016410394,0.0,8546.071908451686,8546.071908451686,0.8862606283207062,3931.3149321417663,276.1988211451446,3.048821145144643,1.0,0.002,0.1304435227871098,0.005008425686158874,0.0002017216678171696,0.0017982783349712057,0.1008608339085848,0.1008608339085848,0.0,2.788375433326884e-12,0.9992875445734852,0.9992875445734852,0.0,0.09820131184206023,7.00139393237477e-05,0.0,0.0,0.0,1600779.9108832253,267.19981262476495,0.0,1.0,1282500.5886724521,2606.269478170498,,,,,,,,,,,,,,,,,,,3.0,15286.054287192626,1610.0,0.3920678252566879,6.173730061729009,4.261917192850061
915.0,-29.250666884776393,4.712951023511944,35.355451223811,25.1174944913015,5.558534625333368,-25.76974673368899,-39.321134985052026,2.077614473508947,-5.9507072928326465,-5.950707292799076,40.70725564474863,41245.34537112953,32148.902488505162,32148.902488505162,73394.24785963469,76902.61540865486,76905.99169701098,32148.902488505162,109054.89418551614,109054.89418551614,109054.89418551614,138135.9133209546,133270.70349298674,4865.209827967876,0.0,90589.02130166501,54931.75126124191,39619.188933803445,29081.019135438473,68700.20806924193,22052.06211944323,1610.0,0.0,0.8793408513261177,2.7850688826106285,0.001494314320929203,1.0,1.0,-5.9507072928326465,341703.6526798896,1585254.8274962576,4.639268017955125,1585254.8274962576,4.639268017955125,0.7582974316250949,0.09826914401518902,3.9117811675707452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117811675707452,1.2820250732033407,1.2823243549288328,3.0512516871425506,6465.236184889137,15286.060590882551,6467.6857256415415,0.00032943421486216477,23157.998216429292,2361.4586241406896,19332.345451471327,1971.3506091755419,0.8348020960531951,0.8348020960531951,35390.261406779355,35405.22815468563,0.9994716191030765,0.8,4271.22962631173,4273.035954225843,0.9994716191030765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5213.102024657548,4632.441516551485,6.166942894354163,4.712951023511944,-2.793850147214529,7.506801170726472,4.261330088873181,3.5,1.2175228825351945,0.6,0.0002334323654385558,0.9251934214905887,0.00025230655559836397,198.31106127162553,0.0,0.0,0.0,0.0,8.513350191821622e-05,0.0001482988635203396,0.0005801127014910087,0.09826914402478962,0.09826914402478962,0.09826914402478962,0.09819961265742953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490109.43069691595,594.9092415917229,0.0,0.09826914402478962,0.09826914401518902,0.09826914401518902,0.3920608535343547,0.3920608535343547,0.5,10.143126906155825,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,29081.019135438473,22052.06211944323,0.7582974316250949,1.0683264275657174,0.6003671099446883,41059.97430708969,25750.0,0.0,0.0,6355.309652968641,0.09134616478875285,2.283654119718819,2675.1444476137303,3680.1652053549105,6355.309652968641,107.80943803886895,0.49429742851056696,1.1886010077870102,1.2677064000962877,1.1523885827651905,0.0034308612922914817,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32105.30965296864,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3071204882976,261.3071204882976,-11.842879511702392,245.64388988505613,276.97035109155627,123102.93106859406,123221.32480749545,-118.39373890140885,0.0,nan,276.97035109155627,3.82035109155629,270.70505885020253,-2.444941149797444,264.43976660891195,-8.710233391088025,258.1744743676777,-14.975525632322274,251.90918212638127,-21.24081787361871,245.64388988505613,-27.50611011494385,1.0,1.0,26022.012520719443,26022.012520719443,276.19827990516194,3.0482799051619622,276.19827990516194,276.19827990516194,76893.24203310983,76905.99169701098,-12.749663901151507,0.0,8546.071908451686,8546.071908451686,0.8862590471123731,3931.340073408599,276.19827990516194,3.0482799051619622,1.0,0.002,0.1305134514647141,0.005008028476641352,0.00020182959123195418,0.0017981704075116316,0.10091479561597709,0.10091479561597709,0.0,-1.256414243477888e-12,0.9992883963669424,0.9992883963669424,0.0,0.09819921533529036,6.992867989866468e-05,0.0,0.0,0.0,1600779.3055284435,267.19929270716733,0.0,1.0,1282502.3690592265,2606.2622412789187,,,,,,,,,,,,,,,,,,,3.0,15286.060590882551,1610.0,0.3920608535343547,6.173730061729009,4.261330088873181
916.0,-29.251588691827834,4.712589088300688,35.35531551047528,25.116702436376386,5.557849785000559,-25.77064484410173,-39.32196873994542,2.0769059382809303,-5.951215525811847,-5.95121552584416,40.70698586964932,41245.38470432168,32145.819309757997,32145.819309757997,73391.20401407967,76902.74683804288,76905.91650214707,32145.819309757997,109051.73581190506,109051.73581190506,109051.73581190506,138132.44179131492,133268.3299906121,4864.111800702806,0.0,90589.3443084562,54931.98217869232,39619.2912552932,29080.70597940985,68699.99723470306,22051.794361968812,1610.0,0.0,0.8793391417627888,2.7850163595097155,0.001494314320929203,1.0,1.0,-5.951215525811847,341696.8294067394,1585243.022324022,4.639326109862803,1585243.022324022,4.639326109862803,0.7582963899701145,0.0982669613489037,3.911809295289913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911809295289913,1.2820283736071456,1.282327656103099,3.0512657721322913,6465.266029292246,15286.066887355606,6467.668433413302,0.00032942678971941975,23157.914271928337,2361.450064183828,19332.293763843925,1971.3453385043747,0.8348028901410275,0.8348028901410275,35390.46498598293,35405.22815468563,0.9994788058182361,0.8,4271.254196164877,4273.035954225843,0.9994788058182361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5212.670857122245,4632.441516551485,6.166861517035187,4.712589088300688,-2.7945269649748132,7.507116053275501,4.260742691795693,3.5,1.2173550547987695,0.6,0.0002334323654385558,0.9252816488838084,0.0002522824976807347,198.3118107825948,0.0,0.0,0.0,0.0,8.512551618152088e-05,0.00014830684925703493,0.0005801481114788292,0.09826696131874905,0.09826696131874905,0.09826696131874905,0.09819756981865362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490118.1698786244,594.9063819367195,0.0,0.09826696131874905,0.0982669613489037,0.0982669613489037,0.392053872868796,0.392053872868796,0.5,10.141045156886898,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,29080.70597940985,22051.794361968812,0.7582963899701145,1.0682853998283264,0.6003695249566476,41059.97430708969,25750.0,0.0,0.0,6352.387078339922,0.09130327468577742,2.2825818671444336,2673.926790765948,3678.4602875739733,6352.387078339922,107.90076382761535,0.49406533920875195,1.188565940542277,1.2677081243777726,1.1523885827651905,0.0034307736872587155,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32102.38707833992,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30639504437283,261.30639504437283,-11.843604955627143,245.64297958450678,276.9698105042458,123103.20836114565,123224.495599295,-121.28723814935623,0.0,nan,276.9698105042458,3.8198105042458224,270.7044443202791,-2.445555679720883,264.4390781363224,-8.710921863677584,258.17371195241196,-14.976288047588014,251.90834576847112,-21.241654231528855,245.64297958450678,-27.5070204154932,1.0,1.0,26022.012520719443,26022.012520719443,276.19776287335355,3.0477628733535767,276.19776287335355,276.19776287335355,76892.68244549217,76905.91650214707,-13.23405665489554,0.0,8546.071908451686,8546.071908451686,0.8862572692299802,3931.3683417663624,276.19776287335355,3.0477628733535767,1.0,0.002,0.13058323753629025,0.005007634061333045,0.00020193729875051414,0.001798062699052683,0.10096864937525707,0.10096864937525707,0.0,-2.196803069315356e-12,0.9992898317685622,0.9992898317685622,0.0,0.09819717527475379,6.978607414991453e-05,0.0,0.0,0.0,1600778.713774651,267.19878447418813,0.0,1.0,1282504.1094285524,2606.2551670774737,,,,,,,,,,,,,,,,,,,4.0,15286.066887355606,1610.0,0.392053872868796,6.173730061729009,4.260742691795693
917.0,-29.252520592470205,4.71222898545113,35.35518008827325,25.116354901716136,5.55761758558123,-25.771506774626097,-39.32276697652412,2.0766037665343853,-5.951703538297977,-5.951703538386568,40.706722843919785,41245.08083840138,32142.6792636763,32142.6792636763,73387.76010207768,76902.54774569857,76906.00959432058,32142.6792636763,109048.68885799688,109048.68885799688,109048.68885799688,138129.0926306139,133266.07556959218,4863.017061021697,0.0,90589.46561730193,54931.998705275815,39619.40768002902,29080.40377261702,68699.81145264604,22051.535775641918,1610.0,0.0,0.8793375152049556,2.7849659268224354,0.001494314320929203,1.0,1.0,-5.951703538297977,341690.27770419227,1585231.5125632903,4.639381381332878,1585231.5125632903,4.639381381332878,0.7582953781544912,0.09826477879188449,3.9118222365118833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118222365118833,1.2820297811482315,1.2823290639727676,3.051272516468624,6465.280319731635,15286.073398258182,6467.661811180574,0.000329423343703614,23157.868670964785,2361.445414179642,19332.27396954714,1971.343320047839,0.8348036792257072,0.8348036792257072,35390.55865020364,35405.22815468563,0.9994821123385965,0.8,4271.265500444035,4273.035954225843,0.9994821123385965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5212.2395177637945,4632.441516551485,6.166769419197078,4.71222898545113,-2.7951891103593427,7.507418095810473,4.260155093046151,3.5,1.2171871694417575,0.6,0.0002334323654385558,0.9253708515754313,0.0002522581784817842,198.31256850630845,0.0,0.0,0.0,0.0,8.51178712893625e-05,0.0001483144941491933,0.0005801799362098259,0.09826477882118825,0.09826477882118825,0.09826477882118825,0.09819560996256116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490126.9095086498,594.9035224531935,0.0,0.09826477882118825,0.09826477879188449,0.09826477879188449,0.39204688915892877,0.39204688915892877,0.5,10.13897009143672,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,29080.40377261702,22051.535775641918,0.7582953781544912,1.0682381588872771,0.6003667254142484,41059.97430708969,25750.0,0.0,0.0,6349.466932091011,0.0912604235762476,2.281510589406188,2672.7100983431865,3676.7568337478247,6349.466932091011,107.99204674478493,0.49383346091043034,1.1885309236941313,1.267709842308995,1.1523885827651905,0.0034306864069941724,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32099.46693209101,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3056956720481,261.3056956720481,-11.844304327951875,245.64207171761362,276.9693196264981,123108.27099228368,123225.19930665995,-116.92831437628563,0.0,nan,276.9693196264981,3.8193196264980998,270.7038700446936,-2.4461299553063895,264.4384204629514,-8.711579537048578,258.17297088114384,-14.977029118856137,251.90752129938792,-21.242478700612054,245.64207171761362,-27.50792828238636,1.0,1.0,26022.012520719443,26022.012520719443,276.1972857537891,3.04728575378914,276.1972857537891,276.1972857537891,76893.31735723144,76906.00959432058,-12.69223708914069,0.0,8546.071908451686,8546.071908451686,0.8862564512471377,3931.381347694443,276.1972857537891,3.04728575378914,1.0,0.002,0.13065279602823757,0.005007244389556595,0.00020204466253148277,0.001797955340238172,0.10102233126574138,0.10102233126574138,0.0,2.7696547312550113e-12,0.9992921320081763,0.9992921320081763,0.0,0.09819522030025409,6.955849163040665e-05,0.0,0.0,0.0,1600778.145560817,267.198296461702,0.0,1.0,1282505.780551059,2606.24837437428,,,,,,,,,,,,,,,,,,,3.0,15286.073398258182,1610.0,0.39204688915892877,6.173730061729009,4.260155093046151
918.0,-29.253440457489017,4.7118701576251185,35.35504468571952,25.115509412158303,5.556872158537998,-25.772409195883668,-39.3236089386977,2.075840898027167,-5.95221342956296,-5.9522134295490545,40.706452567439726,41245.16671811062,32139.60847499837,32139.60847499837,73384.77519310899,76902.71829330451,76905.90999351161,32139.60847499837,109045.51846850998,109045.51846850998,109045.51846850998,138125.6082116857,133263.68395258085,4861.924259104863,0.0,90589.80510768293,54932.25353679271,39619.501745433576,29080.08974317573,68699.59148860931,22051.26728628822,1610.0,0.0,0.8793357985829248,2.784913233886464,0.001494314320929203,1.0,1.0,-5.95221342956296,341683.43237840943,1585219.6855819286,4.639439713384525,1585219.6855819286,4.639439713384525,0.758294334062811,0.09826259859380261,3.911850921451025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911850921451025,1.2820333346668336,1.2823326183209192,3.0512864335681344,6465.309808395492,15286.079676225585,6467.644750674024,0.00032941600864044027,23157.78564334461,2361.4369477186,19332.222974551372,1971.3381200054425,0.8348044701807369,0.8348044701807369,35390.7662619437,35405.22815468563,0.9994894414251021,0.8,4271.290556981616,4273.035954225843,0.9994894414251021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5211.808117560574,4632.441516551485,6.166690666662832,4.7118701576251185,-2.795866331361915,7.5077364889870335,4.259567443833703,3.5,1.2170192696667723,0.6,0.0002334323654385558,0.9254589113016837,0.0002522341754862209,198.313316449596,0.0,0.0,0.0,0.0,8.510980831496493e-05,0.00014832255712359085,0.0005802157317558912,0.09826259857450288,0.09826259857450288,0.09826259857450288,0.0981935603614056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490135.5951705835,594.9006801652312,0.0,0.09826259857450288,0.09826259859380261,0.09826259859380261,0.3920399124218084,0.3920399124218084,0.5,10.136898944969996,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,29080.08974317573,22051.26728628822,0.758294334062811,1.068198130483447,0.6003698977591336,41059.97430708969,25750.0,0.0,0.0,6346.549127584694,0.09121761140880795,2.280440285220197,2671.4943169174785,3675.0548106672163,6346.549127584694,108.08328682934669,0.49360179333770504,1.188495957147028,1.267711551545845,1.1523885827651905,0.0034305995705634826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32096.549127584694,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.304972068136,261.304972068136,-11.845027931863967,245.64116325501354,276.9687808812752,123107.76572468695,123228.74532606629,-120.97960137931261,0.0,nan,276.9687808812752,3.818780881275245,270.7032573559936,-2.446742644006349,264.43773383077337,-8.71226616922661,258.1722103054975,-14.977789694502462,251.90668678026285,-21.243313219737132,245.64116325501354,-27.50883674498644,1.0,1.0,26022.012520719443,26022.012520719443,276.19676420805484,3.046764208054867,276.19676420805484,276.19676420805484,76892.59520232488,76905.90999351161,-13.314791186727234,0.0,8546.071908451686,8546.071908451686,0.8862546381409404,3931.4101760582803,276.19676420805484,3.046764208054867,1.0,0.002,0.13072222743665113,0.005006851215805894,0.00020215182045393303,0.0017978481791966145,0.10107591022696652,0.10107591022696652,0.0,-3.494526716607549e-13,0.999293409603569,0.999293409603569,0.0,0.09819316718530788,6.943140849473036e-05,0.0,0.0,0.0,1600777.5518689405,267.197786570437,0.0,1.0,1282507.5265890984,2606.2412771848694,,,,,,,,,,,,,,,,,,,4.0,15286.079676225585,1610.0,0.3920399124218084,6.173730061729009,4.259567443833703
919.0,-29.254371174939415,4.711513127787233,35.35490956133208,25.115170329250418,5.556652665027941,-25.77326879103975,-39.32440682603044,2.075550279589107,-5.9527020002049085,-5.952702000212969,40.70618978899829,41244.87252060249,32136.47732603832,32136.47732603832,73381.3498466408,76902.51434964099,76905.9955359745,32136.47732603832,109042.47286201283,109042.47286201283,109042.47286201283,138122.26026521757,133261.42557112483,4860.8346940927395,0.0,90589.92822845941,54932.28639336887,39619.602038989484,29079.787403204744,68699.38944219422,22051.008608977547,1610.0,0.0,0.8793341680486004,2.7848627449946943,0.001494314320929203,1.0,1.0,-5.9527020002049085,341676.87338454195,1585208.1867697935,4.639495120249807,1585208.1867697935,4.639495120249807,0.7582933225484108,0.09826041886122389,3.9118644706419508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118644706419508,1.2820346884020697,1.2823339723721772,3.0512937801376543,6465.325374894741,15286.086164243294,6467.6372499043455,0.0003294122359049128,23157.736907381477,2361.431978033424,19332.20055424885,1971.3358337708446,0.8348052588889529,0.8348052588889529,35390.864326229406,35405.22815468563,0.9994929032833226,0.8,4271.302392302005,4273.035954225843,0.9994929032833226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5211.376535307291,4632.441516551485,6.1666005341031,4.711513127787233,-2.7965281202433103,7.508041248030544,4.258979579081942,3.5,1.2168513083091261,0.6,0.0002334323654385558,0.9255480191455964,0.00025220989144792815,198.31407322274998,0.0,0.0,0.0,0.0,8.510216807076217e-05,0.00014833019736779362,0.0005802476290063801,0.09826041888020533,0.09826041888020533,0.09826041888020533,0.09819159809304484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490144.2856766606,594.8978366546679,0.0,0.09826041888020533,0.09826041886122389,0.09826041886122389,0.3920329316354174,0.3920329316354174,0.5,10.134834322153784,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,29079.787403204744,22051.008608977547,0.7582933225484108,1.0681514121517213,0.6003673810712276,41059.97430708969,25750.0,0.0,0.0,6343.633755929732,0.09117483813219018,2.2793709533047526,2670.2795041602685,3673.354251769463,6343.633755929732,108.17448412021845,0.49337033621315,1.1884610408056464,1.2677132547337036,1.1523885827651905,0.0034305130435427237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32093.63375592973,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30427546388376,261.30427546388376,-11.845724536116222,245.64025721172752,276.968293716056,123112.96589107884,123229.43139826645,-116.46550718759035,0.0,nan,276.968293716056,3.8182937160560186,270.70268641516736,-2.4473135848326137,264.4370791142972,-8.712920885702772,258.1714718134483,-14.97852818655167,251.90586451260617,-21.244135487393805,245.64025721172752,-27.50974278827246,1.0,1.0,26022.012520719443,26022.012520719443,276.19628564695597,3.046285646955994,276.19628564695597,276.19628564695597,76893.27320122025,76905.9955359745,-12.722334754260373,0.0,8546.071908451686,8546.071908451686,0.8862537817282787,3931.4237929951605,276.19628564695597,3.046285646955994,1.0,0.002,0.13079143643605118,0.0050064629612819695,0.0002022586431034817,0.0017977413577167966,0.10112932155174086,0.10112932155174086,0.0,8.2027830708431e-13,0.999295657400052,0.999295657400052,0.0,0.0981912098623312,6.920899889269438e-05,0.0,0.0,0.0,1600776.9829982347,267.19729799979507,0.0,1.0,1282509.199613474,2606.2344768028834,,,,,,,,,,,,,,,,,,,3.0,15286.086164243294,1610.0,0.3920329316354174,6.173730061729009,4.258979579081942
920.0,-29.255291719991032,4.7111578147564215,35.35477466800368,25.114428635593526,5.556017406444556,-25.774160807411292,-39.32523593595249,2.074886494086942,-5.953193059838384,-5.953193059841353,40.70592620888663,41244.87698865865,32133.35829246438,32133.35829246438,73378.23528112304,76902.60979327209,76906.05267934213,32133.35829246438,109039.41097180652,109039.41097180652,109039.41097180652,138118.89470081442,133259.14650304048,4859.748197773937,0.0,90590.22730601055,54932.49450227057,39619.70311526664,29079.48372900791,68699.18684427455,22050.748814076782,1610.0,0.0,0.8793325271587401,2.7848119996189356,0.001494314320929203,1.0,1.0,-5.953193059838384,341670.28107596096,1585196.6529413399,4.639550879138111,1585196.6529413399,4.639550879138111,0.7582923073727168,0.09825824164932838,3.911890612100177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911890612100177,1.282037780404578,1.2823370650964965,3.0513068116180517,6465.352987037968,15286.092404188455,6467.621445360099,0.0003294053787420013,23157.658607783866,2361.4239936965087,19332.153313408457,1971.331016545758,0.8348060415274642,0.8348060415274642,35391.0535287317,35405.22815468563,0.9994995825029568,0.8,4271.325227039614,4273.035954225843,0.9994995825029568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5210.944888363545,4632.441516551485,6.166512788154933,4.7111578147564215,-2.7971912054949004,7.5083490202513214,4.258391658676889,3.5,1.2166833310505396,0.6,0.0002334323654385558,0.9256361621794087,0.000252185874943498,198.31482173033365,0.0,0.0,0.0,0.0,8.509422952337227e-05,0.00014833813591518354,0.0005802825613030466,0.0982582416417669,0.0982582416417669,0.0982582416417669,0.0981896256315839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490152.9426974101,594.8950039908847,0.0,0.0982582416417669,0.09825824164932838,0.09825824164932838,0.39202595728055406,0.39202595728055406,0.5,10.132775841774324,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,29079.48372900791,22050.748814076782,0.7582923073727168,1.0681092259134717,0.6003692166277226,41059.97430708969,25750.0,0.0,0.0,6340.720725647707,0.0911321036952122,2.278302592380303,2669.065603614378,3671.655122033329,6340.720725647707,108.26563865626663,0.49313908925980593,1.188426174574888,1.267714949390265,1.1523885827651905,0.0034304269520135486,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32090.720725647705,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30356407830857,261.30356407830857,-11.846435921691409,245.6393511252783,276.9677770313426,123113.56277376723,123232.49958644928,-118.93681268204097,0.0,nan,276.9677770313426,3.8177770313426436,270.7020918501401,-2.4479081498598703,264.43640666887904,-8.713593331120933,258.17072148769944,-14.979278512300539,251.90503630651182,-21.24496369348816,245.6393511252783,-27.51064887472168,1.0,1.0,26022.012520719443,26022.012520719443,276.1958012738344,3.0458012738343996,276.1958012738344,276.1958012738344,76892.74711656146,76906.05267934213,-13.305562780675245,0.0,8546.071908451686,8546.071908451686,0.8862521293864022,3931.4500651606777,276.1958012738344,3.0458012738343996,1.0,0.002,0.1308604402796554,0.005006075137510439,0.00020236514724286092,0.001797634852606727,0.10118257362143046,0.10118257362143046,0.0,-1.5041223475065202e-13,0.9992977297123624,0.9992977297123624,0.0,0.09818923780570255,6.90038436258372e-05,0.0,0.0,0.0,1600776.4112260083,267.1968069401616,0.0,1.0,1282510.88115631,2606.2276418212846,,,,,,,,,,,,,,,,,,,4.0,15286.092404188455,1610.0,0.39202595728055406,6.173730061729009,4.258391658676889
921.0,-29.25621675061258,4.7108040115942735,35.354639910687524,25.11391311362388,5.5556151357081776,-25.775033561967184,-39.32604709463192,2.074431946959693,-5.953691855791078,-5.953691855763137,40.70566034721658,41244.71576393709,32130.266426854614,32130.266426854614,73374.9821907917,76902.53728534919,76906.04272536933,32130.266426854614,109036.30915222396,109036.30915222396,109036.30915222396,138115.48513520713,133256.82087631687,4858.6642588902705,0.0,90590.4267051432,54932.60518332565,39619.80169090838,29079.17598298317,68698.97767389155,22050.4856227465,1610.0,0.0,0.8793308533406214,2.784760455531104,0.001494314320929203,1.0,1.0,-5.953691855791078,341663.58501222136,1585185.019339875,4.6396077570958365,1585185.019339875,4.6396077570958365,0.7582912815566099,0.09825606676745065,3.9119095771064654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119095771064654,1.2820398977550835,1.282339182941286,3.0513165650744694,6465.373653441735,15286.098816896756,6467.610442396942,0.00032940030094716827,23157.597311375102,2361.4177432023275,19332.120424815264,1971.327662842588,0.8348068309884312,0.8348068309884312,35391.190790489534,35405.22815468563,0.9995044281179668,0.8,4271.3417930796295,4273.035954225843,0.9995044281179668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5210.513160936665,4632.441516551485,6.166430336984068,4.7108040115942735,-2.7978593509215233,7.508663362515797,4.257803661125573,3.5,1.2165153317501638,0.6,0.0002334323654385558,0.9257247438337219,0.00025216174353494947,198.31557389088636,0.0,0.0,0.0,0.0,8.508646351761279e-05,0.00014834590192094302,0.0005803157544490334,0.0982560667697464,0.0982560667697464,0.0982560667697464,0.09818762133825465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490161.56401382014,594.8921828229608,0.0,0.0982560667697464,0.09825606676745065,0.09825606676745065,0.39201898789086265,0.39201898789086265,0.5,10.130722479279168,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,29079.17598298317,22050.4856227465,0.7582912815566099,1.0680651252060367,0.6003686977661065,41059.97430708969,25750.0,0.0,0.0,6337.810047397126,0.09108940804677837,2.277235201169457,2667.852622662655,3669.9574247344717,6337.810047397126,108.35675047630664,0.4929080522011813,1.1883913583598786,1.2677166359008158,1.1523885827651905,0.003430341276372211,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32087.810047397128,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3028613718043,261.3028613718043,-11.847138628195694,245.63844634680788,276.967276396804,123116.7351432185,123234.22089864904,-117.48575543053416,0.0,nan,276.967276396804,3.8172763968040044,270.7015103868147,-2.448489613185302,264.43574437678393,-8.714255623216047,258.1699783667951,-14.980021633204899,251.9042123568202,-21.245787643179767,245.63844634680788,-27.511553653192095,1.0,1.0,26022.012520719443,26022.012520719443,276.19530131317015,3.045301313170171,276.19530131317015,276.19530131317015,76892.96167111532,76906.04272536933,-13.081054254012997,0.0,8546.071908451686,8546.071908451686,0.8862509306504632,3931.469124991998,276.19530131317015,3.045301313170171,1.0,0.002,0.1309292741953906,0.005005686636472356,0.0002024713851582504,0.00179752861596921,0.1012356925791252,0.1012356925791252,0.0,1.1274601044442e-12,0.999299443611911,0.999299443611911,0.0,0.09818723285220822,6.883391524243377e-05,0.0,0.0,0.0,1600775.830442355,267.1963081442089,0.0,1.0,1282512.589185948,2606.220699204773,,,,,,,,,,,,,,,,,,,3.0,15286.098816896756,1610.0,0.39201898789086265,6.173730061729009,4.257803661125573
922.0,-29.257141505370317,4.710451716292197,35.35450529332394,25.113330606278055,5.555139944349028,-25.77591336039274,-39.32686307290567,2.0739117993039278,-5.954190365717579,-5.954190365719104,40.70539487146891,41244.588908286016,32127.17718937422,32127.17718937422,73371.76609766023,76902.51399872318,76906.03545616144,32127.17718937422,109033.21264553565,109033.21264553565,109033.21264553565,138112.08114982565,133254.49829513632,4857.582854689327,0.0,90590.65115242223,54932.726061719535,39619.91676744744,29078.86850428999,68698.78527173743,22050.222669602725,1610.0,0.0,0.8793291795764843,2.7847089417531743,0.001494314320929203,1.0,1.0,-5.954190365717579,341656.8928912219,1585173.4026906122,4.639664633358667,1585173.4026906122,4.639664633358667,0.7582902569386312,0.09825389327246561,3.911929858845912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911929858845912,1.2820423206915321,1.282341606443356,3.051326618247533,6465.3949549091085,15286.105109059305,6467.5989502662005,0.00032939505710746493,23157.53462388205,2361.411350857026,19332.086074067425,1971.324160041138,0.8348076074613966,0.8348076074613966,35391.33758213163,35405.22815468563,0.9995096101621801,0.8,4271.359509275715,4273.035954225843,0.9995096101621801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5210.081309274368,4632.441516551485,6.166348523618092,4.710451716292197,-2.7985269307193152,7.508978647011512,4.257215526862919,3.5,1.2163472933894055,0.6,0.0002334323654385558,0.92581330821325,0.0002521376214488239,198.31632583283175,0.0,0.0,0.0,0.0,8.50786520301513e-05,0.0001483537134084045,0.0005803493211530067,0.09825389326830265,0.09825389326830265,0.09825389326830265,0.0981856181265639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490170.1625813896,594.8893690646921,0.0,0.09825389326830265,0.09825389327246561,0.09825389327246561,0.39201201941687513,0.39201201941687513,0.5,10.128674225191613,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,29078.86850428999,22050.222669602725,0.7582902569386312,1.0680213020861848,0.6003685326478978,41059.97430708969,25750.0,0.0,0.0,6334.901753029748,0.0910467511358793,2.2761687783969804,2666.6405819344595,3668.2611710952883,6334.901753029748,108.44781961910279,0.49267722476125125,1.1883565920659644,1.2677183152475593,1.1523885827651905,0.003430255966694147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32084.90175302975,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3021591622962,261.3021591622962,-11.847840837703757,245.63754202323204,276.96677630136367,123119.00601474867,123236.40867843934,-117.40266369068611,0.0,nan,276.96677630136367,3.8167763013636886,270.7009294457426,-2.449070554257389,264.43508259009775,-8.714917409902228,258.16923573447326,-14.980764265526716,251.90338887886796,-21.24661112113202,245.63754202323204,-27.512457976767934,1.0,1.0,26022.012520719443,26022.012520719443,276.1948019526236,3.0448019526236294,276.1948019526236,276.1948019526236,76892.95939808367,76906.03545616144,-13.07605807777145,0.0,8546.071908451686,8546.071908451686,0.8862496486856275,3931.4895081401414,276.1948019526236,3.0448019526236294,1.0,0.002,0.1309979370405498,0.005005298931373539,0.00020257735842860484,0.0017974226416599454,0.10128867921430242,0.10128867921430242,0.0,8.85502608738431e-14,0.9993011692182693,0.9993011692182693,0.0,0.09818523042742193,6.86628450436838e-05,0.0,0.0,0.0,1600775.2499881797,267.1958096342824,0.0,1.0,1282514.296231335,2606.2137606153788,,,,,,,,,,,,,,,,,,,3.0,15286.105109059305,1610.0,0.39201201941687513,6.173730061729009,4.257215526862919
923.0,-29.258071975660393,4.710101181597214,35.3543709366351,25.112883292045467,5.554809271452233,-25.776783850890645,-39.327670145407296,2.073521144642478,-5.954678176808727,-5.9546781768213,40.705133158646966,41244.369474336236,32124.0599861154,32124.0599861154,73368.42946045163,76902.39060997017,76906.11739110864,32124.0599861154,109030.17737722404,109030.17737722404,109030.17737722404,138108.7442697101,133252.2396454442,4856.504624265889,0.0,90590.8232639208,54932.802120265485,39620.02349295035,29078.566892486055,68698.5903854364,22049.964640556365,1610.0,0.0,0.8793275490008365,2.7846585342733823,0.001494314320929203,1.0,1.0,-5.954678176808727,341650.344493716,1585161.9507601988,4.639720042165374,1585161.9507601988,4.639720042165374,0.7582892486443034,0.09825172115607513,3.9119469067269876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119469067269876,1.2820441404335607,1.2823434266101932,3.0513355845954324,6465.413953524375,15286.11137591397,6467.589010836942,0.000329390400617088,23157.47770199558,2361.405546439975,19332.056364448224,1971.3211305031,0.8348083765090832,0.8348083765090831,35391.460968198975,35405.22815468563,0.9995139659460471,0.8,4271.3744006668885,4273.035954225843,0.9995139659460471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5209.649334758357,4632.441516551485,6.166261474027873,4.710101181597214,-2.7991865375908636,7.509287719188077,4.25662725779945,3.5,1.2161792165141285,0.6,0.0002334323654385558,0.9259024291998627,0.00025211335241908924,198.31708242797916,0.0,0.0,0.0,0.0,8.507092645106305e-05,0.00014836143898749274,0.000580382072324687,0.09825172119511157,0.09825172119511157,0.09825172119511157,0.09818365875083267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490178.74860126874,594.8865595622609,0.0,0.09825172119511157,0.09825172115607513,0.09825172115607513,0.39200505186933626,0.39200505186933626,0.5,10.12663235254608,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,29078.566892486055,22049.964640556365,0.7582892486443034,1.067975762658519,0.6003670416369961,41059.97430708969,25750.0,0.0,0.0,6331.995839782258,0.0910041329115914,2.275103322789783,2665.4294804213873,3666.566359360871,6331.995839782258,108.53884612336843,0.4924466066644553,1.1883218755987146,1.2677199874399938,1.1523885827651905,0.003430171022470835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32081.99583978226,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3014699778825,261.3014699778825,-11.848530022117473,245.63663839841246,276.96630155733794,123122.75394334344,123237.97894064993,-115.22499730647691,0.0,nan,276.96630155733794,3.8163015573379653,270.7003689255853,-2.4496310744146967,264.4344362937527,-8.71556370624728,258.1685036619919,-14.981496338008071,251.90257103021455,-21.24742896978543,245.63663839841246,-27.51336160158752,1.0,1.0,26022.012520719443,26022.012520719443,276.1943237289609,3.044323728960933,276.1943237289609,276.1943237289609,76893.30869708784,76906.11739110864,-12.80869402080134,0.0,8546.071908451686,8546.071908451686,0.886248571125084,3931.5066412606225,276.1943237289609,3.044323728960933,1.0,0.002,0.13106638420960143,0.005004914147878472,0.0002026830024271398,0.0017973169985644956,0.1013415012135699,0.1013415012135699,0.0,9.91635593083906e-13,0.9993033489074912,0.9993033489074912,0.0,0.09818327398719087,6.844716888425232e-05,0.0,0.0,0.0,1600774.6819880512,267.19532182319125,0.0,1.0,1282515.9666360852,2606.2069709839234,,,,,,,,,,,,,,,,,,,3.0,15286.11137591397,1610.0,0.39200505186933626,6.173730061729009,4.25662725779945
924.0,-29.25898954319139,4.709752277428436,35.35423677542465,25.112092948425584,5.554118663653619,-25.777678722499722,-39.32850341135634,2.0728078433011445,-5.95517051559699,-5.955170515635905,40.70487008752243,41244.40835122253,32120.96076662481,32120.96076662481,73365.36911784734,76902.52300379424,76906.15614157455,32120.96076662481,109027.11690819936,109027.11690819936,109027.11690819936,138105.37979802885,133249.95052591007,4855.42927211879,0.0,90591.13828565279,54933.023634414545,39620.127390264715,29078.262889829482,68698.3902800942,22049.70461533651,1610.0,0.0,0.8793258992297331,2.784607659659217,0.001494314320929203,1.0,1.0,-5.95517051559699,341643.73541618144,1585150.4394569246,4.639776103390088,1585150.4394569246,4.639776103390088,0.758288234028199,0.0982495516360791,3.9119735979586157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119735979586157,1.2820474631371268,1.2823467500894263,3.051348495621331,6465.441310438974,15286.117497442314,6467.573321298704,0.00032938360456961436,23157.40022706849,2361.3976461960497,19332.009467368487,1971.3163483318451,0.8348091442825893,0.8348091442825893,35391.65414894715,35405.22815468563,0.999520785634406,0.8,4271.397715536631,4273.035954225843,0.999520785634406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5209.217295205874,4632.441516551485,6.1661779392820195,4.709752277428436,-2.799848902708909,7.509601180137345,4.256038932693618,3.5,1.216011123626748,0.6,0.0002334323654385558,0.9259903234172266,0.0002520894220331689,198.31782853713395,0.0,0.0,0.0,0.0,8.50629508194774e-05,0.0001483694146190784,0.0005804172327344098,0.0982495516270855,0.0982495516270855,0.0982495516270855,0.09818168076785544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490187.300347319,594.8837611363828,0.0,0.0982495516270855,0.0982495516360791,0.0982495516360791,0.39199809040115935,0.39199809040115935,0.5,10.124596227169453,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,29078.262889829482,22049.70461533651,0.758288234028199,1.0679343259532739,0.6003693562987802,41059.97430708969,25750.0,0.0,0.0,6329.092261961483,0.0909615533230771,2.2740388330769252,2664.2192902788697,3664.872971682613,6329.092261961483,108.62983002776595,0.4922161976356982,1.188287208863919,1.2677216512783993,1.1523885827651905,0.0034300865046177306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32079.092261961483,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3007599019331,261.3007599019331,-11.8492400980669,245.6357343018109,276.9657855020411,123122.65104525449,123241.36889875527,-118.71785350080496,0.0,nan,276.9657855020411,3.8157855020411375,270.69977526202246,-2.4502247379775213,264.4337650219394,-8.716234978060584,258.16775478191295,-14.98224521808703,251.90174454187166,-21.248255458128313,245.6357343018109,-27.514265698189064,1.0,1.0,26022.012520719443,26022.012520719443,276.1938359244477,3.0438359244477056,276.1938359244477,276.1938359244477,76892.63282251012,76906.15614157455,-13.523319064435782,0.0,8546.071908451686,8546.071908451686,0.8862468840270883,3931.533465948409,276.1938359244477,3.0438359244477056,1.0,0.002,0.1311346398526415,0.0050045293608894014,0.0002027883481423345,0.0017972116518823649,0.10139417407116726,0.10139417407116726,0.0,2.4699426531826774e-14,0.9993052829092572,0.9993052829092572,0.0,0.0981812959933997,6.825564267939725e-05,0.0,0.0,0.0,1600774.1087124802,267.194829484403,0.0,1.0,1282517.6525402928,2606.200118378068,,,,,,,,,,,,,,,,,,,4.0,15286.117497442314,1610.0,0.39199809040115935,6.173730061729009,4.256038932693618
925.0,-29.25991766094185,4.709404991059845,35.3541028073025,25.11170458691197,5.5538469515301845,-25.778541199728064,-39.32930555948985,2.0724704884710228,-5.955662772745995,-5.955662772803654,40.70460733640225,41244.155345406936,32117.865387353373,32117.865387353373,73362.02073276031,76902.35692543573,76906.19472478416,32117.865387353373,109024.06011213754,109024.06011213754,109024.06011213754,138102.01915680617,133247.66239605803,4854.356760748151,0.0,90591.28239572812,54933.08080844318,39620.22398587216,29077.959044668645,68698.18303054081,22049.444736450743,1610.0,0.0,0.8793242486653292,2.7845567942148874,0.001494314320929203,1.0,1.0,-5.955662772745995,341637.1275349613,1585138.9422192588,4.639832191707689,1585138.9422192588,4.639832191707689,0.7582872203162223,0.09824738413426491,3.9119884810865897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119884810865897,1.2820490346109361,1.2823483219300875,3.051356364285834,6465.457983194842,15286.123846440254,6467.565000896682,0.0003293795446253322,23157.34896299224,2361.39241871508,19331.984597130042,1971.3138122733087,0.8348099183557015,0.8348099183557015,35391.76186712148,35405.22815468563,0.9995245883174745,0.8,4271.410715979103,4273.035954225843,0.9995245883174745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5208.785163941227,4632.441516551485,6.1660952365045105,4.709404991059845,-2.800510797609432,7.509915788669277,4.2554505152386986,3.5,1.215843004353914,0.6,0.0002334323654385558,0.9260792374030845,0.0002520652186233522,198.3185832307858,0.0,0.0,0.0,0.0,8.505527368593732e-05,0.00014837709175261846,0.0005804494737933714,0.09824738418001454,0.09824738418001454,0.09824738418001454,0.09817970302635026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490195.8262134159,594.8809711371304,0.0,0.09824738418001454,0.09824738413426491,0.09824738413426491,0.3919911325303878,0.3919911325303878,0.5,10.122565792808917,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,29077.959044668645,22049.444736450743,0.7582872203162223,1.0678888071922679,0.6003674846403322,41059.97430708969,25750.0,0.0,0.0,6326.191038448357,0.09091901231958435,2.272975307989607,2663.0100240251536,3663.1810144232036,6326.191038448357,108.7207713709071,0.49198599740034793,1.1882525917675864,1.2677233073801735,1.1523885827651905,0.003430002381743895,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32076.191038448356,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.300069855241,261.300069855241,-11.849930144758957,245.63483180504284,276.9653079054296,123127.1166646488,123242.48581572754,-115.36915107873598,0.0,nan,276.9653079054296,3.81530790542962,270.6992126853939,-2.450787314606089,264.4331174653122,-8.716882534687784,258.1670222451591,-14.982977754840874,251.9009270251085,-21.249072974891476,245.63483180504284,-27.51516819495714,1.0,1.0,26022.012520719443,26022.012520719443,276.19334818201025,3.043348182010277,276.19334818201025,276.19334818201025,76893.19001557669,76906.19472478416,-13.004709207467386,0.0,8546.071908451686,8546.071908451686,0.8862459432942325,3931.5484234920227,276.19334818201025,3.043348182010277,1.0,0.002,0.13120270487331376,0.005004145440751352,0.0002028933988975074,0.0017971066067393867,0.10144669944875369,0.10144669944875369,0.0,5.636894163246753e-12,0.9993072078024003,0.9993072078024003,0.0,0.09817931911310211,6.8065021162795e-05,0.0,0.0,0.0,1600773.5355285003,267.194337227254,0.0,1.0,1282519.338160247,2606.193266953336,,,,,,,,,,,,,,,,,,,3.0,15286.123846440254,1610.0,0.3919911325303878,6.173730061729009,4.2554505152386986
926.0,-29.260840387403952,4.709059086148806,35.353968921920035,25.111013498995476,5.553261624996549,-25.779430186169645,-39.330130408611126,2.071851423604926,-5.956164124582131,-5.95616412460517,40.70434178880067,41244.112767747814,32114.800759603124,32114.800759603124,73358.91352735093,76902.41521638686,76906.15430758175,32114.800759603124,109020.95506718487,109020.95506718487,109020.95506718487,138098.60543632368,133245.31894287653,4853.286493447157,0.0,90591.5577291656,54933.25527990809,39620.336054730564,29077.6503691388,68697.98642386936,22049.180822130802,1610.0,0.0,0.8793225598230227,2.784504989761371,0.001494314320929203,1.0,1.0,-5.956164124582131,341630.3976731631,1585127.3226818824,4.639889580898388,1585127.3226818824,4.639889580898388,0.7582861937679952,0.09824521852903127,3.9120125953048914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120125953048914,1.2820519183627526,1.2823512063551,3.051368309873703,6465.483294462106,15286.129953496547,6467.550693818421,0.0003293732704771698,23157.276599234756,2361.3850396654066,19331.94183231569,1971.3094514758548,0.8348106803264821,0.8348106803264821,35391.93639609053,35405.22815468563,0.9995307495713323,0.8,4271.431779776703,4273.035954225843,0.9995307495713323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5208.352940124867,4632.441516551485,6.166018533842522,4.709059086148806,-2.801178754479769,7.510237840628575,4.254862004313221,3.5,1.215674858375206,0.6,0.0002334323654385558,0.9261676440331086,0.0002520411579290834,198.31933354623635,0.0,0.0,0.0,0.0,8.504737995549803e-05,0.00014838498548305778,0.0005804839321638556,0.09824521853034972,0.09824521853034972,0.09824521853034972,0.09817768790966189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490204.3167868501,594.8781924748959,0.0,0.09824521853034972,0.09824521852903127,0.09824521852903127,0.3919841780862105,0.3919841780862105,0.5,10.120539874203535,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,29077.6503691388,22049.180822130802,0.7582861937679952,1.0678466334474996,0.6003685830508914,41059.97430708969,25750.0,0.0,0.0,6323.292168327943,0.09087650985044657,2.271912746261162,2661.8016818033693,3661.4904865245735,6323.292168327943,108.8116701913528,0.4917560056842343,1.1882180242159466,1.2677249558056833,1.1523885827651905,0.0034299186507553165,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32073.292168327942,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29936817589595,261.29936817589595,-11.850631824104028,245.6339286974332,276.9648076543512,123128.09742185428,123245.41144837865,-117.31402652433884,0.0,nan,276.9648076543512,3.8148076543512275,270.6986318630054,-2.4513681369945743,264.432456071598,-8.717543928401994,258.1662802801735,-14.983719719826468,251.90010448881438,-21.2498955111856,245.6339286974332,-27.516071302566786,1.0,1.0,26022.012520719443,26022.012520719443,276.1928421008778,3.042842100877806,276.1928421008778,276.1928421008778,76892.88712806883,76906.15430758175,-13.267179512913572,0.0,8546.071908451686,8546.071908451686,0.8862444190812357,3931.572658281416,276.1928421008778,3.042842100877806,1.0,0.002,0.13127062045724167,0.005003760475319336,0.00020299821454332576,0.0017970017883586788,0.10149910727166288,0.10149910727166288,0.0,2.9020045914929238e-12,0.9993087135948039,0.9993087135948039,0.0,0.09817730294508663,6.791558394464049e-05,0.0,0.0,0.0,1600772.951751102,267.19383587541785,0.0,1.0,1282521.0549180168,2606.186288991337,,,,,,,,,,,,,,,,,,,3.0,15286.129953496547,1610.0,0.3919841780862105,6.173730061729009,4.254862004313221
