time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
927.0,-29.26176865620033,4.708714822229343,35.35383524728779,25.11055766316133,5.552920345036812,-25.7802997560948,-39.330937376338966,2.0714514423893546,-5.956654675687162,-5.956654675696143,40.70408009903991,41243.90121346459,32111.70734076018,32111.70734076018,73355.60855422477,76902.29943339783,76906.20623708646,32111.70734076018,109017.91357784663,109017.91357784663,109017.91357784663,138095.26121647935,133243.0421137216,4852.21910275775,0.0,90591.73235309753,54933.33412316921,39620.442477698125,29077.34763863273,68697.79011633086,22048.921900785455,1610.0,0.0,0.8793209143602361,2.7844543020791455,0.001494314320929203,1.0,1.0,-5.956654675687162,341623.81289503013,1585115.8720129551,4.639945496129714,1585115.8720129551,4.639945496129714,0.758285183875947,0.09824305376848938,3.9120296242198664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120296242198664,1.282053781577564,1.2823530700048686,3.0513771578335223,6465.5020422272355,15286.136137621059,6467.5408841405615,0.0003293686752314779,23157.220434178907,2361.3793124236013,19331.912510532104,1971.3064614860432,0.8348114388546892,0.8348114388546892,35392.0596443672,35405.22815468563,0.9995351005093046,0.8,4271.446654538,4273.035954225843,0.9995351005093046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5207.9205733539875,4632.441516551485,6.165936459372633,4.708714822229343,-2.801838711682022,7.510553533911365,4.254273331316824,3.5,1.2155066660905212,0.6,0.0002334323654385558,0.9262565908634011,0.0002520169548493729,198.3200883741673,0.0,0.0,0.0,0.0,8.503965800361284e-05,0.00014839270743494294,0.0005805166675036884,0.09824305379194898,0.09824305379194898,0.09824305379194898,0.09817571701898294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490212.79802901857,594.8754170262,0.0,0.09824305379194898,0.09824305376848938,0.09824305376848938,0.3919772224105909,0.3919772224105909,0.5,10.118519765468887,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,29077.34763863273,22048.921900785455,0.758285183875947,1.0678015760042137,0.6003672191437797,41059.97430708969,25750.0,0.0,0.0,6320.3956883189785,0.09083404586508226,2.2708511466270545,2660.594287280479,3659.8014010385,6320.3956883189785,108.90252652761332,0.4915262222136482,1.1881835061154482,1.2677265976767143,1.1523885827651905,0.003429835254646003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32070.39568831898,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2986786610689,261.2986786610689,-11.851321338931086,245.63302635132774,276.9643309707966,123131.72756806895,123247.00780002285,-115.28023195393197,0.0,nan,276.9643309707966,3.814330970796618,270.69807004696327,-2.4519299530367107,264.43180912303376,-8.718190876966219,258.16554819907986,-14.984451800920112,251.89928727521212,-21.25071272478786,245.63302635132774,-27.516973648672234,1.0,1.0,26022.012520719443,26022.012520719443,276.19235762620474,3.042357626204762,276.19235762620474,276.19235762620474,76893.22824020503,76906.20623708646,-12.977996881425497,0.0,8546.071908451686,8546.071908451686,0.8862433427155452,3931.5897723409657,276.19235762620474,3.042357626204762,1.0,0.002,0.1313383394874142,0.0050033783594337885,0.0002031027305426834,0.0017968972687666385,0.1015513652713417,0.1015513652713417,0.0,-6.906779835558208e-13,0.9993106990133094,0.9993106990133094,0.0,0.09817533473459127,6.771903389811955e-05,0.0,0.0,0.0,1600772.3805466623,267.1933453243128,0.0,1.0,1282522.7346865875,2606.179461402092,,,,,,,,,,,,,,,,,,,3.0,15286.136137621059,1610.0,0.3919772224105909,6.173730061729009,4.254273331316824
928.0,-29.26268294232129,4.708371579984633,35.35370148833816,25.10965783093127,5.552122212968849,-25.78120242685132,-39.33177556665612,2.070641698335764,-5.957169924912705,-5.957169924954918,40.70381031771227,41244.0211226941,32108.690628787484,32108.690628787484,73352.71175148159,76902.51435636415,76906.04498041932,32108.690628787484,109014.73560920681,109014.73560920681,109014.73560920681,138091.76720727258,133240.61416861496,4851.153038657627,0.0,90592.10237100163,54933.609140622284,39620.54803375483,29077.031598065765,68697.5796318206,22048.651834785385,1610.0,0.0,0.8793191668627183,2.7844010631733944,0.001494314320929203,1.0,1.0,-5.957169924912705,341616.89669581846,1585104.0673484132,4.640004878797951,1585104.0673484132,4.640004878797951,0.7582841377884009,0.09824089057335193,3.912060897535413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912060897535413,1.2820575535890657,1.2823568428969259,3.0513925732770457,6465.534705702259,15286.14217995659,6467.521547560995,0.0003293605208008691,23157.12989746003,2361.37008024759,19331.854712201777,1971.3005676965913,0.834812206771884,0.834812206771884,35392.28598747206,35405.22815468563,0.9995430909336114,0.8,4271.473971752871,4273.035954225843,0.9995430909336114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5207.488122804421,4632.441516551485,6.165869200580295,4.708371579984633,-2.802515821777094,7.510887401761727,4.253684576844701,3.5,1.2153384505270572,0.6,0.0002334323654385558,0.9263442068813182,0.00025199311843752134,198.3208318376098,0.0,0.0,0.0,0.0,8.503163796588633e-05,0.00014840072747266948,0.0005805526831116395,0.09824089055187468,0.09824089055187468,0.09824089055187468,0.098173644790908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490221.2269429419,594.8726581992207,0.0,0.09824089055187468,0.09824089057335193,0.09824089057335193,0.3919702707353235,0.3919702707353235,0.5,10.116502391730073,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,29077.031598065765,22048.651834785385,0.7582841377884009,1.067762680208092,0.6003708040914726,41059.97430708969,25750.0,0.0,0.0,6317.501551657673,0.09079162031299555,2.2697905078248866,2659.3878119373694,3658.1137397203033,6317.501551657673,108.99334041814852,0.49129664671534345,1.188149037372759,1.267728231761327,1.1523885827651905,0.0034297522559647853,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32067.501551657675,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2979588382103,261.2979588382103,-11.852041161789657,245.63212289026404,276.9637947861453,123130.58976043062,123250.93720668422,-120.34744625358951,0.0,nan,276.9637947861453,3.8137947861453085,270.6974604069954,-2.4525395930045875,264.4311260278132,-8.71887397218677,258.1647916486108,-14.98520835138919,251.89845726943295,-21.251542730567024,245.63212289026404,-27.517877109735934,1.0,1.0,26022.012520719443,26022.012520719443,276.1918235078481,3.0418235078481075,276.1918235078481,276.1918235078481,76892.3971461737,76906.04498041932,-13.647834245624836,0.0,8546.071908451686,8546.071908451686,0.8862413659859633,3931.62120202309,276.1918235078481,3.0418235078481075,1.0,0.002,0.1314059715721855,0.005002992083853074,0.00020320710153165356,0.0017967928977627755,0.10160355076582678,0.10160355076582678,0.0,-7.055710182779507e-13,0.9993115688866628,0.9993115688866628,0.0,0.09817325848767929,6.7632085672647e-05,0.0,0.0,0.0,1600771.7805796778,267.1928300750873,0.0,1.0,1282524.4990226242,2606.172290107381,,,,,,,,,,,,,,,,,,,4.0,15286.14217995659,1610.0,0.3919702707353235,6.173730061729009,4.253684576844701
929.0,-29.26356463449315,4.7080299702763275,35.35356794649727,25.109347560815536,5.551920401839637,-25.782016131129907,-39.332532801758475,2.0703718968167464,-5.9576605998103105,-5.957660599829379,40.70354906434558,41243.732276931485,32105.60301248052,32105.60301248052,73349.335289412,76902.31137358898,76906.09757334084,32105.60301248052,109011.70058582135,109011.70058582135,109011.70058582135,138088.42957210937,133238.33976896713,4850.089803142255,0.0,90592.20652491224,54933.627421728765,39620.64344798164,29076.728986288013,68697.37243426965,22048.393035766367,1610.0,0.0,0.8793175190392668,2.784350364194516,0.001494314320929203,1.0,1.0,-5.9576605998103105,341610.3104604709,1585092.6359024844,4.640060874526507,1585092.6359024844,4.640060874526507,0.7582831289641945,0.0982387266016692,3.9120722682168725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120722682168725,1.2820588104040063,1.2823581000052628,3.0513984510461643,6465.547159989708,15286.148471469427,6467.516066136422,0.0003293575364366696,23157.089213539577,2361.365931642261,19331.83832785691,1971.2988969583814,0.8348129658952945,0.8348129658952946,35392.36828359242,35405.22815468563,0.9995459961762417,0.8,4271.483904022751,4273.035954225843,0.9995459961762417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5207.055453231346,4632.441516551485,6.1657885729941135,4.7080299702763275,-2.803175272490558,7.511205242766886,4.253095556804595,3.5,1.2151701590870272,0.6,0.0002334323654385558,0.9264287078912691,0.0002519701337514605,198.3215488021457,0.0,0.0,0.0,0.0,8.502439313120839e-05,0.0001484079723073474,0.0005805827128458714,0.09823872663375136,0.09823872663375136,0.09823872663375136,0.09817167325212323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490229.6693073531,594.869895398903,0.0,0.09823872663375136,0.0982387266016692,0.0982387266016692,0.3919633107869561,0.3919633107869561,0.5,10.11449079074413,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,29076.728986288013,22048.393035766367,0.7582831289641945,1.0677167508785492,0.6003684102531565,41059.97430708969,25750.0,0.0,0.0,6314.609859430693,0.09074923314377532,2.2687308285943812,2658.1823196762775,3656.4275397544156,6314.609859430693,109.08411190136763,0.4910672789165328,1.188114617894763,1.2677298609991423,1.1523885827651905,0.003429669505379558,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32064.609859430693,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2972713919399,261.2972713919399,-11.85272860806009,245.63122956789928,276.9633132159608,123136.06008760555,123250.99448131346,-114.93439370792336,0.0,nan,276.9633132159608,3.813313215960818,270.69689648638484,-2.453103513615133,264.43047975671647,-8.719520243283512,258.1640630271549,-14.985936972845082,251.89764629752304,-21.25235370247694,245.63122956789928,-27.518770432100695,1.0,1.0,26022.012520719443,26022.012520719443,276.1913389870199,3.0413389870199126,276.1913389870199,276.1913389870199,76893.16543567461,76906.09757334084,-12.932137666226481,0.0,8546.071908451686,8546.071908451686,0.8862406472651212,3931.632629557957,276.1913389870199,3.0413389870199126,1.0,0.002,0.13147340577762062,0.005002611214456926,0.00020331117659736763,0.0017966888254332019,0.10165558829868382,0.10165558829868382,0.0,2.0305692891020577e-12,0.9993135680014246,0.9993135680014246,0.0,0.09817129239623051,6.743420543868923e-05,0.0,0.0,0.0,1600771.2092240225,267.19233940018967,0.0,1.0,1282526.179205534,2606.1654608864797,,,,,,,,,,,,,,,,,,,3.0,15286.148471469427,1610.0,0.3919633107869561,6.173730061729009,4.253095556804595
930.0,-29.2644853272045,4.707689746685683,35.35343449536213,25.108649033959978,5.551331754694514,-25.782903619009815,-39.33335744133217,2.0697500461968934,-5.958160737610683,-5.958160737601277,40.703284598872806,41243.70608756029,32102.54733627846,32102.54733627846,73346.25342383876,76902.37070356082,76906.0624800775,32102.54733627846,109008.60981635595,109008.60981635595,109008.60981635595,138085.03105014868,133236.00223807726,4849.028812071426,0.0,90592.48389129688,54933.81927410522,39620.738463546295,29076.421233792727,68697.15969733903,22048.12992535436,1610.0,0.0,0.8793158325271223,2.784298688211616,0.001494314320929203,1.0,1.0,-5.958160737610683,341603.5973090408,1585081.0639692233,4.6401181850999,1585081.0639692233,4.6401181850999,0.7582821059054523,0.09823656417120935,3.912097265452299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912097265452299,1.2820617071767337,1.282360997454226,3.0514110542052184,6465.573864571406,15286.155385471506,6467.501192583405,0.0003293509312975544,23157.01214571489,2361.3580729112277,19331.793869811605,1971.294363499422,0.834813824346889,0.834813824346889,35392.54920270359,35405.22815468563,0.9995523830435777,0.8,4271.5057390428055,4273.035954225843,0.9995523830435777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5206.622701221763,4632.441516551485,6.165714164144332,4.707689746685683,-2.8038410392404267,7.5115307859261105,4.2525064571758975,3.5,1.2150018449073994,0.6,0.0002334323654385558,0.9265169555732163,0.0002519461344278758,198.3222974862351,0.0,0.0,0.0,0.0,8.501650405429714e-05,0.00014841586138425867,0.0005806172854711058,0.09823656417500709,0.09823656417500709,0.09823656417500709,0.09816966295319636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490238.0741325715,594.8671446472309,0.0,0.09823656417500709,0.09823656417120935,0.09823656417120935,0.3919563547714956,0.3919563547714956,0.5,10.112483753962353,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,29076.421233792727,22048.12992535436,0.7582821059054523,1.0676751956992454,0.6003698882059874,41059.97430708969,25750.0,0.0,0.0,6311.720505798658,0.09070688430709516,2.267672107677377,2656.9777450469146,3654.742760751744,6311.720505798658,109.17484101562968,0.4908381185448869,1.1880802475885632,1.2677314824906065,1.1523885827651905,0.003429587150139329,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32061.720505798658,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29657172317565,261.29657172317565,-11.853428276824332,245.6303342877161,276.9628091586229,123137.00046576349,123253.97834049395,-116.97787473044289,0.0,nan,276.9628091586229,3.8128091586229402,270.69631418446465,-2.453685815535323,264.4298192102321,-8.72018078976788,258.16332423610584,-14.98667576389414,251.89682926191222,-21.25317073808776,245.6303342877161,-27.51966571228388,1.0,1.0,26022.012520719443,26022.012520719443,276.1908347428861,3.0408347428861475,276.1908347428861,276.1908347428861,76892.84271893492,76906.0624800775,-13.219761142579955,0.0,8546.071908451686,8546.071908451686,0.886239067232415,3931.6577517795604,276.1908347428861,3.0408347428861475,1.0,0.002,0.1315406889635667,0.00500222925157774,0.00020341501394759536,0.0017965849869990723,0.10170750697379768,0.10170750697379768,0.0,9.466676574587662e-13,0.999315090196731,0.999315090196731,0.0,0.09816928098536903,6.728318584032182e-05,0.0,0.0,0.0,1600770.626845947,267.1918392623893,0.0,1.0,1282527.891786782,2606.158500006595,,,,,,,,,,,,,,,,,,,3.0,15286.155385471506,1610.0,0.3919563547714956,6.173730061729009,4.2525064571758975
931.0,-29.265409666932104,4.70735045655669,35.35330092731735,25.108048191200965,5.550841945800767,-25.783784505667906,-39.33417736608533,2.0692167838692477,-5.958679156771893,-5.9586791567921455,40.70301432241313,41243.612821397815,32099.548336437903,32099.548336437903,73343.16115783571,76902.36297572406,76905.8736840864,32099.548336437903,109005.4220205243,109005.4220205243,109005.4220205243,138081.52571832706,133233.55680918111,4847.96890914593,0.0,90592.72336049014,54933.97320353989,39620.8335077225,29076.10369780276,68696.93720552526,22047.85863212498,1610.0,0.0,0.879314069806258,2.784245124134249,0.001494314320929203,1.0,1.0,-5.958679156771893,341596.6388835374,1585069.2378372499,4.640178085527525,1585069.2378372499,4.640178085527525,0.7582810565430438,0.09823440217864741,3.9121190777179624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121190777179624,1.2820641912881927,1.2823634821455874,3.051422155225428,6465.597386301145,15286.161488773037,6467.488097558116,0.00032934511373782654,23156.94424448224,2361.3511489124467,19331.7547279047,1971.290372135714,0.8348145819157899,0.8348145819157898,35392.70707020082,35405.22815468563,0.9995579561417509,0.8,4271.524791977269,4273.035954225843,0.9995579561417509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5206.189814148306,4632.441516551485,6.165650789221015,4.70735045655669,-2.8045194931530175,7.511869949709707,4.2519172063431805,3.5,1.214833487526623,0.6,0.0002334323654385558,0.9266055619424333,0.00025192204215698213,198.32304914167258,0.0,0.0,0.0,0.0,8.500866075342029e-05,0.0001484237046851355,0.0005806512066842955,0.09823440219203791,0.09823440219203791,0.09823440219203791,0.09816757758234432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.4397720375,594.8644063510343,0.0,0.09823440219203791,0.09823440217864741,0.09823440217864741,0.39194939789821576,0.39194939789821576,0.5,10.110479015820982,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,29076.10369780276,22047.85863212498,0.7582810565430438,1.0676336404694438,0.6003704750039512,41059.97430708969,25750.0,0.0,0.0,6308.8335291212325,0.09066457375271374,2.2666143438178414,2655.7741127380514,3653.059416383181,6308.8335291212325,109.2655277992433,0.49060916532853716,1.1880459263614782,1.2677330974053391,1.1523885827651905,0.0034295051308141375,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32058.83352912123,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29587070793383,261.29587070793383,-11.854129292066148,245.62943767424582,276.9623037415978,123139.11238867922,123256.31537850176,-117.20298982255571,0.0,nan,276.9623037415978,3.812303741597816,270.69573052819067,-2.4542694718093117,264.42915731460755,-8.720842685392427,258.1625841012162,-14.987415898783752,251.89601088774467,-21.25398911225531,245.62943767424582,-27.520562325754156,1.0,1.0,26022.012520719443,26022.012520719443,276.1902942321434,3.040294232143424,276.1902942321434,276.1902942321434,76892.94159868684,76905.8736840864,-12.932085399559583,0.0,8546.071908451686,8546.071908451686,0.8862376885147942,3931.6796731065524,276.1902942321434,3.040294232143424,1.0,0.002,0.13160789855942828,0.005001844247816133,0.00020351872961421103,0.001796481270792619,0.10175936480710551,0.10175936480710551,0.0,4.0682995167129476e-13,0.9993158242498862,0.9993158242498862,0.0,0.09816719258284985,6.720959579755813e-05,0.0,0.0,0.0,1600770.0231766277,267.1913208432281,0.0,1.0,1282529.6669622983,2606.151284736974,,,,,,,,,,,,,,,,,,,3.0,15286.161488773037,1610.0,0.39194939789821576,6.173730061729009,4.2519172063431805
932.0,-29.266333739067047,4.707012172169119,35.35316728685383,25.10743037508803,5.550329665027432,-25.784667398727844,-39.33499757023526,2.068663323919387,-5.959195159286821,-5.959195159300965,40.70274509638,41243.51703529192,32096.543120728056,32096.543120728056,73340.06015601999,76902.36782006838,76905.71007249418,32096.543120728056,109002.25319322225,109002.25319322225,109002.25319322225,138078.04075808902,133231.13053278817,4846.910225300843,0.0,90592.96488519211,54934.11409739242,39620.945319777435,29075.787564866772,68696.73288464421,22047.58852596096,1610.0,0.0,0.8793123160638804,2.7841918105576577,0.001494314320929203,1.0,1.0,-5.959195159286821,341589.7130057788,1585057.4577325808,4.640237681003485,1585057.4577325808,4.640237681003485,0.7582800113934587,0.09823223846067196,3.912140439707209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912140439707209,1.282066769497005,1.2823660609562682,3.0514326810311636,6465.619689220437,15286.16748832292,6467.475781405782,0.0003293396042023991,23156.879534716354,2361.344550352705,19331.717914101173,1971.2866181724823,0.8348153249715459,0.8348153249715459,35392.86167862658,35405.22815468563,0.9995634141929723,0.8,4271.543451576332,4273.035954225843,0.9995634141929723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5205.7566933608505,4632.441516551485,6.165586486526023,4.707012172169119,-2.8051960849054765,7.512208257074596,4.251327670065411,3.5,1.2146650485901174,0.6,0.0002334323654385558,0.9266941517991123,0.0002518979589817882,198.32380058520403,0.0,0.0,0.0,0.0,8.500081544900931e-05,0.0001484315499895465,0.000580685069242527,0.09823223848418484,0.09823223848418484,0.09823223848418484,0.09816550205361127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.79776091373,594.861670581465,0.0,0.09823223848418484,0.09823223846067196,0.09823223846067196,0.3919424311267533,0.3919424311267533,0.5,10.108476923165743,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,29075.787564866772,22047.58852596096,0.7582800113934587,1.0675916754174157,0.6003708663197735,41059.97430708969,25750.0,0.0,0.0,6305.949002310186,0.09062230143047369,2.26555753576184,2654.5714690376517,3651.377533272534,6305.949002310186,109.35617229046697,0.4903804189960693,1.188011654121043,1.2677347078919037,1.1523885827651905,0.0034294233382621223,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32055.949002310186,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2951665724835,261.2951665724835,-11.854833427516496,245.62853981184315,276.9617933331149,123140.98140637713,123258.70606743025,-117.72466105308878,0.0,nan,276.9617933331149,3.811793333114906,270.6951426289143,-2.454857371085666,264.4284919245746,-8.72150807542539,258.1618412203387,-14.988158779661262,251.8951905161152,-21.25480948388477,245.62853981184315,-27.521460188156823,1.0,1.0,26022.012520719443,26022.012520719443,276.18975908498027,3.0397590849802896,276.18975908498027,276.18975908498027,76892.95626335044,76905.71007249418,-12.753809143745457,0.0,8546.071908451686,8546.071908451686,0.8862363382571153,3931.701141905745,276.18975908498027,3.0397590849802896,1.0,0.002,0.13167501911342885,0.005001460093212503,0.0002036223083795657,0.001796377693963441,0.10181115418978286,0.10181115418978286,0.0,2.3430068649132885e-12,0.9993167156221553,0.9993167156221553,0.0,0.09816511790673106,6.712055394089305e-05,0.0,0.0,0.0,1600769.4223175321,267.19080484071316,0.0,1.0,1282531.4338575369,2606.144103151211,,,,,,,,,,,,,,,,,,,3.0,15286.16748832292,1610.0,0.3919424311267533,6.173730061729009,4.251327670065411
933.0,-29.2672594133142,4.706675705875865,35.3530339583293,25.106966506596677,5.54997700522118,-25.78553577143064,-39.33580432841552,2.068253360923159,-5.959678358528151,-5.9596783585231545,40.70248681707206,41243.312185473675,32093.442846083894,32093.442846083894,73336.75503155756,76902.26016415478,76905.8240026509,32093.442846083894,108999.2668487348,108999.2668487348,108999.2668487348,138074.7560391331,133228.90121357472,4845.854825558378,0.0,90593.14124063477,54934.193252459525,39621.05332019471,29075.489190398286,68696.54251059299,22047.333297087247,1610.0,0.0,0.8793106970366897,2.7841418869587833,0.001494314320929203,1.0,1.0,-5.959678358528151,341583.2275194155,1585046.1566700554,4.640292698739026,1585046.1566700554,4.640292698739026,0.7582790147643681,0.09823007363432931,3.912157208591081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912157208591081,1.282068679253817,1.2823679711589024,3.0514412151991848,6465.637772098401,15286.173462422252,6467.466321810827,0.00032933517186223917,23156.825354996625,2361.339025558843,19331.68963873882,1971.2837348879402,0.8348160571400413,0.8348160571400413,35392.98304411274,35405.22815468563,0.9995676986922314,0.8,4271.558099104762,4273.035954225843,0.9995676986922314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5205.323355983524,4632.441516551485,6.165504167803994,4.706675705875865,-2.805849163932418,7.512524869808283,4.250737871702755,3.5,1.2144965347722159,0.6,0.0002334323654385558,0.9267829044107929,0.00025187383617845396,198.32455333726168,0.0,0.0,0.0,0.0,8.499309940898235e-05,0.00014843926602957344,0.0005807177446355649,0.09823007368043804,0.09823007368043804,0.09823007368043804,0.09816356109573321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.17636077025,594.8589286271732,0.0,0.09823007368043804,0.09823007363432931,0.09823007363432931,0.3919354558696863,0.3919354558696863,0.5,10.106481545343984,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,29075.489190398286,22047.333297087247,0.7582790147643681,1.0675465220138125,0.6003695481343033,41059.97430708969,25750.0,0.0,0.0,6303.066910047513,0.09058006729030205,2.264501682257549,2653.3698050785597,3649.697104968954,6303.066910047513,109.44677452750908,0.49015187927652587,1.187977430775008,1.2677363136071917,1.1523885827651905,0.003429341789892813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32053.066910047513,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29447424950735,261.29447424950735,-11.855525750492632,245.62764210196826,276.9613063970227,123144.52458713987,123260.27432318988,-115.74973605002492,0.0,nan,276.9613063970227,3.811306397022747,270.6945735380721,-2.455426461927857,264.4278406789381,-8.722159321061895,258.161107820026,-14.98889217997396,251.89437496101675,-21.255625038983226,245.62764210196826,-27.522357898031714,1.0,1.0,26022.012520719443,26022.012520719443,276.18928921704736,3.039289217047383,276.18928921704736,276.18928921704736,76893.21479557072,76905.8240026509,-12.609207080182387,0.0,8546.071908451686,8546.071908451686,0.8862352783214925,3931.7179946340366,276.18928921704736,3.039289217047383,1.0,0.002,0.13174190876533462,0.005001082988701438,0.0002037255436347904,0.0017962744582516476,0.1018627718173952,0.1018627718173952,0.0,1.8864380543770487e-12,0.9993190511841408,0.9993190511841408,0.0,0.09816318398200626,6.688965232306132e-05,0.0,0.0,0.0,1600768.8596527488,267.1903216414718,0.0,1.0,1282533.0884231715,2606.137378157339,,,,,,,,,,,,,,,,,,,3.0,15286.173462422252,1610.0,0.3919354558696863,6.173730061729009,4.250737871702755
934.0,-29.268176230888702,4.7063404015482675,35.35290061791544,25.10607159873473,5.549184267880803,-25.78644018106308,-39.336642798129446,2.0674482189719305,-5.9601874509549475,-5.960187450954114,40.7022198182181,41243.422223813715,32090.423640276713,32090.423640276713,73333.84586409043,76902.47143527762,76905.70864800362,32090.423640276713,108996.13228828034,108996.13228828034,108996.13228828034,138071.3090607685,133226.50793458358,4844.8011261848915,0.0,90593.51043764803,54934.46122978921,39621.1657865098,29075.17677248814,68696.34255899795,22047.066296204375,1610.0,0.0,0.8793089719213472,2.784089288870132,0.001494314320929203,1.0,1.0,-5.9601874509549475,341576.394600101,1585034.4741450127,4.640351321702674,1585034.4741450127,4.640351321702674,0.7582779794847546,0.09822791108548658,3.912188397513723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912188397513723,1.2820724299145572,1.282371722695214,3.051456615266618,6465.670402993335,15286.17937362353,6467.446940926644,0.00032932702095952104,23156.735114091665,2361.3298235474567,19331.631707979024,1971.277827594441,0.8348168087052594,0.8348168087052593,35393.20877494539,35405.22815468563,0.9995756675539023,0.8,4271.5853424248635,4273.035954225843,0.9995756675539023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5204.889983276887,4632.441516551485,6.165437452738105,4.7063404015482675,-2.806520175457526,7.512860577005794,4.250148057991239,3.5,1.2143280165689254,0.6,0.0002334323654385558,0.9268708168944677,0.00025184994627480445,198.32529889276532,0.0,0.0,0.0,0.0,8.498508075786149e-05,0.0001484472846806943,0.0005807537447702289,0.09822791106263487,0.09822791106263487,0.09822791106263487,0.09816151400394145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490271.4960693184,594.8562054020597,0.0,0.09822791106263487,0.09822791108548658,0.09822791108548658,0.39192848846835493,0.39192848846835493,0.5,10.104489632340174,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,29075.17677248814,22047.066296204375,0.7582779794847546,1.067507281062448,0.6003728974128856,41059.97430708969,25750.0,0.0,0.0,6300.187112908771,0.09053787128220983,2.2634467820552437,2652.1690344084177,3648.0180785003536,6300.187112908771,109.53733454852787,0.48992354589940346,1.1879432562313375,1.267737910695222,1.1523885827651905,0.003429260681514064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32050.18711290877,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2937523892993,261.2937523892993,-11.856247610700677,245.62674204598764,276.96076273258956,123143.47669696166,123264.1647626258,-120.68806566414258,0.0,nan,276.96076273258956,3.8107627325895805,270.6939585953194,-2.4560414046806045,264.4271544579009,-8.722845542099094,258.1603503206593,-14.989649679340687,251.89354618333925,-21.256453816660724,245.62674204598764,-27.523257954012337,1.0,1.0,26022.012520719443,26022.012520719443,276.1887666266435,3.0387666266435076,276.1887666266435,276.1887666266435,76892.35944319781,76905.70864800362,-13.349204805810587,0.0,8546.071908451686,8546.071908451686,0.8862333069150724,3931.7493395012916,276.1887666266435,3.0387666266435076,1.0,0.002,0.13180868727917647,0.00500070159355398,0.00020382859594108224,0.0017961714031724957,0.10191429797054112,0.10191429797054112,0.0,-8.864220121806987e-13,0.9993201676196017,0.9993201676196017,0.0,0.09816113257087178,6.677851461479495e-05,0.0,0.0,0.0,1600768.266832843,267.18981254904503,0.0,1.0,1282534.831647079,2606.1302928381256,,,,,,,,,,,,,,,,,,,4.0,15286.17937362353,1610.0,0.39192848846835493,6.173730061729009,4.250148057991239
935.0,-29.269098225229385,4.706006782337068,35.352767526186874,25.105729337688558,5.548959363019694,-25.787292466457856,-39.33743586586786,2.0671536030333435,-5.960675276594259,-5.960675276626909,40.70196031330392,41243.14276459204,32087.344013610742,32087.344013610742,73330.48677820279,76902.27663581107,76905.77880605974,32087.344013610742,108993.12281967048,108993.12281967048,108993.12281967048,138067.99883858685,133224.24840908346,4843.750429503392,0.0,90593.63722248752,54934.50334649123,39621.2598622181,29074.87601891638,68696.13588113448,22046.809088287835,1610.0,0.0,0.8793073326404764,2.7840388887462684,0.001494314320929203,1.0,1.0,-5.960675276594259,341569.84721936594,1585023.1195800211,4.640407027971863,1585023.1195800211,4.640407027971863,0.7582769767941222,0.09822574869004358,3.912201959782353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912201959782353,1.2820738023543465,1.2823730954553918,3.051463927114141,6465.685895920838,15286.185431397676,6467.439281153511,0.00032932325276494257,23156.687245135858,2361.3249422724234,19331.60881240454,1971.27549289559,0.8348175456947198,0.8348175456947198,35393.30693218935,35405.22815468563,0.999579132753515,0.8,4271.597188964329,4273.035954225843,0.999579132753515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5204.456432015885,4632.441516551485,6.16535932863638,4.706006782337068,-2.807175819362851,7.513182601699919,4.249558034028873,3.5,1.2141594382939638,0.6,0.0002334323654385558,0.926959234845499,0.000251825923582781,198.3260486636652,0.0,0.0,0.0,0.0,8.497749694907275e-05,0.00014845486848948303,0.0005807854274437871,0.0982257486948039,0.0982257486948039,0.0982257486948039,0.09815955399713475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490279.82279653003,594.8534802473079,0.0,0.0982257486948039,0.09822574869004358,0.09822574869004358,0.3919215159556953,0.3919215159556953,0.5,10.102503787711159,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,29074.87601891638,22046.809088287835,0.7582769767941222,1.0674615950027693,0.6003706356345196,41059.97430708969,25750.0,0.0,0.0,6297.3097179291235,0.09049571335629218,2.2623928339073025,2650.969224643745,3646.340493285378,6297.3097179291235,109.62785239163175,0.4896954185946543,1.187909130398212,1.2677395022703726,1.1523885827651905,0.0034291798549371416,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32047.30971792912,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2930575128615,261.2930575128615,-11.856942487138497,245.6258443383819,276.9602706873251,123148.62622635135,123264.80287045501,-116.17664410364549,0.0,nan,276.9602706873251,3.810270687325101,270.6933854175671,-2.4566145824329055,264.42650014771135,-8.723499852288626,258.1596148779867,-14.990385122013265,251.89272960819684,-21.257270391803132,245.6258443383819,-27.524155661618067,1.0,1.0,26022.012520719443,26022.012520719443,276.1882870103629,3.0382870103629216,276.1882870103629,276.1882870103629,76893.03023382381,76905.77880605974,-12.748572235926986,0.0,8546.071908451686,8546.071908451686,0.8862324496629543,3931.7629695812648,276.1882870103629,3.0382870103629216,1.0,0.002,0.13187525864493346,0.005000325030981468,0.00020393133663904492,0.0017960686620397221,0.10196566831952246,0.10196566831952246,0.0,-1.3212330535194994e-12,0.9993222615366807,0.9993222615366807,0.0,0.098159177322068,6.657136797557893e-05,0.0,0.0,0.0,1600767.6987738675,267.1893247234057,0.0,1.0,1282536.5020449746,2606.123503545477,,,,,,,,,,,,,,,,,,,3.0,15286.185431397676,1610.0,0.3919215159556953,6.173730061729009,4.249558034028873
936.0,-29.270015722574666,4.7056746403937675,35.352634576990205,25.1050712884404,5.548402992256876,-25.7881738510835,-39.33825586047021,2.066561120591302,-5.9611708753215,-5.961170875260163,40.701698243536285,41243.08122340074,32084.29166688377,32084.29166688377,73327.37289028452,76902.31396025338,76905.77643046051,32084.29166688377,108990.06809734428,108990.06809734428,108990.06809734428,138064.63916845064,133221.9369255289,4842.702242921742,0.0,90593.89439999983,54934.66166246142,39621.36970837601,29074.571071106348,68695.94077948236,22046.54836630196,1610.0,0.0,0.8793056612948443,2.783987686277058,0.001494314320929203,1.0,1.0,-5.9611708753215,341563.19561262353,1585011.6528529148,4.640463824007904,1585011.6528529148,4.640463824007904,0.7582759626060768,0.09822358834142367,3.912224205341619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912224205341619,1.2820765623852624,1.2823758561306218,3.051474709172634,6465.708741808974,15286.191354903354,6467.426557901005,0.0003293176018372872,23156.621309255737,2361.3182186838258,19331.57078175136,1971.2716148482266,0.8348182804209223,0.8348182804209223,35393.46793480984,35405.22815468563,0.9995848165594807,0.8,4271.6166202749555,4273.035954225843,0.9995848165594807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5204.022819567384,4632.441516551485,6.165286506093948,4.7056746403937675,-2.807836553155627,7.513511193549395,4.248967959569408,3.5,1.2139908455912596,0.6,0.0002334323654385558,0.9270472305748689,0.00025180202015576126,198.32679478321123,0.0,0.0,0.0,0.0,8.496965630652844e-05,0.00014846270913202735,0.0005808194042569096,0.09822358834932317,0.09822358834932317,0.09822358834932317,0.09815756212852618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.11272731883,594.8507669325196,0.0,0.09822358834932317,0.09822358834142367,0.09822358834142367,0.3919145488037289,0.3919145488037289,0.5,10.100523002219452,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,29074.571071106348,22046.54836630196,0.7582759626060768,1.0674192981164534,0.6003714448833772,41059.97430708969,25750.0,0.0,0.0,6294.434634323525,0.0904535934627282,2.261339836568203,2649.7703197349692,3644.664314588555,6294.434634323525,109.71832809487924,0.4894674970926847,1.187875053184025,1.2677410858493943,1.1523885827651905,0.0034290994362481558,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32044.434634323523,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.292354989585,261.292354989585,-11.857645010414956,245.6249463156119,276.9597636635465,123149.96545030244,123267.42057227888,-117.45512197644953,0.0,nan,276.9597636635465,3.809763663546505,270.69280019398275,-2.457199806017229,264.4258367243421,-8.724163275657872,258.15887325480713,-14.991126745192844,251.89190978521995,-21.258090214780026,245.6249463156119,-27.52505368438807,1.0,1.0,26022.012520719443,26022.012520719443,276.18779113375405,3.0377911337540695,276.18779113375405,276.18779113375405,76892.78037664821,76905.77643046051,-12.99605381229776,0.0,8546.071908451686,8546.071908451686,0.8862310435510072,3931.785326368327,276.18779113375405,3.0377911337540695,1.0,0.002,0.13194166207739014,0.004999947778725424,0.00020403381417020123,0.001795966187052181,0.10201690708510061,0.10201690708510061,0.0,1.222382004645306e-12,0.9993239563639845,0.9993239563639845,0.0,0.09815718490961885,6.640343180482353e-05,0.0,0.0,0.0,1600767.121659862,267.1888291246785,0.0,1.0,1282538.1990545276,2606.1166061162917,,,,,,,,,,,,,,,,,,,3.0,15286.191354903354,1610.0,0.3919145488037289,6.173730061729009,4.248967959569408
937.0,-29.270933379192034,4.7053442153354545,35.352501887941635,25.104625056870304,5.548070287868661,-25.789033012394675,-39.33905371287835,2.066169918847519,-5.9616562693727815,-5.961656269456655,40.701439851931234,41242.87191383246,32081.212884330413,32081.212884330413,73324.08479816288,76902.19727440571,76905.86042717239,32081.212884330413,108987.0733115028,108987.0733115028,108987.0733115028,138061.34506406885,133219.68788456926,4841.657179499585,0.0,90594.06642644979,54934.7410571319,39621.47263257544,29074.27175256604,68695.74438514147,22046.292374185523,1610.0,0.0,0.8793040308146141,2.7839375388184497,0.001494314320929203,1.0,1.0,-5.9616562693727815,341556.68106510286,1585000.3471233698,4.640519231480817,1585000.3471233698,4.640519231480817,0.7582749642642299,0.09822142961679732,3.912240973466373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912240973466373,1.2820783847730497,1.2823776789438355,3.0514834505683583,6465.727263777575,15286.197337765696,6467.416802437886,0.0003293130573602448,23156.56602977104,2361.3125817451464,19331.54162201926,1971.2686413830677,0.8348190140613176,0.8348190140613176,35393.58929428216,35405.22815468563,0.9995891008647829,0.8,4271.631267077579,4273.035954225843,0.9995891008647829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5203.589101905278,4632.441516551485,6.16520871576581,4.7053442153354545,-2.808489664969849,7.513833880305304,4.248377774720408,3.5,1.213822221348688,0.6,0.0002334323654385558,0.9271352505948527,0.0002517781146696611,198.32754103789458,0.0,0.0,0.0,0.0,8.496202802552085e-05,0.00014847033741303495,0.0005808517373716527,0.09822142965389181,0.09822142965389181,0.09822142965389181,0.09815561202592289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.390300775,594.848057809041,0.0,0.09822142965389181,0.09822142961679732,0.09822142961679732,0.39190758302368794,0.39190758302368794,0.5,10.098548473082614,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,29074.27175256604,22046.292374185523,0.7582749642642299,1.0673744851947844,0.6003701143786292,41059.97430708969,25750.0,0.0,0.0,6291.561893916647,0.09041151155178047,2.2602877887945096,2648.5723402795734,3642.989553637074,6291.561893916647,109.808761696279,0.4892397811243528,1.1878410244973827,1.2677426624188375,1.1523885827651905,0.003429019375321529,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32041.561893916645,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2916665286628,261.2916665286628,-11.858333471337176,245.62405004083288,276.95928301647814,123153.73899983054,123268.84303817467,-115.10403834413096,0.0,nan,276.95928301647814,3.8092830164781617,270.69223642136956,-2.45776357863042,264.42518982614916,-8.724810173850813,258.1581432311482,-14.99185676885179,251.89109663599874,-21.25890336400124,245.62405004083288,-27.525949959167093,1.0,1.0,26022.012520719443,26022.012520719443,276.1873155682499,3.0373155682499373,276.1873155682499,276.1873155682499,76893.12019853771,76905.86042717239,-12.740228634676896,0.0,8546.071908451686,8546.071908451686,0.8862299836594275,3931.802178333705,276.1873155682499,3.0373155682499373,1.0,0.002,0.13200785413462315,0.004999573321699106,0.00020413596891753836,0.0017958640317846356,0.10206798445876918,0.10206798445876918,0.0,7.021739960311191e-13,0.9993260935252447,0.9993260935252447,0.0,0.09815523755941884,6.619205737848096e-05,0.0,0.0,0.0,1600766.556425573,267.1883437306272,0.0,1.0,1282539.8611170137,2606.109850753382,,,,,,,,,,,,,,,,,,,3.0,15286.197337765696,1610.0,0.39190758302368794,6.173730061729009,4.248377774720408
938.0,-29.27184977165335,4.705015201076107,35.35236931110162,25.103916122484975,5.54746722964696,-25.78991807153714,-39.339874231349654,2.0655355292094617,-5.962153394710924,-5.962153394725704,40.701177712948216,41242.846177265106,32078.173166997858,32078.173166997858,73321.01934426297,76902.27279285257,76905.84052512427,32078.173166997858,108984.01369212213,108984.01369212213,108984.01369212213,138057.9798419768,133217.36535852845,4840.6144834483575,0.0,90594.35273421707,54934.926117366354,39621.58512983413,29073.96614985468,68695.5512796888,22046.03112430174,1610.0,0.0,0.879302351487405,2.7838861801062085,0.001494314320929203,1.0,1.0,-5.962153394710924,341550.009171358,1584988.8774923314,4.640576299024871,1584988.8774923314,4.640576299024871,0.7582739489573194,0.09821927335472631,3.912265999267808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912265999267808,1.2820813400467803,1.2823806349074587,3.0514959363850176,6465.753719724818,15286.203286854043,6467.401635650372,0.0003293064847866425,23156.491085005997,2361.3049395059475,19331.496287476417,1971.2640185462333,0.8348197581624838,0.8348197581624838,35393.77041857939,35405.22815468563,0.9995954950308183,0.8,4271.653126861419,4273.035954225843,0.9995954950308183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5203.155333946048,4632.441516551485,6.1651384800518585,4.705015201076107,-2.8091506695536648,7.514165870629772,4.2477875542284735,3.5,1.213653586922421,0.6,0.0002334323654385558,0.9272231583574279,0.00025175424420166586,198.3282862701481,0.0,0.0,0.0,0.0,8.495418369409298e-05,0.0001484781817444628,0.000580886142071968,0.09821927335864891,0.09821927335864891,0.09821927335864891,0.09815361377114769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.62688300444,594.8453618332267,0.0,0.09821927335864891,0.09821927335472631,0.09821927335472631,0.3919006234640271,0.3919006234640271,0.5,10.096578686156997,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,29073.96614985468,22046.03112430174,0.7582739489573194,1.0673328618579958,0.6003714273919709,41059.97430708969,25750.0,0.0,0.0,6288.691453559497,0.09036946757379508,2.259236689344875,2647.375260004114,3641.3161935553835,6288.691453559497,109.89915323379014,0.48901227042096873,1.1878070442471031,1.2677442308412827,1.1523885827651905,0.0034289397298915094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32038.6914535595,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29096511054155,261.29096511054155,-11.859034889458428,245.62315295675967,276.9587772643094,123154.55277949969,123271.8231301441,-117.27035064439838,0.0,nan,276.9587772643094,3.8087772643094127,270.69165240281944,-2.458347597180534,264.4245275412187,-8.725472458781269,258.1574026798368,-14.992597320163156,251.89027781830504,-21.25972218169494,245.62315295675967,-27.52684704324031,1.0,1.0,26022.012520719443,26022.012520719443,276.18681611418606,3.036816114186081,276.18681611418606,276.18681611418606,76892.74488546909,76905.84052512427,-13.095639655177365,0.0,8546.071908451686,8546.071908451686,0.8862284018092683,3931.827329264147,276.18681611418606,3.036816114186081,1.0,0.002,0.13207388962206731,0.004999197397147717,0.00020423787640346756,0.0017957621270131017,0.10211893820173377,0.10211893820173377,0.0,3.416569110958889e-12,0.9993276728216233,0.9993276728216233,0.0,0.09815323786780952,6.603548691679592e-05,0.0,0.0,0.0,1600765.977526872,267.18784660528905,0.0,1.0,1282541.5633444735,2606.102932168088,,,,,,,,,,,,,,,,,,,3.0,15286.203286854043,1610.0,0.3919006234640271,6.173730061729009,4.2477875542284735
939.0,-29.27277164599253,4.704687840724678,35.352236967822414,25.103465665038698,5.547129533834688,-25.790781527974577,-39.34067651918156,2.0651394136965604,-5.9626402648463,-5.962640264871976,40.70091929853945,41242.63721373737,32075.106585924426,32075.106585924426,73317.7437996618,76902.15748800128,76905.90857737903,32075.106585924426,108981.01516330345,108981.01516330345,108981.01516330345,138054.6813781971,133215.10662594237,4839.574752254726,0.0,90594.52556076898,54935.00527816781,39621.689202890186,29073.666214893645,68695.35541778384,22045.774638185423,1610.0,0.0,0.8793007131228305,2.7838358815986606,0.001494314320929203,1.0,1.0,-5.9626402648463,341543.47501140734,1584977.5708867768,4.640631974696163,1584977.5708867768,4.640631974696163,0.758272949659578,0.09821711839676504,3.9122826875318055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122826875318055,1.282083185338826,1.2823824806302775,3.051504560913399,6465.771994065543,15286.209230679095,6467.392029295324,0.00032930200223042945,23156.436483868594,2361.2993717394415,19331.467573438324,1971.261090529215,0.8348204866022952,0.8348204866022952,35393.89119980087,35405.22815468563,0.9995997589314618,0.8,4271.6677038752905,4273.035954225843,0.9995997589314618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5202.721449918103,4632.441516551485,6.165063206762554,4.704687840724678,-2.8098040402856888,7.5144918810103665,4.247197208619129,3.5,1.2134849167483226,0.6,0.0002334323654385558,0.9273116010598431,0.0002517302330433063,198.3290359660466,0.0,0.0,0.0,0.0,8.494651429872405e-05,0.00014848585113983175,0.0005809186247577886,0.09821711843044242,0.09821711843044242,0.09821711843044242,0.09815165747611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.85278405296,594.8426695053361,0.0,0.09821711843044242,0.09821711839676504,0.09821711839676504,0.39189366411333565,0.39189366411333565,0.5,10.09461485469158,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,29073.666214893645,22045.774638185423,0.758272949659578,1.067288222817482,0.6003700972636715,41059.97430708969,25750.0,0.0,0.0,6285.823361500025,0.09032746147920111,2.2581865369800256,2646.1791097712485,3639.644251728777,6285.823361500025,109.98950274532204,0.48878496471429134,1.187773112342218,1.2677457925695867,1.1523885827651905,0.0034288604261559163,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32035.823361500024,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2902767166254,261.2902767166254,-11.859723283374592,245.62225667609619,276.95829675715504,123158.23432915578,123273.32716128202,-115.09283212623575,0.0,nan,276.95829675715504,3.8082967571550626,270.69108874091893,-2.4589112590810487,264.423880724693,-8.726119275306985,258.1566727085682,-14.993327291431797,251.88946469232096,-21.26053530767902,245.62225667609619,-27.527743323903792,1.0,1.0,26022.012520719443,26022.012520719443,276.1863372070262,3.0363372070262358,276.1863372070262,276.1863372070262,76893.08049137141,76905.90857737903,-12.828086007619277,0.0,8546.071908451686,8546.071908451686,0.8862273469636301,3931.8441009694648,276.1863372070262,3.0363372070262358,1.0,0.002,0.13213972379714345,0.004998824227181203,0.00020433947669340293,0.001795660524109243,0.10216973834670146,0.10216973834670146,0.0,8.026457103127438e-13,0.9993297077089672,0.9993297077089672,0.0,0.09815128421945624,6.583417730880449e-05,0.0,0.0,0.0,1600765.4105668466,267.1873597351537,0.0,1.0,1282543.2304520207,2606.0961563506844,,,,,,,,,,,,,,,,,,,3.0,15286.209230679095,1610.0,0.39189366411333565,6.173730061729009,4.247197208619129
