time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
940.0,-29.273679613766248,4.704361514858134,35.35210456227613,25.102575786318653,5.546339814855975,-25.7916776710184,-39.34151002960277,2.064337872720869,-5.9631517852497495,-5.963151785232835,40.700652816248464,41242.75807371126,32072.11668561054,32072.11668561054,73314.8747593218,76902.36961263257,76905.76364898084,32072.11668561054,108977.88033459138,108977.88033459138,108977.88033459138,138051.23333429382,133212.69690681313,4838.536427480685,0.0,90594.8920708411,54935.28053432932,39621.7905961242,29073.35299970243,68695.14359582664,22045.50703171408,1610.0,0.0,0.8792989728730409,2.7837830372473364,0.001494314320929203,1.0,1.0,-5.9631517852497495,341536.6101322627,1584965.9113451012,4.640691112824803,1584965.9113451012,4.640691112824803,0.758271914214357,0.09821496533622164,3.9123135166352734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123135166352734,1.2820869193092843,1.2823862154724108,3.0515197196949844,6465.804113704719,15286.215034137444,6467.372940753159,0.0003292939778895535,23156.3476918782,2361.2903174762228,19331.410516508386,1971.2552723415629,0.8348212236979252,0.8348212236979252,35394.11432500142,35405.22815468563,0.9996076358582731,0.8,4271.694632723203,4273.035954225843,0.9996076358582731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5202.28750543505,4632.441516551485,6.165002732375603,4.704361514858134,-2.8104745217551645,7.514836036613299,4.246606813581574,3.5,1.2133162324518785,0.6,0.0002334323654385558,0.9273987184923731,0.00025170658615750023,198.32977435824873,0.0,0.0,0.0,0.0,8.493854711171851e-05,0.00014849381832683729,0.0005809543725768682,0.09821496530947459,0.09821496530947459,0.09821496530947459,0.09814960005455728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.0258091141,594.8399939811019,0.0,0.09821496530947459,0.09821496533622164,0.09821496533622164,0.3918867098813282,0.3918867098813282,0.5,10.092653894648029,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,29073.35299970243,22045.50703171408,0.758271914214357,1.0672497489877264,0.6003737078761537,41059.97430708969,25750.0,0.0,0.0,6282.957574037269,0.0902854932185112,2.257137330462778,2644.983862959926,3637.9737110773435,6282.957574037269,110.07981026873455,0.48855786373653215,1.1877392286919695,1.267747346449753,1.1523885827651905,0.003428781522689535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32032.957574037267,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28955915003263,261.28955915003263,-11.860440849967347,245.62135934546183,276.9577589546015,123157.18503464872,123277.15524747517,-119.97021282645271,0.0,nan,276.9577589546015,3.8077589546015247,270.6904790327627,-2.4595209672372675,264.423199110901,-8.726800889098968,258.15591918916436,-14.994080810835612,251.8886392673044,-21.26136073269558,245.62135934546183,-27.52864065453815,1.0,1.0,26022.012520719443,26022.012520719443,276.1858087281844,3.0358087281844064,276.1858087281844,276.1858087281844,76892.25803017696,76905.76364898084,-13.505618803872494,0.0,8546.071908451686,8546.071908451686,0.8862253982900232,3931.87508421845,276.1858087281844,3.0358087281844064,1.0,0.002,0.13220546645579814,0.0049984469208426766,0.00020444092487116358,0.0017955590737386694,0.10222046243558179,0.10222046243558179,0.0,-1.3901670613269967e-12,0.999330624821768,0.999330624821768,0.0,0.09814922267629465,6.574265992697882e-05,0.0,0.0,0.0,1600764.814897938,267.1868482147502,0.0,1.0,1282544.9819603993,2606.0890375204053,,,,,,,,,,,,,,,,,,,4.0,15286.215034137444,1610.0,0.3918867098813282,6.173730061729009,4.246606813581574
941.0,-29.274596852869934,4.704036246344738,35.35197211857358,25.102130707260244,5.546000357058361,-25.79253713186569,-39.34230791693551,2.063940635488785,-5.963662676584704,-5.9636626765636205,40.700386903498824,41242.532710055486,32069.12640883107,32069.12640883107,73311.65911888656,76902.25065168372,76905.62972276536,32069.12640883107,108974.75613159643,108974.75613159643,108974.75613159643,138047.79639537455,133210.29688537293,4837.499510001629,0.0,90595.05308428308,54935.33514043184,39621.90882650138,29073.040263778115,68694.9490902795,22045.239844607113,1610.0,0.0,0.879297233823956,2.783730258674871,0.001494314320929203,1.0,1.0,-5.963662676584704,341529.75380374864,1584954.2767887975,4.6407502103010065,1584954.2767887975,4.6407502103010065,0.7582708806712971,0.0982128113637066,3.9123285925137607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123285925137607,1.2820887698429377,1.2823880664380611,3.05152707405201,6465.819696704758,15286.221085461511,6467.36521482984,0.0003292901861886931,23156.299615946544,2361.2854150955263,19331.38742320657,1971.2529174801352,0.8348219596318421,0.8348219596318421,35394.22343633084,35405.22815468563,0.9996114877896659,0.8,4271.707801304734,4273.035954225843,0.9996114877896659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5201.853365158018,4632.441516551485,6.164942407571477,4.704036246344738,-2.8111443666919067,7.5151806130366445,4.246016185013041,3.5,1.2131474814322976,0.6,0.0002334323654385558,0.9274867344538716,0.0002516826998889713,198.330520295814,0.0,0.0,0.0,0.0,8.493092107834156e-05,0.00014850144436021425,0.0005809864468000576,0.09821281136168873,0.09821281136168873,0.09821281136168873,0.09814754509360492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.1872832622,594.8373222309148,0.0,0.09821281136168873,0.0982128113637066,0.0982128113637066,0.39187974845919826,0.39187974845919826,0.5,10.090695905664989,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,29073.040263778115,22045.239844607113,0.7582708806712971,1.067205960405324,0.6003721271538348,41059.97430708969,25750.0,0.0,0.0,6280.09419174907,0.09024356274232086,2.2560890685580195,2643.7895831463698,3636.3046086027002,6280.09419174907,110.17007584183807,0.48833096722035063,1.1877053932058095,1.267748895421964,1.1523885827651905,0.003428702870173236,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32030.09419174907,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2888578049145,261.2888578049145,-11.86114219508545,245.62046364766556,276.9572519621617,123161.06047814841,123278.31861556003,-117.25813741162472,0.0,nan,276.9572519621617,3.807251962161729,270.68989429926745,-2.4601057007325267,264.42253663633875,-8.72746336366123,258.1551789734795,-14.99482102652047,251.88782131057434,-21.26217868942564,245.62046364766556,-27.529536352334418,1.0,1.0,26022.012520719443,26022.012520719443,276.185282165769,3.035282165769047,276.185282165769,276.185282165769,76892.7555817565,76905.62972276536,-12.874141008855077,0.0,8546.071908451686,8546.071908451686,0.8862244453594118,3931.8902354763295,276.185282165769,3.035282165769047,1.0,0.002,0.13227110949339171,0.004998070181391889,0.00020454221904795612,0.0017954577807333526,0.10227110952397805,0.10227110952397805,0.0,-2.1869138444596814e-13,0.999331624486407,0.999331624486407,0.0,0.09814716832546998,6.564303823662985e-05,0.0,0.0,0.0,1600764.219957844,267.1863373234153,0.0,1.0,1282546.7313097105,2606.0819274931973,,,,,,,,,,,,,,,,,,,3.0,15286.221085461511,1610.0,0.39187974845919826,6.173730061729009,4.246016185013041
942.0,-29.27551722765928,4.703712706599953,35.35183995507758,25.10167556991803,5.545660624034008,-25.793399442616064,-39.343109995219834,2.06354283629653,-5.964146366288674,-5.964146366236589,40.70013010158605,41242.33749273811,32066.057951362716,32066.057951362716,73308.39544410082,76902.14069277416,76905.72567910426,32066.057951362716,108971.78363046698,108971.78363046698,108971.78363046698,138044.52589642743,133208.06020021497,4836.465696212443,0.0,90595.23271108158,54935.42950045061,39622.00356736774,29072.742265960456,68694.7458333282,22044.98500692907,1610.0,0.0,0.8792956063700929,2.78368029094543,0.001494314320929203,1.0,1.0,-5.964146366288674,341523.2626296471,1584943.0409219759,4.640805515613476,1584943.0409219759,4.640805515613476,0.7582698874863356,0.0982106567280511,3.9123460918462407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123460918462407,1.2820906229998421,1.282389920027575,3.051536312380254,6465.839271613739,15286.226920784342,6467.354671408002,0.0003292853677653696,23156.241954128753,2361.2795352264793,19331.35590821313,1971.249703845159,0.8348226774667273,0.8348226774667273,35394.35008724823,35405.22815468563,0.9996159589206974,0.8,4271.72308672872,4273.035954225843,0.9996159589206974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5201.419035392305,4632.441516551485,6.164867266638941,4.703712706599953,-2.811794653222866,7.515507359822819,4.245425331536263,3.5,1.212978666153218,0.6,0.0002334323654385558,0.927575060366764,0.00025165873406110816,198.33126878909127,0.0,0.0,0.0,0.0,8.492325562659786e-05,0.00014850910981195793,0.0005810190353763778,0.09821065672908268,0.09821065672908268,0.09821065672908268,0.09814560169937664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.36232608,594.834646498794,0.0,0.09821065672908268,0.0982106567280511,0.0982106567280511,0.39187278027379624,0.39187278027379624,0.5,10.088744249272631,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,29072.742265960456,22044.98500692907,0.7582698874863356,1.0671616082832096,0.6003710617519866,41059.97430708969,25750.0,0.0,0.0,6277.233207695926,0.09020167000130795,2.2550417500326967,2642.596266690186,3634.6369410057396,6277.233207695926,110.26029950239372,0.4881042748988522,1.1876716057934016,1.2677504393776482,1.1523885827651905,0.0034286244741033563,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32027.233207695925,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2881694218104,261.2881694218104,-11.861830578189597,245.61956874168382,276.95677010194186,123164.74991497159,123279.84092356158,-115.09100859001359,0.0,nan,276.95677010194186,3.806770101941879,270.6893298298888,-2.4606701701112,264.4218895577581,-8.72811044224187,258.1544492858197,-14.995550714180297,251.88700901377013,-21.262990986229852,245.61956874168382,-27.530431258316156,1.0,1.0,26022.012520719443,26022.012520719443,276.18480970421814,3.034809704218162,276.18480970421814,276.18480970421814,76893.06390810953,76905.72567910426,-12.661770994731341,0.0,8546.071908451686,8546.071908451686,0.8862233392439929,3931.907822305472,276.18480970421814,3.034809704218162,1.0,0.002,0.13233653547162974,0.004997699395653009,0.00020464318882972346,0.001795356809803246,0.10232159441486173,0.10232159441486173,0.0,-1.367030620647025e-12,0.9993338199358129,0.9993338199358129,0.0,0.09814523074644815,6.542598160294647e-05,0.0,0.0,0.0,1600763.6566909826,267.1858536337113,0.0,1.0,1282548.3875129204,2606.0751960730663,,,,,,,,,,,,,,,,,,,3.0,15286.226920784342,1610.0,0.39187278027379624,6.173730061729009,4.245425331536263
943.0,-29.276430422948568,4.70339039965002,35.35170782676862,25.100931187067204,5.545019118078127,-25.794285468848496,-39.343934460170544,2.062874163815097,-5.964649524965466,-5.964649525038022,40.69986679150149,41242.34897480029,32063.05134547682,32063.05134547682,73305.40032027711,76902.24470434138,76905.64864083687,32063.05134547682,108968.69998631369,108968.69998631369,108968.69998631369,138041.1337146047,133205.69991761478,4835.433796989904,0.0,90595.53408487301,54935.63835469104,39622.10636686886,29072.43372829101,68694.54009515987,22044.72133571496,1610.0,0.0,0.8792938989512037,2.78362831271884,0.001494314320929203,1.0,1.0,-5.964649524965466,341516.51028242963,1584931.5203644286,4.640863538496898,1584931.5203644286,4.640863538496898,0.7582688653362641,0.0982085042263475,3.912371958294143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912371958294143,1.2820937380384132,1.2823930357933346,3.0515490733774437,6465.866310635505,15286.2326627143,6467.339006963286,0.0003292786392687614,23156.165888780706,2361.2717787196143,19331.30908613961,1971.2449293224097,0.8348233977502181,0.8348233977502181,35394.53729471624,35405.22815468563,0.9996225678743832,0.8,4271.745680686827,4273.035954225843,0.9996225678743832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5200.984666301125,4632.441516551485,6.16480405205264,4.70339039965002,-2.812458332929991,7.515848732580011,4.244834457457161,3.5,1.2128098449877602,0.6,0.0002334323654385558,0.9276627062515931,0.000251634957259181,198.33201144923555,0.0,0.0,0.0,0.0,8.491537689225395e-05,0.00014851698854630185,0.0005810537013188438,0.0982085041943297,0.0982085041943297,0.0982085041943297,0.09814357850129761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490345.4871519272,594.831986782555,0.0,0.0982085041943297,0.0982085042263475,0.0982085042263475,0.3918658188315532,0.3918658188315532,0.5,10.086796477499858,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,29072.43372829101,22044.72133571496,0.7582688653362641,1.067121203791888,0.6003730269926674,41059.97430708969,25750.0,0.0,0.0,6274.37450662969,0.09015981494623314,2.2539953736558265,2641.4038422370722,3632.9706643926174,6274.37450662969,110.35048128811327,0.48787778650559027,1.1876378663646179,1.2677519751297588,1.1523885827651905,0.003428546496283646,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32024.37450662969,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28746486285627,261.28746486285627,-11.862535137143709,245.61867298030865,276.95625674540884,123165.17380681632,123282.96927440817,-117.79546759184801,0.0,nan,276.95625674540884,3.8062567454088594,270.6887399923853,-2.461260007614669,264.4212232392955,-8.728776760704477,258.1537064863777,-14.996293513622277,251.88618973336148,-21.2638102666385,245.61867298030865,-27.531327019691332,1.0,1.0,26022.012520719443,26022.012520719443,276.1842975309516,3.034297530951619,276.1842975309516,276.1842975309516,76892.62127563069,76905.64864083687,-13.027365206173272,0.0,8546.071908451686,8546.071908451686,0.8862217042499494,3931.933818085614,276.1842975309516,3.034297530951619,1.0,0.002,0.13240183503675218,0.004997325583777222,0.00020474395471020677,0.0017952560447660267,0.10237197735510338,0.10237197735510338,0.0,-5.237667938251533e-13,0.9993350925530314,0.9993350925530314,0.0,0.09814320466053175,6.529956581574231e-05,0.0,0.0,0.0,1600763.070748536,267.1853504750345,0.0,1.0,1282550.1103750844,2606.068193752771,,,,,,,,,,,,,,,,,,,3.0,15286.2326627143,1610.0,0.3918658188315532,6.173730061729009,4.244834457457161
944.0,-29.27734919249818,4.703069767329419,35.35157595282566,25.10050447834658,5.544700750913167,-25.795144198154517,-39.34473224272949,2.0624957543761324,-5.9651345558127105,-5.965134555819509,40.69960987434052,41242.11642076756,32059.994029904232,32059.994029904232,73302.1104506718,76902.11349071006,76905.72859137238,32059.994029904232,108965.72262127661,108965.72262127661,108965.72262127661,138037.85775622536,133203.45283941645,4834.404916808902,0.0,90595.69151180309,54935.694433235214,39622.21897618652,29072.13513494876,68694.35411113528,22044.466014076206,1610.0,0.0,0.8792922646847297,2.783578207892339,0.001494314320929203,1.0,1.0,-5.9651345558127105,341510.0013084323,1584920.2795777346,4.640919075591948,1584920.2795777346,4.640919075591948,0.7582678709956767,0.09820635229147313,3.9123869662074906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123869662074906,1.2820955008812331,1.2823947990476805,3.051556583357759,6465.882223382621,15286.238517794414,6467.33096279632,0.0003292747570294344,23156.11729982397,2361.266824024919,19331.28504158623,1971.2424774603185,0.8348241111100773,0.8348241111100774,35394.645913825174,35405.22815468563,0.9996264024404824,0.8,4271.758789862562,4273.035954225843,0.9996264024404824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5200.550149997152,4632.441516551485,6.1647312505815925,4.703069767329419,-2.8131088409703664,7.516178608299786,4.244243416038264,3.5,1.2126409760109327,0.6,0.0002334323654385558,0.9277508961553063,0.0002516110374087734,198.33275864828488,0.0,0.0,0.0,0.0,8.490775378276779e-05,0.000148524611655788,0.0005810857548031341,0.09820635233875938,0.09820635233875938,0.09820635233875938,0.09814162952633762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.61357095494,594.8293268497393,0.0,0.09820635233875938,0.09820635229147313,0.09820635229147313,0.39185885437758117,0.39185885437758117,0.5,10.084854793804407,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,29072.13513494876,22044.466014076206,0.7582678709956767,1.0670762015184243,0.6003712671065388,41059.97430708969,25750.0,0.0,0.0,6271.518168405484,0.09011799752793963,2.2529499381984888,2640.212360405521,3631.305807999963,6271.518168405484,110.44062123665928,0.48765150177456473,1.1876041748295403,1.2677535050325115,1.1523885827651905,0.0034284688171554406,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32021.518168405484,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28677593856247,261.28677593856247,-11.863224061437506,245.61777849384572,276.95577338328525,123169.07815404102,123284.25965838808,-115.1815043470527,0.0,nan,276.95577338328525,3.8057733832852705,270.6881744054222,-2.4618255945777605,264.4205754274977,-8.729424572502296,258.1529764495909,-14.997023550409097,251.88537747173316,-21.264622528266813,245.61777849384572,-27.532221506154258,1.0,1.0,26022.012520719443,26022.012520719443,276.1838218554079,3.0338218554079504,276.1838218554079,276.1838218554079,76893.00455697427,76905.72859137238,-12.724034398110234,0.0,8546.071908451686,8546.071908451686,0.8862207556128865,3931.948901038528,276.1838218554079,3.0338218554079504,1.0,0.002,0.13246692733955323,0.004996956026340848,0.00020484440753023943,0.0017951555961992238,0.10242220376511972,0.10242220376511972,0.0,3.729463352725171e-12,0.9993371884728466,0.9993371884728466,0.0,0.09814125998913466,6.509230233847781e-05,0.0,0.0,0.0,1600762.505913025,267.18486544418727,0.0,1.0,1282551.7711612296,2606.061443756803,,,,,,,,,,,,,,,,,,,3.0,15286.238517794414,1610.0,0.39185885437758117,6.173730061729009,4.244243416038264
945.0,-29.278254682933518,4.702750212582099,35.351444043327156,25.09963324936109,5.543928335820863,-25.796036381026788,-39.34556142250074,2.061710034938658,-5.965643275231685,-5.965643275217802,40.699345101542555,41242.220091697855,32057.010693175704,32057.010693175704,73299.23078487357,76902.31357511092,76905.60144675175,32057.010693175704,108962.61213992746,108962.61213992746,108962.61213992746,138034.43588098208,133201.05831615324,4833.377564828856,0.0,90596.04873261454,54935.95525323036,39622.326088204645,29071.823741054635,68694.14982925929,22044.199967700326,1610.0,0.0,0.8792905328864463,2.783525656746073,0.001494314320929203,1.0,1.0,-5.965643275231685,341503.17454535107,1584908.6951489472,4.640977927244638,1584908.6951489472,4.640977927244638,0.7582668416006512,0.09820420236551987,3.9124169135500186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124169135500186,1.2820991612173274,1.2823984602382603,3.0515712293542547,6465.913256491724,15286.244230763672,6467.312566916945,0.00032926700691878147,23156.031357202726,2361.258060316492,19331.230055071726,1971.236870396285,0.8348248349153626,0.8348248349153626,35394.86265614287,35405.22815468563,0.9996340540747743,0.8,4271.784948364133,4273.035954225843,0.9996340540747743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5200.115585962446,4632.441516551485,6.164672719912731,4.702750212582099,-2.813775766095554,7.516525978677652,4.243652342620966,3.5,1.2124720978917047,0.6,0.0002334323654385558,0.9278378202875991,0.00025158746532470455,198.33349505346266,0.0,0.0,0.0,0.0,8.489983133158387e-05,0.00014853253410697191,0.0005811211986525619,0.09820420233718771,0.09820420233718771,0.09820420233718771,0.09813958342157532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490361.6869726524,594.8266837781404,0.0,0.09820420233718771,0.09820420236551987,0.09820420236551987,0.3918518957836927,0.3918518957836927,0.5,10.082916223370685,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,29071.823741054635,22044.199967700326,0.7582668416006512,1.0670374546749657,0.6003745616505369,41059.97430708969,25750.0,0.0,0.0,6268.664116241134,0.09007621769735315,2.2519054424338267,2639.021773886054,3629.6423423550805,6268.664116241134,110.53071938564526,0.4874254204402223,1.1875705310984594,1.2677550269886066,1.1523885827651905,0.0034283915431839117,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32018.664116241132,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2860597363713,261.2860597363713,-11.863940263628649,245.61688321642276,276.95523625631137,123168.21201491628,123287.9541221235,-119.74210720722681,0.0,nan,276.95523625631137,3.805236256311389,270.6875656483838,-2.4624343516161957,264.41989504032875,-8.730104959671223,258.15222443237207,-14.997775567627912,251.8845538244092,-21.265446175590768,245.61688321642276,-27.533116783577213,1.0,1.0,26022.012520719443,26022.012520719443,276.18329825845865,3.0332982584586716,276.18329825845865,276.18329825845865,76892.21753457384,76905.60144675175,-13.3839121779165,0.0,8546.071908451686,8546.071908451686,0.8862188626656979,3931.9789981177687,276.18329825845865,3.0332982584586716,1.0,0.002,0.1325319198783762,0.004996582518752997,0.0002049446958688679,0.0017950553024941235,0.10247234793443395,0.10247234793443395,0.0,-1.6370086709793785e-12,0.9993381898208339,0.9993381898208339,0.0,0.09813920982475748,6.499254076238976e-05,0.0,0.0,0.0,1600761.9134877177,267.1843567247683,0.0,1.0,1282553.5130541264,2606.054364142466,,,,,,,,,,,,,,,,,,,4.0,15286.244230763672,1610.0,0.3918518957836927,6.173730061729009,4.243652342620966
946.0,-29.279170815216013,4.702432263810161,35.35131236133055,25.099291442334675,5.543702433273138,-25.796883490285804,-39.34634617818517,2.0614151071960807,-5.9661305705282075,-5.966130570495088,40.69908784717263,41241.928579158026,32053.96629011173,32053.96629011173,73295.89486926976,76902.12172646745,76905.66105581918,32053.96629011173,108959.6273459309,108959.6273459309,108959.6273459309,138031.1514310885,133198.7983832615,4832.353047827006,0.0,90596.17531248866,54935.982160669184,39622.43683535497,29071.524085157595,68693.96092051256,22043.94377534661,1610.0,0.0,0.879288887688566,2.7834753194645048,0.001494314320929203,1.0,1.0,-5.9661305705282075,341496.63538392185,1584897.4397298917,4.641033836096503,1584897.4397298917,4.641033836096503,0.7582658449820008,0.0982020522548271,3.912430338353149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912430338353149,1.282100535166919,1.282399834508593,3.051578430114127,6465.928514037826,15286.250179132201,6467.30501199341,0.0003292632949087254,23155.984254692983,2361.2532571972065,19331.207472899703,1971.2345676555913,0.8348255578461055,0.8348255578461055,35394.95981734229,35405.22815468563,0.9996374841515466,0.8,4271.7966746915745,4273.035954225843,0.9996374841515466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5199.680843809103,4632.441516551485,6.16460264638668,4.702432263810161,-2.814427232403545,7.516859496213707,4.243061059884407,3.5,1.2123031599669734,0.6,0.0002334323654385558,0.9279257749450975,0.00025156361827794604,198.33424011886524,0.0,0.0,0.0,0.0,8.489233396249633e-05,0.00014854003147605945,0.0005811525256068667,0.09820205227596895,0.09820205227596895,0.09820205227596895,0.0981376250443269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.7690311746,594.8240382453998,0.0,0.09820205227596895,0.0982020522548271,0.0982020522548271,0.39184493118027564,0.39184493118027564,0.5,10.080983406078841,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,29071.524085157595,22043.94377534661,0.7582658449820008,1.0669918270411312,0.6003719690422286,41059.97430708969,25750.0,0.0,0.0,6265.812446769798,0.09003447540548136,2.250861885137032,2637.8321437853674,3627.9803029844306,6265.812446769798,110.62077577263561,0.48719954223745293,1.1875369350818727,1.26775654383208,1.1523885827651905,0.0034283145304556915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32015.8124467698,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2853699314034,261.2853699314034,-11.864630068596568,245.61599042204017,276.954749440776,123173.284113329,123288.61285739265,-115.32874406364233,0.0,nan,276.954749440776,3.8047494407760496,270.68699763704285,-2.463002362957127,264.4192458332616,-8.730754166738393,258.15149402950465,-14.99850597049533,251.88374222579492,-21.26625777420506,245.61599042204017,-27.534009577959807,1.0,1.0,26022.012520719443,26022.012520719443,276.18281793820665,3.0328179382066764,276.18281793820665,276.18281793820665,76892.89041483901,76905.66105581918,-12.77064098016126,0.0,8546.071908451686,8546.071908451686,0.8862180140939838,3931.992490044915,276.18281793820665,3.0328179382066764,1.0,0.002,0.13259671578011728,0.004996213838117591,0.0002050446889777677,0.0017949553115126637,0.10252234448888385,0.10252234448888385,0.0,4.90431480149045e-13,0.9993401777215132,0.9993401777215132,0.0,0.09813725635295624,6.47959018708619e-05,0.0,0.0,0.0,1600761.3460082314,267.18386942947177,0.0,1.0,1282555.1815845473,2606.047582722686,,,,,,,,,,,,,,,,,,,3.0,15286.250179132201,1610.0,0.39184493118027564,6.173730061729009,4.243061059884407
947.0,-29.280075479594352,4.702115413798562,35.3511806581746,25.098461529146903,5.542969400998068,-25.7977709916367,-39.347170817758865,2.0606649136110513,-5.9666379808210195,-5.966637980830792,40.69882387331202,41241.99725000133,32050.98507695635,32050.98507695635,73292.98232695769,76902.29170392167,76905.54345846141,32050.98507695635,108956.52853541776,108956.52853541776,108956.52853541776,138027.74207709,133196.4119712648,4831.330105825186,0.0,90596.51088541494,54936.21643373869,39622.54939075139,29071.21354167224,68693.76293242363,22043.67845797704,1610.0,0.0,0.8792871598500956,2.7834229050811867,0.001494314320929203,1.0,1.0,-5.9666379808210195,341489.8263978698,1584885.8903820068,4.641092553473192,1584885.8903820068,4.641092553473192,0.7582648184389842,0.09819990371229921,3.9124583681872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124583681872,1.2821040300300164,1.2824033301875468,3.0515919742453366,6465.957212426608,15286.255884126043,6467.28819902122,0.0003292561408849701,23155.904129758695,2361.2450867277507,19331.157217800705,1971.229443061668,0.8348262762479381,0.8348262762479381,35395.16268135332,35405.22815468563,0.9996446458567704,0.8,4271.8211582285585,4273.035954225843,0.9996446458567704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5199.246042037269,4632.441516551485,6.16454478549692,4.702115413798562,-2.815092598686306,7.5172080124848675,4.242469729025842,3.5,1.2121342082930977,0.6,0.0002334323654385558,0.9280126374367821,0.0002515400717853453,198.3349758632273,0.0,0.0,0.0,0.0,8.488445621160821e-05,0.0001485479092269476,0.0005811875105316837,0.09819990369549245,0.09819990369549245,0.09819990369549245,0.09813558421764539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.8029942612,594.8214080276797,0.0,0.09819990369549245,0.09819990371229921,0.09819990371229921,0.3918379711816423,0.3918379711816423,0.5,10.079053821545298,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,29071.21354167224,22043.67845797704,0.7582648184389842,1.0669525033744105,0.6003746990912766,41059.97430708969,25750.0,0.0,0.0,6262.963068820758,0.08999277060341389,2.2498192650853452,2636.643413795625,3626.3196550251328,6262.963068820758,110.71079043514582,0.48697386690158995,1.1875033866904856,1.2677580530547146,1.1523885827651905,0.0034282379062962345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32012.963068820758,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2846566639764,261.2846566639764,-11.865343336023557,245.61509702971753,276.954216298241,123172.81300654134,123292.06444149619,-119.25143495484578,0.0,nan,276.954216298241,3.8042162982410446,270.68639244454437,-2.46360755545561,264.41856859080036,-8.731431409199615,258.1507447371185,-14.99925526288149,251.88292088343673,-21.267079116563252,245.61509702971753,-27.534902970282445,1.0,1.0,26022.012520719443,26022.012520719443,276.1822967674721,3.0322967674721326,276.1822967674721,276.1822967674721,76892.21172140978,76905.54345846141,-13.331737051630626,0.0,8546.071908451686,8546.071908451686,0.8862162423476162,3932.020660028136,276.1822967674721,3.0322967674721326,1.0,0.002,0.13266140721317388,0.00499584190511709,0.00020514451183183103,0.0017948554878307928,0.10257225591591551,0.10257225591591551,0.0,-3.3737596050187335e-13,0.99934122712254,0.99934122712254,0.0,0.09813521227916437,6.469143313484312e-05,0.0,0.0,0.0,1600760.7551002223,267.18336201917896,0.0,1.0,1282556.9189851193,2606.040521420284,,,,,,,,,,,,,,,,,,,4.0,15286.255884126043,1610.0,0.3918379711816423,6.173730061729009,4.242469729025842
948.0,-29.280985801831626,4.701799979958138,35.351049094899565,25.098006496578478,5.54262682398371,-25.798624539264445,-39.34796409504486,2.0602655613044982,-5.967132562664801,-5.967132562687686,40.69856450344987,41241.801454298184,32047.968124614774,32047.968124614774,73289.76957891296,76902.18528171415,76905.53868642554,32047.968124614774,108953.50681104031,108953.50681104031,108953.50681104031,138024.4168773166,133194.10735692267,4830.3095203939365,0.0,90596.6875309511,54936.303703094665,39622.64869761826,29070.910066276287,68693.55876389454,22043.419079154522,1610.0,0.0,0.8792854834724002,2.7833718165991095,0.001494314320929203,1.0,1.0,-5.967132562664801,341483.1896606177,1584874.5425303746,4.641149522193167,1584874.5425303746,4.641149522193167,0.758263811793288,0.09819775496110925,3.9124754522790313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124754522790313,1.282105890466438,1.2824051910582772,3.0516008711695792,6465.976063941476,15286.26178832249,6467.2781778615545,0.0003292515090637737,23155.848167220625,2361.2393801370117,19331.12726388385,1971.2263886122018,0.8348270002585764,0.8348270002585764,35395.28632615946,35405.22815468563,0.9996490108925922,0.8,4271.836080846762,4273.035954225843,0.9996490108925922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5198.811070087987,4632.441516551485,6.164480242224379,4.701799979958138,-2.8157486142692925,7.5175485942274305,4.241878199712026,3.5,1.211965199917722,0.6,0.0002334323654385558,0.9281000520303216,0.00025151638007981644,198.33571621451605,0.0,0.0,0.0,0.0,8.487687870109911e-05,0.00014855548673745669,0.0005812196951616625,0.09819775496153511,0.09819775496153511,0.09819775496153511,0.09813359588898053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.83604798414,594.8187783196513,0.0,0.09819775496153511,0.09819775496110925,0.09819775496110925,0.39183100573704666,0.39183100573704666,0.5,10.077129049234191,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,29070.910066276287,22043.419079154522,0.758263811793288,1.0669089052558185,0.6003736332259284,41059.97430708969,25750.0,0.0,0.0,6260.116063957103,0.08995110324232197,2.2487775810580475,2635.4556356004373,3624.6604283566658,6260.116063957103,110.80076341064252,0.48674839416840865,1.187469885835209,1.2677595570641031,1.1523885827651905,0.003428161548449668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32010.116063957103,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2839591816277,261.2839591816277,-11.866040818372255,245.6142057205783,276.9537126426834,123176.67982197746,123293.29214876426,-116.61232678679752,0.0,nan,276.9537126426834,3.803712642683422,270.6858112582635,-2.46418874173645,264.417909873819,-8.732090126180992,258.15000848941185,-14.999991510588131,251.88210710501028,-21.2678928949897,245.6142057205783,-27.53579427942168,1.0,1.0,26022.012520719443,26022.012520719443,276.1818016272258,3.031801627225832,276.1818016272258,276.1818016272258,76892.59354314006,76905.53868642554,-12.945143285483937,0.0,8546.071908451686,8546.071908451686,0.8862151624729419,3932.0378295404266,276.1818016272258,3.031801627225832,1.0,0.002,0.132725935137912,0.0049954730559928755,0.00020524408705981882,0.0017947559133944995,0.1026220435299094,0.1026220435299094,0.0,4.5431800682615986e-13,0.9993428777985612,0.9993428777985612,0.0,0.09813322703619286,6.452792491638847e-05,0.0,0.0,0.0,1600760.1791281188,267.1828674373352,0.0,1.0,1282558.6124555764,2606.033638689006,,,,,,,,,,,,,,,,,,,3.0,15286.26178832249,1610.0,0.39183100573704666,6.173730061729009,4.241878199712026
949.0,-29.28189598269368,4.701485973819563,35.35091767260909,25.097434780932986,5.5421597474840985,-25.799490409659693,-39.34877050397915,2.059754174336358,-5.967626317796089,-5.9676263177974285,40.69830544557536,41241.68861979371,32044.952112938936,32044.952112938936,73286.64073273265,76902.16433686494,76905.5366886401,32044.952112938936,108950.48880157903,108950.48880157903,108950.48880157903,138021.09585576854,133191.80451720222,4829.291338566304,0.0,90596.91039084281,54936.434673324264,39622.75079724283,29070.607054189517,68693.35785143235,22043.160089024856,1610.0,0.0,0.8792838103294515,2.783320814252101,0.001494314320929203,1.0,1.0,-5.967626317796089,341476.5641179935,1584863.2083892315,4.641206381125468,1584863.2083892315,4.641206381125468,0.7582628064125032,0.09819560716190795,3.9124953229070685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124953229070685,1.2821082728392796,1.2824075739872707,3.051610699182755,6465.996888322066,15286.267549017684,6467.266746262052,0.00032924636857812077,23155.78752526849,2361.233196378834,19331.09309406793,1971.2229042606734,0.8348277109112828,0.8348277109112828,35395.43013817213,35405.22815468563,0.9996540878966285,0.8,4271.853437433143,4273.035954225843,0.9996540878966285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5198.375999694651,4632.441516551485,6.164415985842738,4.701485973819563,-2.8164036966363195,7.517889670455882,4.241286569526496,3.5,1.2117961627218559,0.6,0.0002334323654385558,0.928187461930059,0.00025149269410853716,198.3364564563525,0.0,0.0,0.0,0.0,8.486917639582465e-05,0.00014856318904273114,0.0005812527822858443,0.09819560716402205,0.09819560716402205,0.09819560716402205,0.09813161096506084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490393.8470532381,594.8161557931797,0.0,0.09819560716402205,0.09819560716190795,0.09819560716190795,0.3918240412101759,0.3918240412101759,0.5,10.07520916468699,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,29070.607054189517,22043.160089024856,0.7582628064125032,1.0668664777056684,0.6003737465999236,41059.97430708969,25750.0,0.0,0.0,6257.271376246548,0.0899094732734586,2.247736831836463,2634.268774920253,3623.002601326295,6257.271376246548,110.89069473654342,0.4865231237741263,1.1874364324271622,1.2677610543535467,1.1523885827651905,0.0034280855333908926,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32007.27137624655,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28326330904093,261.28326330904093,-11.866736690959044,245.61331500843727,276.95321160965426,123179.00835486314,123295.35154581374,-116.34319095060349,0.0,nan,276.95321160965426,3.8032116096542836,270.6852322894055,-2.464767710594458,264.41725296914973,-8.732747030850248,258.14927364890957,-15.000726351090407,251.88129432868968,-21.2687056713103,245.61331500843727,-27.53668499156271,1.0,1.0,26022.012520719443,26022.012520719443,276.18130763834955,3.031307638349574,276.18130763834955,276.18130763834955,76892.60423554225,76905.5366886401,-12.932453097848338,0.0,8546.071908451686,8546.071908451686,0.8862139064620419,3932.057799521604,276.18130763834955,3.031307638349574,1.0,0.002,0.13279029927429598,0.004995105074495624,0.00020534340915707126,0.001794656591487442,0.10267170457853562,0.10267170457853562,0.0,6.44513088732257e-13,0.9993445314185374,0.9993445314185374,0.0,0.09813124302657568,6.436413533227381e-05,0.0,0.0,0.0,1600759.604115282,267.1823736822039,0.0,1.0,1282560.3030906073,2606.026767507616,,,,,,,,,,,,,,,,,,,3.0,15286.267549017684,1610.0,0.3918240412101759,6.173730061729009,4.241286569526496
950.0,-29.282811803050016,4.70117364375769,35.35078650956898,25.096993788052373,5.541832302344911,-25.80034739247399,-39.3495642702095,2.0593678895889624,-5.9681095129245705,-5.9681095129790105,40.69805008182857,41241.469405386844,32041.908591597603,32041.908591597603,73283.37799698445,76902.04655201426,76905.62226772169,32041.908591597603,108947.53085931929,108947.53085931929,108947.53085931929,138017.8406835681,133189.5644715965,4828.276211971591,0.0,90597.08253135055,54936.50537615032,39622.86350577803,29070.309824248816,68693.17333002684,22042.90595182189,1610.0,0.0,0.8792821799065268,2.7832709034132184,0.001494314320929203,1.0,1.0,-5.9681095129245705,341470.080374438,1584852.0359319688,4.6412617884240515,1584852.0359319688,4.6412617884240515,0.7582618171284483,0.09819346077694824,3.912512045803533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912512045803533,1.2821100724105448,1.282409373978636,3.051619459199371,6466.015449746103,15286.27328220102,6467.256840605626,0.000329241805413005,23155.73255001804,2361.2275904634143,19331.06348539799,1971.219885016595,0.8348284142443565,0.8348284142443565,35395.55116862696,35405.22815468563,0.9996583606459694,0.8,4271.86804452684,4273.035954225843,0.9996583606459694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5197.940835134107,4632.441516551485,6.164346537963417,4.70117364375769,-2.817050911785716,7.518224555543405,4.2406948443079555,3.5,1.2116270983737016,0.6,0.0002334323654385558,0.9282754223877298,0.00025146886345231044,198.33720129031548,0.0,0.0,0.0,0.0,8.486159547653836e-05,0.00014857076996201743,0.0005812849271306989,0.09819346081231761,0.09819346081231761,0.09819346081231761,0.09812966929888141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.84634070384,594.8135372519735,0.0,0.09819346081231761,0.09819346077694824,0.09819346077694824,0.391817077949746,0.391817077949746,0.5,10.07329541943753,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,29070.309824248816,22042.90595182189,0.7582618171284483,1.066821846253988,0.6003721680937335,41059.97430708969,25750.0,0.0,0.0,6254.429000781602,0.08986788064815823,2.246697016203954,2633.082829374904,3621.346171406697,6254.429000781602,110.98058445021769,0.4862980554554014,1.1874030263776676,1.2677625448682812,1.1523885827651905,0.003428009863878361,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32004.4290007816,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28258093460914,261.28258093460914,-11.867419065390834,245.61242508003758,276.95273678917897,123182.74566084579,123296.83209085427,-114.08643000845422,0.0,nan,276.95273678917897,3.8027367891789936,270.68467444736535,-2.4653255526346243,264.4166121054951,-8.733387894504858,258.14854976369725,-15.00145023630273,251.88048742188087,-21.269512578119105,245.61242508003758,-27.537574919962395,1.0,1.0,26022.012520719443,26022.012520719443,276.1808344570179,3.0308344570179315,276.1808344570179,276.1808344570179,76892.9533424553,76905.62226772169,-12.668925266392762,0.0,8546.071908451686,8546.071908451686,0.8862128494165757,3932.0746060325505,276.1808344570179,3.0308344570179315,1.0,0.002,0.1328544558799277,0.004994739942934921,0.00020544241460485692,0.0017945575861257152,0.10272120730242845,0.10272120730242845,0.0,7.305722866945974e-13,0.9993466305676236,0.9993466305676236,0.0,0.09812930417121733,6.415660573090619e-05,0.0,0.0,0.0,1600759.0413969334,267.1818904870754,0.0,1.0,1282561.957563251,2606.0200433246932,,,,,,,,,,,,,,,,,,,3.0,15286.27328220102,1610.0,0.391817077949746,6.173730061729009,4.2406948443079555
951.0,-29.283714064748768,4.700862376945596,35.35065531230564,25.09611826334151,5.541055988818792,-25.80123705931233,-39.350393030885584,2.058578984520966,-5.968617023089109,-5.968617023091398,40.697786769233836,41241.58818799111,32038.94091810197,32038.94091810197,73280.52910609308,76902.25227909083,76905.4974252108,32038.94091810197,108944.43834331277,108944.43834331277,108944.43834331277,138014.43784242144,133187.17523313194,4827.2626092894825,0.0,90597.44391284019,54936.77982621814,39622.960096246716,29069.999499108682,68692.9595953554,22042.6408486871,1610.0,0.0,0.8792804489326251,2.783218481754216,0.001494314320929203,1.0,1.0,-5.968617023089109,341463.2704642269,1584840.5157642828,4.641320612930512,1584840.5157642828,4.641320612930512,0.7582607921738338,0.09819131662414687,3.9125423678797193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125423678797193,1.282113747670733,1.2824130500967934,3.0516343616062076,6466.047026157949,15286.278872067125,6467.238012717111,0.000329233911964388,23155.645458719122,2361.2187096224625,19331.007207579256,1971.2141462761756,0.834829123724568,0.834829123724568,35395.77062165455,35405.22815468563,0.9996661080258157,0.8,4271.894530182379,4273.035954225843,0.9996661080258157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5197.505633246727,4632.441516551485,6.164291715849127,4.700862376945596,-2.817714987800269,7.518577364745866,4.240103101362323,3.5,1.2114580289606638,0.6,0.0002334323654385558,0.9283620893916782,0.0002514453876412764,198.3379351025334,0.0,0.0,0.0,0.0,8.485368100826479e-05,0.000148578684430291,0.0005813203977973443,0.09819131661073517,0.09819131661073517,0.09819131661073517,0.09812762789402797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.7922951837,594.8109356712894,0.0,0.09819131661073517,0.09819131662414687,0.09819131662414687,0.3918101210203619,0.3918101210203619,0.5,10.071384758961846,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,29069.999499108682,22042.6408486871,0.7582607921738338,1.0667836927941574,0.6003757653030227,41059.97430708969,25750.0,0.0,0.0,6251.588893253986,0.08982632531783634,2.2456581329459064,2631.8977719488985,3619.691121305087,6251.588893253986,111.07043258898582,0.48607318894933044,1.1873696675982546,1.2677640274292956,1.1523885827651905,0.0034279345997436424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,32001.588893253986,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2818700304985,261.2818700304985,-11.868129969501467,245.61153405419594,276.95220600680364,123181.76154720804,123300.61786262186,-118.85631541381274,0.0,nan,276.95220600680364,3.802206006803658,270.6840716162989,-2.465928383701055,264.4159372257193,-8.734062774280687,258.14780283523504,-15.002197164764937,251.87966844473803,-21.270331555261947,245.61153405419594,-27.538465945804035,1.0,1.0,26022.012520719443,26022.012520719443,276.1803123387309,3.030312338730937,276.1803123387309,276.1803123387309,76892.15145815772,76905.4974252108,-13.345967053071945,0.0,8546.071908451686,8546.071908451686,0.8862109327721331,3932.105079719118,276.1803123387309,3.030312338730937,1.0,0.002,0.1329185137543953,0.004994370768114185,0.00020554125687854022,0.0017944587433167374,0.10277062843927011,0.10277062843927011,0.0,1.9527782169070917e-13,0.999347621802727,0.999347621802727,0.0,0.09812725875001975,6.405787412712725e-05,0.0,0.0,0.0,1600758.4503582325,267.18138297691087,0.0,1.0,1282563.6952863333,2606.012980818264,,,,,,,,,,,,,,,,,,,4.0,15286.278872067125,1610.0,0.3918101210203619,6.173730061729009,4.240103101362323
952.0,-29.284626946048746,4.700552697485995,35.35052434163071,25.095782323647313,5.5408296065668905,-25.802081290793286,-39.35117740239946,2.0582839499866052,-5.969103263853185,-5.96910326386827,40.69753091296829,41241.292763679936,32035.912678173594,32035.912678173594,73277.20544185353,76902.05754773052,76905.55779602479,32035.912678173594,108941.47047419839,108941.47047419839,108941.47047419839,138011.17129800317,133184.91948131155,4826.251816691628,0.0,90597.56119090835,54936.79640164777,39623.07198806731,29069.70082380479,68692.7728118721,22042.385525604423,1610.0,0.0,0.8792788039704572,2.783168257782141,0.001494314320929203,1.0,1.0,-5.969103263853185,341456.74605271616,1584829.3218800086,4.641376514597644,1584829.3218800086,4.641376514597644,0.7582597997552905,0.09818917233869423,3.9125543743410196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125543743410196,1.2821151221490996,1.2824144248960245,3.051640454706392,6466.059936706088,15286.284703030991,6467.231996938004,0.0003292307957249492,23155.60437576473,2361.2145203269956,19330.98922601293,1971.2123126667038,0.8348298283350036,0.8348298283350037,35395.85751713677,35405.22815468563,0.9996691757120694,0.8,4271.90501754651,4273.035954225843,0.9996691757120694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5197.070260105177,4632.441516551485,6.164225433720664,4.700552697485995,-2.8183637142018134,7.518916411687808,4.239511158613604,3.5,1.2112889024610298,0.6,0.0002334323654385558,0.9284497853493573,0.0002514216375748526,198.33867755723193,0.0,0.0,0.0,0.0,8.484619107438828e-05,0.0001485861743641675,0.0005813514864751211,0.09818917236345308,0.09818917236345308,0.09818917236345308,0.09812567357863461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.74686801713,594.8083316393275,0.0,0.09818917236345308,0.09818917233869423,0.09818917233869423,0.3918031582333064,0.3918031582333064,0.5,10.069479797154738,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,29069.70082380479,22042.385525604423,0.7582597997552905,1.0667382090185344,0.6003730971324577,41059.97430708969,25750.0,0.0,0.0,6248.7511526689805,0.0897848072339903,2.2446201808497555,2630.713665227949,3618.0374874410313,6248.7511526689805,111.16023919011975,0.48584852399345363,1.1873363560006565,1.2677655049455128,1.1523885827651905,0.0034278595932905106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31998.75115266898,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28118481226744,261.28118481226744,-11.868815187732537,245.6106452955636,276.9517243289732,123186.71640971261,123301.27829369459,-114.56188398197777,0.0,nan,276.9517243289732,3.8017243289732505,270.6835085223085,-2.466491477691477,264.41529271557357,-8.734707284426406,258.14707690892385,-15.002923091076127,251.8788611022619,-21.27113889773807,245.6106452955636,-27.53935470443639,1.0,1.0,26022.012520719443,26022.012520719443,276.1798331621134,3.029833162113448,276.1798331621134,276.1798331621134,76892.82070484,76905.55779602479,-12.737091184782912,0.0,8546.071908451686,8546.071908451686,0.8862101738485433,3932.1171462127245,276.1798331621134,3.029833162113448,1.0,0.002,0.13298237686623943,0.00499400636508205,0.00020563980678704044,0.0017943601944117565,0.10281990339352022,0.10281990339352022,0.0,1.1987967042659253e-12,0.9993495911080961,0.9993495911080961,0.0,0.09812530922791646,6.386311077777421e-05,0.0,0.0,0.0,1600757.884086094,267.1808967361468,0.0,1.0,1282565.3601779677,2606.006214341287,,,,,,,,,,,,,,,,,,,3.0,15286.284703030991,1610.0,0.3918031582333064,6.173730061729009,4.239511158613604
