time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
953.0,-29.285528471152837,4.700244104131995,35.35039335179428,25.094951886590593,5.540101095552584,-25.80296551452645,-39.35199781609697,2.057538139695993,-5.969609388741787,-5.969609388738535,40.697268419404416,41241.36915332839,32032.946898082824,32032.946898082824,73274.31605141121,76902.23100414884,76905.44306634662,32032.946898082824,108938.38996442944,108938.38996442944,108938.38996442944,138007.78135262744,133182.5387651098,4825.242587517625,0.0,90597.9049839069,54937.04313611391,39623.179830881105,29069.391388197982,68692.57121907908,22042.12118399554,1610.0,0.0,0.879277077289782,2.7831159807324366,0.001494314320929203,1.0,1.0,-5.969609388741787,341449.95493869315,1584817.8376698205,4.6414351934952585,1584817.8376698205,4.6414351934952585,0.7582587777515192,0.09818702962458314,3.912583600923462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912583600923462,1.2821185966711213,1.2824179002291543,3.051654980344292,6466.09071478977,15286.290291173456,6467.213710005443,0.00032922310600652736,23155.519274405706,2361.2058424034412,19330.93456514774,1971.206738809659,0.8348305359109195,0.8348305359109195,35396.06904118497,35405.22815468563,0.9996766431900348,0.8,4271.930546258235,4273.035954225843,0.9996766431900348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5196.634833278832,4632.441516551485,6.164171223451455,4.700244104131995,-2.8190261815565516,7.519270285688547,4.2389191759382,3.5,1.2111197645537715,0.6,0.0002334323654385558,0.9285363991456622,0.0002513981849858926,198.3394107812879,0.0,0.0,0.0,0.0,8.483835762889544e-05,0.00014859400780966036,0.0005813864781515699,0.09818702961406682,0.09818702961406682,0.09818702961406682,0.09812363776556231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.65386194707,594.8057427592944,0.0,0.09818702961406682,0.09818702962458314,0.09818702962458314,0.39179620009843186,0.39179620009843186,0.5,10.067578043126135,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,29069.391388197982,22042.12118399554,0.7582587777515192,1.0666992769526666,0.6003759711046276,41059.97430708969,25750.0,0.0,0.0,6245.915688845305,0.08974332634819787,2.243583158704945,2629.530453513644,3616.3852353316615,6245.915688845305,111.2500042908429,0.48562406032574573,1.1873030914968103,1.2677669749291025,1.1523885827651905,0.0034277849707942173,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31995.915688845307,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2804759940905,261.2804759940905,-11.869524005909454,245.60975578859183,276.95119619959064,123186.276477086,123304.78404927328,-118.50757218728936,0.0,nan,276.95119619959064,3.801196199590663,270.6829081174094,-2.46709188259058,264.414620035181,-8.735379964819003,258.1463319529799,-15.003668047020085,251.8780438707903,-21.271956129209684,245.60975578859183,-27.54024421140815,1.0,1.0,26022.012520719443,26022.012520719443,276.1793136123996,3.029313612399619,276.1793136123996,276.1793136123996,76892.15144816741,76905.44306634662,-13.291618179209763,0.0,8546.071908451686,8546.071908451686,0.8862083264463336,3932.1465189280793,276.1793136123996,3.029313612399619,1.0,0.002,0.1330461362943328,0.004993638753518627,0.00020573818773225364,0.001794261812703593,0.10286909386612682,0.10286909386612682,0.0,4.358466712539588e-13,0.9993506328957482,0.9993506328957482,0.0,0.09812327019748074,6.375942710239984e-05,0.0,0.0,0.0,1600757.2946534667,267.1803906112582,0.0,1.0,1282567.0931481107,2605.999171205314,,,,,,,,,,,,,,,,,,,4.0,15286.290291173456,1610.0,0.39179620009843186,6.173730061729009,4.2389191759382
954.0,-29.286435559908824,4.699936910079798,35.350262501774125,25.09450268642979,5.53975830662077,-25.80381617326164,-39.3527906742878,2.057138919896107,-5.970102839537844,-5.970102839543191,40.69701047438159,41241.17007936141,32029.945868766168,32029.945868766168,73271.11594812758,76902.1217863573,76905.4397239225,32029.945868766168,108935.38559268868,108935.38559268868,108935.38559268868,138004.47452804496,133180.23883402772,4824.235694017222,0.0,90598.07276145631,54937.12105415549,39623.279674778685,29069.08893535629,68692.36861013497,22041.862709500027,1610.0,0.0,0.8792754014551231,2.7830650135216235,0.001494314320929203,1.0,1.0,-5.970102839537844,341443.3339860492,1584806.5525229466,4.641492144601948,1584806.5525229466,4.641492144601948,0.7582577754162376,0.09818488674133409,3.912599333916665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912599333916665,1.282120456532503,1.2824197605247105,3.051662824644649,6466.107335920935,15286.296076389004,6467.205147521883,0.00032921904004349283,23155.46904486233,2361.200720415466,19330.90897131138,1971.20412896467,0.8348312415463882,0.8348312415463882,35396.18290679328,35405.22815468563,0.9996806630161745,0.8,4271.9442886308625,4273.035954225843,0.9996806630161745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5196.199243474199,4632.441516551485,6.164110413778288,4.699936910079798,-2.819679407481278,7.519616317561076,4.23832700477222,3.5,1.2109505727920629,0.6,0.0002334323654385558,0.9286235562670954,0.0002513745896958647,198.34014853581803,0.0,0.0,0.0,0.0,8.483078792309438e-05,0.00014860157751546142,0.00058141843320596,0.09818488673986461,0.09818488673986461,0.09818488673986461,0.0981216538144053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.55989463354,594.8031544036179,0.0,0.09818488673986461,0.09818488674133409,0.09818488674133409,0.3917892366827282,0.3917892366827282,0.5,10.065681056250678,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,29069.08893535629,22041.862709500027,0.7582577754162376,1.0666558371859236,0.6003748438698709,41059.97430708969,25750.0,0.0,0.0,6243.082582141475,0.08970188261211759,2.242547065302938,2628.348187732,3614.7343944094746,6243.082582141475,111.33972792833038,0.48539979768461866,1.1872698739988552,1.2677684397593507,1.1523885827651905,0.00342771061145203,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31993.082582141476,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2797824266809,261.2797824266809,-11.870217573319053,245.60886821492343,276.95069663844185,123190.0439823623,123306.00176902857,-115.95778666625654,0.0,nan,276.95069663844185,3.8006966384418774,270.68233095374444,-2.467669046255537,264.41396526903304,-8.736034730966935,258.1455995843204,-15.004400415679584,251.8772338996226,-21.272766100377368,245.60886821492343,-27.541131785076544,1.0,1.0,26022.012520719443,26022.012520719443,276.1788197704885,3.0288197704884965,276.1788197704885,276.1788197704885,76892.52991827196,76905.4397239225,-12.909805650546332,0.0,8546.071908451686,8546.071908451686,0.8862073319682615,3932.1623305862486,276.1788197704885,3.0288197704884965,1.0,0.002,0.1331097337623572,0.004993274186917183,0.0002058363234007195,0.0017941636769870618,0.10291816170035975,0.10291816170035975,0.0,3.8778138686246244e-13,0.9993522682614505,0.9993522682614505,0.0,0.09812128927394584,6.359746738824851e-05,0.0,0.0,0.0,1600756.719977544,267.17989716046213,0.0,1.0,1282568.7827174203,2605.992304485188,,,,,,,,,,,,,,,,,,,3.0,15286.296076389004,1610.0,0.3917892366827282,6.173730061729009,4.23832700477222
955.0,-29.287342515037,4.699631127965234,35.35013179323006,25.09393086601051,5.539293300940456,-25.804678933453353,-39.35358908548949,2.0566297192349463,-5.970595414550928,-5.970595414546624,40.69675285709079,41241.043556852346,32026.945630951726,32026.945630951726,73267.98918780408,76902.10356827425,76905.43957377128,32026.945630951726,108932.385204723,108932.385204723,108932.385204723,138001.17217683667,133177.9409924962,4823.231184340463,0.0,90598.29990540442,54937.239893503225,39623.400013223545,29068.786972113678,68692.18698533722,22041.604645710442,1610.0,0.0,0.8792737290595117,2.7830141375032986,0.001494314320929203,1.0,1.0,-5.970595414550928,341436.72488494584,1584795.2817747372,4.6415489789763145,1584795.2817747372,4.6415489789763145,0.7582567744177091,0.09818274481034808,3.9126197761153487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126197761153487,1.2821228287739888,1.282422133319983,3.051673122345645,6466.129155513656,15286.30172009522,6467.192980737942,0.00032921364115728375,23155.40611905691,2361.1943037690658,19330.87260397998,1971.200420528925,0.8348319396596834,0.8348319396596834,35396.33085456178,35405.22815468563,0.9996858860581959,0.8,4271.962144359157,4273.035954225843,0.9996858860581959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5195.763561499054,4632.441516551485,6.164049855592639,4.699631127965234,-2.820331667631668,7.519962795596902,4.237734741406694,3.5,1.210781354687627,0.6,0.0002334323654385558,0.928710709373736,0.0002513509999211357,198.340886187153,0.0,0.0,0.0,0.0,8.482316583151696e-05,0.00014860919960703884,0.0005814512932951735,0.09818274481710831,0.09818274481710831,0.09818274481710831,0.09811967346900613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490441.44414775446,594.8005731434566,0.0,0.09818274481710831,0.09818274481034808,0.09818274481034808,0.3917822742690954,0.3917822742690954,0.5,10.063788916929825,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,29068.786972113678,22041.604645710442,0.7582567744177091,1.0666131390378297,0.6003745894078975,41059.97430708969,25750.0,0.0,0.0,6240.251777500854,0.08966047597748907,2.2415118994372247,2627.166834142754,3613.0849433580997,6240.251777500854,111.42941013970899,0.4851757358089232,1.187236703419136,1.267769897949552,1.1523885827651905,0.003427636590715121,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31990.251777500853,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2790902387255,261.2790902387255,-11.870909761274504,245.6079811350743,276.95019934238036,123192.3672769035,123308.09443184815,-115.7271549446502,0.0,nan,276.95019934238036,3.800199342380381,270.68175570092166,-2.4682442990783215,264.413312059456,-8.736687940543959,258.14486841798833,-15.005131582011643,251.87642477653196,-21.273575223468015,245.6079811350743,-27.542018864925666,1.0,1.0,26022.012520719443,26022.012520719443,276.17832717791543,3.0283271779154575,276.17832717791543,276.17832717791543,76892.54345749815,76905.43957377128,-12.896116273128428,0.0,8546.071908451686,8546.071908451686,0.8862060398216008,3932.1828749959254,276.17832717791543,3.0283271779154575,1.0,0.002,0.13317316876287466,0.0049929104950322675,0.00020593420800773843,0.0017940657931944481,0.10296710400386921,0.10296710400386921,0.0,1.202186353937984e-12,0.9993539088761044,0.9993539088761044,0.0,0.09811930981040641,6.343499994167031e-05,0.0,0.0,0.0,1600756.1463180848,267.17940458544905,0.0,1.0,1282570.4692833575,2605.9854499971366,,,,,,,,,,,,,,,,,,,3.0,15286.30172009522,1610.0,0.3917822742690954,6.173730061729009,4.237734741406694
956.0,-29.288248947825522,4.699326747110832,35.35000122204197,25.093349965196126,5.538819528700759,-25.80554210018989,-39.3543913034722,2.0561126808594388,-5.971088041040844,-5.971088041080592,40.696495403912174,41240.93910282365,32023.948971977665,32023.948971977665,73264.88807480132,76902.09250310442,76905.43728515286,32023.948971977665,108929.38625713052,108929.38625713052,108929.38625713052,137997.87130906628,133175.64225829084,4822.2290507754515,0.0,90598.53205408878,54937.3786529992,39623.503778988415,29068.485051935753,68691.98883092417,22041.346626283223,1610.0,0.0,0.8792720557431953,2.7829632569028244,0.001494314320929203,1.0,1.0,-5.971088041040844,341430.11519366887,1584784.0182665149,4.641605844779042,1584784.0182665149,4.641605844779042,0.7582557738011677,0.09818060415437838,3.9126406476379945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126406476379945,1.2821252375384529,1.28242454264676,3.0516836679308,6466.151500343164,15286.307336242155,6467.18044305665,0.0003292081071103395,23155.34193225279,2361.187758536584,19330.835128011575,1971.196599043667,0.8348326353620324,0.8348326353620324,35396.48190934741,35405.22815468563,0.999691218793755,0.8,4271.980375071504,4273.035954225843,0.999691218793755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5195.327791857284,4632.441516551485,6.163990080119542,4.699326747110832,-2.8209836165518634,7.520310363662695,4.2371423919856,3.5,1.2106121119958857,0.6,0.0002334323654385558,0.9287978211040129,0.0002513274257696762,198.34162341913694,0.0,0.0,0.0,0.0,8.481550803575042e-05,0.00014861685740280537,0.0005814843571984359,0.09818060416121215,0.09818060416121215,0.09818060416121215,0.09811769286613835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490449.3060498181,594.7979991569474,0.0,0.09818060416121215,0.09818060415437838,0.09818060415437838,0.39177531322530657,0.39177531322530657,0.5,10.061901579427634,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,29068.485051935753,22041.346626283223,0.7582557738011677,1.0665710706838423,0.6003748006821075,41059.97430708969,25750.0,0.0,0.0,6237.423269863422,0.08961910639613216,2.240477659903302,2625.9863902635557,3611.436879599867,6237.423269863422,111.51905096205728,0.4849518744379443,1.1872035796701974,1.267771349439697,1.1523885827651905,0.0034275629116085476,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31987.423269863422,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2783984299464,261.2783984299464,-11.871601570053599,245.60709446979072,276.9497023901068,123194.58761962448,123310.25138100093,-115.6637613764209,0.0,nan,276.9497023901068,3.799702390106802,270.68118080603796,-2.4688191939620197,264.41265922196476,-8.737340778035218,258.1441376379213,-15.005862362078688,251.87561605385662,-21.27438394614336,245.60709446979072,-27.542905530209254,1.0,1.0,26022.012520719443,26022.012520719443,276.17783428358376,3.027834283583786,276.17783428358376,276.17783428358376,76892.5324847327,76905.43728515286,-12.904800420161337,0.0,8546.071908451686,8546.071908451686,0.8862047205362641,3932.2038508761843,276.17783428358376,3.027834283583786,1.0,0.002,0.1332364430116349,0.004992547494598734,0.00020603184381396452,0.0017939681572354054,0.10301592190698226,0.10301592190698226,0.0,1.0493697924496281e-12,0.9993555320976846,0.9993555320976846,0.0,0.09811732990637094,6.327424800743348e-05,0.0,0.0,0.0,1600755.5725952014,267.17891195895913,0.0,1.0,1282572.1560208453,2605.978594837652,,,,,,,,,,,,,,,,,,,3.0,15286.307336242155,1610.0,0.39177531322530657,6.173730061729009,4.2371423919856
957.0,-29.289161004781043,4.699024013265303,35.349870905586435,25.09291497934612,5.538491371192017,-25.806395767144796,-39.35518461568279,2.0557261312511845,-5.971570215806878,-5.971570215750318,40.69624161204293,41240.717160642154,32020.92510332738,32020.92510332738,73261.64226396954,76901.9720930836,76905.52177293271,32020.92510332738,108926.44687626009,108926.44687626009,108926.44687626009,137994.63573254785,133173.40580961487,4821.229922932972,0.0,90598.69467048405,54937.43972897913,39623.61660167213,29068.188856287758,68691.80545795988,22041.093411950715,1610.0,0.0,0.8792704246938451,2.78291345651311,0.001494314320929203,1.0,1.0,-5.971570215806878,341423.6458330806,1584772.9150004948,4.641661274319818,1584772.9150004948,4.641661274319818,0.7582547891415323,0.09817846490509163,3.9126558986020803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126558986020803,1.2821270383912742,1.2824263439199806,3.0516912766393376,6466.167622283535,15286.312932621457,6467.172129698168,0.0003292041626497454,23155.293237734833,2361.1827930776394,19330.810278826742,1971.1940651320017,0.8348333178231768,0.8348333178231768,35396.5922860086,35405.22815468563,0.9996951154600343,0.8,4271.993696365176,4273.035954225843,0.9996951154600343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5194.891933895032,4632.441516551485,6.163925161638289,4.699024013265303,-2.8216277793121023,7.5206517925774055,4.236549955641131,3.5,1.2104428444688946,0.6,0.0002334323654385558,0.9288854822367857,0.0002513037074025996,198.34236523097502,0.0,0.0,0.0,0.0,8.480793588091212e-05,0.00014862442955764367,0.0005815162509850839,0.09817846493454141,0.09817846493454141,0.09817846493454141,0.09811575507100734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.15655840136,594.795429049187,0.0,0.09817846493454141,0.09817846490509163,0.09817846490509163,0.3917683534141495,0.3917683534141495,0.5,10.060020280824048,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,29068.188856287758,22041.093411950715,0.7582547891415323,1.0665266661073052,0.6003731723994634,41059.97430708969,25750.0,0.0,0.0,6234.597058046216,0.08957777381994737,2.2394443454986823,2624.806856035042,3609.7902020111746,6234.597058046216,111.60865043240564,0.4847282133114032,1.187170502664787,1.26777279428044,1.1523885827651905,0.0034274895715401643,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31984.597058046216,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2777196578151,261.2777196578151,-11.872280342184865,245.60620849600033,276.9492308196453,123198.22426070536,123311.70842078942,-113.4841600840429,0.0,nan,276.9492308196453,3.799230819645345,270.68062635489156,-2.469373645108419,264.4120218901657,-8.737978109834273,258.1434174254585,-15.006582574541483,251.8748129607292,-21.275187039270776,245.60620849600033,-27.543791503999643,1.0,1.0,26022.012520719443,26022.012520719443,276.17736199506766,3.027361995067679,276.17736199506766,276.17736199506766,76892.87854833102,76905.52177293271,-12.643224601692054,0.0,8546.071908451686,8546.071908451686,0.8862037565246904,3932.2191780950907,276.17736199506766,3.027361995067679,1.0,0.002,0.13329951311424357,0.004992187306482718,0.000206129168179575,0.0017938708319664835,0.1030645840897875,0.1030645840897875,0.0,1.4605851250681923e-13,0.9993575973635966,0.9993575973635966,0.0,0.09811539480039856,6.30701046930657e-05,0.0,0.0,0.0,1600755.0110412422,267.1784297841931,0.0,1.0,1282573.8069674154,2605.97188516292,,,,,,,,,,,,,,,,,,,3.0,15286.312932621457,1610.0,0.3917683534141495,6.173730061729009,4.236549955641131
958.0,-29.29005951944712,4.69872231604909,35.34974055204633,25.092039454635255,5.537716809103888,-25.80728188650658,-39.3560090806335,2.0549391774935875,-5.972076635764324,-5.972076635719981,40.69597991004892,41240.83848582503,32017.97677173901,32017.97677173901,73258.81525756404,76902.18078755187,76905.39683730307,32017.97677173901,108923.37360904207,108923.37360904207,108923.37360904207,137991.253218687,133171.0209414797,4820.232277207295,0.0,90599.05997671233,54937.71768021694,39623.71366277266,29067.879609644933,68691.5932724176,22040.829268911388,1610.0,0.0,0.8792686933121535,2.7828611527685125,0.001494314320929203,1.0,1.0,-5.972076635764324,341416.851277352,1584761.4657292676,4.64172011369725,1584761.4657292676,4.64172011369725,0.7582537689332551,0.09817632785433651,3.9126867155617284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126867155617284,1.282130704657925,1.282430011042501,3.051706586034566,6466.200061054947,15286.318386115521,6467.152645646987,0.0003291960437859778,23155.20422741165,2361.1737165506725,19330.752039693893,1971.1881263932019,0.8348340118205355,0.8348340118205355,35396.81531906344,35405.22815468563,0.9997029892840638,0.8,4272.020614092076,4273.035954225843,0.9997029892840638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5194.456043860551,4632.441516551485,6.163874812182078,4.69872231604909,-2.8222887631358478,7.521011079184937,4.235957508842914,3.5,1.2102735739551185,0.6,0.0002334323654385558,0.9289718504992761,0.00025128034322363755,198.34309603376173,0.0,0.0,0.0,0.0,8.48000670356965e-05,0.0001486322984028593,0.0005815516194642743,0.09817632784785868,0.09817632784785868,0.09817632784785868,0.09811371782740873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.9543229226,594.7928757133307,0.0,0.09817632784785868,0.09817632785433651,0.09817632785433651,0.3917613998414573,0.3917613998414573,0.5,10.058141983331303,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,29067.879609644933,22040.829268911388,0.7582537689332551,1.0664888055083208,0.600376793158252,41059.97430708969,25750.0,0.0,0.0,6231.773098340054,0.08953647820091508,2.238411955022875,2623.6282048071525,3608.1448935329017,6231.773098340054,111.6982085877365,0.4845047521694536,1.187137472315852,1.2677742313052254,1.1523885827651905,0.0034274166297015786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31981.773098340054,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27701220094053,261.27701220094053,-11.872987799059445,245.6053213689361,276.9487030329645,123197.23580662745,123315.5157852301,-118.27997860267226,0.0,nan,276.9487030329645,3.798703032964511,270.6800267001153,-2.469973299884657,264.4113503673143,-8.738649632685679,258.14267403456347,-15.007325965436507,251.8739977017495,-21.27600229825049,245.6053213689361,-27.544678631063874,1.0,1.0,26022.012520719443,26022.012520719443,276.17684095602726,3.0268409560272858,276.17684095602726,276.17684095602726,76892.07985664568,76905.39683730307,-13.316980657386011,0.0,8546.071908451686,8546.071908451686,0.886201808586454,3932.250149139537,276.17684095602726,3.0268409560272858,1.0,0.002,0.1333624872693365,0.004991823085095758,0.00020622633367600108,0.0017937736674986356,0.10311316683800054,0.10311316683800054,0.0,1.1746367767351273e-12,0.9993585607159816,0.9993585607159816,0.0,0.09811335370089007,6.297415344643992e-05,0.0,0.0,0.0,1600754.4212470828,267.17792336423565,0.0,1.0,1282575.5409236713,2605.964838151971,,,,,,,,,,,,,,,,,,,4.0,15286.318386115521,1610.0,0.3917613998414573,6.173730061729009,4.235957508842914
959.0,-29.290964012628905,4.698421986254145,35.349610330033784,25.091594724822812,5.537380280564793,-25.808129583295315,-39.35679771294815,2.054545851193258,-5.9725697080217515,-5.972569707973673,40.69572299865642,41240.63576094438,32014.991067285995,32014.991067285995,73255.62682823038,76902.07042264976,76905.38967755726,32014.991067285995,108920.38074484326,108920.38074484326,108920.38074484326,137987.95846147978,133168.7215588618,4819.236902617961,0.0,90599.22911742917,54937.794455574665,39623.81629094946,29067.57771663652,68691.39400758597,22040.57130493621,1610.0,0.0,0.8792670154830294,2.7828102283384744,0.001494314320929203,1.0,1.0,-5.9725697080217515,341410.23590763065,1584750.2261049286,4.641777133283393,1584750.2261049286,4.641777133283393,0.7582527694532153,0.09817419053122489,3.9127027508186485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127027508186485,1.2821325370975925,1.2824318439099416,3.051714731205534,6466.217319694834,15286.324080504884,6467.143604603611,0.0003291918117885859,23155.15256007455,2361.1684479485402,19330.72501541021,1971.1853706831805,0.8348347075346574,0.8348347075346574,35396.93137165573,35405.22815468563,0.9997070863394741,0.8,4272.034620410501,4273.035954225843,0.9997070863394741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5194.019988282537,4632.441516551485,6.16381745536411,4.698421986254145,-2.8229400406311136,7.521362026885258,4.235364870204799,3.5,1.2101042486299425,0.6,0.0002334323654385558,0.929058802187933,0.0002512568256054651,198.34383170458602,0.0,0.0,0.0,0.0,8.479254081522093e-05,0.00014863982462333486,0.0005815834506849238,0.09817419049925155,0.09817419049925155,0.09817419049925155,0.09811173519625377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.7529213039,594.7903223295723,0.0,0.09817419049925155,0.09817419053122489,0.09817419053122489,0.3917544403846609,0.3917544403846609,0.5,10.056268323644645,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,29067.57771663652,22040.57130493621,0.7582527694532153,1.066445482532213,0.6003755835321954,41059.97430708969,25750.0,0.0,0.0,6228.9514890376095,0.08949521949109542,2.2373804872773833,2622.4504987155046,3606.500990322105,6228.9514890376095,111.78772546498415,0.4842814907526804,1.1871044885365412,1.2677756634113904,1.1523885827651905,0.003427343939007314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31978.95148903761,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2763205524031,261.2763205524031,-11.873679447596885,245.60443624768752,276.9482048571353,123201.07249802988,123316.7094690604,-115.63697103054002,0.0,nan,276.9482048571353,3.7982048571353175,270.6794511352108,-2.47054886478918,264.41069741332336,-8.739302586676615,258.1419436914787,-15.008056308521304,251.873189969583,-21.276810030416982,245.60443624768752,-27.54556375231246,1.0,1.0,26022.012520719443,26022.012520719443,276.1763470459915,3.0263470459915425,276.1763470459915,276.1763470459915,76892.47841821089,76905.38967755726,-12.911259346379666,0.0,8546.071908451686,8546.071908451686,0.8862007949977401,3932.266264572742,276.1763470459915,3.0263470459915425,1.0,0.002,0.13342530370316974,0.004991462004563888,0.0002063232607532268,0.0017936767389961574,0.1031616303766134,0.1031616303766134,0.0,-2.506159342552383e-13,0.9993601532775049,0.9993601532775049,0.0,0.09811137409717988,6.281643404501011e-05,0.0,0.0,0.0,1600753.8469945863,267.1774302919782,0.0,1.0,1282577.2291733157,2605.9579769245015,,,,,,,,,,,,,,,,,,,3.0,15286.324080504884,1610.0,0.3917544403846609,6.173730061729009,4.235364870204799
960.0,-29.291868345565998,4.6981230394154245,35.34948024261147,25.091023148875706,5.536915555843641,-25.80898995541166,-39.35759577490387,2.0540371655240124,-5.9730618115979155,-5.973061811603396,40.69546643857073,41240.51918923482,32012.00579437826,32012.00579437826,73252.52498361308,76902.05398767622,76905.38654335012,32012.00579437826,108917.39233772838,108917.39233772838,108917.39233772838,137984.6686983999,133166.42484694687,4818.243851453047,0.0,90599.45749454242,54937.92269545094,39623.92755454609,29067.27636067153,68691.20391521763,22040.31379103596,1610.0,0.0,0.8792653415028543,2.7827594046875994,0.001494314320929203,1.0,1.0,-5.9730618115979155,341403.6336347584,1584739.0019105438,4.64183402220591,1584739.0019105438,4.64183402220591,0.7582517714269521,0.09817205401648411,3.912723296265101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912723296265101,1.2821349069845116,1.282434214350098,3.051725114845787,6466.239321382528,15286.329625174161,6467.131264644529,0.00032918636289530737,23155.08934174424,2361.1620014729024,19330.688130446728,1971.1816094636526,0.8348353938586262,0.8348353938586262,35397.08006588017,35405.22815468563,0.9997123357616048,0.8,4272.052566228119,4273.035954225843,0.9997123357616048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5193.583841833357,4632.441516551485,6.163760279852898,4.6981230394154245,-2.823590295225983,7.521713334641408,4.234772141243405,3.5,1.2099348974981157,0.6,0.0002334323654385558,0.9291457472504613,0.00025123331418061323,198.34456725053093,0.0,0.0,0.0,0.0,8.478492523257822e-05,0.0001486474402059776,0.0005816163022241022,0.09817205400207353,0.09817205400207353,0.09817205400207353,0.09810975655452124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.53039114655,594.7877758310589,0.0,0.09817205400207353,0.09817205401648411,0.09817205401648411,0.3917474816347109,0.3917474816347109,0.5,10.054399400025613,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,29067.27636067153,22040.31379103596,0.7582517714269521,1.0664032773981553,0.6003755479396763,41059.97430708969,25750.0,0.0,0.0,6226.132172301583,0.08945399764262878,2.2363499410657175,2621.2737022745137,3604.8584700270694,6226.132172301583,111.87720110103517,0.4840584288021034,1.1870715512402044,1.2677770890286968,1.1523885827651905,0.0034272715791416656,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31976.132172301583,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.275630198353,261.275630198353,-11.874369801646992,245.60355162983728,276.9477087668829,123203.38373805642,123318.80428223916,-115.4205441827493,0.0,nan,276.9477087668829,3.79770876688292,270.67887733944127,-2.4711226605587058,264.4100459120311,-8.739954087968897,258.14121448467125,-15.008785515328725,251.8723830572542,-21.277616942745766,245.60355162983728,-27.546448370162693,1.0,1.0,26022.012520719443,26022.012520719443,276.1758545756194,3.0258545756194053,276.1758545756194,276.1758545756194,76892.49382886404,76905.38654335012,-12.892714486079058,0.0,8546.071908451686,8546.071908451686,0.8861994963188586,3932.2869127464264,276.1758545756194,3.0258545756194053,1.0,0.002,0.13348796137450605,0.004991101801609934,0.00020641994254256193,0.0017935800573530961,0.10320997127128097,0.10320997127128097,0.0,-1.0434188235652897e-13,0.9993617565431121,0.9993617565431121,0.0,0.09810939634535885,6.265767112526638e-05,0.0,0.0,0.0,1600753.273866785,267.17693818840206,0.0,1.0,1282578.9141015494,2605.951129221346,,,,,,,,,,,,,,,,,,,3.0,15286.329625174161,1610.0,0.3917474816347109,6.173730061729009,4.234772141243405
961.0,-29.2927782733156,4.697825722805455,35.34935040767666,25.090588197950296,5.5365881891335755,-25.809841627074988,-39.35838877279309,2.0536515408883123,-5.973543406051306,-5.973543406064556,40.69521354922179,41240.30682879465,32008.993119010524,32008.993119010524,73249.29994780518,76901.93519836926,76905.47054540664,32008.993119010524,108914.46366441717,108914.46366441717,108914.46366441717,137981.4444208586,133164.19064405136,4817.253776807236,0.0,90599.6220142411,54937.99363678267,39624.031530509375,29066.980756441426,68691.0122869508,22040.06110465732,1610.0,0.0,0.8792637100648065,2.7827096671114475,0.001494314320929203,1.0,1.0,-5.973543406051306,341397.1724538923,1584727.938365646,4.641889465501278,1584727.938365646,4.641889465501278,0.7582507894210204,0.09816991885259417,3.912738776545316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912738776545316,1.2821367035551734,1.2824360113401592,3.051732912485756,6466.255843645931,15286.3351429039,6467.122640247632,0.0003291823134526899,23155.039778616258,2361.156947440386,19330.662351547257,1971.1789807474784,0.8348360674983238,0.8348360674983238,35397.19210170992,35405.22815468563,0.999716291018831,0.8,4272.06608776586,4273.035954225843,0.999716291018831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5193.147609622838,4632.441516551485,6.1636979198700725,4.697825722805455,-2.8242327265040172,7.522058449309473,4.234179328924148,3.5,1.2097655225497566,0.6,0.0002334323654385558,0.9292332390741825,0.0002512096593435789,198.34530735256462,0.0,0.0,0.0,0.0,8.477735860046831e-05,0.00014865500683808747,0.000581648209582994,0.09816991888975156,0.09816991888975156,0.09816991888975156,0.09810782095732784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.2967759546,594.7852331117089,0.0,0.09816991888975156,0.09816991885259417,0.09816991885259417,0.39174052402975884,0.39174052402975884,0.5,10.052536460691709,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,29066.980756441426,22040.06110465732,0.7582507894210204,1.0663593024632176,0.6003741312839708,41059.97430708969,25750.0,0.0,0.0,6223.315142613579,0.08941281260773529,2.23532031519338,2620.0978127096732,3603.2173299039064,6223.315142613579,111.96663553272806,0.48383556605917327,1.1870386603403884,1.2677785080833732,1.1523885827651905,0.0034271995538288492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31973.31514261358,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27495288191284,261.27495288191284,-11.875047118087139,245.60266770617872,276.947238057651,123207.02301400104,123320.26379671741,-113.24078271636567,0.0,nan,276.947238057651,3.797238057651043,270.6783239873387,-2.4716760126613053,264.40940991699307,-8.740590083006907,258.1404958468174,-15.009504153182604,251.8715817764983,-21.27841822350169,245.60266770617872,-27.547332293821256,1.0,1.0,26022.012520719443,26022.012520719443,276.175382810476,3.025382810476003,276.175382810476,276.175382810476,76892.84143386432,76905.47054540664,-12.62911154232279,0.0,8546.071908451686,8546.071908451686,0.8861985178086529,3932.302470428043,276.175382810476,3.025382810476003,1.0,0.002,0.13355041669279707,0.004990744419292193,0.00020651631570022013,0.0017934836858220944,0.10325815785011007,0.10325815785011007,0.0,1.522314392599089e-12,0.9993638039007295,0.9993638039007295,0.0,0.09810746353315446,6.245531943971785e-05,0.0,0.0,0.0,1600752.7129750615,267.17645659394867,0.0,1.0,1282580.5630427464,2605.94442779775,,,,,,,,,,,,,,,,,,,3.0,15286.3351429039,1610.0,0.39174052402975884,6.173730061729009,4.234179328924148
962.0,-29.293674614543615,4.697529426100181,35.349220532690325,25.089713127259188,5.5358125607864626,-25.81072589703156,-39.3592091864906,2.0528638441658162,-5.974049262887377,-5.974049262872715,40.69495272469096,41240.417720825586,32006.05596830181,32006.05596830181,73246.4736891274,76902.14493528989,76905.34473205726,32006.05596830181,108911.40070035907,108911.40070035907,108911.40070035907,137978.07278528262,133161.80763122425,4816.265154058364,0.0,90599.98623485239,54938.25902389399,39624.141345509335,29066.672084923564,68690.8134304329,22039.797474510637,1610.0,0.0,0.8792619782905516,2.7826574245479923,0.001494314320929203,1.0,1.0,-5.974049262887377,341390.3858668154,1584716.5277283539,4.641948318798263,1584716.5277283539,4.641948318798263,0.7582497717701346,0.09816778588300885,3.9127693470042706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127693470042706,1.2821403733384926,1.2824396819801693,3.051748021018972,6466.287856814841,15286.340518406463,6467.1034060315615,0.00032917430046176105,23154.951953459346,2361.147991766745,19330.604859188268,1971.17311815842,0.8348367510346002,0.8348367510346002,35397.41334981762,35405.22815468563,0.9997241018612066,0.8,4272.092790068551,4273.035954225843,0.9997241018612066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5192.711348228091,4632.441516551485,6.163650128409937,4.697529426100181,-2.8248919966546255,7.522421422754807,4.233586510145833,3.5,1.2095961457559523,0.6,0.0002334323654385558,0.9293194332106431,0.0002511863597128127,198.34603640921748,0.0,0.0,0.0,0.0,8.476953102892479e-05,0.000148662834409631,0.0005816833815167759,0.09816778586695868,0.09816778586695868,0.09816778586695868,0.09810578585516959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.01059191494,594.782707106658,0.0,0.09816778586695868,0.09816778588300885,0.09816778588300885,0.3917335726196679,0.3917335726196679,0.5,10.050676460769019,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,29066.672084923564,22039.797474510637,0.7582497717701346,1.066321244882451,0.6003774837022727,41059.97430708969,25750.0,0.0,0.0,6220.500356103412,0.08937166433871414,2.2342916084678515,2618.9228032651545,3601.577552838258,6220.500356103412,112.05602879685384,0.4836129022657688,1.187005815750841,1.267779919401625,1.1523885827651905,0.003427127922623934,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31970.50035610341,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2742467166626,261.2742467166626,-11.87575328333736,245.60178262217343,276.9467108111464,123206.00167554851,123324.06569729287,-118.06402174436607,0.0,nan,276.9467108111464,3.796710811146397,270.677725173366,-2.4722748266339636,264.40873953551034,-8.741260464489642,258.1397538977948,-15.010246102205201,251.8707682599845,-21.27923174001549,245.60178262217343,-27.548217377826546,1.0,1.0,26022.012520719443,26022.012520719443,276.17486223189263,3.024862231892655,276.17486223189263,276.17486223189263,76892.03919403817,76905.34473205726,-13.305538019092637,0.0,8546.071908451686,8546.071908451686,0.8861965854446279,3932.333193739292,276.17486223189263,3.024862231892655,1.0,0.002,0.13361277814858252,0.004990382978407374,0.0002066125331890689,0.001793387466756431,0.10330626659453446,0.10330626659453446,0.0,-5.450024112563234e-14,0.9993647462371356,0.9993647462371356,0.0,0.0981054244276346,6.236145537425208e-05,0.0,0.0,0.0,1600752.123822439,267.1759507371126,0.0,1.0,1282582.2950515747,2605.937388807452,,,,,,,,,,,,,,,,,,,4.0,15286.340518406463,1610.0,0.3917335726196679,6.173730061729009,4.233586510145833
963.0,-29.294581528259222,4.697234671706318,35.34909087755916,25.089377851132326,5.5355861270686315,-25.811564762648434,-39.359989017806924,2.052569360485081,-5.974533910144203,-5.974533910130933,40.694699318646116,41240.127939223785,32003.05842881726,32003.05842881726,73243.18636804105,76901.95398104543,76905.40338188878,32003.05842881726,108908.46181070604,108908.46181070604,108908.46181070604,137974.83683392388,133159.55757172217,4815.279262201725,0.0,90600.10516944046,54938.2791237931,39624.2511618304,29066.375023217854,68690.62618504826,22039.54359077121,1610.0,0.0,0.8792603323637475,2.7826073731387444,0.001494314320929203,1.0,1.0,-5.974533910144203,341383.8839273522,1584705.4416972846,4.642004254760064,1584705.4416972846,4.642004254760064,0.7582487865503111,0.09816565270977597,3.9127814182710585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127814182710585,1.2821417453075743,1.2824410542695297,3.0517541703880933,6466.300886590106,15286.34613576142,6467.097205018158,0.0003291711466236861,23154.910914873937,2361.143806995655,19330.586323944233,1971.1712280895347,0.8348374301680821,0.8348374301680821,35397.50071330889,35405.22815468563,0.9997271861054535,0.8,4272.103333916415,4273.035954225843,0.9997271861054535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5192.274924140126,4632.441516551485,6.163590891543012,4.697234671706318,-2.825535964780818,7.522770636487136,4.232993503511084,3.5,1.2094267152888811,0.6,0.0002334323654385558,0.9294066528001401,0.0002511627872850542,198.34677407066448,0.0,0.0,0.0,0.0,8.47620912733593e-05,0.0001486702741651965,0.0005817142862028447,0.09816565272522039,0.09816565272522039,0.09816565272522039,0.09810383759023977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.7335905666,594.7801784653557,0.0,0.09816565272522039,0.09816565270977597,0.09816565270977597,0.39172661525293684,0.39172661525293684,0.5,10.048822004338266,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,29066.375023217854,22039.54359077121,0.7582487865503111,1.0662762946828943,0.6003749016368762,41059.97430708969,25750.0,0.0,0.0,6217.687910880881,0.08933055278794427,2.233263819698605,2617.7487359595707,3599.9391749213096,6217.687910880881,112.14538093015571,0.4833904371642003,1.186973017385507,1.267781325880544,1.1523885827651905,0.003427056538466274,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31967.68791088088,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27356591353765,261.27356591353765,-11.876434086462325,245.6008997553325,276.9462320717523,123210.9104026266,123324.73412720517,-113.8237245785714,0.0,nan,276.9462320717523,3.7962320717523426,270.6771656084416,-2.472834391558365,264.4080991451697,-8.741900854830305,258.13903268190876,-15.010967318091218,251.8699662186212,-21.28003378137879,245.6008997553325,-27.54910024466747,1.0,1.0,26022.012520719443,26022.012520719443,276.17438444741674,3.0243844474167645,276.17438444741674,276.17438444741674,76892.70682508101,76905.40338188878,-12.69655680777214,0.0,8546.071908451686,8546.071908451686,0.8861958224170352,3932.345325362414,276.17438444741674,3.0243844474167645,1.0,0.002,0.13367495004298263,0.004990026274198711,0.0002067084663863017,0.0017932915342008327,0.10335423319315085,0.10335423319315085,0.0,5.871345076791101e-13,0.9993666634468775,0.9993666634468775,0.0,0.09810348081365373,6.217189612222762e-05,0.0,0.0,0.0,1600751.5593683862,267.1754660898558,0.0,1.0,1282583.954436045,2605.9306449925284,,,,,,,,,,,,,,,,,,,3.0,15286.34613576142,1610.0,0.39172661525293684,6.173730061729009,4.232993503511084
964.0,-29.29548874976473,4.696940773200797,35.3489611091385,25.08872088454666,5.5350323613865395,-25.812436638681653,-39.36080007171256,2.0519802494297696,-5.975046074670445,-5.975046074676318,40.69443673903309,41240.07803762189,32000.14552835736,32000.14552835736,73240.22356597925,76901.99951560817,76905.22275038363,32000.14552835736,108905.36827874099,108905.36827874099,108905.36827874099,137971.43135392887,133157.1369725283,4814.294381400557,0.0,90600.37011052537,54938.44862910312,39624.35720158028,29066.063075187878,68690.42027676816,22039.277230397896,1610.0,0.0,0.8792585732952763,2.782554480686709,0.001494314320929203,1.0,1.0,-5.975046074670445,341377.0129269321,1584693.9544017585,4.642064035931279,1584693.9544017585,4.642064035931279,0.7582477603997093,0.09816352087485809,3.9128043833917134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128043833917134,1.2821444899240046,1.2824437995266755,3.051765549157126,6466.324996836271,15286.351511436167,6467.083348077175,0.00032916515324489943,23154.842724846567,2361.1368535480074,19330.54490462033,1971.167004493923,0.8348380999313577,0.8348380999313577,35397.66691884112,35405.22815468563,0.9997330537614754,0.8,4272.123393163369,4273.035954225843,0.9997330537614754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5191.838454572334,4632.441516551485,6.163548001031418,4.696940773200797,-2.826199124033919,7.523139897234716,4.232400468312435,3.5,1.2092572766606957,0.6,0.0002334323654385558,0.929493910826764,0.0002511392088958635,198.3475119879499,0.0,0.0,0.0,0.0,8.475435428792744e-05,0.00014867801115062834,0.0005817479737441406,0.09816352088665793,0.09816352088665793,0.09816352088665793,0.09810177654447388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.4019521747,594.7776671506697,0.0,0.09816352088665793,0.09816352087485809,0.09816352087485809,0.3917196623986837,0.3917196623986837,0.5,10.046969673635482,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,29066.063075187878,22039.277230397896,0.7582477603997093,1.0662363582997305,0.6003759748660285,41059.97430708969,25750.0,0.0,0.0,6214.877717536813,0.08928947790788373,2.2322369476970914,2616.5755555607843,3598.302161976029,6214.877717536813,112.23469196932932,0.483168170497206,1.186940265158531,1.2677827250403124,1.1523885827651905,0.0034269855271975183,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31964.877717536812,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27287607576613,261.27287607576613,-11.877123924233842,245.600015673595,276.9457364779459,123212.12956854464,123327.4637957257,-115.33422718107694,0.0,nan,276.9457364779459,3.7957364779459226,270.6765923171037,-2.4734076828962657,264.407448156195,-8.74255184380496,258.1383039952877,-15.011696004712292,251.86915983446949,-21.280840165530492,245.600015673595,-27.549984326404967,1.0,1.0,26022.012520719443,26022.012520719443,276.17385114666905,3.023851146669074,276.17385114666905,276.17385114666905,76892.60121743398,76905.22275038363,-12.621532949648099,0.0,8546.071908451686,8546.071908451686,0.8861943707852694,3932.368405308672,276.17385114666905,3.023851146669074,1.0,0.002,0.13373705586088988,0.004989664799721997,0.0002068042854845436,0.0017931957147335038,0.1034021427422718,0.1034021427422718,0.0,2.1804736835551175e-13,0.9993673228344786,0.9993673228344786,0.0,0.09810141505671338,6.210581814470602e-05,0.0,0.0,0.0,1600750.9628621435,267.17495392532953,0.0,1.0,1282585.7080319866,2605.9235183249684,,,,,,,,,,,,,,,,,,,3.0,15286.351511436167,1610.0,0.3917196623986837,6.173730061729009,4.232400468312435
965.0,-29.29639142966777,4.696648565529435,35.34883163723247,25.0882591115311,5.5346774185515475,-25.813284545104004,-39.36158496709538,2.0515705310195558,-5.975524478639613,-5.975524478628121,40.69418575877546,41239.87281738443,31997.13478909938,31997.13478909938,73237.0076064838,76901.90489348247,76905.33412504119,31997.13478909938,108902.46891414057,108902.46891414057,108902.46891414057,137968.23844048803,133154.92583765136,4813.312602836674,0.0,90600.54889729703,54938.51680952522,39624.48009752423,29065.76952634745,68690.24962387168,22039.026306116757,1610.0,0.0,0.8792569516833413,2.7825050754850835,0.001494314320929203,1.0,1.0,-5.975524478639613,341370.5949431565,1584682.9746119883,4.64211914583874,1584682.9746119883,4.64211914583874,0.758246785316965,0.09816138822886813,3.912820945689805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912820945689805,1.2821463987728572,1.2824457088211385,3.0517739233481977,6466.342740742277,15286.3568507144,6467.073806235854,0.0003291607857656899,23154.790406931013,2361.1315186053357,19330.516383418082,1971.1640961406886,0.8348387544735366,0.8348387544735366,35397.78678508654,35405.22815468563,0.9997372854774587,0.8,4272.137859749324,4273.035954225843,0.9997372854774587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5191.401788992898,4632.441516551485,6.163486489707172,4.696648565529435,-2.8268381054626803,7.523486670992115,4.231807200049447,3.5,1.209087771442699,0.6,0.0002334323654385558,0.9295807408073338,0.0002511157505649499,198.34824621662895,0.0,0.0,0.0,0.0,8.474686746119348e-05,0.00014868549797736233,0.0005817797308061424,0.0981613882763099,0.0981613882763099,0.0981613882763099,0.09809985378867518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.0960967342,594.7751480005247,0.0,0.0981613882763099,0.09816138822886813,0.09816138822886813,0.3917127004060977,0.3917127004060977,0.5,10.045123640063233,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,29065.76952634745,22039.026306116757,0.758246785316965,1.0661921889570773,0.6003744788118004,41059.97430708969,25750.0,0.0,0.0,6212.069886655613,0.08924843965106988,2.231210991276745,2615.403331886416,3596.6665547691973,6212.069886655613,112.3239619510229,0.4829461020079535,1.1869075589842528,1.2677841201392648,1.1523885827651905,0.0034269147234308774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31962.069886655612,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.272197333702,261.272197333702,-11.877802666297953,245.5991331898207,276.9452614775809,123215.51742024969,123328.9965516384,-113.47913138872633,0.0,nan,276.9452614775809,3.7952614775809366,270.67603582005216,-2.4739641799478136,264.4068101624289,-8.743189837571094,258.1375845049306,-15.012415495069376,251.86835884739892,-21.281641152601054,245.5991331898207,-27.550866810179286,1.0,1.0,26022.012520719443,26022.012520719443,276.1733857749803,3.0233857749803406,276.1733857749803,276.1733857749803,76892.84839511951,76905.33412504119,-12.485729921681923,0.0,8546.071908451686,8546.071908451686,0.8861933238768108,3932.385050418254,276.1733857749803,3.0233857749803406,1.0,0.002,0.13379894458183345,0.004989310488140809,0.00020689978307162466,0.0017931002186333846,0.10344989153581233,0.10344989153581233,0.0,1.7050093975568004e-12,0.9993695207351785,0.9993695207351785,0.0,0.09809949950898374,6.188871988439611e-05,0.0,0.0,0.0,1600750.405672652,267.17447552136036,0.0,1.0,1282587.3460308495,2605.9168614726586,,,,,,,,,,,,,,,,,,,3.0,15286.3568507144,1610.0,0.3917127004060977,6.173730061729009,4.231807200049447
