time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
966.0,-29.297301732189975,4.696357158138378,35.348702025403504,25.087561248242878,5.534082343441935,-25.814163324699326,-39.36240461245177,2.0509439346176337,-5.976038523436102,-5.976038523507889,40.69392277728411,41239.85974702899,31994.23315245691,31994.23315245691,73234.0928994859,76901.97878495629,76905.13388640396,31994.23315245691,108899.36703886086,108899.36703886086,108899.36703886086,137964.82368961276,133152.49198470393,4812.331704908831,0.0,90600.83193451315,54938.71289134069,39624.57671463606,29065.45665075191,68690.03336538796,22038.75917733307,1610.0,0.0,0.8792551839827171,2.7824519903958893,0.001494314320929203,1.0,1.0,-5.976038523436102,341363.69892884156,1584671.4698577141,4.642179220667645,1584671.4698577141,4.642179220667645,0.7582457568841582,0.09815925746258014,3.912845274844858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912845274844858,1.2821493180517982,1.282448628781569,3.05178595016558,6466.368224125132,15286.362250735348,6467.059025302279,0.00032915444203922284,23154.718771266882,2361.1242138005214,19330.472202218487,1971.159590912135,0.8348394291968696,0.8348394291968697,35397.962862186854,35405.22815468563,0.9997435016482898,0.8,4272.159110389966,4273.035954225843,0.9997435016482898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5190.965113822567,4632.441516551485,6.1634459972120155,4.696357158138378,-2.827502004765334,7.523859162903712,4.231213952023921,3.5,1.2089182720068348,0.6,0.0002334323654385558,0.9296683128804657,0.0002510920961856747,198.34898665095707,0.0,0.0,0.0,0.0,8.473904981978754e-05,0.00014869331561876824,0.0005818139374199125,0.09815925748475775,0.09815925748475775,0.09815925748475775,0.0980977850026204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.7232076818,594.7726500747542,0.0,0.09815925748475775,0.09815925746258014,0.09815925746258014,0.3917057460207617,0.3917057460207617,0.5,10.043279464627782,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,29065.45665075191,22038.75917733307,0.7582457568841582,1.0661531129258066,0.6003761787049768,41059.97430708969,25750.0,0.0,0.0,6209.264277239925,0.08920743797011872,2.230185949252966,2614.231977444352,3595.032299795573,6209.264277239925,112.4131909118371,0.48272423144003607,1.1868748987772104,1.267785507213994,1.1523885827651905,0.0034268443282981405,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31959.264277239927,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.271505146745,261.271505146745,-11.87849485325495,245.59824851375706,276.9447617797545,123216.27562065968,123332.0026026669,-115.72698200721328,0.0,nan,276.9447617797545,3.7947617797545377,270.67545912653816,-2.4745408734618195,264.40615647331384,-8.743843526686135,258.1368538201295,-15.013146179870489,251.86755116697705,-21.282448833022926,245.59824851375706,-27.55175148624292,1.0,1.0,26022.012520719443,26022.012520719443,276.1728482996123,3.022848299612349,276.1728482996123,276.1728482996123,76892.63413208771,76905.13388640396,-12.499754316246253,0.0,8546.071908451686,8546.071908451686,0.8861917860213072,3932.4095012190824,276.1728482996123,3.022848299612349,1.0,0.002,0.13386077769713725,0.004988949861521873,0.00020699517927790114,0.0017930048208573564,0.10349758963895056,0.10349758963895056,0.0,1.3525769046451863e-13,0.9993700735151538,0.9993700735151538,0.0,0.09809742434657162,6.183311600851291e-05,0.0,0.0,0.0,1600749.8069692028,267.1739614765639,0.0,1.0,1282589.106054762,2605.909708735793,,,,,,,,,,,,,,,,,,,3.0,15286.362250735348,1610.0,0.3917057460207617,6.173730061729009,4.231213952023921
967.0,-29.29819626014224,4.696066917818621,35.348572465473254,25.08678260436284,5.533400763110033,-25.815036557793995,-39.363215875904984,2.0502410617545763,-5.976538099727065,-5.976538099726831,40.69366505217955,41239.89873398396,31991.28987764177,31991.28987764177,73231.18861162572,76902.11954697515,76905.06453168856,31991.28987764177,108896.35440933034,108896.35440933034,108896.35440933034,137961.50617914594,133150.15360401807,4811.352575127877,0.0,90601.14952520242,54938.92871611594,39624.68978787387,29065.151769815606,68689.84155768948,22038.498770102742,1610.0,0.0,0.8792534741000431,2.7824004002266682,0.001494314320929203,1.0,1.0,-5.976538099727065,341356.9971172827,1584660.1951193216,4.642237330717048,1584660.1951193216,4.642237330717048,0.7582447511246062,0.09815712541962553,3.9128718634533683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128718634533683,1.2821525927144894,1.2824519042087124,3.051798893273142,6466.395649016924,15286.3674679605,6467.042835471128,0.0003291475962387746,23154.64259676546,2361.11644616311,19330.42380972975,1971.1546562515998,0.8348400856953876,0.8348400856953876,35398.15529135202,35405.22815468563,0.9997502951161397,0.8,4272.182334551601,4273.035954225843,0.9997502951161397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5190.528233369964,4632.441516551485,6.163397719709799,4.696066917818621,-2.8281554851281,7.524222402946721,4.230620458403501,3.5,1.2087487024010002,0.6,0.0002334323654385558,0.9297543760940324,0.0002510688537108291,198.34971425973478,0.0,0.0,0.0,0.0,8.473131277994447e-05,0.00014870105265861133,0.000581848165013778,0.09815712539401764,0.09815712539401764,0.09815712539401764,0.09809577537928167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.3580681215,594.7701498719748,0.0,0.09815712539401764,0.09815712541962553,0.09815712541962553,0.3916987815043973,0.3916987815043973,0.5,10.041438960966072,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,29065.151769815606,22038.498770102742,0.7582447511246062,1.066113808839145,0.6003784227591854,41059.97430708969,25750.0,0.0,0.0,6206.461033524964,0.08916647281772529,2.2291618204431303,2613.0615830921874,3593.3994504327766,6206.461033524964,112.50237888832535,0.48250255853747415,1.1868422844521371,1.2677868904918272,1.1523885827651905,0.0034267741272413755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31956.461033524964,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27079552946253,261.27079552946253,-11.879204470537445,245.59736398237231,276.944227076575,123216.4098585019,123335.05103763485,-118.64117913298219,0.0,nan,276.944227076575,3.794227076574998,270.6748544577057,-2.4751455422942854,264.405481838871,-8.744518161128951,258.13610922002493,-15.013890779975043,251.86673660122608,-21.283263398773897,245.59736398237231,-27.552636017627663,1.0,1.0,26022.012520719443,26022.012520719443,276.17234060800234,3.0223406080023665,276.17234060800234,276.17234060800234,76892.06656672766,76905.06453168856,-12.9979649609013,0.0,8546.071908451686,8546.071908451686,0.8861901053429633,3932.436222770635,276.17234060800234,3.0223406080023665,1.0,0.002,0.13392248524582392,0.004988592448213047,0.00020709038728928658,0.001792909611021783,0.10354519364464329,0.10354519364464329,0.0,-1.6889306793388403e-12,0.9993713390592838,0.9993713390592838,0.0,0.09809541786882123,6.170755080430279e-05,0.0,0.0,0.0,1600749.2251134668,267.1734619002729,0.0,1.0,1282590.8165354594,2605.9027573694675,,,,,,,,,,,,,,,,,,,4.0,15286.3674679605,1610.0,0.3916987815043973,6.173730061729009,4.230620458403501
968.0,-29.29910072915868,4.695778327593127,35.348443181868475,25.08644254356625,5.533172357762026,-25.81587342053622,-39.36399162104351,2.0499450474776855,-5.977017805513924,-5.97701780553653,40.693413905974396,41239.61106185963,31988.29090921834,31988.29090921834,73227.90197107797,76901.93443054747,76905.15949467904,31988.29090921834,108893.45040389738,108893.45040389738,108893.45040389738,137958.3080285209,133147.9315786592,4810.3764498617165,0.0,90601.27555343797,54938.95217821429,39624.80375024853,29064.85762462351,68689.66137487204,22038.247356058393,1610.0,0.0,0.8792518460497113,2.7823508627527014,0.001494314320929203,1.0,1.0,-5.977017805513924,341350.5619656407,1584649.2082468867,4.642292659844493,1584649.2082468867,4.642292659844493,0.758243774687813,0.09815499337591065,3.91288478611944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91288478611944,1.2821539718407553,1.2824532836569278,3.0518056895318213,6466.410049473538,15286.37297085945,6467.035645913998,0.0003291440882754041,23154.598334925875,2361.1119327115657,19330.402319662368,1971.152464874587,0.834840753445713,0.834840753445713,35398.24881619112,35405.22815468563,0.9997535968954132,0.8,4272.1936220088755,4273.035954225843,0.9997535968954132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5190.091230038893,4632.441516551485,6.163338849243817,4.695778327593127,-2.828794554251579,7.524572881844706,4.230026831170605,3.5,1.2085790946201729,0.6,0.0002334323654385558,0.9298414044847906,0.000251045354952651,198.3504499599988,0.0,0.0,0.0,0.0,8.472391508984179e-05,0.000148708450348714,0.0005818790329368811,0.09815499340517835,0.09815499340517835,0.09815499340517835,0.09809384726194298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.9952627851,594.7676492224174,0.0,0.09815499340517835,0.09815499337591065,0.09815499337591065,0.39169181414652154,0.39169181414652154,0.5,10.039604577653755,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,29064.85762462351,22038.247356058393,0.758243774687813,1.0660687577339856,0.6003758096403405,41059.97430708969,25750.0,0.0,0.0,6203.660091919805,0.0891255441466631,2.2281386036665753,2611.8921097363523,3591.767982183453,6203.660091919805,112.59152591699382,0.48228108304471334,1.1868097159239626,1.2677882682316295,1.1523885827651905,0.0034267042086087722,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31953.660091919806,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27011194485345,261.27011194485345,-11.879888055146523,245.5964819719685,276.94374191774494,123221.38593028129,123335.67468255373,-114.28875227239057,0.0,nan,276.94374191774494,3.793741917744967,270.67428992860124,-2.475710071398737,264.40483793942764,-8.74516206057234,258.1353859502478,-15.014614049752197,251.86593396113076,-21.284066038869213,245.5964819719685,-27.553518028031476,1.0,1.0,26022.012520719443,26022.012520719443,276.17187201408024,3.021872014080259,276.17187201408024,276.17187201408024,76892.69755940195,76905.15949467904,-12.461935277096927,0.0,8546.071908451686,8546.071908451686,0.8861892884944998,3932.449210050037,276.17187201408024,3.021872014080259,1.0,0.002,0.13398398416338794,0.004988239615582682,0.00020718528097560417,0.0017928147213302436,0.10359264048780208,0.10359264048780208,0.0,2.3058477870152583e-12,0.9993734509583333,0.9993734509583333,0.0,0.09809349445887616,6.149891703447829e-05,0.0,0.0,0.0,1600748.6663975138,267.17298219448605,0.0,1.0,1282592.4589777223,2605.8960825352083,,,,,,,,,,,,,,,,,,,3.0,15286.37297085945,1610.0,0.39169181414652154,6.173730061729009,4.230026831170605
969.0,-29.29999511969736,4.695491303637211,35.3483141261498,25.085717893112474,5.5325475463310365,-25.816740853147017,-39.364798239525385,2.0492932799959998,-5.977500112842904,-5.977500112817141,40.69316191587869,41239.61647968792,31985.3042473675,31985.3042473675,73224.92072705542,76902.03565804471,76905.22519758412,31985.3042473675,108890.52944495162,108890.52944495162,108890.52944495162,137955.09152775377,133145.68833893826,4809.403188815526,0.0,90601.5707672102,54939.15158970016,39624.91019723338,29064.562082802146,68689.47228003552,22037.994771399754,1610.0,0.0,0.8792502071918095,2.782301057329188,0.001494314320929203,1.0,1.0,-5.977500112842904,341344.09201093874,1584638.184513604,4.642348356399332,1584638.184513604,4.642348356399332,0.7582427943904891,0.09815286396316125,3.9129099123128017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129099123128017,1.2821570084265526,1.2824563209515993,3.051818058628153,6466.436258104413,15286.37824478815,6467.020309798962,0.00032913755495093304,23154.525097067308,2361.1044645283873,19330.35647898823,1971.1477904267238,0.834841414278739,0.834841414278739,35398.43066109009,35405.22815468563,0.9997600167118819,0.8,4272.215568761711,4273.035954225843,0.9997600167118819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5189.654212516011,4632.441516551485,6.163282357084175,4.695491303637211,-2.8294350257702052,7.524926329407416,4.229433217982278,3.5,1.2084094908520793,0.6,0.0002334323654385558,0.9299274717628815,0.00025102212003268767,198.35117746773813,0.0,0.0,0.0,0.0,8.471622361727706e-05,0.00014871614182127875,0.000581912865453398,0.09815286395208218,0.09815286395208218,0.09815286395208218,0.09809190849860269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.60080003133,594.7651588296443,0.0,0.09815286395208218,0.09815286396316125,0.09815286396316125,0.3916848537997261,0.3916848537997261,0.5,10.03777591291391,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,29064.562082802146,22037.994771399754,0.7582427943904891,1.0660282907478111,0.6003775412855245,41059.97430708969,25750.0,0.0,0.0,6200.861369773153,0.08908465190978394,2.2271162977445966,2610.7235063627236,3590.1378634104294,6200.861369773153,112.68063203430134,0.4820598047066227,1.1867771931078108,1.2677896381405143,1.1523885827651905,0.0034266346887416445,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31950.861369773153,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2694145391229,261.2694145391229,-11.880585460877057,245.595600161352,276.9432289169018,123221.97626952002,123338.57578783073,-116.59951831072001,0.0,nan,276.9432289169018,3.7932289169017963,270.6737031658097,-2.4762968341902933,264.4041774146756,-8.74582258532439,258.13465166353103,-15.015348336468946,251.86512591246762,-21.28487408753236,245.595600161352,-27.55439983864798,1.0,1.0,26022.012520719443,26022.012520719443,276.17139739488204,3.021397394882058,276.17139739488204,276.17139739488204,76892.18217244589,76905.22519758412,-13.043025138234952,0.0,8546.071908451686,8546.071908451686,0.8861877002533729,3932.4744618743657,276.17139739488204,3.021397394882058,1.0,0.002,0.13404529215925515,0.004987887117743103,0.00020727987813278645,0.001792720121236432,0.10363993906639322,0.10363993906639322,0.0,-6.307814513772936e-13,0.9993753824989788,0.9993753824989788,0.0,0.09809155596655451,6.130799660673994e-05,0.0,0.0,0.0,1600748.1046482068,267.1724998871571,0.0,1.0,1282594.1103227932,2605.889371544883,,,,,,,,,,,,,,,,,,,4.0,15286.37824478815,1610.0,0.3916848537997261,6.173730061729009,4.229433217982278
970.0,-29.300897559613272,4.695205269162725,35.348185027666446,25.085214839223795,5.532151475211555,-25.817592656109767,-39.3655912723392,2.048846571323934,-5.978005373756218,-5.978005373760874,40.692902569943435,41239.46119734001,31982.389009475846,31982.389009475846,73221.85020681586,76901.97065137984,76905.09536374976,31982.389009475846,108887.4843732256,108887.4843732256,108887.4843732256,137951.7386099574,133143.3072820388,4808.431327918591,0.0,90601.76829177364,54939.25883622306,39625.01050616731,29064.254236731787,68689.2647428991,22037.73188938475,1610.0,0.0,0.8792484728267513,2.782248882360985,0.001494314320929203,1.0,1.0,-5.978005373756218,341337.3142466498,1584626.8390485148,4.642407298908627,1584626.8390485148,4.642407298908627,0.75824178077596,0.09815073661655589,3.912928013512308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912928013512308,1.282159089651317,1.2824584026622143,3.0518272226080994,6466.4556754782725,15286.383690473385,6467.009677484039,0.0003291327627748103,23154.46846425575,2361.098689588774,19330.324698287408,1971.144549697135,0.8348420836404952,0.8348420836404952,35398.56166410801,35405.22815468563,0.9997646416217129,0.8,4272.231379438124,4273.035954225843,0.9997646416217129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5189.217164205159,4632.441516551485,6.163239655894156,4.695205269162725,-2.8300914278499607,7.525296697012685,4.228839596301565,3.5,1.2082398846575901,0.6,0.0002334323654385558,0.9300143223448578,0.00025099867800960267,198.35191152834412,0.0,0.0,0.0,0.0,8.47086623193836e-05,0.0001487237031191722,0.0005819451442082967,0.09815073662340192,0.09815073662340192,0.09815073662340192,0.09808987554718294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.15708669426,594.7626841004309,0.0,0.09815073662340192,0.09815073661655589,0.09815073661655589,0.3916778989113659,0.3916778989113659,0.5,10.035950080600603,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,29064.254236731787,22037.73188938475,0.75824178077596,1.0659868100333003,0.6003770946114724,41059.97430708969,25750.0,0.0,0.0,6198.064878072464,0.08904379606001794,2.2260949015004465,2609.5557805073486,3588.509097565115,6198.064878072464,112.76969727665978,0.481838723268495,1.186744715919001,1.2677910006163573,1.1523885827651905,0.003426565547426097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31948.064878072466,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2687258879734,261.2687258879734,-11.881274112026574,245.5947192033237,276.9427325726296,123225.07057006944,123340.20640615527,-115.13583608583983,0.0,nan,276.9427325726296,3.7927325726296317,270.673129898786,-2.47687010121399,264.4035272249005,-8.746472775099505,258.1339245510114,-15.016075448988602,251.86432187718916,-21.285678122810822,245.5947192033237,-27.55528079667627,1.0,1.0,26022.012520719443,26022.012520719443,276.1708769417148,3.020876941714846,276.1708769417148,276.1708769417148,76892.49923367042,76905.09536374976,-12.596130079342402,0.0,8546.071908451686,8546.071908451686,0.8861865560650515,3932.4926535798695,276.1708769417148,3.020876941714846,1.0,0.002,0.13410650953734077,0.004987530809855355,0.00020737432516462127,0.0017926256750594514,0.10368716258231063,0.10368716258231063,0.0,2.240724966684482e-13,0.9993762922192787,0.9993762922192787,0.0,0.09808951923844463,6.121737811127235e-05,0.0,0.0,0.0,1600747.516161005,267.17199462624376,0.0,1.0,1282595.8402525247,2605.882341216625,,,,,,,,,,,,,,,,,,,3.0,15286.383690473385,1610.0,0.3916778989113659,6.173730061729009,4.228839596301565
971.0,-29.301802382380217,4.694920918172473,35.34805622727528,25.084766966197662,5.531810793056518,-25.81844106481501,-39.36637627249581,2.048449473090124,-5.978482386905853,-5.978482386870936,40.69265297494227,41239.24302222442,31979.392810693364,31979.392810693364,73218.63583291779,76901.86558832327,76905.20920876971,31979.392810693364,108884.60201946307,108884.60201946307,108884.60201946307,137948.5638219249,133141.10123351312,4807.462588411798,0.0,90601.94151430701,54939.318938764176,39625.13619504759,29063.961802461847,68689.09799750944,22037.481940022655,1610.0,0.0,0.8792468533071081,2.7821996250625314,0.001494314320929203,1.0,1.0,-5.978482386905853,341330.91550575284,1584615.9202094316,4.642462338524165,1584615.9202094316,4.642462338524165,0.7582408100383611,0.09814860921430472,3.912944122702305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912944122702305,1.282160939745716,1.2824602531885076,3.0518353830669165,6466.472966511277,15286.388945089748,6467.000401586298,0.00032912850805018144,23154.41740878648,2361.0934833797965,19330.29697200832,1971.1417224035038,0.8348427270155798,0.8348427270155797,35398.678250340876,35405.22815468563,0.9997687575672423,0.8,4272.245450161313,4273.035954225843,0.9997687575672423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5188.779958907554,4632.441516551485,6.163181530909686,4.694920918172473,-2.8307275182310945,7.525648436403568,4.228245794741157,3.5,1.2080702270689019,0.6,0.0002334323654385558,0.9301014110380621,0.00025097517611335303,198.35264753265818,0.0,0.0,0.0,0.0,8.470117822447611e-05,0.00014873118721407967,0.0005819768248718693,0.09814860925611685,0.09814860925611685,0.09814860925611685,0.09808795827908497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.7301807199,594.7602043678332,0.0,0.09814860925611685,0.09814860921430472,0.09814860921430472,0.3916709379638327,0.3916709379638327,0.5,10.034130551172671,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,29063.961802461847,22037.481940022655,0.7582408100383611,1.065942601773175,0.6003753757797153,41059.97430708969,25750.0,0.0,0.0,6195.27070904671,0.08900297655037319,2.225074413759328,2608.3889905063156,3586.881718540394,6195.27070904671,112.8587216804339,0.4816178384760451,1.1867122842730462,1.2677923583970934,1.1523885827651905,0.0034264966457027523,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31945.27070904671,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2680492184074,261.2680492184074,-11.881950781592593,245.5938390347926,276.94225940203916,123228.57635556482,123341.7089871205,-113.13263155568855,0.0,nan,276.94225940203916,3.7922594020391784,270.67257532859065,-2.4774246714093238,264.40289125507206,-8.747108744927914,258.1332071816796,-15.016792818320368,251.86352310827024,-21.286476891729734,245.5938390347926,-27.55616096520737,1.0,1.0,26022.012520719443,26022.012520719443,276.1704132499319,3.0204132499319485,276.1704132499319,276.1704132499319,76892.78256710175,76905.20920876971,-12.426641667960212,0.0,8546.071908451686,8546.071908451686,0.8861855377921457,3932.5088433158166,276.1704132499319,3.0204132499319485,1.0,0.002,0.13416751064561513,0.004987180640703428,0.00020746844965378275,0.0017925315519600044,0.10373422482689137,0.10373422482689137,0.0,1.613787228849084e-12,0.9993784821903431,0.9993784821903431,0.0,0.09808760810568498,6.100110861974697e-05,0.0,0.0,0.0,1600746.9605711666,267.1715176130941,0.0,1.0,1282597.4734620498,2605.8757039782427,,,,,,,,,,,,,,,,,,,3.0,15286.388945089748,1610.0,0.3916709379638327,6.173730061729009,4.228245794741157
972.0,-29.302703455358348,4.694637725295134,35.34792746405352,25.084043258707993,5.531183642235766,-25.819314745616314,-39.36719134273005,2.0477949323012443,-5.978980059892535,-5.978980059900478,40.69239644785833,41239.247571415595,31976.461893348147,31976.461893348147,73215.70946476374,76901.9633499101,76905.13942724685,31976.461893348147,108881.60132059499,108881.60132059499,108881.60132059499,137945.25949632027,133138.7638183909,4806.495677929378,0.0,90602.23206201672,54939.51628276521,39625.239754723894,29063.65817572527,68688.89793044917,22037.22260661657,1610.0,0.0,0.8792451489939741,2.7821482351235622,0.001494314320929203,1.0,1.0,-5.978980059892535,341324.2397304938,1584604.6981779167,4.642520260000007,1584604.6981779167,4.642520260000007,0.7582398084017736,0.09814648421176517,3.912968417262266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912968417262266,1.2821639892855319,1.282463303440222,3.051847072575103,6466.497735176422,15286.39412188833,6466.985998044895,0.0003291223394894786,23154.347901792462,2361.086395638925,19330.25391885918,1971.137332204084,0.8348433737303721,0.834843373730372,35398.854075959716,35405.22815468563,0.9997749648989255,0.8,4272.266670450806,4273.035954225843,0.9997749648989255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5188.342751969505,4632.441516551485,6.163135980407198,4.694637725295134,-2.831377858607401,7.526015583902535,4.227652024307702,3.5,1.207900578373629,0.6,0.0002334323654385558,0.9301881475603504,0.00025095177362858276,198.35338049223313,0.0,0.0,0.0,0.0,8.469340809187665e-05,0.00014873895734667913,0.0005820108425140747,0.09814648419614225,0.09814648419614225,0.09814648419614225,0.09808595637081571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.25191469525,594.7577410075185,0.0,0.09814648419614225,0.09814648421176517,0.09814648421176517,0.39166398489898924,0.39166398489898924,0.5,10.032314716180053,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,29063.65817572527,22037.22260661657,0.7582398084017736,1.0659031032773039,0.6003771906949552,41059.97430708969,25750.0,0.0,0.0,6192.4787453664685,0.08896219333393614,2.2240548333484016,2607.22306365695,3585.2556817095187,6192.4787453664685,112.94770528194155,0.4813971500754117,1.1866798980856539,1.2677937081883248,1.1523885827651905,0.0034264281507299073,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31942.47874536647,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.267356650227,261.267356650227,-11.88264334977299,245.59295755565364,276.94175574481756,123228.98224482594,123344.77296980192,-115.79072497600272,0.0,nan,276.94175574481756,3.7917557448175785,270.67199610697526,-2.47800389302472,264.4022364690928,-8.74776353090715,258.13247683131164,-15.017523168688342,251.86271719351083,-21.287282806489145,245.59295755565364,-27.557042444346337,1.0,1.0,26022.012520719443,26022.012520719443,276.1699074115694,3.01990741156942,276.1699074115694,276.1699074115694,76892.36746504491,76905.13942724685,-12.771962201935821,0.0,8546.071908451686,8546.071908451686,0.886184002115039,3932.5332593485773,276.1699074115694,3.01990741156942,1.0,0.002,0.134228391944487,0.0049868271898690295,0.00020756237985328357,0.0017924376199609962,0.10378118992664179,0.10378118992664179,0.0,-1.8572036269981496e-13,0.9993796894592564,0.9993796894592564,0.0,0.09808560291307168,6.088129869348613e-05,0.0,0.0,0.0,1600746.380914795,267.17101994010744,0.0,1.0,1282599.1774025452,2605.8687793203976,,,,,,,,,,,,,,,,,,,3.0,15286.39412188833,1610.0,0.39166398489898924,6.173730061729009,4.227652024307702
973.0,-29.303606763503076,4.694356155561037,35.34779896930785,25.083618086669617,5.530866230128898,-25.820159464094527,-39.367975819017715,2.0474189287986637,-5.979458576532068,-5.979458576547647,40.6921466682344,41239.02588845228,31973.477421529606,31973.477421529606,73212.50330998188,76901.842636581,76905.23532940971,31973.477421529606,108878.71275093932,108878.71275093932,108878.71275093932,137942.07780316827,133136.5460430943,4805.531760073954,0.0,90602.39577764134,54939.57902195456,39625.35195076309,29063.365052228964,68688.71700299205,22036.97209376513,1610.0,0.0,0.8792435220497079,2.7820988239846565,0.001494314320929203,1.0,1.0,-5.979458576532068,341317.82101480523,1584593.771377548,4.642575552211831,1584593.771377548,4.642575552211831,0.7582388362174545,0.09814435991640848,3.9129838364514136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129838364514136,1.2821657411121035,1.2824650556757478,3.0518549287219567,6466.514381408893,15286.39934364692,6466.977144839223,0.0003291182484445929,23154.298500707933,2361.081358130242,19330.227456034972,1971.1346337469954,0.8348440120284343,0.8348440120284343,35398.96566825555,35405.22815468563,0.999778904547204,0.8,4272.280138458701,4273.035954225843,0.999778904547204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5187.905428748701,4632.441516551485,6.163080237420878,4.694356155561037,-2.832014294346833,7.52637044990787,4.227058129319992,3.5,1.2077308940914262,0.6,0.0002334323654385558,0.9302751079973584,0.0002509283151100058,198.35411527539625,0.0,0.0,0.0,0.0,8.468593023612526e-05,0.00014874643520243052,0.0005820423966768781,0.09814435995488217,0.09814435995488217,0.09814435995488217,0.09808403286385635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490579.7772815416,594.755276786168,0.0,0.09814435995488217,0.09814435991640848,0.09814435991640848,0.3916570293182205,0.3916570293182205,0.5,10.030504901361802,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,29063.365052228964,22036.97209376513,0.7582388362174545,1.0658592343017963,0.6003755447442106,41059.97430708969,25750.0,0.0,0.0,6189.689070740777,0.088921446363871,2.223036159096773,2606.058052966088,3583.6310177746896,6189.689070740777,113.03664811745368,0.4811766578131544,1.1866475572727235,1.26779505248392,1.1523885827651905,0.0034263599359369576,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31939.689070740777,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2666790289649,261.2666790289649,-11.883320971035062,245.59207743393478,276.941280624012,123232.79120977236,123346.08295389918,-113.29174412682025,0.0,nan,276.941280624012,3.7912806240120176,270.67143998596833,-2.4785600140316433,264.40159934795395,-8.74840065204603,258.13175870996423,-15.018241290035746,251.8619180719562,-21.288081928043766,245.59207743393478,-27.5579225660652,1.0,1.0,26022.012520719443,26022.012520719443,276.16944011670506,3.019440116705084,276.16944011670506,276.16944011670506,76892.73268887785,76905.23532940971,-12.502640531864017,0.0,8546.071908451686,8546.071908451686,0.8861830274558304,3932.5487556336707,276.16944011670506,3.019440116705084,1.0,0.002,0.13428906808009217,0.0049864781689341175,0.00020765600080866365,0.0017923440019534608,0.10382800040433182,0.10382800040433182,0.0,2.762124296645796e-12,0.9993817664412418,0.9993817664412418,0.0,0.09808368377950531,6.067613690316979e-05,0.0,0.0,0.0,1600745.8235671192,267.1705414234679,0.0,1.0,1282600.8157507146,2605.862121248556,,,,,,,,,,,,,,,,,,,3.0,15286.39934364692,1610.0,0.3916570293182205,6.173730061729009,4.227058129319992
974.0,-29.304496822965586,4.694075610491589,35.34767045192442,25.08275768430906,5.530102468422975,-25.821036893805186,-39.3687914480455,2.046642540290727,-5.97996085419868,-5.979960854197421,40.69188902663396,41239.13269599273,31970.56702107924,31970.56702107924,73209.69971707197,76902.04581606657,76905.12378486725,31970.56702107924,108875.69080594649,108875.69080594649,108875.69080594649,137938.74990396912,133134.18056169638,4804.5693422727245,0.0,90602.7525343407,54939.83941831081,39625.459017810994,29063.059098022633,68688.51811583363,22036.71082927719,1610.0,0.0,0.8792417971671187,2.7820469600519435,0.001494314320929203,1.0,1.0,-5.97996085419868,341311.0836759887,1584582.500708782,4.642634173032154,1584582.500708782,4.642634173032154,0.758237828817425,0.09814223784147914,3.913013515396426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913013515396426,1.2821693583755174,1.282468673783592,3.0518694662568873,6466.545184700954,15286.404490591909,6466.95861773714,0.0003291105362313831,23154.214054678978,2361.072747031757,19330.17207728701,1971.1289866862803,0.8348446650634981,0.8348446650634981,35399.180461508506,35405.22815468563,0.9997864876051394,0.8,4272.306061728806,4273.035954225843,0.9997864876051394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5187.468093955272,4632.441516551485,6.16303877769063,4.694075610491589,-2.8326672121206404,7.5267428226122295,4.226464251992364,3.5,1.207561214854961,0.6,0.0002334323654385558,0.9303608015781868,0.00025090520262953956,198.35483928693193,0.0,0.0,0.0,0.0,8.467815607049562e-05,0.00014875420936806018,0.0005820772317293292,0.09814223782896882,0.09814223782896882,0.09814223782896882,0.09808201196394574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490587.24994547345,594.7528293285407,0.0,0.09814223782896882,0.09814223784147914,0.09814223784147914,0.3916500805818176,0.3916500805818176,0.5,10.028698126408962,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,29063.059098022633,22036.71082927719,0.758237828817425,1.065821504456014,0.6003788380824968,41059.97430708969,25750.0,0.0,0.0,6186.901605687161,0.08888073559341964,2.222018389835489,2604.8939093940153,3582.0076962931453,6186.901605687161,113.12555022319444,0.48095636143625314,1.1866152617503476,1.267796389076387,1.1523885827651905,0.0034262921133213584,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31936.901605687162,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26597426420636,261.26597426420636,-11.884025735793614,245.59119665352404,276.9407518748965,123231.90426851384,123349.73414708156,-117.82987856771288,0.0,nan,276.9407518748965,3.7907518748965003,270.67084083061246,-2.479159169387515,264.400929786349,-8.749070213650953,258.1310187420662,-15.018981257933774,251.86110769778966,-21.288892302210314,245.59119665352404,-27.55880334647594,1.0,1.0,26022.012520719443,26022.012520719443,276.16892478691346,3.0189247869134874,276.16892478691346,276.16892478691346,76891.95054829973,76905.12378486725,-13.173236567512504,0.0,8546.071908451686,8546.071908451686,0.886181151424241,3932.578582973408,276.16892478691346,3.0189247869134874,1.0,0.002,0.13434964690384435,0.00498612519334071,0.00020774946092797772,0.0017922505392670442,0.10387473046398886,0.10387473046398886,0.0,1.950219499780026e-13,0.9993827446302869,0.9993827446302869,0.0,0.09808165901817582,6.0578823303316366e-05,0.0,0.0,0.0,1600745.2385404853,267.1700391458013,0.0,1.0,1282602.535447266,2605.855132611776,,,,,,,,,,,,,,,,,,,4.0,15286.404490591909,1610.0,0.3916500805818176,6.173730061729009,4.226464251992364
975.0,-29.305397296299823,4.693796600612215,35.34754216587331,25.082422617729776,5.529878053818006,-25.821869761314865,-39.36956286253405,2.0463505176332157,-5.980442315141602,-5.980442315153711,40.69163866707428,41238.840411639656,31967.59762262698,31967.59762262698,73206.43803426664,76901.8596213402,76905.19286752002,31967.59762262698,108872.790490147,108872.790490147,108872.790490147,137935.5550282221,133131.94534480377,4803.609683418324,0.0,90602.87661150278,54939.857397083324,39625.57690491051,29062.7645380751,68688.3414429856,22036.45913119554,1610.0,0.0,0.879240156552951,2.781997246318676,0.001494314320929203,1.0,1.0,-5.980442315141602,341304.62566190434,1584571.548655043,4.6426899300940505,1584571.548655043,4.6426899300940505,0.7582368532878418,0.09814011580189039,3.913026185918464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913026185918464,1.2821707189404474,1.2824700346661384,3.05187610987723,6466.559261735249,15286.409872841894,6466.9515891611045,0.0003291071068467914,23154.170789234446,2361.0683351842317,19330.151068402887,1971.1268443763047,0.8348453176906884,0.8348453176906884,35399.27216084952,35405.22815468563,0.9997897249608693,0.8,4272.317128867801,4273.035954225843,0.9997897249608693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5187.030616616192,4632.441516551485,6.162986106197565,4.693796600612215,-2.833305092980921,7.527101693593136,4.2258702144890155,3.5,1.2073914898540044,0.6,0.0002334323654385558,0.9304475064576916,0.0002508818217238892,198.35557177492436,0.0,0.0,0.0,0.0,8.467080394258086e-05,0.00014876156149597495,0.0005821078855918699,0.09814011580753569,0.09814011580753569,0.09814011580753569,0.09808007627729608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490594.7309298775,594.7503795095139,0.0,0.09814011580753569,0.09814011580189039,0.09814011580189039,0.39164312679749586,0.39164312679749586,0.5,10.026896936469011,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,29062.7645380751,22036.45913119554,0.7582368532878418,1.0657767606025434,0.6003761270880261,41059.97430708969,25750.0,0.0,0.0,6184.116445858779,0.08884006097590125,2.221001524397529,2603.7306934151698,3580.385752443609,6184.116445858779,113.21441163534128,0.48073626069210595,1.1865830114348102,1.267797720806638,1.1523885827651905,0.0034262245387087133,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31934.11644585878,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26529537596656,261.26529537596656,-11.884704624033418,245.59031843855456,276.94027231338197,123236.85943750637,123350.36301388558,-113.50357637921806,0.0,nan,276.94027231338197,3.7902723133819904,270.67028153840715,-2.4797184615928245,264.400290763458,-8.749709236542003,258.1302999884831,-15.019700011516875,251.86030921351465,-21.289690786485323,245.59031843855456,-27.559681561445416,1.0,1.0,26022.012520719443,26022.012520719443,276.1684514095134,3.018451409513432,276.1684514095134,276.1684514095134,76892.61204536223,76905.19286752002,-12.580822157789953,0.0,8546.071908451686,8546.071908451686,0.8861803505089167,3932.5913168480565,276.1684514095134,3.018451409513432,1.0,0.002,0.13441003486068975,0.004985776880763685,0.0002078426346285982,0.001792157364081456,0.1039213173142991,0.1039213173142991,0.0,-1.2899460145876507e-12,0.9993846760977417,0.9993846760977417,0.0,0.09807972784286709,6.038795902329761e-05,0.0,0.0,0.0,1600744.6777566862,267.1695576848584,0.0,1.0,1282604.1838670094,2605.8484336604174,,,,,,,,,,,,,,,,,,,3.0,15286.409872841894,1610.0,0.39164312679749586,6.173730061729009,4.2258702144890155
976.0,-29.306293192754534,4.69351891998422,35.347414006001266,25.08176596546548,5.529325500557637,-25.822731323423078,-39.37036487096918,2.045763630992017,-5.980931550056027,-5.980931550059606,40.6913857368245,41238.803950001624,31964.655180781127,31964.655180781127,73203.45913078275,76901.91196526917,76905.189809191,31964.655180781127,108869.84498997213,108869.84498997213,108869.84498997213,137932.31077225725,133129.65847557993,4802.652296677324,0.0,90603.14626192547,54940.038245736905,39625.67557354285,29062.46578228511,68688.14135582796,22036.20391621371,1610.0,0.0,0.8792384838725111,2.78194673059497,0.001494314320929203,1.0,1.0,-5.980931550056027,341298.0634709981,1584560.4842041368,4.642746777081509,1584560.4842041368,4.642746777081509,0.7582358661956955,0.09813799568528046,3.9130496821843304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130496821843304,1.2821734533170843,1.2824727696811007,3.051887926755121,6466.584300281513,15286.415016798666,6466.936984221482,0.00032910086793313804,23154.100668445713,2361.0611848537183,19330.107413260994,1971.1223927907079,0.8348459605517723,0.8348459605517723,35399.442208310735,35405.22815468563,0.9997957283260582,0.8,4272.337651794882,4273.035954225843,0.9997957283260582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5186.5931113932365,4632.441516551485,6.16293865631474,4.69351891998422,-2.833948101547131,7.5274670215313515,4.225276172526224,3.5,1.207221763578921,0.6,0.0002334323654385558,0.9305337792899027,0.00025085856164908896,198.3563005452332,0.0,0.0,0.0,0.0,8.466316085820347e-05,0.00014876920458035232,0.0005821412887019633,0.0981379956912234,0.0981379956912234,0.0981379956912234,0.09807810874588876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.1773774133,594.7479408001957,0.0,0.0981379956912234,0.09813799568528046,0.09813799568528046,0.39163617819903573,0.39163617819903573,0.5,10.025100329386447,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,29062.46578228511,22036.20391621371,0.7582358661956955,1.0657364966619771,0.6003773451427457,41059.97430708969,25750.0,0.0,0.0,6181.33350434086,0.08879942246471245,2.2199855616178095,2602.568351339725,3578.765153001135,6181.33350434086,113.30323239002495,0.48051635532853026,1.1865508062425874,1.2677990452512156,1.1523885827651905,0.003426157335052628,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31931.33350434086,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26460824468313,261.26460824468313,-11.885391755316846,245.58944013006976,276.93977635929997,123238.12590620921,123353.00763550747,-114.88172929825285,0.0,nan,276.93977635929997,3.7897763592999922,270.6697091134487,-2.480290886551302,264.39964186762,-8.750358132379972,258.1295746217527,-15.020425378247296,251.85950737590778,-21.290492624092195,245.58944013006976,-27.560559869930216,1.0,1.0,26022.012520719443,26022.012520719443,276.1679618167438,3.0179618167438207,276.1679618167438,276.1679618167438,76892.36268314523,76905.189809191,-12.827126045769546,0.0,8546.071908451686,8546.071908451686,0.8861788652872031,3932.614930595252,276.1679618167438,3.0179618167438207,1.0,0.002,0.1344702708244955,0.004985427818343104,0.0002079355697810715,0.001792064432649861,0.10396778489053575,0.10396778489053575,0.0,2.430932191654911e-12,0.9993862116028872,0.9993862116028872,0.0,0.09807775972221293,6.02359630675303e-05,0.0,0.0,0.0,1600744.1079147179,267.16906844994395,0.0,1.0,1282605.8588985694,2605.841626587519,,,,,,,,,,,,,,,,,,,3.0,15286.415016798666,1610.0,0.39163617819903573,6.173730061729009,4.225276172526224
977.0,-29.307194525233232,4.693242805816619,35.347286089113005,25.08133213212716,5.52899715607088,-25.823575357117832,-39.37114920755846,2.0453779858528516,-5.981410676930466,-5.981410676925314,40.69113642847266,41238.588757412064,31961.68649634723,31961.68649634723,73200.27525375929,76901.79834517924,76905.27214822487,31961.68649634723,108866.9586445721,108866.9586445721,108866.9586445721,137929.13123735588,133127.4334484051,4801.697788950792,0.0,90603.31172096064,54940.102124923505,39625.788440041266,29062.172592783765,68687.96103282503,22035.95337850351,1610.0,0.0,0.8792368517753415,2.7818972592743294,0.001494314320929203,1.0,1.0,-5.981410676930466,341291.63695700496,1584549.5782493178,4.642802244957838,1584549.5782493178,4.642802244957838,0.7582348947984402,0.09813587704974489,3.91306502122392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91306502122392,1.2821752500913017,1.282474566874765,3.0518956132909887,6466.600587128658,15286.420222429815,6466.928366719262,0.00032909686803721906,23154.05218915119,2361.056241341456,19330.081654970174,1971.1197661760311,0.8348465960540276,0.8348465960540276,35399.55322008451,35405.22815468563,0.9997996474958883,0.8,4272.351049739915,4273.035954225843,0.9997996474958883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5186.155534407478,4632.441516551485,6.162886223580814,4.693242805816619,-2.834583579650681,7.5278263854673,4.224682066537799,3.5,1.2070520190107996,0.6,0.0002334323654385558,0.9306205843085182,0.0002508351624437834,198.3570337429,0.0,0.0,0.0,0.0,8.465568680205298e-05,0.00014877667863650283,0.0005821728171463712,0.09813587708547877,0.09813587708547877,0.09813587708547877,0.09807618256877393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.61352633167,594.7455056130125,0.0,0.09813587708547877,0.09813587704974489,0.09813587704974489,0.39162923082146156,0.39162923082146156,0.5,10.023309494061076,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,29062.172592783765,22035.95337850351,0.7582348947984402,1.0656929417191157,0.6003757883816745,41059.97430708969,25750.0,0.0,0.0,6178.552812156211,0.08875882001332715,2.2189705003331768,2601.4069032254974,3577.1459089307136,6178.552812156211,113.39201252332968,0.48029664509376124,1.1865186460903456,1.2678003633876715,1.1523885827651905,0.0034260904527315217,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31928.55281215621,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2639342575549,261.2639342575549,-11.886065742445055,245.58856284437243,276.93930567072846,123241.73602323183,123354.42017840808,-112.68415517625269,0.0,nan,276.93930567072846,3.7893056707284813,270.6691571054607,-2.4808428945392507,264.39900854021,-8.750991459789986,258.12885997492737,-15.021140025072611,251.8587114096303,-21.291288590369675,245.58856284437243,-27.561437155627544,1.0,1.0,26022.012520719443,26022.012520719443,276.1674923246009,3.017492324600937,276.1674923246009,276.1674923246009,76892.70423953727,76905.27214822487,-12.567908687604358,0.0,8546.071908451686,8546.071908451686,0.886177895690827,3932.6303463300396,276.1674923246009,3.017492324600937,1.0,0.002,0.13453031166951912,0.004985081449585044,0.00020802820736278238,0.0017919717933688722,0.10401410368139119,0.10401410368139119,0.0,7.316543204627379e-13,0.9993881865921401,0.9993881865921401,0.0,0.09807583620437377,6.0040845371121976e-05,0.0,0.0,0.0,1600743.5498428838,267.1685893230695,0.0,1.0,1282607.4993179552,2605.8349601978607,,,,,,,,,,,,,,,,,,,3.0,15286.420222429815,1610.0,0.39162923082146156,6.173730061729009,4.224682066537799
978.0,-29.30808890493248,4.692967783567441,35.34715818643443,25.080598855298035,5.528364399862539,-25.82444357445839,-39.37195596573872,2.0447190693188326,-5.981908554189829,-5.981908554219436,40.69088100560896,41238.600364479746,31958.776998658435,31958.776998658435,73197.37736313818,76901.90757223855,76905.19134331467,31958.776998658435,108863.9683419731,108863.9683419731,108863.9683419731,137925.83765490804,133125.09268704036,4800.744967867671,0.0,90603.61373216676,54940.306524134074,39625.8968978141,29061.869312934945,68687.76621074905,22035.69438969853,1610.0,0.0,0.8792351420450671,2.7818458526550325,0.001494314320929203,1.0,1.0,-5.981908554189829,341284.9590453909,1584538.4048767565,4.642860351387513,1584538.4048767565,4.642860351387513,0.7582338958454684,0.098133760602127,3.9130906936964833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130906936964833,1.2821783200865204,1.2824776375866573,3.051908328501788,6466.627529134558,15286.425289296067,6466.91242813206,0.0003290901399567112,23153.977462908857,2361.048621385372,19330.03401346642,1971.114908094652,0.834847232810512,0.834847232810512,35399.73901683619,35405.22815468563,0.9998062068883032,0.8,4272.373473439506,4273.035954225843,0.9998062068883032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5185.7179399870865,4632.441516551485,6.162845216131832,4.692967783567441,-2.8352319915618565,7.528199775129297,4.224087970297213,3.5,1.2068822772277752,0.6,0.0002334323654385558,0.9307067283586405,0.00025081194572454456,198.35776129011856,0.0,0.0,0.0,0.0,8.464799972358933e-05,0.00014878436571496645,0.0005822067168467694,0.09813376058181614,0.09813376058181614,0.09813376058181614,0.09807417950945667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.003695436,594.7430850870851,0.0,0.09813376058181614,0.098133760602127,0.098133760602127,0.3916222894753416,0.3916222894753416,0.5,10.02152205802044,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,29061.869312934945,22035.69438969853,0.7582338958454684,1.0656537750631263,0.6003776602364783,41059.97430708969,25750.0,0.0,0.0,6175.774327455778,0.08871825357529613,2.2179563393824013,2600.2463235604177,3575.52800389536,6175.774327455778,113.48075207129328,0.48007712973645056,1.1864865308949426,1.267801674089959,1.1523885827651905,0.0034260239488615807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31925.77432745578,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26324398299295,261.26324398299295,-11.88675601700703,245.58768482908738,276.9388031368968,123242.10938361616,123357.51663853311,-115.40725491696817,0.0,nan,276.9388031368968,3.7888031368968313,270.66857947532617,-2.4814205246738084,264.3983558137969,-8.751644186203066,258.12813215221524,-15.021867847784733,251.85790849063534,-21.29209150936464,245.58768482908738,-27.562315170912598,1.0,1.0,26022.012520719443,26022.012520719443,276.1669849920961,3.016984992096127,276.1669849920961,276.1669849920961,76892.28047984694,76905.19134331467,-12.910863467724994,0.0,8546.071908451686,8546.071908451686,0.8861762729061149,3932.6561471649657,276.1669849920961,3.016984992096127,1.0,0.002,0.13459024220986746,0.00498473211706079,0.0002081206661509926,0.001791879331987453,0.10406033307549631,0.10406033307549631,0.0,-1.8615543134758994e-12,0.9993892973940787,0.9993892973940787,0.0,0.09807383005879843,5.9930543328579065e-05,0.0,0.0,0.0,1600742.9699277093,267.16809144581015,0.0,1.0,1282609.2039296106,2605.8280329674467,,,,,,,,,,,,,,,,,,,3.0,15286.425289296067,1610.0,0.3916222894753416,6.173730061729009,4.224087970297213
