time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
979.0,-29.30898883614092,4.692694289000818,35.34703051529536,25.080179061647527,5.52804781174592,-25.82528517141958,-39.372736181225605,2.0443441450838233,-5.982388546710752,-5.982388546672688,40.69063188138556,41238.36375651591,31955.817458468704,31955.817458468704,73194.18121498461,76901.78412966647,76905.26543628909,31955.817458468704,108861.0828947578,108861.0828947578,108861.0828947578,137922.6587332727,133122.86382112527,4799.794912147425,0.0,90603.77005101355,54940.349670229596,39626.0226453155,29061.57583851491,68687.5984838304,22035.443635662614,1610.0,0.0,0.879233504555905,2.781796293373669,0.001494314320929203,1.0,1.0,-5.982388546710752,341278.52111477556,1584527.5070911655,4.642916002786686,1584527.5070911655,4.642916002786686,0.7582329243983852,0.09813164454023485,3.913105063450239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913105063450239,1.2821800669237502,1.2824793848316767,3.0519153778756625,6466.642465911897,15286.430465405252,6466.904715237351,0.00032908648415427513,23153.932384101885,2361.044024626339,19330.010959107985,1971.1125572043447,0.8348478624901096,0.8348478624901096,35399.84301347429,35405.22815468563,0.9998098784027457,0.8,4272.386024731981,4273.035954225843,0.9998098784027457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5185.280224599911,4632.441516551485,6.162794694655944,4.692694289000818,-2.8358674243290714,7.528561713329889,4.223493743261739,3.5,1.2067124980747825,0.6,0.0002334323654385558,0.930793415797583,0.00025078858689447334,198.35849335868636,0.0,0.0,0.0,0.0,8.464056616701441e-05,0.00014879179927154137,0.0005822379431293401,0.09813164456745524,0.09813164456745524,0.09813164456745524,0.09807224964307822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490624.39742026216,594.7406637033146,0.0,0.09813164456745524,0.09813164454023485,0.09813164454023485,0.39161534470316023,0.39161534470316023,0.5,10.019740207801094,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,29061.57583851491,22035.443635662614,0.7582329243983852,1.0656098455999317,0.600375681590087,41059.97430708969,25750.0,0.0,0.0,6172.998125361211,0.08867772310424718,2.2169430776061776,2599.0866599771607,3573.911465384051,6172.998125361211,113.56945106990699,0.47985780900566627,1.1864544605734246,1.2678029796106842,1.1523885827651905,0.003425957709129658,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31922.998125361213,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2625686202087,261.2625686202087,-11.88743137979128,245.58680813217035,276.9383291082333,123245.87341004137,123358.7875548861,-112.91414484474741,0.0,nan,276.9383291082333,3.788329108233313,270.6680249130291,-2.4819750869708628,264.39772071779066,-8.752279282209315,258.1274165226377,-15.022583477362275,251.85711232739092,-21.292887672609055,245.58680813217035,-27.56319186782963,1.0,1.0,26022.012520719443,26022.012520719443,276.166513669471,3.01651366947101,276.166513669471,276.166513669471,76892.66361132263,76905.26543628909,-12.601824966463028,0.0,8546.071908451686,8546.071908451686,0.8861753645776589,3932.6705887674902,276.166513669471,3.01651366947101,1.0,0.002,0.1346499823832144,0.004984386914982953,0.0002082128380559159,0.0017917871621098654,0.10410641902795795,0.10410641902795795,0.0,1.6578145106693754e-13,0.9993912241574326,0.9993912241574326,0.0,0.09807190436564735,5.9740174587501656e-05,0.0,0.0,0.0,1600742.410840878,267.1676114532892,0.0,1.0,1282610.8473036906,2605.8213546202787,,,,,,,,,,,,,,,,,,,3.0,15286.430465405252,1610.0,0.39161534470316023,6.173730061729009,4.223493743261739
980.0,-29.309882641948796,4.692422050729623,35.34690293978138,25.07949125664311,5.527461398617349,-25.826148237881537,-39.373538399208314,2.0437269943044565,-5.982878999762534,-5.982878999783952,40.69037929955056,41238.343647072674,31952.892724881603,31952.892724881603,73191.23637195428,76901.86067408265,76905.24484612915,31952.892724881603,108858.13757101075,108858.13757101075,108858.13757101075,137919.41428923488,133120.56732849852,4798.8469607363495,0.0,90604.05218308113,54940.53515510508,39626.1300310845,29061.27671822412,68687.40674930862,22035.188149750265,1610.0,0.0,0.8792318239193908,2.781745654761673,0.001494314320929203,1.0,1.0,-5.982878999762534,341271.94298016845,1584516.458113626,4.64297312072239,1584516.458113626,4.64297312072239,0.7582319374128583,0.09812953048252167,3.9131292499632333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131292499632333,1.2821829423469522,1.2824822609261304,3.051927397193809,6466.66793340477,15286.435500486545,6466.889764513529,0.0003290801318411952,23153.861371671388,2361.0367833736686,19329.96627039398,1971.1080002237238,0.8348484928757532,0.8348484928757532,35400.018055691646,35405.22815468563,0.9998160581281105,0.8,4272.407150473214,4273.035954225843,0.9998160581281105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5184.842486405502,4632.441516551485,6.162750904904268,4.692422050729623,-2.836509899579177,7.5289319503088,4.222899518706753,3.5,1.206542719630501,0.6,0.0002334323654385558,0.9308795218193396,0.0002507653890401718,198.3592204497628,0.0,0.0,0.0,0.0,8.463292360928316e-05,0.00014879944182927263,0.0005822714482003294,0.09812953046326661,0.09812953046326661,0.09812953046326661,0.09807027691877604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.7539620559,594.7382542476968,0.0,0.09812953046326661,0.09812953048252167,0.09812953048252167,0.3916084053042619,0.3916084053042619,0.5,10.017962598932066,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,29061.27671822412,22035.188149750265,0.7582319374128583,1.065569947036776,0.6003770647155457,41059.97430708969,25750.0,0.0,0.0,6170.224131420328,0.08863722855388484,2.215930713847119,2597.9278665734737,3572.2962648468547,6170.224131420328,113.65810955511586,0.47963868265089166,1.1864224350430286,1.2678042778812648,1.1523885827651905,0.003425891838474239,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31920.224131420327,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26188148532526,261.26188148532526,-11.888118514674716,245.58593111906836,276.93783185156786,123246.73942959114,123361.62176112352,-114.88233153238731,0.0,nan,276.93783185156786,3.787831851567887,270.6674517050856,-2.482548294914352,264.3970715585573,-8.752928441442691,258.12669141209943,-15.023308587900544,251.85631126557294,-21.293688734427036,245.58593111906836,-27.564068880931615,1.0,1.0,26022.012520719443,26022.012520719443,276.16602080704695,3.0160208070469707,276.16602080704695,276.16602080704695,76892.32683380945,76905.24484612915,-12.91801231970021,0.0,8546.071908451686,8546.071908451686,0.8861738357193978,3932.6948962130496,276.16602080704695,3.0160208070469707,1.0,0.002,0.1347095825428257,0.004984040394092189,0.00020830478878069007,0.001791695210038899,0.10415239439034503,0.10415239439034503,0.0,-1.1804108038249161e-12,0.9993926378650327,0.9993926378650327,0.0,0.09806993032138447,5.960016113719916e-05,0.0,0.0,0.0,1600741.8395663977,267.16712100023744,0.0,1.0,1282612.526487393,2605.814530775179,,,,,,,,,,,,,,,,,,,3.0,15286.435500486545,1610.0,0.3916084053042619,6.173730061729009,4.222899518706753
981.0,-29.31078184788974,4.692151310089893,35.34677558056379,25.07904788888993,5.527127122380673,-25.826990950817557,-39.37432256117461,2.0433362230177163,-5.983359269396715,-5.983359269383843,40.69013038958806,41238.1484332786,31949.941246310766,31949.941246310766,73188.08967958936,76901.75610449818,76905.31134588337,31949.941246310766,108855.25259219413,108855.25259219413,108855.25259219413,137916.23580648555,133118.33408713172,4797.901719353844,0.0,90604.22765981812,54940.61997958849,39626.2307558107,29060.983214291417,68687.21397010211,22034.937384540786,1610.0,0.0,0.8792301840844754,2.781696068279212,0.001494314320929203,1.0,1.0,-5.983359269396715,341265.50152578054,1584505.5698155963,4.643028852114712,1584505.5698155963,4.643028852114712,0.7582309663117176,0.09812741754029662,3.9131457680333797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131457680333797,1.2821847630315846,1.2824840820357917,3.0519359462525335,6466.686047834349,15286.440628282324,6466.879864301593,0.00032907566209344774,23153.808478070794,2361.03138972746,19329.936677997983,1971.1049826391259,0.8348491219621844,0.8348491219621844,35400.1375998615,35405.22815468563,0.9998202785437234,0.8,4272.421578188059,4273.035954225843,0.9998202785437234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5184.4046669612435,4632.441516551485,6.16270204560203,4.692151310089893,-2.837144815733837,7.5292961258237305,4.222305217309944,3.5,1.2063729192314125,0.6,0.0002334323654385558,0.9309661567425928,0.00025074205302513336,198.35995193910574,0.0,0.0,0.0,0.0,8.462545368378692e-05,0.00014880691175476888,0.0005823031369872904,0.09812741757143853,0.09812741757143853,0.09812741757143853,0.09806834584495634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.10198446614,594.7358477374279,0.0,0.09812741757143853,0.09812741754029662,0.09812741754029662,0.3916014659411565,0.3916014659411565,0.5,10.016190443138473,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,29060.983214291417,22034.937384540786,0.7582309663117176,1.065527125782775,0.6003759076795366,41059.97430708969,25750.0,0.0,0.0,6167.452387348993,0.08859676987799017,2.2149192469497523,2596.7699700903536,3570.68241725864,6167.452387348993,113.74672756281855,0.47941975042202434,1.18639045422118,1.2678055701899422,1.1523885827651905,0.0034258262715149822,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31917.452387348992,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26120714931955,261.26120714931955,-11.888792850680431,245.58505520661095,276.9373590920038,123250.3293791063,123363.07186284316,-112.7424837368672,0.0,nan,276.9373590920038,3.7873590920038396,270.66689831497337,-2.483101685026611,264.39643753785776,-8.753562462142213,258.1259767607834,-15.024023239216604,251.85551598368838,-21.2944840163116,245.58505520661095,-27.56494479338903,1.0,1.0,26022.012520719443,26022.012520719443,276.165548318771,3.015548318771039,276.165548318771,276.165548318771,76892.66229971332,76905.31134588337,-12.64904617004504,0.0,8546.071908451686,8546.071908451686,0.8861727915915923,3932.7114968735464,276.165548318771,3.015548318771039,1.0,0.002,0.1347689981916274,0.004983696559499117,0.00020839645838080232,0.0017916035426813976,0.10419822919040116,0.10419822919040116,0.0,1.0621998072779526e-12,0.9993945050897916,0.9993945050897916,0.0,0.09806800188842407,5.9415651872548826e-05,0.0,0.0,0.0,1600741.2801501139,267.16664073060326,0.0,1.0,1282614.170801211,2605.807848658647,,,,,,,,,,,,,,,,,,,3.0,15286.440628282324,1610.0,0.3916014659411565,6.173730061729009,4.222305217309944
982.0,-29.311674516066706,4.691881779144647,35.34664829798663,25.078351562283956,5.526529257431484,-25.827854138764586,-39.375124814081914,2.042708879794888,-5.983850723732871,-5.9838507237674685,40.68987788388666,41238.13023004808,31947.026565180335,31947.026565180335,73185.15679522842,76901.83931346293,76905.279134779,31947.026565180335,108852.30569995934,108852.30569995934,108852.30569995934,137912.98941190215,133116.030932786,4796.958479116141,0.0,90604.5106345569,54940.8015498264,39626.34342747833,29060.683711942802,68687.02713942113,22034.681597429815,1610.0,0.0,0.8792284977337324,2.781645327730533,0.001494314320929203,1.0,1.0,-5.983850723732871,341258.9101592212,1584494.5242836971,4.643086164532435,1584494.5242836971,4.643086164532435,0.7582299788898093,0.09812530662090457,3.913169705570529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913169705570529,1.282187685964844,1.282487005651394,3.0519476582134506,6466.710864074134,15286.445618101909,6466.8653344997865,0.0003290694746743608,23153.739155646206,2361.0243208074326,19329.893247448046,1971.100553955535,0.8348497457584215,0.8348497457584216,35400.31083983582,35405.22815468563,0.9998263946550259,0.8,4272.442486417652,4273.035954225843,0.9998263946550259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5183.966821433597,4632.441516551485,6.162660307371636,4.691881779144647,-2.8377873010692682,7.529669080213916,4.221710913968175,3.5,1.2062031182766213,0.6,0.0002334323654385558,0.9310521703828268,0.0002507188886553735,198.36067811542085,0.0,0.0,0.0,0.0,8.46178120546666e-05,0.0001488145533838892,0.0005823366020498435,0.09812530661386902,0.09812530661386902,0.09812530661386902,0.09806636890304528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.41319719306,594.7334530270731,0.0,0.09812530661386902,0.09812530662090457,0.09812530662090457,0.3915945315126787,0.3915945315126787,0.5,10.01442231268731,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,29060.683711942802,22034.681597429815,0.7582299788898093,1.0654873247997323,0.6003772757021905,41059.97430708969,25750.0,0.0,0.0,6164.682850695497,0.08855634703042084,2.213908675760519,2595.612944634084,3569.0699060614124,6164.682850695497,113.83530512886762,0.47920101206937654,1.1863585180254927,1.2678068553910744,1.1523885827651905,0.0034257610663593354,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31914.6828506955,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2605199168374,261.2605199168374,-11.889480083162596,245.58417892770137,276.9368609059516,123251.04903487726,123365.94768285223,-114.8986479749601,0.0,nan,276.9368609059516,3.7868609059516416,270.66632451033894,-2.4836754896610387,264.39578811466845,-8.754211885331529,258.12525171901666,-15.024748280983317,251.85471532334722,-21.295284676652756,245.58417892770137,-27.565821072298604,1.0,1.0,26022.012520719443,26022.012520719443,276.16505309527514,3.0150530952751637,276.16505309527514,276.16505309527514,76892.30051490878,76905.279134779,-12.978619870220427,0.0,8546.071908451686,8546.071908451686,0.8861712784686747,3932.7355540983817,276.16505309527514,3.0150530952751637,1.0,0.002,0.13482828120045579,0.004983351242753793,0.0002084879178891713,0.0017915120824963076,0.10424395894458566,0.10424395894458566,0.0,3.854789751289722e-13,0.9993958438398385,0.9993958438398385,0.0,0.09806602361244182,5.9283008462757237e-05,0.0,0.0,0.0,1600740.707702512,267.1661492762671,0.0,1.0,1282615.8534038118,2605.8010109706056,,,,,,,,,,,,,,,,,,,3.0,15286.445618101909,1610.0,0.3915945315126787,6.173730061729009,4.221710913968175
983.0,-29.312572592408632,4.691613707744772,35.346521216822076,25.07790836915376,5.52619455670567,-25.828695877472175,-39.3759050295688,2.0423178398198925,-5.984331709171727,-5.98433170916749,40.689629130322764,41237.92263407399,31944.084117073988,31944.084117073988,73182.00675114797,76901.73531137017,76905.33656828252,31944.084117073988,108849.42068535651,108849.42068535651,108849.42068535651,137909.8106600366,133113.79280605138,4796.017853985211,0.0,90604.68574546225,54940.873060498874,39626.458538848194,29060.38997468008,68686.84851352827,22034.430654941894,1610.0,0.0,0.8792268534156709,2.781595668758387,0.001494314320929203,1.0,1.0,-5.984331709171727,341252.45929795416,1584483.6429412377,4.643142048561162,1584483.6429412377,4.643142048561162,0.7582290077366542,0.09812319658708898,3.9131861310453564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131861310453564,1.2821895079148335,1.2824888280267077,3.0519561319833235,6466.728818975671,15286.450708921167,6466.85552463904,0.00032906504443117426,23153.68671749289,2361.0189736039206,19329.8639251178,1971.0975639099795,0.8348503700930641,0.8348503700930641,35400.4297136316,35405.22815468563,0.9998305914122617,0.8,4272.456833225449,4273.035954225843,0.9998305914122617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5183.528887657401,4632.441516551485,6.162613310236711,4.691613707744772,-2.838422040461318,7.530035748206091,4.221116524316509,3.5,1.2060332926618595,0.6,0.0002334323654385558,0.9311387137826211,0.0002506955859350637,198.3614086965875,0.0,0.0,0.0,0.0,8.461038094840255e-05,0.00014882198449015324,0.0005823681257015147,0.09812319662907093,0.09812319662907093,0.09812319662907093,0.09806443478680371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.7171367021,594.7310608602538,0.0,0.09812319662907093,0.09812319658708898,0.09812319658708898,0.39158759634623297,0.39158759634623297,0.5,10.012659457542867,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,29060.38997468008,22034.430654941894,0.7582290077366542,1.0654442347392654,0.6003758146794571,41059.97430708969,25750.0,0.0,0.0,6161.915565849923,0.08851595996511061,2.2128989991277632,2594.456818616281,3567.458747233642,6161.915565849923,113.92384228906955,0.4789824673436718,1.1863266263737677,1.2678081348514674,1.1523885827651905,0.0034256961536439597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31911.915565849922,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2598455650963,261.2598455650963,-11.89015443490365,245.58330380722106,276.93638732295136,123254.63744104032,123367.38255797415,-112.74511693383795,0.0,nan,276.93638732295136,3.7863873229513842,270.66577061987874,-2.484229380121235,264.3951539166208,-8.754846083379164,258.12453721351443,-15.025462786485548,251.8539205103914,-21.296079489608587,245.58330380722106,-27.56669619277892,1.0,1.0,26022.012520719443,26022.012520719443,276.16457883033155,3.0145788303315726,276.16457883033155,276.16457883033155,76892.6414665354,76905.33656828252,-12.695101747129229,0.0,8546.071908451686,8546.071908451686,0.8861702401920792,3932.752061700583,276.16457883033155,3.0145788303315726,1.0,0.002,0.13488738560539557,0.004983008634887273,0.00020857910553460666,0.0017914208962686393,0.10428955276730333,0.10428955276730333,0.0,1.803245920639629e-12,0.9993976510416156,0.9993976510416156,0.0,0.0980640921818314,5.9104405257580974e-05,0.0,0.0,0.0,1600740.1474457686,267.16566829082825,0.0,1.0,1282617.500159288,2605.794318981396,,,,,,,,,,,,,,,,,,,3.0,15286.450708921167,1610.0,0.39158759634623297,6.173730061729009,4.221116524316509
984.0,-29.313467686042063,4.691346842790373,35.34639421363695,25.077230936754518,5.525612464538395,-25.829559670972966,-39.37671115910632,2.041704449123496,-5.984822501877545,-5.984822501861361,40.68937721915493,41237.89585657806,31941.17428275875,31941.17428275875,73179.0701393368,76901.80341328555,76905.30689718552,31941.17428275875,108846.48117994427,108846.48117994427,108846.48117994427,137906.57215619183,133111.49293404995,4795.079222141895,0.0,90604.95591304316,54941.04835497551,39626.5639534085,29060.090976247568,68686.65492965607,22034.175307268073,1610.0,0.0,0.8792251683238584,2.7815449979642035,0.001494314320929203,1.0,1.0,-5.984822501877545,341245.8770027141,1584472.6235303755,4.643199318471981,1584472.6235303755,4.643199318471981,0.758228022248032,0.09812108837986472,3.913208679876172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913208679876172,1.2821923658611398,1.2824916866401859,3.0519669154698184,6466.751667889571,15286.455661641248,6466.842315988332,0.00032905935863393796,23153.622340403843,2361.0124089677765,19329.824443576912,1971.0935379132438,0.8348509861390339,0.8348509861390339,35400.59290297424,35405.22815468563,0.9998363527050025,0.8,4272.476528450273,4273.035954225843,0.9998363527050025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5183.090922639601,4632.441516551485,6.162572634649445,4.691346842790373,-2.8390633815904924,7.530410224380866,4.220522125742788,3.5,1.2058634644979394,0.6,0.0002334323654385558,0.9312249783888752,0.00025067236259321594,198.36213685668866,0.0,0.0,0.0,0.0,8.460270365919986e-05,0.00014882966177935593,0.0005824015242980106,0.09812108839368881,0.09812108839368881,0.09812108839368881,0.098062460458042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.9864134347,594.7286798160163,0.0,0.09812108839368881,0.09812108837986472,0.09812108837986472,0.3915806654919175,0.3915806654919175,0.5,10.010900622251054,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,29060.090976247568,22034.175307268073,0.758228022248032,1.0654044838008423,0.6003771169059106,41059.97430708969,25750.0,0.0,0.0,6159.15048900071,0.08847560863606957,2.2118902159017373,2593.301565290452,3565.848923710258,6159.15048900071,114.0123390791847,0.4787641159960471,1.1862947791839946,1.267809407385058,1.1523885827651905,0.0034256315935255557,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31909.15048900071,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2591595331216,261.2591595331216,-11.890840466878387,245.58242790071867,276.93589116550726,123255.4794511509,123370.17738592191,-114.69793477101922,0.0,nan,276.93589116550726,3.78589116550728,270.6651985126167,-2.4848014873832653,264.3945058595754,-8.75549414042456,258.12381320662234,-15.026186793377633,251.853120553689,-21.29687944631098,245.58242790071867,-27.567572099281307,1.0,1.0,26022.012520719443,26022.012520719443,276.16408456573885,3.0140845657388695,276.16408456573885,276.16408456573885,76892.32250686348,76905.30689718552,-12.984390322046238,0.0,8546.071908451686,8546.071908451686,0.8861688148485983,3932.774723275553,276.16408456573885,3.0140845657388695,1.0,0.002,0.13494635727624343,0.004982664803659615,0.00020867008353213433,0.0017913299185903012,0.10433504176606716,0.10433504176606716,0.0,2.1224354739002305e-12,0.9993989908769632,0.9993989908769632,0.0,0.09806211671058611,5.8971669278603175e-05,0.0,0.0,0.0,1600739.5757620023,267.16517749812243,0.0,1.0,1282619.180487413,2605.787490586988,,,,,,,,,,,,,,,,,,,3.0,15286.455661641248,1610.0,0.3915806654919175,6.173730061729009,4.220522125742788
985.0,-29.31435801412932,4.691080992900045,35.346267203404494,25.076597893517487,5.525080389825428,-25.83041417375692,-39.3775045760907,2.0411365492789653,-5.9853209677356745,-5.985320967799851,40.68912300976491,41237.83234812298,31938.289649399347,31938.289649399347,73176.12199752234,76901.84171054955,76905.21339737327,31938.289649399347,108843.50304677262,108843.50304677262,108843.50304677262,137903.29097416604,133109.14889849935,4794.142075666687,0.0,90605.21268322863,54941.203320117456,39626.67707012353,29059.787927393427,68686.46499751696,22033.916577048407,1610.0,0.0,0.879223450673887,2.7814935357187602,0.001494314320929203,1.0,1.0,-5.9853209677356745,341239.1919006287,1584461.503647676,4.643257695057145,1584461.503647676,4.643257695057145,0.7582270260230622,0.09811898079252501,3.913230829308103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913230829308103,1.282195011865129,1.2824943332618701,3.051977891893192,6466.774925613565,15286.460644179044,6466.828842571084,0.00032905356917570407,23153.556903579978,2361.0057362687544,19329.784170631116,1971.0894312156665,0.8348516062187562,0.8348516062187562,35400.75320162287,35405.22815468563,0.999842011950151,0.8,4272.495874798955,4273.035954225843,0.999842011950151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5182.65287190442,4632.441516551485,6.1625369166704935,4.691080992900045,-2.839709903167986,7.530790896068032,4.219927644327785,3.5,1.2056936126650815,0.6,0.0002334323654385558,0.9313107922697158,0.00025064926485996494,198.3628611453138,0.0,0.0,0.0,0.0,8.459514806852509e-05,0.0001488372173700307,0.0005824343875608356,0.09811898077918822,0.09811898077918822,0.09811898077918822,0.0980604546025895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.22985411534,594.7263070615303,0.0,0.09811898077918822,0.09811898079252501,0.09811898079252501,0.39157373396620027,0.39157373396620027,0.5,10.009144839844996,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,29059.787927393427,22033.916577048407,0.7582270260230622,1.065364508133701,0.6003778524577403,41059.97430708969,25750.0,0.0,0.0,6156.387658789299,0.08843529299738365,2.2108823249345892,2592.1472094715473,3564.2404493177523,6156.387658789299,114.10079553492757,0.4785459577780497,1.186262976374349,1.2678106741932853,1.1523885827651905,0.0034255673250334767,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31906.3876587893,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2584689248858,261.2584689248858,-11.891531075114187,245.58155262896184,276.9353852207962,123257.06291372795,123372.52595486051,-115.46304113254708,0.0,nan,276.9353852207962,3.785385220796229,270.664618702481,-2.485381297518984,264.3938521840442,-8.756147815955785,258.1230856656903,-15.026914334309652,251.85231914734115,-21.29768085265883,245.58155262896184,-27.568447371038133,1.0,1.0,26022.012520719443,26022.012520719443,276.16357515912335,3.013575159123377,276.16357515912335,276.16357515912335,76892.20535620081,76905.21339737327,-13.008041172462981,0.0,8546.071908451686,8546.071908451686,0.8861674147503019,3932.7969834546434,276.16357515912335,3.013575159123377,1.0,0.002,0.13500522818131533,0.004982320003761475,0.0002087609022283534,0.0017912390990241429,0.1043804511141767,0.1043804511141767,0.0,1.2524963705073944e-12,0.9994000049436759,0.9994000049436759,0.0,0.09806010988911794,5.8870903407077455e-05,0.0,0.0,0.0,1600738.9951368878,267.1646790322643,0.0,1.0,1282620.887081348,2605.7805554816878,,,,,,,,,,,,,,,,,,,3.0,15286.460644179044,1610.0,0.39157373396620027,6.173730061729009,4.219927644327785
986.0,-29.31525419348915,4.6908165949120395,35.34614039860613,25.076178030017786,5.524766070543659,-25.83125216712577,-39.37828049585221,2.040764042150459,-5.985801587327387,-5.985801587312156,40.68887491675812,41237.59972244878,31935.35484599815,31935.35484599815,73172.95456844693,76901.72135213962,76905.27192599146,31935.35484599815,108840.62677198961,108840.62677198961,108840.62677198961,137900.12137047612,133106.9138671563,4793.207503319802,0.0,90605.37373020277,54941.25209252802,39626.80181963862,29059.494598486504,68686.29641812513,22033.666001301226,1610.0,0.0,0.8792218057529223,2.7814439166564893,0.001494314320929203,1.0,1.0,-5.985801587327387,341232.7462385599,1584450.651371202,4.643313599989297,1584450.651371202,4.643313599989297,0.7582260567755641,0.09811687301886854,3.9132458314779166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132458314779166,1.2821967474858131,1.2824960692877254,3.051985461007586,6466.790963658697,15286.46569235016,6466.820316881518,0.0003290496274834195,23153.509294350624,2361.0008814784483,19329.75868677446,1971.0868325854867,0.834852222228397,0.834852222228397,35400.861774396755,35405.22815468563,0.9998458450487604,0.8,4272.508978382539,4273.035954225843,0.9998458450487604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5182.214694373303,4632.441516551485,6.162491662237117,4.6908165949120395,-2.8403434960798633,7.531160090991903,4.219333024348853,3.5,1.2055237212425296,0.6,0.0002334323654385558,0.9313971787391601,0.00025062601730719766,198.3635901993349,0.0,0.0,0.0,0.0,8.45877597044736e-05,0.0001488446057340822,0.0005824655329268711,0.09811687306750906,0.09811687306750906,0.09811687306750906,0.09805852184616887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.4776001824,594.723933196358,0.0,0.09811687306750906,0.09811687301886854,0.09811687301886854,0.39156679793028887,0.39156679793028887,0.5,10.007394304941412,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,29059.494598486504,22033.666001301226,0.7582260567755641,1.0653210084732105,0.6003759392036006,41059.97430708969,25750.0,0.0,0.0,6153.627103681654,0.0883950130032147,2.2098753250803655,2590.9937696106967,3562.6333340709575,6153.627103681654,114.18921169196669,0.47832799244163765,1.1862312178631929,1.267811936184617,1.1523885827651905,0.003425503302064409,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31903.627103681654,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25779383649166,261.25779383649166,-11.89220616350832,245.58067884549016,276.9349088274582,123260.89255789026,123373.76083900967,-112.8682811194034,0.0,nan,276.9349088274582,3.784908827458196,270.66406283114554,-2.4859371688544343,264.393216834624,-8.756783165375964,258.12237083831633,-15.027629161683649,251.85152484191562,-21.298475158084358,245.58067884549016,-27.569321154509822,1.0,1.0,26022.012520719443,26022.012520719443,276.1631013882099,3.0131013882099182,276.1631013882099,276.1631013882099,76892.60572771437,76905.27192599146,-12.66619827708928,0.0,8546.071908451686,8546.071908451686,0.886166466440218,3932.8120606353064,276.1631013882099,3.0131013882099182,1.0,0.002,0.13506392003377635,0.004981979272854442,0.0002088514515489647,0.001791148552060701,0.10442572577448235,0.10442572577448235,0.0,3.6096655178785575e-12,0.999401816938332,0.999401816938332,0.0,0.09805818116736482,5.869185150372049e-05,0.0,0.0,0.0,1600738.4352961674,267.1641984126726,0.0,1.0,1282622.5325705963,2605.77386871321,,,,,,,,,,,,,,,,,,,3.0,15286.46569235016,1610.0,0.39156679793028887,6.173730061729009,4.219333024348853
987.0,-29.31614766975331,4.690553413257099,35.346013680180974,25.07550447424876,5.524192731458378,-25.832113629645963,-39.37908250428734,2.0401586910864777,-5.9862912959051755,-5.9862912958903145,40.688623800557195,41237.5724424242,31932.450547374647,31932.450547374647,73170.02298979885,76901.78846945112,76905.24752806335,31932.450547374647,108837.698075438,108837.698075438,108837.698075438,137896.89443268263,133104.61948464453,4792.2749480381035,0.0,90605.64897878357,54941.432950716306,39626.90669785252,29059.196357244622,68686.10305509715,22033.411307008682,1610.0,0.0,0.8792201234062708,2.7813933599683107,0.001494314320929203,1.0,1.0,-5.9862912959051755,341226.1787810981,1584439.6669080057,4.643370777024844,1584439.6669080057,4.643370777024844,0.7582250739537616,0.09811476695412943,3.913269309706159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913269309706159,1.2821995680051548,1.282498890465502,3.0519970583006986,6466.815536931165,15286.47059362318,6466.805907995824,0.00032904349899198526,23153.440718749564,2360.9938887132266,19329.71561765088,1971.0824407571272,0.8348528347235128,0.8348528347235128,35401.03168940845,35405.22815468563,0.9998518438052832,0.8,4272.529485324366,4273.035954225843,0.9998518438052832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5181.776488387904,4632.441516551485,6.162452320923844,4.690553413257099,-2.8409831806323513,7.5315365938894505,4.2187383992773055,3.5,1.2053538283649445,0.6,0.0002334323654385558,0.931483313252252,0.00025060284185181184,198.36431705968602,0.0,0.0,0.0,0.0,8.458012354903227e-05,0.00014885224188952354,0.00058249890986723,0.0981147669493214,0.0981147669493214,0.0981147669493214,0.0980565518668221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.69104306505,594.7215703437074,0.0,0.0981147669493214,0.09811476695412943,0.09811476695412943,0.39155986621262634,0.39155986621262634,0.5,10.005647850057388,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,29059.196357244622,22033.411307008682,0.7582250739537616,1.0652813267205579,0.6003772321941911,41059.97430708969,25750.0,0.0,0.0,6150.868749296447,0.08835476860780013,2.2088692151950013,2589.841199840646,3561.0275494558014,6150.868749296447,114.27758758592489,0.47811021973917783,1.1861995035690747,1.267813191285356,1.1523885827651905,0.0034254396298044583,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31900.868749296445,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2571081445629,261.2571081445629,-11.892891855437085,245.57980439181807,276.9344118972782,123261.87916334721,123376.52024733773,-114.6410839905489,0.0,nan,276.9344118972782,3.7844118972782326,270.66349039626516,-2.4865096037348167,264.3925688950571,-8.757431104942896,258.1216473940232,-15.02835260597675,251.8507258929358,-21.29927410706418,245.57980439181807,-27.570195608181905,1.0,1.0,26022.012520719443,26022.012520719443,276.16260882476126,3.012608824761287,276.16260882476126,276.16260882476126,76892.30749937058,76905.24752806335,-12.940028692770284,0.0,8546.071908451686,8546.071908451686,0.8861649823442634,3932.8356562546896,276.16260882476126,3.012608824761287,1.0,0.002,0.13512247702002247,0.004981637446155819,0.0002089417882306433,0.0017910582116718132,0.10447089411532165,0.10447089411532165,0.0,-9.754350105417586e-14,0.9994031786474733,0.9994031786474733,0.0,0.09805620996621303,5.855698791640547e-05,0.0,0.0,0.0,1600737.8648649086,267.1637087040948,0.0,1.0,1282624.209173055,2605.7670555353557,,,,,,,,,,,,,,,,,,,3.0,15286.47059362318,1610.0,0.39155986621262634,6.173730061729009,4.2187383992773055
988.0,-29.31704319771942,4.690291670775904,35.34588716015222,25.07505314368757,5.523846436740864,-25.83295423429175,-39.37986254515124,2.039757470849617,-5.986771605926208,-5.986771605934015,40.688376088218796,41237.37103668022,31929.521709235487,31929.521709235487,73166.89274591571,76901.6922909644,76905.30363126427,31929.521709235487,108834.82534049975,108834.82534049975,108834.82534049975,137893.72864559773,133102.38367048584,4791.344975111885,0.0,90605.82532323274,54941.50405925836,39627.0236266382,29058.90330509799,68685.92693173619,22033.160975199902,1610.0,0.0,0.87921847866187,2.7813437742762996,0.001494314320929203,1.0,1.0,-5.986771605926208,341219.7374636709,1584428.8313944917,4.643426676228491,1584428.8313944917,4.643426676228491,0.758224105840033,0.09811266185885198,3.9132854386208153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132854386208153,1.282201437422168,1.2825007603189202,3.0520051876469365,6466.832762040349,15286.47551917557,6466.7965149608135,0.0003290392498577551,23153.390353034283,2360.9887528395816,19329.68754124065,1971.079577760056,0.8348534381578148,0.8348534381578148,35401.14841635738,35405.22815468563,0.9998559647905213,0.8,4272.543573030493,4273.035954225843,0.9998559647905213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5181.338203351907,4632.441516551485,6.162408330840026,4.690291670775904,-2.84161587515754,7.531907545933445,4.218143700469585,3.5,1.2051839144198815,0.6,0.0002334323654385558,0.9315696541810873,0.00025057961515906037,198.36504559448184,0.0,0.0,0.0,0.0,8.457269716444548e-05,0.0001488596682741103,0.0005825303722550009,0.09811266191073657,0.09811266191073657,0.09811266191073657,0.0980546203197686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.89585626754,594.7192104596022,0.0,0.09811266191073657,0.09811266185885198,0.09811266185885198,0.39155293418213843,0.39155293418213843,0.5,10.003906602053453,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,29058.90330509799,22033.160975199902,0.758224105840033,1.0652384850048389,0.6003758394010488,41059.97430708969,25750.0,0.0,0.0,6148.112631362741,0.08831455976545308,2.207863994136325,2588.6895231523386,3559.4231082104025,6148.112631362741,114.36592325237912,0.47789263942344706,1.1861678334107275,1.267814440613729,1.1523885827651905,0.0034253762515079438,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31898.11263136274,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25643423089906,261.25643423089906,-11.893565769100917,245.57893109948685,276.9339373622896,123265.31609156831,123377.98795833896,-112.67186677066654,0.0,nan,276.9339373622896,3.7839373622896346,270.662936109784,-2.48706389021595,264.3919348571383,-8.758065142861653,258.1209336046268,-15.02906639537315,251.8499323520689,-21.300067647931087,245.57893109948685,-27.571068900513126,1.0,1.0,26022.012520719443,26022.012520719443,276.16213507951153,3.012135079511552,276.16213507951153,276.16213507951153,76892.61407181203,76905.30363126427,-12.689559452235699,0.0,8546.071908451686,8546.071908451686,0.8861639628091561,3932.8518658139196,276.16213507951153,3.012135079511552,1.0,0.002,0.13518085787740733,0.00498129813625879,0.00020903185642941985,0.0017909681476399935,0.10451592821470992,0.10451592821470992,0.0,4.069413209184525e-12,0.9994049610273011,0.9994049610273011,0.0,0.09805428100133073,5.838085752124172e-05,0.0,0.0,0.0,1600737.3053781132,267.16322839407377,0.0,1.0,1282625.8535934067,2605.760373160071,,,,,,,,,,,,,,,,,,,3.0,15286.47551917557,1610.0,0.39155293418213843,6.173730061729009,4.218143700469585
989.0,-29.31792497391953,4.6900307696564685,35.34576055152678,25.074175104405754,5.523065826264647,-25.83382589396259,-39.38067363398147,2.0389667470235002,-5.987275921654543,-5.987275921575558,40.68812049270266,41237.50357751085,31926.666852257702,31926.666852257702,73164.17042976855,76901.91451654982,76905.15285675938,31926.666852257702,108831.81970901709,108831.81970901709,108831.81970901709,137890.4170230062,133100.00094692293,4790.416076083275,0.0,90606.19523056594,54941.784294342346,39627.12326247065,29058.597313989107,68685.72057645976,22032.89980288162,1610.0,0.0,0.8792167347230839,2.7812917110621416,0.001494314320929203,1.0,1.0,-5.987275921654543,341212.97431451257,1584417.6511140454,4.64348594685503,1584417.6511140454,4.64348594685503,0.7582231022649795,0.09811055832984068,3.913316250622555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913316250622555,1.2822051216804378,1.2825044454372598,3.0520204485642863,6466.865098092953,15286.480373842991,6466.776795428141,0.0003290311350106171,23153.30257710496,2360.9798021857578,19329.628598237865,1971.0735672464975,0.8348540573797831,0.8348540573797831,35401.37140635488,35405.22815468563,0.9998638373477906,0.8,4272.570485560828,4273.035954225843,0.9998638373477906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5180.8998902924895,4632.441516551485,6.162378646242336,4.6900307696564685,-2.842265294943265,7.532296064599734,4.21754899717652,3.5,1.2050139991932913,0.6,0.0002334323654385558,0.9316546776917131,0.00025055674707383284,198.3657629470948,0.0,0.0,0.0,0.0,8.456497582662568e-05,0.00014886738961193013,0.0005825651749561255,0.09811055832204206,0.09811055832204206,0.09811055832204206,0.09805259037342745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490697.0518550603,594.7168660737726,0.0,0.09811055832204206,0.09811055832984068,0.09811055832984068,0.3915460063958565,0.3915460063958565,0.5,10.002167566049751,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,29058.597313989107,22032.89980288162,0.7582231022649795,1.0652020509608464,0.6003795728051796,41059.97430708969,25750.0,0.0,0.0,6145.35871060368,0.08827438643056214,2.2068596607640516,2587.538715629093,3557.819994974587,6145.35871060368,114.45421872686083,0.47767525124763033,1.1861362073070694,1.267815683111883,1.1523885827651905,0.00342531322082262,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31895.35871060368,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25573172092885,261.25573172092885,-11.894268279071127,245.57805718430689,276.93340625754485,123264.2546606094,123381.7075538391,-117.4528932297062,0.0,nan,276.93340625754485,3.7834062575448684,270.662336442909,-2.4876635570909684,264.391266628247,-8.758733371752953,258.12019681360135,-15.029803186398624,251.84912699896398,-21.300873001035995,245.57805718430689,-27.57194281569309,1.0,1.0,26022.012520719443,26022.012520719443,276.16161312131953,3.011613121319556,276.16161312131953,276.16161312131953,76891.80949508758,76905.15285675938,-13.34336167179572,0.0,8546.071908451686,8546.071908451686,0.8861620151300491,3932.8828318756678,276.16161312131953,3.011613121319556,1.0,0.002,0.1352391691913535,0.004980954706171359,0.00020912180656708243,0.0017908781942826359,0.10456090328354121,0.10456090328354121,0.0,8.497182991951124e-13,0.9994056571151462,0.9994056571151462,0.0,0.0980522470175683,5.831131227237716e-05,0.0,0.0,0.0,1600736.7179248307,267.16272407834543,0.0,1.0,1282627.5801964384,2605.7533568481995,,,,,,,,,,,,,,,,,,,4.0,15286.480373842991,1610.0,0.3915460063958565,6.173730061729009,4.21754899717652
990.0,-29.318817332737407,4.689771246069672,35.34563412141867,25.073841295111947,5.522838953467919,-25.834651704139535,-39.38144019395111,2.038673323540452,-5.9877585601496435,-5.987758560097541,40.68787242641223,41237.218187193925,31923.749899850813,31923.749899850813,73160.96808704473,76901.73264556089,76905.19055825756,31923.749899850813,108828.94045810837,108828.94045810837,108828.94045810837,137887.2436245853,133097.754057119,4789.489567466315,0.0,90606.31767856017,54941.80321496361,39627.238292885064,29058.303166476944,68685.54145936201,22032.6485725911,1610.0,0.0,0.8792150787594464,2.781241886425627,0.001494314320929203,1.0,1.0,-5.9877585601496435,341206.50196748966,1584406.8002319077,4.643542227641579,1584406.8002319077,4.643542227641579,0.7582221317729599,0.0981084540132135,3.9133284007083766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133284007083766,1.2822064888482363,1.2825058129242162,3.0520266702312435,6466.878281058655,15286.48547415319,6466.77023790449,0.00032902792471456384,23153.26198081381,2360.975662516131,19329.608997360843,1971.0715685132889,0.8348546746190029,0.8348546746190029,35401.45933782572,35405.22815468563,0.9998669417305328,0.8,4272.58109795781,4273.035954225843,0.9998669417305328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5180.461418045352,4632.441516551485,6.16233715951426,4.689771246069672,-2.842899120720239,7.532670366789911,4.216954111456784,3.5,1.2048440318447953,0.6,0.0002334323654385558,0.9317407301338854,0.00025053360649481644,198.36648891428158,0.0,0.0,0.0,0.0,8.455767898994959e-05,0.0001488746864486062,0.0005825955386258851,0.09810845402052745,0.09810845402052745,0.09810845402052745,0.09805064916482469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490704.22071780404,594.7145178594624,0.0,0.09810845402052745,0.0981084540132135,0.0981084540132135,0.3915390708953279,0.3915390708953279,0.5,10.00043342124668,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,29058.303166476944,22032.6485725911,0.7582221317729599,1.0651582055348667,0.6003769834382399,41059.97430708969,25750.0,0.0,0.0,6142.607081910059,0.08823424855759099,2.205856213939773,2586.388837258822,3556.218244651237,6142.607081910059,114.54247404485582,0.4774580549653189,1.1861046251772036,1.267816921617626,1.1523885827651905,0.0034252503937748373,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31892.607081910057,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2550551917276,261.2550551917276,-11.894944808272385,245.5771859656134,276.93292441783854,123269.1649783564,123382.2741398445,-113.10916148811134,0.0,nan,276.93292441783854,3.782924417838558,270.66177672738513,-2.488223272614846,264.39062903696515,-8.759370963034826,258.11948134650737,-15.030518653492607,251.84833365605593,-21.30166634394405,245.5771859656134,-27.572814034386568,1.0,1.0,26022.012520719443,26022.012520719443,276.1611348943563,3.011134894356303,276.1611348943563,276.1611348943563,76892.48490903436,76905.19055825756,-12.705649223193177,0.0,8546.071908451686,8546.071908451686,0.8861612471017017,3932.8950427119184,276.1611348943563,3.011134894356303,1.0,0.002,0.1352973127208322,0.004980615999722515,0.00020921150641906903,0.0017907884945722286,0.10460575320953451,0.10460575320953451,0.0,9.912977556869595e-13,0.9994073545474378,0.9994073545474378,0.0,0.09805031048408466,5.814352912883994e-05,0.0,0.0,0.0,1600736.1557189096,267.16224143985033,0.0,1.0,1282629.2325794972,2605.746642165707,,,,,,,,,,,,,,,,,,,3.0,15286.48547415319,1610.0,0.3915390708953279,6.173730061729009,4.216954111456784
991.0,-29.31969857377584,4.689512627596758,35.345507636680104,25.07302772663536,5.522118027890751,-25.8355169135572,-39.38224653303621,2.037936368447712,-5.988260142368688,-5.98826014236325,40.68761799041054,41237.29795024991,31920.8918778512,31920.8918778512,73158.18982810111,76901.90709280821,76905.0615843786,31920.8918778512,108825.95346222981,108825.95346222981,108825.95346222981,137883.95221472826,133095.38794238676,4788.564272341491,0.0,90606.65118296453,54942.04204345701,39627.343488341685,29057.99875249844,68685.34224084012,22032.388732388554,1610.0,0.0,0.87921334507183,2.7811901069023537,0.001494314320929203,1.0,1.0,-5.988260142368688,341199.7756808672,1584395.6707853528,4.643601150158077,1584395.6707853528,4.643601150158077,0.7582211328470851,0.09810635068008298,3.913355815215141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913355815215141,1.2822099226055963,1.282509247483168,3.052039877575395,6466.906265836075,15286.490333065742,6466.7534829562355,0.00032902092229890084,23153.185005739975,2360.967813243052,19329.55891569927,1971.0664616050608,0.834855287119557,0.8348552871195569,35401.65773934325,35405.22815468563,0.9998739462178211,0.8,4272.605042919105,4273.035954225843,0.9998739462178211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5180.022906843849,4632.441516551485,6.16230708858011,4.689512627596758,-2.843546088523485,7.533058716120243,4.216359206457527,3.5,1.2046740589878648,0.6,0.0002334323654385558,0.9318257188760551,0.0002505107561531099,198.3672058419549,0.0,0.0,0.0,0.0,8.455000412638139e-05,0.0001488823613121744,0.0005826296544239594,0.09810635065378524,0.09810635065378524,0.09810635065378524,0.09804863037719677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490711.3465405806,594.7121833378033,0.0,0.09810635065378524,0.09810635068008298,0.09810635068008298,0.39153213844393703,0.39153213844393703,0.5,9.99870180992025,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,29057.99875249844,22032.388732388554,0.7582211328470851,1.0651208458942707,0.6003798860847827,41059.97430708969,25750.0,0.0,0.0,6139.857654788153,0.0881941461010785,2.2048536525269604,2585.2398320927887,3554.6178226953643,6139.857654788153,114.63068924180446,0.47724105033051095,1.1860730869404157,1.267818153585718,1.1523885827651905,0.0034251878994655855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31889.857654788153,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25435601631784,261.25435601631784,-11.895643983682135,245.5763143820974,276.9323976505362,123268.70327104777,123385.59865887402,-116.89538782627149,0.0,nan,276.9323976505362,3.782397650536211,270.66118099684167,-2.488819003158312,264.3899643431743,-8.760035656825664,258.11874768947496,-15.03125231052502,251.8475310357827,-21.30246896421727,245.5763143820974,-27.573685617902584,1.0,1.0,26022.012520719443,26022.012520719443,276.1606182204929,3.0106182204929155,276.1606182204929,276.1606182204929,76891.83846986436,76905.0615843786,-13.223114514243207,0.0,8546.071908451686,8546.071908451686,0.8861595141808778,3932.9225942912167,276.1606182204929,3.0106182204929155,1.0,0.002,0.1353553749460261,0.004980274166784722,0.00020930107219908605,0.0017906989261674484,0.10465053609954302,0.10465053609954302,0.0,-1.6334654982796959e-12,0.9994081705554541,0.9994081705554541,0.0,0.09804828845305356,5.806222702942309e-05,0.0,0.0,0.0,1600735.5714426823,267.1617398576313,0.0,1.0,1282630.9498143608,2605.739663975332,,,,,,,,,,,,,,,,,,,4.0,15286.490333065742,1610.0,0.39153213844393703,6.173730061729009,4.216359206457527
