time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
992.0,-29.320589985294266,4.689255423559208,35.345381350316096,25.072684313077502,5.521885409492384,-25.83634244580091,-39.38301305808125,2.037637869026518,-5.988741036036117,-5.988741036079295,40.68737074502136,41237.028814149584,31917.97497745408,31917.97497745408,73155.00379160367,76901.73364326145,76905.11181162456,31917.97497745408,108823.08678907865,108823.08678907865,108823.08678907865,137880.79243279799,133093.1509562606,4787.6414765373975,0.0,90606.7836451553,54942.07881221824,39627.44981437451,29057.705643719346,68685.15545809385,22032.138382612593,1610.0,0.0,0.8792116953301439,2.781140463822308,0.001494314320929203,1.0,1.0,-5.988741036036117,341193.3269283825,1584384.8559245095,4.643657219758804,1584384.8559245095,4.643657219758804,0.7582201655131265,0.09810424690087476,3.913369171195054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913369171195054,1.2822113134344968,1.28251063863675,3.0520469833578434,6466.9213221364125,15286.495384959182,6466.745625839091,0.0003290172314249426,23153.139834616228,2360.963207070328,19329.535430250326,1971.0640667557552,0.8348559015460514,0.8348559015460514,35401.75439780021,35405.22815468563,0.9998773587100585,0.8,4272.616708570857,4273.035954225843,0.9998773587100585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5179.584253316327,4632.441516551485,6.162265814484627,4.689255423559208,-2.844178139748704,7.533433563307913,4.215764141961648,3.5,1.2045040405604708,0.6,0.0002334323654385558,0.9319116969901323,0.00025048764404663067,198.36793104902551,0.0,0.0,0.0,0.0,8.454270881613958e-05,0.00014888965662241622,0.0005826601921359811,0.09810424692211817,0.09810424692211817,0.09810424692211817,0.09804669627657922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490718.4826088831,594.709845824001,0.0,0.09810424692211817,0.09810424690087476,0.09810424690087476,0.3915251996349163,0.3915251996349163,0.5,9.996975292654277,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,29057.705643719346,22032.138382612593,0.7582201655131265,1.0650773562889722,0.6003776003580438,41059.97430708969,25750.0,0.0,0.0,6137.110503563546,0.08815407901563815,2.203851975390952,2584.091747256349,3553.018756307197,6137.110503563546,114.71886435310164,0.4770242370976087,1.1860415925161756,1.2678193812587293,1.1523885827651905,0.003425125624121081,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31887.11050356355,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25368177920325,261.25368177920325,-11.89631822079673,245.5754451825131,276.9319183758883,123273.5407872414,123386.26673882575,-112.7259515843503,0.0,nan,276.9319183758883,3.781918375888324,270.66062373722684,-2.489376262773135,264.38932909855805,-8.760670901441927,258.11803445985265,-15.031965540147326,251.84673982118053,-21.303260178819443,245.5754451825131,-27.57455481748687,1.0,1.0,26022.012520719443,26022.012520719443,276.16014320400865,3.0101432040086706,276.16014320400865,276.16014320400865,76892.4863027915,76905.11181162456,-12.625508833065396,0.0,8546.071908451686,8546.071908451686,0.88615866992434,3932.9360170510295,276.16014320400865,3.0101432040086706,1.0,0.002,0.13541326276488666,0.004979936910196991,0.00020939037703756724,0.0017906096243939956,0.10469518851878362,0.10469518851878362,0.0,1.4315627676342313e-12,0.9994099356592007,0.9994099356592007,0.0,0.09804635908309757,5.788781777717981e-05,0.0,0.0,0.0,1600735.0112624697,267.16125896396386,0.0,1.0,1282632.5962145806,2605.7329736551533,,,,,,,,,,,,,,,,,,,3.0,15286.495384959182,1610.0,0.3915251996349163,6.173730061729009,4.215764141961648
993.0,-29.321470245792376,4.688999151972609,35.34525502477619,25.071870569977932,5.521165937652443,-25.8372066275028,-39.38381545068694,2.0369023198713316,-5.989241199292621,-5.989241199350241,40.687117042488566,41237.10057979288,31915.118139041075,31915.118139041075,73152.21871883396,76901.90920364184,76904.99260447048,31915.118139041075,108820.11074351156,108820.11074351156,108820.11074351156,137877.51284386346,133090.7928639921,4786.7199798713655,0.0,90607.11979212938,54942.31117028044,39627.56513538771,29057.402100351897,68684.9672357396,22031.87928300445,1610.0,0.0,0.8792099664422255,2.781088832267829,0.001494314320929203,1.0,1.0,-5.989241199292621,341186.6198735389,1584373.758677764,4.643715979439679,1584373.758677764,4.643715979439679,0.7582191693158156,0.0981021444020821,3.913396967899566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913396967899566,1.2822147406668265,1.2825140666691484,3.0520605042056927,6466.949971190548,15286.500203729303,6466.728398119438,0.00032901005770762174,23153.061275243144,2360.9551962436863,19329.4839354434,1971.0588157468046,0.8348565101458882,0.8348565101458882,35401.9555648998,35405.22815468563,0.9998844608499978,0.8,4272.640987308607,4273.035954225843,0.9998844608499978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5179.145571819766,4632.441516551485,6.162236163566117,4.688999151972609,-2.8448235502397394,7.533822702212348,4.215169073122981,3.5,1.2043340208922804,0.6,0.0002334323654385558,0.9319966079690459,0.0002504648229860389,198.36864718939663,0.0,0.0,0.0,0.0,8.453507276397311e-05,0.0001488972926745827,0.0005826942136811662,0.09810214439889561,0.09810214439889561,0.09810214439889561,0.09804468325476397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490725.57447689923,594.7075223768237,0.0,0.09810214439889561,0.0981021444020821,0.0981021444020821,0.3915182647591158,0.3915182647591158,0.5,9.995251461482143,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,29057.402100351897,22031.87928300445,0.7582191693158156,1.0650397264915614,0.6003802904682107,41059.97430708969,25750.0,0.0,0.0,6134.365542228032,0.08811404725595866,2.2028511813989646,2582.9445296031354,3551.421012624896,6134.365542228032,114.80699941409685,0.476807615021421,1.1860101418241356,1.267820602218867,1.1523885827651905,0.0034250636903725745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31884.36554222803,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2529847004096,261.2529847004096,-11.89701529959035,245.57457543355375,276.93139396728037,123273.07648834797,123389.6213418544,-116.54485350642177,0.0,nan,276.93139396728037,3.781393967280394,270.66003026050316,-2.4899697394968143,264.38866655381855,-8.761333446181425,258.11730284701775,-15.032697152982223,251.84593914028395,-21.30406085971603,245.57457543355375,-27.57542456644623,1.0,1.0,26022.012520719443,26022.012520719443,276.1596290919721,3.0096290919721014,276.1596290919721,276.1596290919721,76891.83572564188,76904.99260447048,-13.156878828594927,0.0,8546.071908451686,8546.071908451686,0.8861569128409206,3932.9639527390636,276.1596290919721,3.0096290919721014,1.0,0.002,0.13547106424124694,0.004979596487865031,0.00020947953986751947,0.0017905204613407658,0.10473976993375973,0.10473976993375973,0.0,1.2082852079986495e-12,0.9994108031485379,0.9994108031485379,0.0,0.09804434292747873,5.780147460338525e-05,0.0,0.0,0.0,1600734.428632113,267.16075880070736,0.0,1.0,1282634.3085819324,2605.7260152966937,,,,,,,,,,,,,,,,,,,4.0,15286.500203729303,1610.0,0.3915182647591158,6.173730061729009,4.215169073122981
994.0,-29.3223592337832,4.688743803764346,35.345128665902735,25.071428389661037,5.52082648009155,-25.83804066232405,-39.3845908116549,2.0365079081882804,-5.98974195199861,-5.989741951995901,40.686863428971506,41236.898354817524,31912.26462804069,31912.26462804069,73149.16298285822,76901.80833141164,76904.87238042231,31912.26462804069,108817.137008463,108817.137008463,108817.137008463,137874.2353569981,133088.43562900505,4785.799727993053,0.0,90607.28911948473,54942.379141143676,39627.67775371228,29057.098348535113,68684.7761022474,22031.620022368847,1610.0,0.0,0.8792082340259462,2.7810371406232934,0.001494314320929203,1.0,1.0,-5.98974195199861,341179.9050181032,1584362.6653832323,4.643774859188044,1584362.6653832323,4.643774859188044,0.7582181729952244,0.09810004124803477,3.9134123982130906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134123982130906,1.2822165784039952,1.2825159048353265,3.0520681639323413,6466.966201232174,15286.505216177815,6466.719722055224,0.00032900606538241564,23153.013252796223,2360.950299316915,19329.458002106865,1971.0561712824324,0.834857121665251,0.834857121665251,35402.067235259405,35405.22815468563,0.9998884033405874,0.8,4272.6544647379715,4273.035954225843,0.9998884033405874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5178.706756890578,4632.441516551485,6.162207308915401,4.688743803764346,-2.8454691962856593,7.534213000050006,4.214573856900289,3.5,1.2041639591143682,0.6,0.0002334323654385558,0.9320823692840756,0.0002504417776058281,198.36937043531145,0.0,0.0,0.0,0.0,8.452769456681521e-05,0.0001489046708717406,0.0005827253851413092,0.09810004125842199,0.09810004125842199,0.09810004125842199,0.09804266772823657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490732.6541291421,594.7052029016681,0.0,0.09810004125842199,0.09810004124803477,0.09810004124803477,0.39151132421025087,0.39151132421025087,0.5,9.993530255223318,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,29057.098348535113,22031.620022368847,0.7582181729952244,1.06499820096909,0.6003790169371788,41059.97430708969,25750.0,0.0,0.0,6131.622846613925,0.0880740507768029,2.2018512694200707,2581.7982271992264,3549.824619414698,6131.622846613925,114.89509446009441,0.47659118385715826,1.1859787347841304,1.2678218187541153,1.1523885827651905,0.0034250019821463014,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31881.622846613926,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2523026863731,261.2523026863731,-11.89769731362685,245.5737071823525,276.9308981904071,123276.76727831025,123390.79345503663,-114.0261767263752,0.0,nan,276.9308981904071,3.780898190407129,270.65945998875685,-2.4905400112431266,264.38802178719595,-8.761978212804024,258.11658358556747,-15.033416414432509,251.84514538395877,-21.30485461604121,245.5737071823525,-27.57629281764747,1.0,1.0,26022.012520719443,26022.012520719443,276.1591142715712,3.0091142715712067,276.1591142715712,276.1591142715712,76892.30743950256,76904.87238042231,-12.56494091975037,0.0,8546.071908451686,8546.071908451686,0.8861559374600464,3932.979460204156,276.1591142715712,3.0091142715712067,1.0,0.002,0.13552877791069132,0.004979256348398447,0.0002095685664832754,0.0017904314353749662,0.10478428324163769,0.10478428324163769,0.0,1.8582414253176527e-12,0.9994116855705552,0.9994116855705552,0.0,0.09804232757823941,5.7713669795353554e-05,0.0,0.0,0.0,1600733.845311529,267.16025804800137,0.0,1.0,1282636.0229624745,2605.719048784082,,,,,,,,,,,,,,,,,,,3.0,15286.505216177815,1610.0,0.39151132421025087,6.173730061729009,4.214573856900289
995.0,-29.323249213000622,4.688489346374122,35.34500226036334,25.07084588231521,5.5203454739807665,-25.838889744175987,-39.385379653517134,2.035986004707485,-5.990244283264076,-5.990244283241414,40.68660936439696,41236.799976988754,31909.417294238443,31909.417294238443,73146.2172712272,76901.81120870434,76904.73891561017,31909.417294238443,108814.15620984862,108814.15620984862,108814.15620984862,137870.9499833054,133086.06936119602,4784.880622109403,0.0,90607.52455353069,54942.51332005038,39627.79025942257,29056.79377345681,68684.58403287939,22031.36007405986,1610.0,0.0,0.8792064948067202,2.7809852867897575,0.001494314320929203,1.0,1.0,-5.990244283264076,341173.169099239,1584351.552417546,4.643833970298809,1584351.552417546,4.643833970298809,0.7582171744697228,0.09809793708725051,3.9134328674887366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134328674887366,1.2822190101895128,1.2825183371885311,3.0520783394954725,6466.9877620294155,15286.510024443538,6466.707317117952,0.00032900070356044013,23152.952311067456,2360.944084990028,19329.42092291922,1971.052390257552,0.8348577176345441,0.8348577176345441,35402.21537283754,35405.22815468563,0.9998936333008525,0.8,4272.672343374279,4273.035954225843,0.9998936333008525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5178.267807633357,4632.441516551485,6.162179802133896,4.688489346374122,-2.846115785998762,7.534605132372883,4.213978492110751,3.5,1.203993854888786,0.6,0.0002334323654385558,0.9321682347521403,0.0002504187084862686,198.37009449293225,0.0,0.0,0.0,0.0,8.452018869868872e-05,0.00014891217673986706,0.0005827578068230874,0.0980979370840999,0.0980979370840999,0.0980979370840999,0.09804064573249281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490739.7197246941,594.7028879714691,0.0,0.0980979370840999,0.09809793708725051,0.09809793708725051,0.39150437776859864,0.39150437776859864,0.5,9.991811513581712,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,29056.79377345681,22031.36007405986,0.7582171744697228,1.064958291604591,0.6003792635221996,41059.97430708969,25750.0,0.0,0.0,6128.882415316644,0.08803408953300855,2.200852238325212,2580.652839806734,3548.2295755099103,6128.882415316644,114.98314952635336,0.4763749433604355,1.185947371316177,1.2678230309075251,1.1523885827651905,0.003424940497246862,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31878.882415316642,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25162003987015,261.25162003987015,-11.89837996012983,245.572838698569,276.93040138117976,123278.80715088653,123392.93907221877,-114.13192133224025,0.0,nan,276.93040138117976,3.780401381179786,270.6588888446346,-2.491111155365388,264.38737630813034,-8.762623691869635,258.115863771616,-15.034136228384,251.8443512350914,-21.305648764908568,245.572838698569,-27.577161301430976,1.0,1.0,26022.012520719443,26022.012520719443,276.1585963232312,3.008596323231245,276.1585963232312,276.1585963232312,76892.37235055093,76904.73891561017,-12.36656505924475,0.0,8546.071908451686,8546.071908451686,0.8861546435553064,3933.0000318261805,276.1585963232312,3.008596323231245,1.0,0.002,0.13558640937012498,0.004978916276369046,0.00020965746511200992,0.0017903425347630198,0.10482873255600496,0.10482873255600496,0.0,-1.2497034657110717e-13,0.9994125109883453,0.9994125109883453,0.0,0.09804030562714575,5.763146010475662e-05,0.0,0.0,0.0,1600733.2601484933,267.1597557167359,0.0,1.0,1282637.7427425093,2605.71206035701,,,,,,,,,,,,,,,,,,,3.0,15286.510024443538,1610.0,0.39150437776859864,6.173730061729009,4.213978492110751
996.0,-29.324138832537727,4.688235837367668,35.34487583820945,25.070254888292425,5.519852760714766,-25.839739673323734,-39.38616867000235,2.0354536005179225,-5.990744533741292,-5.990744533754274,40.68635607380486,41236.69994641957,31906.56532369167,31906.56532369167,73143.26527011124,76901.82031523235,76904.62351317593,31906.56532369167,108811.1888368676,108811.1888368676,108811.1888368676,137867.67919347028,133083.7163869318,4783.962806538465,0.0,90607.76028980548,54942.63991712685,39627.91152519847,29056.49035660269,68684.40188180117,22031.101099316784,1610.0,0.0,0.8792047638146481,2.78093364850729,0.001494314320929203,1.0,1.0,-5.990744533741292,341166.4611861434,1584340.473366169,4.643892801941452,1584340.473366169,4.643892801941452,0.7582161792059142,0.09809583176774088,3.9134529989506737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134529989506737,1.282221490912109,1.2825208184902386,3.052088135074726,6467.008517686416,15286.514783218756,6466.695436762333,0.000328995545983004,23152.893445788264,2360.9380824020704,19329.38541174124,1971.0487691251592,0.8348583064574784,0.8348583064574784,35402.361065483106,35405.22815468563,0.999898776948719,0.8,4272.689926933127,4273.035954225843,0.999898776948719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5177.828717916945,4632.441516551485,6.162151562349819,4.688235837367668,-2.8467607236449757,7.534996561012644,4.213382970470974,3.5,1.2038237058488497,0.6,0.0002334323654385558,0.9322540740473022,0.00025039565064610437,198.37081826321156,0.0,0.0,0.0,0.0,8.451268178526576e-05,0.00014891968365329003,0.0005827901825957534,0.09809583178304829,0.09809583178304829,0.09809583178304829,0.09803863226038345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490746.7757784932,594.7005761763303,0.0,0.09809583178304829,0.09809583176774088,0.09809583176774088,0.3914974248164473,0.3914974248164473,0.5,9.990095529795097,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,29056.49035660269,22031.101099316784,0.7582161792059142,1.0649181366678175,0.6003793993486863,41059.97430708969,25750.0,0.0,0.0,6126.144250760914,0.08799416347948752,2.199854086987186,2579.508369581619,3546.6358811792948,6126.144250760914,115.07116464808763,0.47615889328726985,1.1859160513404736,1.2678242388336471,1.1523885827651905,0.003424879227823654,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31876.144250760914,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25093584427844,261.25093584427844,-11.899064155721533,245.57196998013936,276.9299017084079,123280.71705634687,123395.10796706399,-114.39091071713217,0.0,nan,276.9299017084079,3.7799017084079196,270.658315362777,-2.4916846372229884,264.386729017074,-8.763270982925974,258.11514267146924,-15.034857328530734,251.8435563258034,-21.306443674196572,245.57196998013936,-27.57803001986062,1.0,1.0,26022.012520719443,26022.012520719443,276.15808256915375,3.008082569153771,276.15808256915375,276.15808256915375,76892.38827772615,76904.62351317593,-12.23523544978525,0.0,8546.071908451686,8546.071908451686,0.8861533710033198,3933.020263945427,276.15808256915375,3.008082569153771,1.0,0.002,0.13564394809228375,0.004978577005495892,0.00020974622105693995,0.0017902537801615685,0.10487311052846997,0.10487311052846997,0.0,1.2185083671234498e-12,0.9994134437729887,0.9994134437729887,0.0,0.09803829304677365,5.7538720967222735e-05,0.0,0.0,0.0,1600732.6774057653,267.1592554662587,0.0,1.0,1282639.4553939076,2605.705100924218,,,,,,,,,,,,,,,,,,,3.0,15286.514783218756,1610.0,0.3914974248164473,6.173730061729009,4.213382970470974
997.0,-29.325029934034795,4.6879840329529125,35.34474975893325,25.069808377325558,5.519512421021416,-25.840575698557906,-39.38694427544249,2.0350581831621515,-5.99121383663271,-5.9912138365838565,40.68611312398245,41236.500380360616,31903.624851371766,31903.624851371766,73140.12523173238,76901.72420637793,76904.76847724407,31903.624851371766,108808.39332861584,108808.39332861584,108808.39332861584,137864.59702038832,133081.54879244958,4783.048227938726,0.0,90607.93813587833,54942.71430048992,39628.0264837649,29056.20369177248,68684.23017553738,22030.856166792033,1610.0,0.0,0.8792031599862534,2.780885205473407,0.001494314320929203,1.0,1.0,-5.99121383663271,341160.1683467975,1584329.8466787254,4.643947311774732,1584329.8466787254,4.643947311774732,0.7582152300587797,0.09809372614823117,3.9134693612740827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134693612740827,1.2822233333545543,1.2825226613627918,3.0520965103915705,6467.026263977799,15286.519519533595,6466.68559563959,0.0003289911571314203,23152.842087507666,2360.932845314931,19329.355995966795,1971.0457695509472,0.834858887859652,0.834858887859652,35402.479480527654,35405.22815468563,0.9999029575705813,0.8,4272.704218374511,4273.035954225843,0.9999029575705813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5177.389501616737,4632.441516551485,6.162106374536677,4.6879840329529125,-2.847383410830849,7.535367443783762,4.212787310831317,3.5,1.2036535173803762,0.6,0.0002334323654385558,0.9323400648863134,0.00025037255635583977,198.37154324446794,0.0,0.0,0.0,0.0,8.450530306875236e-05,0.00014892706236980342,0.00058282149564878,0.09809372618285851,0.09809372618285851,0.09809372618285851,0.09803674561961065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490753.85021379084,594.698258895495,0.0,0.09809372618285851,0.09809372614823117,0.09809372614823117,0.39149046655301317,0.39149046655301317,0.5,9.988386113919033,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,29056.20369177248,22030.856166792033,0.7582152300587797,1.0648750818755193,0.6003779947008482,41059.97430708969,25750.0,0.0,0.0,6123.408340687085,0.08795427257122633,2.1988568142806564,2578.364809495119,3545.043531191966,6123.408340687085,115.1591398604661,0.47594303339408156,1.1858847747773993,1.2678254422591966,1.1523885827651905,0.0034248181877269955,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31873.408340687085,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25026409869275,261.25026409869275,-11.899735901307224,245.57110219895256,276.9294259984255,123284.22304730838,123396.53243835202,-112.30939104364973,0.0,nan,276.9294259984255,3.779425998425495,270.65776123855943,-2.4922387614405466,264.3860964786099,-8.763903521390091,258.1144317187555,-15.03556828124448,251.84276695885384,-21.307233041146134,245.57110219895256,-27.578897801047418,1.0,1.0,26022.012520719443,26022.012520719443,276.157630228979,3.0076302289789965,276.157630228979,276.157630228979,76892.64033724215,76904.76847724407,-12.128140001921565,0.0,8546.071908451686,8546.071908451686,0.8861523367056612,3933.036708080453,276.157630228979,3.0076302289789965,1.0,0.002,0.13570126120314713,0.004978244393638712,0.0002098346413415484,0.00179016535992393,0.1049173206707742,0.1049173206707742,0.0,1.2654786073207358e-12,0.9994157311302545,0.9994157311302545,0.0,0.09803641303772542,5.7313110505751303e-05,0.0,0.0,0.0,1600732.130710682,267.15878616336727,0.0,1.0,1282641.0620891177,2605.6985720731413,,,,,,,,,,,,,,,,,,,3.0,15286.519519533595,1610.0,0.39149046655301317,6.173730061729009,4.212787310831317
998.0,-29.32591940437026,4.687733096283014,35.344623611555846,25.06912664920094,5.5189286091891026,-25.841434603037506,-39.387742162775226,2.0344438071974262,-5.991716520500688,-5.991716520427636,40.68585900053582,41236.47204922143,31900.7869489404,31900.7869489404,73137.25899816184,76901.80047547513,76904.62167809448,31900.7869489404,108805.40862703488,108805.40862703488,108805.40862703488,137861.30758159797,133079.17275799485,4782.134823603131,0.0,90608.2168749095,54942.888446063866,39628.14269871737,29055.898954563087,68684.04165328045,22030.59608099442,1610.0,0.0,0.8792014190153059,2.7808333174812065,0.001494314320929203,1.0,1.0,-5.991716520500688,341153.42800613027,1584318.7313107457,4.6440064828610685,1584318.7313107457,4.6440064828610685,0.7582142309706312,0.09809162317905004,3.9134928440664405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134928440664405,1.2822261960425267,1.2825255247190432,3.0521080103846545,6467.050631083182,15286.524196505852,6466.671215069013,0.0003289850733938516,23152.774384725875,2360.9259415525053,19329.313011478993,1971.0413863530353,0.8348594725749473,0.8348594725749472,35402.649426628974,35405.22815468563,0.9999089574932492,0.8,4272.724729068526,4273.035954225843,0.9999089574932492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5176.9503280992685,4632.441516551485,6.16208094093359,4.687733096283014,-2.848029400676045,7.535762496959059,4.212191742895145,3.5,1.2034833551128987,0.6,0.0002334323654385558,0.9324259068532708,0.00025034950629625673,198.37226690393047,0.0,0.0,0.0,0.0,8.449771299498174e-05,0.00014893465244357406,0.0005828546965714494,0.09809162318999302,0.09809162318999302,0.09809162318999302,0.09803472224546805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490760.859057861,594.6959624164579,0.0,0.09809162318999302,0.09809162317905004,0.09809162317905004,0.39148351828107003,0.39148351828107003,0.5,9.986679085247284,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,29055.898954563087,22030.59608099442,0.7582142309706312,1.0648362740119661,0.6003792301184698,41059.97430708969,25750.0,0.0,0.0,6120.674559117463,0.08791441676328518,2.1978604190821276,2577.2220813965364,3543.4524777209267,6120.674559117463,115.24707519861269,0.47572736343769,1.1858535415475135,1.2678266375943767,1.1523885827651905,0.0034247575590220665,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31870.674559117462,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24958055390925,261.24958055390925,-11.900419446090723,245.57023325300057,276.92892785480745,123285.0587534346,123399.34085331357,-114.28209987895995,0.0,nan,276.92892785480745,3.7789278548074776,270.6571889345094,-2.492811065490571,264.3854500140643,-8.764549985935673,258.11371109370606,-15.036288906293919,251.84197217336765,-21.308027826632326,245.57023325300057,-27.57976674699941,1.0,1.0,26022.012520719443,26022.012520719443,276.1571103677523,3.0071103677523183,276.1571103677523,276.1571103677523,76892.40877558425,76904.62167809448,-12.212902510233107,0.0,8546.071908451686,8546.071908451686,0.8861508523065373,3933.060308286773,276.1571103677523,3.0071103677523183,1.0,0.002,0.13575850056176128,0.004977905978579439,0.00020992293296936537,0.0017900770673356975,0.10496146648468269,0.10496146648468269,0.0,3.0506283263398437e-13,0.9994164704688201,0.9994164704688201,0.0,0.09803438382016369,5.723935888634696e-05,0.0,0.0,0.0,1600731.545126306,267.1582834794993,0.0,1.0,1282642.7830619947,2605.691578877523,,,,,,,,,,,,,,,,,,,3.0,15286.524196505852,1610.0,0.39148351828107003,6.173730061729009,4.212191742895145
999.0,-29.326805845728437,4.687483401372676,35.34449759075065,25.06849461877721,5.518396488903762,-25.842285612262053,-39.38853509081525,2.0338762554075975,-5.992204118131383,-5.992204118119682,40.685610359321025,41236.42130463923,31897.90643341252,31897.90643341252,73134.32773805175,76901.84197799636,76904.60974058101,31897.90643341252,108802.51617399353,108802.51617399353,108802.51617399353,137858.11872597047,133076.89521955178,4781.223506418683,0.0,90608.4752079324,54943.05453445823,39628.24519274908,29055.602551976936,68683.84774472601,22030.34300452276,1610.0,0.0,0.8791997383561103,2.7807829874499013,0.001494314320929203,1.0,1.0,-5.992204118131383,341146.890052351,1584307.855795353,4.64406360425045,1584307.855795353,4.64406360425045,0.7582132556058048,0.09808951989061822,3.9135149600553794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135149600553794,1.2822288405643727,1.2825281698582383,3.0521189636733226,6467.073839787512,15286.52887645233,6466.657624612209,0.0003289792858680457,23152.709554648085,2360.919330724364,19329.27238869413,1971.0372439818013,0.8348600557127289,0.8348600557127289,35402.80948092152,35405.22815468563,0.9999146081936146,0.8,4272.744045926016,4273.035954225843,0.9999146081936146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5176.511013293957,4632.441516551485,6.1620474391910935,4.687483401372676,-2.8486644753416743,7.536147876714351,4.211596017054648,3.5,1.2033131477298993,0.6,0.0002334323654385558,0.932511464980211,0.00025032653667535285,198.3729881043163,0.0,0.0,0.0,0.0,8.44901707217919e-05,0.0001489421947167639,0.0005828875072075367,0.0980895198661652,0.0980895198661652,0.0980895198661652,0.09803276052727687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490767.87394960254,594.6936642281189,0.0,0.0980895198661652,0.09808951989061822,0.09808951989061822,0.39147656330052827,0.39147656330052827,0.5,9.984976306764352,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,29055.602551976936,22030.34300452276,0.7582132556058048,1.0647966026869466,0.6003801862979588,41059.97430708969,25750.0,0.0,0.0,6117.943039537541,0.08787459601079825,2.1968649002699543,2576.080269404954,3541.8627701325872,6117.943039537541,115.33497069760644,0.4755118831753149,1.1858223515715554,1.2678278288117426,1.1523885827651905,0.0034246971402006757,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31867.943039537542,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2488923298471,261.2488923298471,-11.901107670152896,245.569364347177,276.92842031250774,123286.61883807361,123401.68326846257,-115.06443038896793,0.0,nan,276.92842031250774,3.7784203125077624,270.65660911949476,-2.493390880505217,264.3847979263618,-8.765202073638193,258.1129867332938,-15.037013266706197,251.84117554024738,-21.3088244597526,245.569364347177,-27.58063565282299,1.0,1.0,26022.012520719443,26022.012520719443,276.1566213732181,3.006621373218138,276.1566213732181,276.1566213732181,76892.22348123115,76904.60974058101,-12.386259349863394,0.0,8546.071908451686,8546.071908451686,0.8861494543046657,3933.0825348556564,276.1566213732181,3.006621373218138,1.0,0.002,0.13581559488183925,0.004977570971223817,0.0002100110066723868,0.0017899889940412557,0.1050055033361934,0.1050055033361934,0.0,7.136426866116707e-13,0.9994179366042527,0.9994179366042527,0.0,0.09803242557158347,5.709431903475457e-05,0.0,0.0,0.0,1600730.9771126693,267.1577958818686,0.0,1.0,1282644.4523814241,2605.6847956020256,,,,,,,,,,,,,,,,,,,3.0,15286.52887645233,1610.0,0.39147656330052827,6.173730061729009,4.211596017054648
1000.0,-29.327694613268243,4.687235366058953,35.34437188929336,25.068085197731875,5.518089228232907,-25.843116229115953,-39.38930615605784,2.0335108420555135,-5.992674180918073,-5.992674180858666,40.68536753265509,41236.18970635323,31894.977942103116,31894.977942103116,73131.16764845635,76901.71932034957,76904.74098169738,31894.977942103116,108799.7189238005,108799.7189238005,108799.7189238005,137855.03454863897,133074.7192015627,4780.315347076267,0.0,90608.63104813507,54943.10142617291,39628.366246624624,29055.31562483847,68683.6818714631,22030.097867961962,1610.0,0.0,0.8791981299084385,2.7807344680536428,0.001494314320929203,1.0,1.0,-5.992674180918073,341140.5873077469,1584297.2346603153,4.644118271482902,1584297.2346603153,4.644118271482902,0.7582123062235514,0.09808741756502594,3.913529164348673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913529164348673,1.2822305432228545,1.2825298729141963,3.0521259886011722,6467.088724766657,15286.53358743031,6466.649719982289,0.0003289756277143097,23152.6653419523,2360.914822284093,19329.24876122632,1971.0348346506016,0.8348606294672258,0.834860629467226,35402.91227786225,35405.22815468563,0.9999182374324211,0.8,4272.756452427729,4273.035954225843,0.9999182374324211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5176.071641454024,4632.441516551485,6.162004730897314,4.687235366058953,-2.849286741251201,7.536522107310154,4.211000247583834,3.5,1.2031429278810954,0.6,0.0002334323654385558,0.9325972561306779,0.0002503035087268653,198.37371120252638,0.0,0.0,0.0,0.0,8.448283700268089e-05,0.00014894952843587492,0.0005829183235497784,0.09808741760032372,0.09808741760032372,0.09808741760032372,0.09803087069885597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490774.88625351177,594.6913671609123,0.0,0.09808741760032372,0.09808741756502594,0.09808741756502594,0.39146960910380385,0.39146960910380385,0.5,9.983279900946172,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,29055.31562483847,22030.097867961962,0.7582123062235514,1.0647531648829838,0.6003782642800658,41059.97430708969,25750.0,0.0,0.0,6115.213718238197,0.08783481026897369,2.19587025672434,2574.939334310896,3540.2743839273007,6115.213718238197,115.42282639248145,0.4752965923645759,1.1857912047704435,1.2678290141357977,1.1523885827651905,0.0034246370213036922,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31865.213718238196,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24822050757956,261.24822050757956,-11.901779492420417,245.56849711654903,276.92794389858545,123290.49604481932,123402.81824999338,-112.32220517406,0.0,nan,276.92794389858545,3.7779438985854767,270.65605454226176,-2.4939454577382207,264.38416518573496,-8.76583481426502,258.11227582937465,-15.037724170625324,251.84038647297172,-21.30961352702826,245.56849711654903,-27.581502883450952,1.0,1.0,26022.012520719443,26022.012520719443,276.15616666737264,3.0061666673726677,276.15616666737264,276.15616666737264,76892.58248585279,76904.74098169738,-12.158495844589197,0.0,8546.071908451686,8546.071908451686,0.8861485564183179,3933.096810170416,276.15616666737264,3.0061666673726677,1.0,0.002,0.13587247255867374,0.004977240124638502,0.0002100987527978825,0.0017899012483751804,0.10504937639894124,0.10504937639894124,0.0,1.1730629488615474e-12,0.9994201327992238,0.9994201327992238,0.0,0.09803053988877114,5.687767625479641e-05,0.0,0.0,0.0,1600730.42952255,267.1573258190819,0.0,1.0,1282646.0616649122,2605.6782563063366,,,,,,,,,,,,,,,,,,,3.0,15286.53358743031,1610.0,0.39146960910380385,6.173730061729009,4.211000247583834
1001.0,-29.3285757507999,4.686988399714534,35.34424621925698,25.067254027258628,5.517351028772168,-25.843983072843248,-39.39011270469052,2.0327583514821077,-5.993167561921496,-5.993167562011779,40.68511703747,41236.27943204669,31892.122492351948,31892.122492351948,73128.40192439864,76901.90849277965,76904.66855290762,31892.122492351948,108796.79104525957,108796.79104525957,108796.79104525957,137851.80717123116,133072.39826790534,4779.40890332583,0.0,90608.97533629888,54943.34627818808,39628.47673123422,29055.01612597159,68683.49285720581,22029.84219692399,1610.0,0.0,0.8791964251325999,2.7806835424942706,0.001494314320929203,1.0,1.0,-5.993167561921496,341133.9720038052,1584286.27816366,4.6441762128164354,1584286.27816366,4.6441762128164354,0.7582113223207623,0.0980853182031316,3.91355740175927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91355740175927,1.282234049497748,1.2825333800076104,3.052139664589482,6467.117702544812,15286.53822225907,6466.632176179321,0.000328968363383778,23152.586262199,2360.9067583934375,19329.19632162522,1971.029487299457,0.8348612160527312,0.8348612160527312,35403.11663271579,35405.22815468563,0.9999254521740643,0.8,4272.78111589361,4273.035954225843,0.9999254521740643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5175.632307061719,4632.441516551485,6.161976083354648,4.686988399714534,-2.8499251544252644,7.536913554139798,4.210404562599815,3.5,1.2029727321713757,0.6,0.0002334323654385558,0.9326823191763123,0.00025028068039791826,198.37442809819203,0.0,0.0,0.0,0.0,8.447516642524368e-05,0.0001489571990133121,0.0005829525487438763,0.09808531819464737,0.09808531819464737,0.09808531819464737,0.09802888531053817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490781.8449436387,594.6890871682647,0.0,0.09808531819464737,0.0980853182031316,0.0980853182031316,0.3914626642414925,0.3914626642414925,0.5,9.98158691617983,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,29055.01612597159,22029.84219692399,0.7582113223207623,1.064715827374037,0.6003812228620586,41059.97430708969,25750.0,0.0,0.0,6112.4865245020665,0.08779505949309306,2.1948764873273245,2573.7992325197965,3538.68729198227,6112.4865245020665,115.51064231822721,0.4750814907634902,1.185760101065276,1.2678301915830066,1.1523885827651905,0.0034245773029169834,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31862.486524502066,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2475236223607,261.2475236223607,-11.902476377639289,245.56762865682205,276.927418587881,123289.7968639418,123406.30935292285,-116.51248898103445,0.0,nan,276.927418587881,3.777418587881016,270.6554606017252,-2.4945393982747532,264.3835026154093,-8.76649738459065,258.1115446292718,-15.038455370728173,251.83958664305476,-21.31041335694522,245.56762865682205,-27.582371343177925,1.0,1.0,26022.012520719443,26022.012520719443,276.1556648111224,3.005664811122415,276.1556648111224,276.1556648111224,76891.83463931036,76904.66855290762,-12.833913597263745,0.0,8546.071908451686,8546.071908451686,0.8861467714643807,3933.125188768066,276.1556648111224,3.005664811122415,1.0,0.002,0.1359292400446537,0.004976905479386553,0.00021018631826457424,0.0017898136823059111,0.10509315913228712,0.10509315913228712,0.0,5.704854991184227e-13,0.9994212438102482,0.9994212438102482,0.0,0.09802855071809777,5.6767485033835694e-05,0.0,0.0,0.0,1600729.854764944,267.1568324380785,0.0,1.0,1282647.750774883,2605.67139266238,,,,,,,,,,,,,,,,,,,4.0,15286.53822225907,1610.0,0.3914626642414925,6.173730061729009,4.210404562599815
1002.0,-29.329458757779566,4.686742977216214,35.344120817778936,25.066925526503496,5.517129696022753,-25.844799912442355,-39.39087042873723,2.032470849307551,-5.993641331320191,-5.993641331333003,40.684873446769686,41235.99705959085,31889.212239882858,31889.212239882858,73125.2092994737,76901.7295718964,76904.76574131503,31889.212239882858,108793.97798119788,108793.97798119788,108793.97798119788,137848.7053578173,133070.20001273046,4778.5053450868245,0.0,90609.09996636571,54943.36744863972,39628.59168636221,29054.727376619405,68683.31906298161,22029.59555521351,1610.0,0.0,0.8791947996114112,2.7806346418891694,0.001494314320929203,1.0,1.0,-5.993641331320191,341127.6197491493,1584275.6237202638,4.644231460604898,1584275.6237202638,4.644231460604898,0.7582103686486805,0.09808321959438843,3.913569754427342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913569754427342,1.2822353891364118,1.2825347199590056,3.0521461095089095,6467.13135855571,15286.542980316744,6466.625130744642,0.0003289650208835402,23152.54502972931,2360.902553851653,19329.175262349483,1971.0273398509669,0.8348617932728181,0.8348617932728181,35403.20602919384,35405.22815468563,0.9999286083171688,0.8,4272.791905101441,4273.035954225843,0.9999286083171688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5175.192880744442,4632.441516551485,6.161936950897887,4.686742977216214,-2.8505493442178484,7.537292321434062,4.209808786696014,3.5,1.2028025104845754,0.6,0.0002334323654385558,0.9327675710918831,0.0002502578055595388,198.37514652004322,0.0,0.0,0.0,0.0,8.446796077422553e-05,0.00014896440466433028,0.0005829825885805982,0.09808321960950177,0.09808321960950177,0.09808321960950177,0.09802698015241328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490788.8091077109,594.6868057244515,0.0,0.09808321960950177,0.09808321959438843,0.09808321959438843,0.3914557169397241,0.3914557169397241,0.5,9.979899726922715,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,29054.727376619405,22029.59555521351,0.7582103686486805,1.064672038234188,0.6003786308256018,41059.97430708969,25750.0,0.0,0.0,6109.761551619227,0.08775534363851129,2.19388359096278,2572.6600230099198,3537.101528609308,6109.761551619227,115.5984185097884,0.47486657813047195,1.1857290403773284,1.2678313639571106,1.1523885827651905,0.0034245178428225376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31859.761551619227,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2468530490267,261.2468530490267,-11.90314695097328,245.5667635673819,276.9269425306526,123294.72795385559,123406.84134970464,-112.11339584908056,0.0,nan,276.9269425306526,3.7769425306526045,270.65490673806653,-2.495093261933448,264.38287094534866,-8.76712905465132,258.1108351526756,-15.0391648473244,251.83879936003504,-21.311200639964937,245.5667635673819,-27.583236432618065,1.0,1.0,26022.012520719443,26022.012520719443,276.1552024140911,3.0052024140911158,276.1552024140911,276.1552024140911,76892.47625762539,76904.76574131503,-12.28948368964484,0.0,8546.071908451686,8546.071908451686,0.886145990622129,3933.1376031994787,276.1552024140911,3.0052024140911158,1.0,0.002,0.13598580982899305,0.004976575301239854,0.00021027358634891161,0.001789726416194415,0.1051367931744558,0.1051367931744558,0.0,2.5433266603869242e-12,0.9994232470307752,0.9994232470307752,0.0,0.09802664980625624,5.6569788132188635e-05,0.0,0.0,0.0,1600729.302850334,267.1563586686798,0.0,1.0,1282649.3727392857,2605.6648018866044,,,,,,,,,,,,,,,,,,,3.0,15286.542980316744,1610.0,0.3914557169397241,6.173730061729009,4.209808786696014
1003.0,-29.330345126181836,4.686498404281517,35.343995347760966,25.06628424106168,5.516588799624765,-25.845651733594586,-39.391663496475644,2.031895406006284,-5.994142871669055,-5.994142871687777,40.6846206660022,41235.951570137455,31886.387463181178,31886.387463181178,73122.33903331863,76901.77783843873,76904.62206994319,31886.387463181178,108791.00953312436,108791.00953312436,108791.00953312436,137845.43316616537,133067.83023774336,4777.602928422022,0.0,90609.36309290463,54943.536820546986,39628.69585817516,29054.423633041017,68683.11949121617,22029.336346050964,1610.0,0.0,0.8791930595842143,2.7805828756164264,0.001494314320929203,1.0,1.0,-5.994142871669055,341120.8952455112,1584264.5673680347,4.644290600339241,1584264.5673680347,4.644290600339241,0.7582093737009794,0.09808112308846706,3.9135922994179917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135922994179917,1.2822380704674792,1.282537401916015,3.0521573095947554,6467.155090193643,15286.54767155189,6466.611187480719,0.0003289590996910815,23152.478889121787,2360.89580938667,19329.133585000534,1971.0230899441233,0.8348623781310236,0.8348623781310236,35403.369187545766,35405.22815468563,0.9999343686287359,0.8,4272.811596586014,4273.035954225843,0.9999343686287359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5174.753469469222,4632.441516551485,6.1619143117269655,4.686498404281517,-2.8511929005592402,7.537691304840758,4.209213064908545,3.5,1.2026323042595843,0.6,0.0002334323654385558,0.9328531559990927,0.00025023484557818533,198.37586768200924,0.0,0.0,0.0,0.0,8.446041962737922e-05,0.00014897194581117658,0.000583015459955935,0.09808112310784091,0.09808112310784091,0.09808112310784091,0.0980249612094023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490795.71754984773,594.6845419665034,0.0,0.09808112310784091,0.09808112308846706,0.09808112308846706,0.39144877675152345,0.39144877675152345,0.5,9.978214869267514,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,29054.423633041017,22029.336346050964,0.7582093737009794,1.064633341860225,0.6003797130299402,41059.97430708969,25750.0,0.0,0.0,6107.03871964003,0.08771566266065686,2.1928915665164195,2571.5216564103093,3535.5170632297204,6107.03871964003,115.68615500206518,0.47465185422433326,1.1856980226280551,1.2678325290037995,1.1523885827651905,0.0034244587553379485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31857.03871964003,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2461746467457,261.2461746467457,-11.903825353254263,245.56589774966943,276.9264515437974,123296.00700101731,123409.4293160716,-113.42231505431468,0.0,nan,276.9264515437974,3.776451543797407,270.65434078504177,-2.4956592149582093,264.3822300261154,-8.767769973884583,258.1101192673403,-15.039880732659697,251.83800850850997,-21.311991491490005,245.56589774966943,-27.584102250330545,1.0,1.0,26022.012520719443,26022.012520719443,276.1546840623435,3.0046840623435287,276.1546840623435,276.1546840623435,76892.36708573671,76904.62206994319,-12.254984206476365,0.0,8546.071908451686,8546.071908451686,0.8861445654972305,3933.160260915082,276.1546840623435,3.0046840623435287,1.0,0.002,0.1360423066899115,0.004976240340399806,0.00021036072946169592,0.0017896392713822923,0.10518036473084796,0.10518036473084796,0.0,8.43988073873092e-13,0.9994239782367226,0.9994239782367226,0.0,0.09802462622700141,5.64968614656488e-05,0.0,0.0,0.0,1600728.718580633,267.1558571283309,0.0,1.0,1282651.0897736775,2605.657824824435,,,,,,,,,,,,,,,,,,,3.0,15286.54767155189,1610.0,0.39144877675152345,6.173730061729009,4.209213064908545
1004.0,-29.331232544595746,4.6862554768735185,35.343870201720016,25.06583371376621,5.516243297680593,-25.846484960276214,-39.392438682820625,2.0314957112457233,-5.994611932552004,-5.994611932553166,40.68437907499386,41235.76538570989,31883.46940806263,31883.46940806263,73119.23479377251,76901.68725568538,76904.75860867086,31883.46940806263,108788.22801673348,108788.22801673348,108788.22801673348,137842.36561439798,133065.6619678758,4776.703646522159,0.0,90609.54319599729,54943.62131770074,39628.80208699617,29054.137597664496,68682.93968466067,22029.091999576038,1610.0,0.0,0.8791914517580085,2.780534462386702,0.001494314320929203,1.0,1.0,-5.994611932552004,341114.6063111201,1584254.0004977817,4.644345246983744,1584254.0004977817,4.644345246983744,0.758208428163665,0.09807902641085134,3.9136087185739776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136087185739776,1.282239932888632,1.2825392647719398,3.052165681470701,6467.172829194175,15286.552266012972,6466.601281477288,0.00032895470784553073,23152.42777489855,2360.8905971864556,19329.10397529337,1971.0200705942773,0.8348629423757294,0.8348629423757294,35403.48801304475,35405.22815468563,0.9999385637714892,0.8,4272.8259375649,4273.035954225843,0.9999385637714892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5174.313920636128,4632.441516551485,6.161873805318501,4.6862554768735185,-2.8518131445145194,7.538068621388038,4.208617190368606,3.5,1.2024620543910303,0.6,0.0002334323654385558,0.932938850779567,0.0002502118603416493,198.37658970353243,0.0,0.0,0.0,0.0,8.445304911307751e-05,0.00014897931632547827,0.0005830467512585823,0.09807902647078942,0.09807902647078942,0.09807902647078942,0.09802307521889272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490802.649667677,594.6822710404424,0.0,0.09807902647078942,0.09807902641085134,0.09807902641085134,0.3914418298434671,0.3914418298434671,0.5,9.976536334061734,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,29054.137597664496,22029.091999576038,0.758208428163665,1.0645909323258427,0.6003785739957094,41059.97430708969,25750.0,0.0,0.0,6104.318138578543,0.08767601651503124,2.191900412875779,2570.3842021578434,3533.933936420699,6104.318138578543,115.7738518299131,0.4744373188042812,1.1856670477390878,1.2678336900188862,1.1523885827651905,0.003424399873295748,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31854.318138578543,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2455075067,261.2455075067,-11.904492493299983,245.56503293110484,276.925982082297,123299.38429022075,123410.92367520074,-111.53938497996751,0.0,nan,276.925982082297,3.7759820822970482,270.6537922520492,-2.496207747950791,264.38160242182806,-8.768397578171914,258.10941259158767,-15.040587408412307,251.83722276133315,-21.312777238666825,245.56503293110484,-27.58496706889514,1.0,1.0,26022.012520719443,26022.012520719443,276.1542309782601,3.004230978260125,276.1542309782601,276.1542309782601,76892.60853215022,76904.75860867086,-12.150076520643779,0.0,8546.071908451686,8546.071908451686,0.8861435276006753,3933.1767621668473,276.1542309782601,3.004230978260125,1.0,0.002,0.13609858585089651,0.004975912302036476,0.00021044754985601676,0.0017895524549275776,0.10522377492800837,0.10522377492800837,0.0,4.783594527435486e-12,0.9994261855758197,0.9994261855758197,0.0,0.09802274725078723,5.6279160064102415e-05,0.0,0.0,0.0,1600728.1721446433,267.155388067448,0.0,1.0,1282652.6956094939,2605.6512996349284,,,,,,,,,,,,,,,,,,,3.0,15286.552266012972,1610.0,0.3914418298434671,6.173730061729009,4.208617190368606
