time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1005.0,-29.332106433208526,4.68601357207805,35.343745069026085,25.064984906371706,5.515484867451018,-25.847347303100804,-39.393237059097714,2.030725738175226,-5.995105656128203,-5.99510565612901,40.68412916938214,41235.85387101495,31880.628258782846,31880.628258782846,73116.4821297978,76901.89296898454,76904.67661951117,31880.628258782846,108785.30487829402,108785.30487829402,108785.30487829402,137839.14306688795,133063.33710933436,4775.805957553582,0.0,90609.89436778838,54943.85527309158,39628.93232744088,29053.838188593938,68682.77051603483,22028.83643538573,1610.0,0.0,0.8791897428142946,2.780483504363008,0.001494314320929203,1.0,1.0,-5.995105656128203,341107.9868100296,1584243.0700148058,4.644403330541495,1584243.0700148058,4.644403330541495,0.7582074455151984,0.0980769323517113,3.913637283651043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913637283651043,1.2822435206770413,1.2825428533978986,3.0521794187617277,6467.201936865431,15286.556809893207,6466.5836035383545,0.0003289474070430384,23152.348518935345,2360.8825153273897,19329.05113475089,1971.0146823584905,0.8348635180116808,0.8348635180116809,35403.69473838661,35405.22815468563,0.9999458622328808,0.8,4272.85088712361,4273.035954225843,0.9999458622328808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5173.874412402713,4632.441516551485,6.161848107940003,4.68601357207805,-2.8524504987578143,7.538464070835865,4.2080214046076625,3.5,1.2022918298879035,0.6,0.0002334323654385558,0.9330232473363184,0.0002501892274442038,198.37730072207276,0.0,0.0,0.0,0.0,8.444545872907284e-05,0.00014898690670948295,0.0005830807128740722,0.09807693233640284,0.09807693233640284,0.09807693233640284,0.098021088248733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490809.52604693006,594.6800178496956,0.0,0.09807693233640284,0.0980769323517113,0.0980769323517113,0.39143489223915884,0.39143489223915884,0.5,9.974861011881737,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,29053.838188593938,22028.83643538573,0.7582074455151984,1.0645534765189455,0.6003813410728378,41059.97430708969,25750.0,0.0,0.0,6101.599676409962,0.08763640515720934,2.1909101289302315,2569.247578309542,3532.3520981004194,6101.599676409962,115.86150902814327,0.47422297162992033,1.1856361156322355,1.2678348432238238,1.1523885827651905,0.0034243413883138793,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31851.599676409962,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2448132722217,261.2448132722217,-11.9051867277783,245.56416751305747,276.9254590313886,123298.42839380667,123414.49770668139,-116.0693128747223,0.0,nan,276.9254590313886,3.775459031388607,270.6532007277006,-2.49679927229937,264.3809424240564,-8.769057575943577,258.1086841204063,-15.041315879593697,251.83642581672086,-21.313574183279115,245.56416751305747,-27.585832486942508,1.0,1.0,26022.012520719443,26022.012520719443,276.1537276609012,3.0037276609012338,276.1537276609012,276.1537276609012,76891.80891785836,76904.67661951117,-12.867701652809046,0.0,8546.071908451686,8546.071908451686,0.8861417219278037,3933.2054700692984,276.1537276609012,3.0037276609012338,1.0,0.002,0.13615476207505675,0.004975580166684368,0.0002105342002111508,0.001789465799749296,0.1052671001055754,0.1052671001055754,0.0,-3.955342997574718e-14,0.999427222869138,0.999427222869138,0.0,0.09802075612779515,5.617622391616087e-05,0.0,0.0,0.0,1600727.5969742623,267.1548943438718,0.0,1.0,1282654.3858737447,2605.6444314022583,,,,,,,,,,,,,,,,,,,4.0,15286.556809893207,1610.0,0.39143489223915884,6.173730061729009,4.2080214046076625
1006.0,-29.332988177095626,4.685772671152356,35.34361995371004,25.06455184137451,5.515157283016256,-25.848173631135253,-39.394007495697565,2.030342736637708,-5.9956001591421,-5.995600159159739,40.68387940499285,41235.66526505545,31877.791538938636,31877.791538938636,73113.4568039941,76901.79076885465,76904.59296840875,31877.791538938636,108782.38450734738,108782.38450734738,108782.38450734738,137835.92301938683,133061.0132385187,4774.909780868126,0.0,90610.06587877926,54943.94037333496,39629.02833938256,29053.53851203946,68682.56685142202,22028.580666856094,1610.0,0.0,0.8791880291250788,2.780432466631484,0.001494314320929203,1.0,1.0,-5.9956001591421,341101.35695991764,1584232.1457632524,4.644461575535196,1584232.1457632524,4.644461575535196,0.7582064627937729,0.09807483846493659,3.9136531905542653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136531905542653,1.2822453053293716,1.2825446384668464,3.0521875761900032,6467.219221477082,15286.561595239844,6466.574097078266,0.0003289431372738479,23152.298240802156,2360.8773883846325,19329.022719305514,1971.0117847894558,0.8348641036958162,0.8348641036958162,35403.80985644712,35405.22815468563,0.9999499264935431,0.8,4272.864780653948,4273.035954225843,0.9999499264935431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5173.434808164636,4632.441516551485,6.161823376730213,4.685772671152356,-2.8530881813670006,7.538860852519356,4.207425522455819,3.5,1.2021215778445196,0.6,0.0002334323654385558,0.9331084108717111,0.0002501663930137367,198.37801813703462,0.0,0.0,0.0,0.0,8.443813457314494e-05,0.00014899423086541086,0.000583111747000594,0.09807483847462616,0.09807483847462616,0.09807483847462616,0.09801909794653467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490816.38813807926,594.6777693098793,0.0,0.09807483847462616,0.09807483846493659,0.09807483846493659,0.3914279515315044,0.3914279515315044,0.5,9.973188795957991,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,29053.53851203946,22028.580666856094,0.7582064627937729,1.0645125852992248,0.6003803753324881,41059.97430708969,25750.0,0.0,0.0,6098.883431500473,0.08759682854283865,2.1899207135709644,2568.111847015774,3530.771584484699,6098.883431500473,115.94912663152243,0.4740088124612478,1.1856052262294827,1.267835991575637,1.1523885827651905,0.0034242831504104716,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31848.88343150047,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2441353232657,261.2441353232657,-11.905864676734268,245.5633041644811,276.924966482059,123302.25283260334,123415.59936513923,-113.34653253587473,0.0,nan,276.924966482059,3.7749664820590283,270.65263401851786,-2.497365981482119,264.38030155500354,-8.769698444996436,258.1079690915284,-15.042030908471588,251.83563662800455,-21.314363371995427,245.5633041644811,-27.586695835518867,1.0,1.0,26022.012520719443,26022.012520719443,276.15322336961884,3.0032233696188655,276.15322336961884,276.15322336961884,76892.2824437539,76904.59296840875,-12.310524654851179,0.0,8546.071908451686,8546.071908451686,0.8861407164100609,3933.2214565070367,276.15322336961884,3.0032233696188655,1.0,0.002,0.13621083440161252,0.004975248361194119,0.00021062068939668057,0.0017893793113284758,0.10531034469834029,0.10531034469834029,0.0,7.251564800025978e-13,0.9994282700082824,0.9994282700082824,0.0,0.09801876613835332,5.6072326583264895e-05,0.0,0.0,0.0,1600727.0208923633,267.1543998408579,0.0,1.0,1282656.0788016855,2605.637552371925,,,,,,,,,,,,,,,,,,,3.0,15286.561595239844,1610.0,0.3914279515315044,6.173730061729009,4.207425522455819
1007.0,-29.333873645252158,4.68553339488283,35.34349515206769,25.064119684416823,5.514828891793295,-25.849003391674447,-39.39477842124177,2.029958635590177,-5.996069123945176,-5.9960691239438475,40.68363822602022,41235.459901753275,31874.88254081184,31874.88254081184,73110.34244256512,76901.68738558088,76904.72402209794,31874.88254081184,108779.60656290979,108779.60656290979,108779.60656290979,137832.85924158746,133058.84255566436,4774.016685923086,0.0,90610.23598849417,54944.00849433897,39629.14166017245,29053.25267867766,68682.3943388501,22028.33650573682,1610.0,0.0,0.879186420186531,2.7803840653862135,0.001494314320929203,1.0,1.0,-5.996069123945176,341095.06959661684,1584221.597079846,4.644516260388535,1584221.597079846,4.644516260388535,0.758205518306855,0.09807274477397157,3.9136687059368964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136687059368964,1.2822470951100209,1.28254642866531,3.052195416048957,6467.235833197447,15286.566194089532,6466.564960347877,0.0003289390336789178,23152.249921165185,2360.87246115291,19328.99540900695,1971.008999914033,0.8348646664934662,0.8348646664934662,35403.92214098783,35405.22815468563,0.9999538907195401,0.8,4272.878332208466,4273.035954225843,0.9999538907195401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5172.995104990784,4632.441516551485,6.1617847869331435,4.68553339488283,-2.8537074358521064,7.539240830734936,4.206829539963365,3.5,1.2019512971323898,0.6,0.0002334323654385558,0.9331939425570429,0.0002501434640680674,198.37873858740286,0.0,0.0,0.0,0.0,8.44308063567765e-05,0.0001490015590817793,0.0005831427389141672,0.09807274477840679,0.09807274477840679,0.09807274477840679,0.09801721227396583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490823.2617351656,594.6755174375712,0.0,0.09807274477840679,0.09807274477397157,0.09807274477397157,0.391421007323009,0.391421007323009,0.5,9.97152281167571,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,29053.25267867766,22028.33650573682,0.758205518306855,1.064469914689773,0.6003788932912679,41059.97430708969,25750.0,0.0,0.0,6096.169404080509,0.08755728662763924,2.188932165690979,2566.9770090487727,3529.1923950317364,6096.169404080509,116.036704674773,0.47379484105865355,1.1855743794529903,1.267837135163283,1.1523885827651905,0.0034242251550622585,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31846.16940408051,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24347028688663,261.24347028688663,-11.906529713113343,245.56244185849087,276.92449871528464,123305.79331477125,123416.98098541377,-111.18767064250866,0.0,nan,276.92449871528464,3.7744987152846647,270.65208734390353,-2.497912656096446,264.3796759725216,-8.770324027478352,258.10726460124897,-15.042735398751006,251.8348532298699,-21.31514677013007,245.56244185849087,-27.587558141509106,1.0,1.0,26022.012520719443,26022.012520719443,276.15276973979684,3.002769739796861,276.15276973979684,276.15276973979684,76892.57701512842,76904.72402209794,-12.14700696952059,0.0,8546.071908451686,8546.071908451686,0.8861397356406975,3933.237049466581,276.15276973979684,3.002769739796861,1.0,0.002,0.1362666933776744,0.004974922156689811,0.00021070685959685245,0.001789293137508661,0.10535342979842623,0.10535342979842623,0.0,-2.8944862999480403e-12,0.9994304331765393,0.9994304331765393,0.0,0.09801688579226259,5.585898170897848e-05,0.0,0.0,0.0,1600726.4745585185,267.1539308760548,0.0,1.0,1282657.6842953383,2605.6310286453813,,,,,,,,,,,,,,,,,,,3.0,15286.566194089532,1610.0,0.391421007323009,6.173730061729009,4.206829539963365
1008.0,-29.33475515938946,4.685295429584158,35.343370505968146,25.063443125132494,5.514248851629724,-25.849854758313892,-39.39556764727456,2.0293484503982664,-5.996550032069024,-5.996550032055945,40.683393112400324,41235.425466852445,31872.01332793574,31872.01332793574,73107.43879478818,76901.76466378995,76904.7465776296,31872.01332793574,108776.75990556534,108776.75990556534,108776.75990556534,137829.72031033708,133056.59436310205,4773.125947235041,0.0,90610.51332124579,54944.17412369528,39629.26577505612,29052.960404771733,68682.22617982785,22028.086946407195,1610.0,0.0,0.8791847619196286,2.78033443217752,0.001494314320929203,1.0,1.0,-5.996550032069024,341088.62220498704,1584210.8763541179,4.644572621956415,1584210.8763541179,4.644572621956415,0.7582045560764694,0.09807065398978158,3.9136919652826716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136919652826716,1.2822499383764001,1.2825492725954342,3.052206787577026,6467.25992810088,15286.570688938225,6466.550673789507,0.0003289330130142723,23152.183187902305,2360.8656562539,19328.952705527925,1971.0046453710418,0.83486522841733,0.83486522841733,35404.090468281596,35405.22815468563,0.9999598335509474,0.8,4272.89864752956,4273.035954225843,0.9999598335509474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5172.555442274097,4632.441516551485,6.161753833985645,4.685295429584158,-2.854334739807229,7.539630169391387,4.206233646073978,3.5,1.2017810417354224,0.6,0.0002334323654385558,0.9332791007066031,0.0002501206394333911,198.37945582582955,0.0,0.0,0.0,0.0,8.442330478970556e-05,0.00014900906064885022,0.0005831755634157235,0.0980706539944017,0.0980706539944017,0.0980706539944017,0.0980152776778316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490830.09362308314,594.6732789481651,0.0,0.0980706539944017,0.09807065398978158,0.09807065398978158,0.3914140721745625,0.3914140721745625,0.5,9.96986152668051,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,29052.960404771733,22028.086946407195,0.7582045560764694,1.0644302443455163,0.6003798618712128,41059.97430708969,25750.0,0.0,0.0,6093.457490739025,0.08751777936740404,2.187944484185099,2565.843000357296,3527.614490381729,6093.457490739025,116.12424319257318,0.473581057182922,1.1855435752250962,1.2678382710397873,1.1523885827651905,0.0034241675517051886,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31843.457490739027,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24279329766347,261.24279329766347,-11.90720670233651,245.56157880079223,276.92400779453357,123306.59446001764,123419.78053579926,-113.1860757815861,0.0,nan,276.92400779453357,3.7740077945335884,270.6515219957645,-2.498478004235494,264.3790361969973,-8.7709638030027,258.1065503983344,-15.0434496016656,251.834064599559,-21.315935400440964,245.56157880079223,-27.588421199207744,1.0,1.0,26022.012520719443,26022.012520719443,276.1522914709712,3.0022914709712154,276.1522914709712,276.1522914709712,76892.21529045486,76904.7465776296,-12.531287174744648,0.0,8546.071908451686,8546.071908451686,0.886138265353189,3933.2604251090847,276.1522914709712,3.0022914709712154,1.0,0.002,0.13632239725128292,0.004974594461803356,0.0002107927846098456,0.0017892072174401712,0.1053963923049228,0.1053963923049228,0.0,2.0500168403103647e-12,0.999432002659028,0.999432002659028,0.0,0.098014950119088,5.570387069358249e-05,0.0,0.0,0.0,1600725.914307693,267.15344996793095,0.0,1.0,1282659.3306723407,2605.6243388186467,,,,,,,,,,,,,,,,,,,3.0,15286.570688938225,1610.0,0.3914140721745625,6.173730061729009,4.206233646073978
1009.0,-29.33563935709012,4.685058988223968,35.34324612183884,25.06302127093079,5.513924063288075,-25.850683015151123,-39.396338363271184,2.0289677192292084,-5.997021672625863,-5.9970216726102485,40.683151379427436,41235.20592345939,31869.120686942617,31869.120686942617,73104.326610402,76901.6536857364,76904.84750249151,31869.120686942617,108773.96818943412,108773.96818943412,108773.96818943412,137826.64144555392,133054.4033483704,4772.238097183532,0.0,90610.67068044901,54944.22290983297,39629.386411795596,29052.6732561198,68682.0596679154,22027.841697892396,1610.0,0.0,0.8791831406512209,2.7802857561286385,0.001494314320929203,1.0,1.0,-5.997021672625863,341082.2991538458,1584200.3035465342,4.644627726142944,1584200.3035465342,4.644627726142944,0.7582036084494339,0.09806856517433561,3.9137057461149483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137057461149483,1.2822517124673567,1.2825510471005426,3.0522133119900845,6467.273752549243,15286.5752334835,6466.543410345405,0.0003289296204376679,23152.14187228978,2360.8614432339054,19328.930994607435,1971.0024314732796,0.8348657805065436,0.8348657805065436,35404.19019971988,35405.22815468563,0.999963354594216,0.8,4272.910684057602,4273.035954225843,0.999963354594216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5172.1157521940495,4632.441516551485,6.161718378677722,4.685058988223968,-2.8549550931711316,7.5400140813951,4.205637748867017,3.5,1.2016107853905762,0.6,0.0002334323654385558,0.9333645265228175,0.00025009774724157484,198.3801752529307,0.0,0.0,0.0,0.0,8.441597975445364e-05,0.00014901638568410214,0.0005832062849171519,0.09806856521781596,0.09806856521781596,0.09806856521781596,0.0980133809557182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490836.91410558287,594.6710443323614,0.0,0.09806856521781596,0.09806856517433561,0.09806856517433561,0.39140714000150245,0.39140714000150245,0.5,9.968205999737306,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,29052.6732561198,22027.841697892396,0.7582036084494339,1.0643875120208786,0.6003781209072022,41059.97430708969,25750.0,0.0,0.0,6090.747739622362,0.08747830671799871,2.1869576679499656,2564.7098516796477,3526.0378879427144,6090.747739622362,116.21174221955691,0.4733674605952307,1.1855128134683122,1.2678394006942326,1.1523885827651905,0.0034241102648067926,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31840.747739622362,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2421294895839,261.2421294895839,-11.907870510416103,245.56071698500645,276.9235419941679,123310.1110024487,123421.09332129937,-110.98231885067783,0.0,nan,276.9235419941679,3.7735419941679424,270.6509769923346,-2.4990230076653575,264.37841199046863,-8.771588009531342,258.105846988673,-15.044153011326955,251.8332819868528,-21.31671801314718,245.56071698500645,-27.589283014993526,1.0,1.0,26022.012520719443,26022.012520719443,276.1518316399199,3.001831639919942,276.1518316399199,276.1518316399199,76892.54281770837,76904.84750249151,-12.304684783142875,0.0,8546.071908451686,8546.071908451686,0.8861373942279941,3933.274274845523,276.1518316399199,3.001831639919942,1.0,0.002,0.13637790660410412,0.00497426930071345,0.0002108784126972623,0.0017891215897130515,0.10543920634863115,0.10543920634863115,0.0,2.4103137021003196e-12,0.9994339740518732,0.9994339740518732,0.0,0.09801305582175138,5.5509352584240626e-05,0.0,0.0,0.0,1600725.3648502298,267.1529783273741,0.0,1.0,1282660.9453177075,2605.6177779529157,,,,,,,,,,,,,,,,,,,3.0,15286.5752334835,1610.0,0.39140714000150245,6.173730061729009,4.205637748867017
1010.0,-29.336517268643437,4.684823775053896,35.343121855909715,25.062339682504557,5.513342008995243,-25.851531340872498,-39.39712713528422,2.0283560810493415,-5.997504678455016,-5.997504678448222,40.68290602303249,41235.19340440528,31866.265693573678,31866.265693573678,73101.45909797896,76901.73697014347,76904.84798283766,31866.265693573678,108771.11367641133,108771.11367641133,108771.11367641133,137823.4937010479,133052.14130198612,4771.3523990617905,0.0,90610.95499145534,54944.411425028884,39629.492851584946,29052.380024636583,68681.87287622153,22027.59135728252,1610.0,0.0,0.8791814719832035,2.780235907815089,0.001494314320929203,1.0,1.0,-5.997504678455016,341075.82382956566,1584189.5723126489,4.644684441499034,1584189.5723126489,4.644684441499034,0.7582026442791605,0.0980664790399736,3.9137299122461604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137299122461604,1.282254562524733,1.2825538978232491,3.0522253744530308,6467.29931146077,15286.57969488425,6466.528109146178,0.0003289232241583362,23152.0715591363,2360.8542732876467,19328.88525829899,1970.9977676677552,0.8348663405314761,0.8348663405314761,35404.3650890617,35405.22815468563,0.9999695291119755,0.8,4272.931791348377,4273.035954225843,0.9999695291119755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5171.6760837657785,4632.441516551485,6.161690171123425,4.684823775053896,-2.855583122411347,7.540406897465243,4.205041914772666,3.5,1.2014405470779046,0.6,0.0002334323654385558,0.9334493533561874,0.00025007501970970055,198.38088957047316,0.0,0.0,0.0,0.0,8.440848371954774e-05,0.00014902388171900805,0.0005832392235227156,0.0980664790418781,0.0980664790418781,0.0980664790418781,0.09801143763005324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490843.69638626376,594.6688219724059,0.0,0.0980664790418781,0.0980664790399736,0.0980664790399736,0.39140021509372713,0.39140021509372713,0.5,9.966554757470654,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,29052.380024636583,22027.59135728252,0.7582026442791605,1.0643486561544764,0.600379571458678,41059.97430708969,25750.0,0.0,0.0,6088.040113518129,0.08743886863536054,2.1859717158840115,2563.577540365702,3524.4625731524266,6088.040113518129,116.29920179031417,0.4731540510571454,1.1854820941053241,1.2678405231156082,1.1523885827651905,0.0034240533456209097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31838.04011351813,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24145364968575,261.24145364968575,-11.908546350314225,245.5598549323176,276.9230523670587,123310.9142797959,123423.90819687147,-112.99391707556123,0.0,nan,276.9230523670587,3.7730523670587104,270.65041288010616,-2.4995871198938175,264.3777733931403,-8.772226606859704,258.10513390621753,-15.044866093782446,251.83249441927398,-21.317505580725992,245.5598549323176,-27.590145067682386,1.0,1.0,26022.012520719443,26022.012520719443,276.1513486902886,3.001348690288637,276.1513486902886,276.1513486902886,76892.19271077045,76904.84798283766,-12.65527206720435,0.0,8546.071908451686,8546.071908451686,0.8861358666175444,3933.2985618073913,276.1513486902886,3.001348690288637,1.0,0.002,0.13643327464733365,0.004973942665423284,0.00021096381717284075,0.0017890361830777395,0.10548190858642037,0.10548190858642037,0.0,2.505803724239808e-13,0.9994354029616442,0.9994354029616442,0.0,0.09801111099634566,5.536804362794661e-05,0.0,0.0,0.0,1600724.802149013,267.15249532154496,0.0,1.0,1282662.5988672394,2605.6110590305484,,,,,,,,,,,,,,,,,,,3.0,15286.57969488425,1610.0,0.39140021509372713,6.173730061729009,4.205041914772666
1011.0,-29.337400424818664,4.684590015783456,35.342997822034434,25.061907490622275,5.513014131440922,-25.85235896911701,-39.39789397465063,2.027972673706648,-5.997978018278275,-5.997978018277754,40.68266418723232,41234.982473898315,31863.385754480685,31863.385754480685,73098.368228379,76901.63503214683,76904.93101657841,31863.385754480685,108768.3167710591,108768.3167710591,108768.3167710591,137820.40890760373,133049.93949844374,4770.469409159993,0.0,90611.1264723931,54944.47390614866,39629.613962493815,29052.092136544652,68681.70609903846,22027.34551079388,1610.0,0.0,0.8791798419268013,2.780187057760453,0.001494314320929203,1.0,1.0,-5.997978018278275,341069.47818442096,1584178.9951143796,4.644739844641836,1584178.9951143796,4.644739844641836,0.7582016953293929,0.09806439441843603,3.9137456066814567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137456066814567,1.2822563490987444,1.2825556848143265,3.0522333614743253,6467.316235000477,15286.58425274423,6466.518739145264,0.0003289190393233434,23152.022532507952,2360.8492739628673,19328.857250739216,1970.9949116914765,0.8348668987169222,0.8348668987169222,35404.47866895745,35405.22815468563,0.9999735390864563,0.8,4272.945499238525,4273.035954225843,0.9999735390864563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5171.236373027122,4632.441516551485,6.161657185248448,4.684590015783456,-2.856203947693319,7.5407939634767756,4.204446057113401,3.5,1.2012703020324003,0.6,0.0002334323654385558,0.9335346953352954,0.0002500521583236009,198.38160816052132,0.0,0.0,0.0,0.0,8.440119670970711e-05,0.0001490311687288487,0.0005832700818711345,0.09806439445112486,0.09806439445112486,0.09806439445112486,0.09800953380689488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490850.46956331015,594.6666027431758,0.0,0.09806439445112486,0.09806439441843603,0.09806439441843603,0.3913932915985412,0.3913932915985412,0.5,9.964908936663644,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,29052.092136544652,22027.34551079388,0.7582016953293929,1.064306237864443,0.6003779582067721,41059.97430708969,25750.0,0.0,0.0,6085.334657609817,0.08739946507549981,2.1849866268874933,2562.4460952991167,3522.8885623107003,6085.334657609817,116.38662193939074,0.47294082833062634,1.1854514170589943,1.267841639707853,1.1523885827651905,0.003423996722936437,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31835.33465760982,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2407905958023,261.2407905958023,-11.909209404197668,245.5589940906622,276.92258710094325,123314.44352020416,123425.29974060036,-110.85622039621684,0.0,nan,276.92258710094325,3.7725871009432694,270.6498684988886,-2.5001315011113547,264.37714989681524,-8.772850103184737,258.10443129477846,-15.045568705221513,251.83171269272606,-21.31828730727392,245.5589940906622,-27.59100590933778,1.0,1.0,26022.012520719443,26022.012520719443,276.15088506647146,3.000885066471483,276.15088506647146,276.15088506647146,76892.5245237026,76904.93101657841,-12.406492875816184,0.0,8546.071908451686,8546.071908451686,0.8861348745264132,3933.314334714864,276.15088506647146,3.000885066471483,1.0,0.002,0.13648845936007806,0.004973618608466093,0.00021104894220358913,0.0017889510584314136,0.10552447110179457,0.10552447110179457,0.0,6.350024672752141e-13,0.9994372604461319,0.9994372604461319,0.0,0.09800920970487066,5.518471356537578e-05,0.0,0.0,0.0,1600724.2507054412,267.1520219817217,0.0,1.0,1282664.2193212325,2605.604474610418,,,,,,,,,,,,,,,,,,,3.0,15286.58425274423,1610.0,0.3913932915985412,6.173730061729009,4.204446057113401
1012.0,-29.338270407831853,4.68435712522107,35.342873738719376,25.06105889277535,5.512256362082822,-25.853217730818397,-39.398691861983366,2.0272036860788543,-5.998474769788231,-5.998474769783251,40.68241469378736,41235.086540573866,31860.57820695503,31860.57820695503,73095.66474752889,76901.84335776426,76904.81218829229,31860.57820695503,108765.39039524732,108765.39039524732,108765.39039524732,137817.18203819884,133047.59439101786,4769.587647180983,0.0,90611.47978309114,54944.722969871895,39629.72979246583,29051.791642951517,68681.52143541735,22027.089102763763,1610.0,0.0,0.8791781149831572,2.7801357922802987,0.001494314320929203,1.0,1.0,-5.998474769788231,341062.818779402,1584168.0830487898,4.644798540979112,1584168.0830487898,4.644798540979112,0.7582007118004348,0.09806231184504713,3.9137743982477877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137743982477877,1.2822599323870942,1.2825592689391754,3.0522472857447753,6467.345738858694,15286.58867627323,6466.500729833777,0.00032891163273117944,23151.942488984103,2360.8411117949663,19328.803419702,1970.9894224533352,0.8348674599938564,0.8348674599938564,35404.68703194239,35405.22815468563,0.9999808954165229,0.8,4272.970646443404,4273.035954225843,0.9999808954165229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5170.796671731166,4632.441516551485,6.161638182591351,4.68435712522107,-2.856841065078735,7.541198190299806,4.203850246025241,3.5,1.201100070292926,0.6,0.0002334323654385558,0.9336187725838169,0.0002500296398202502,198.38231603716665,0.0,0.0,0.0,0.0,8.439361527901256e-05,0.00014903875015954325,0.0005833040447212688,0.09806231183205201,0.09806231183205201,0.09806231183205201,0.09800753403899995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490857.19367986964,594.6643991070843,0.0,0.09806231183205201,0.09806231184504713,0.09806231184504713,0.39138637411470995,0.39138637411470995,0.5,9.963265603822125,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,29051.791642951517,22027.089102763763,0.7582007118004348,1.0642697368936744,0.6003810876459408,41059.97430708969,25750.0,0.0,0.0,6082.631332645832,0.08736009599449848,2.18400239986246,2561.3154925521976,3521.3158400936345,6082.631332645832,116.47400270128853,0.4727277921780217,1.1854207822523564,1.2678427493994675,1.1523885827651905,0.0034239404510740114,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31832.631332645833,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24010011965987,261.24010011965987,-11.909899880340106,245.55813260703906,276.9220676322992,123313.45596460516,123428.89691790703,-115.44095330188489,0.0,nan,276.9220676322992,3.7720676322992404,270.64928062722305,-2.5007193727769277,264.376493622178,-8.773506377822002,258.1037066171234,-15.04629338287657,251.83091961209635,-21.319080387903625,245.55813260703906,-27.59186739296092,1.0,1.0,26022.012520719443,26022.012520719443,276.1503744105328,3.0003744105327996,276.1503744105328,276.1503744105328,76891.75437262387,76904.81218829229,-13.057815668420517,0.0,8546.071908451686,8546.071908451686,0.8861330545255585,3933.343270239027,276.1503744105328,3.0003744105327996,1.0,0.002,0.13654356514107727,0.0049732906047749775,0.00021113393483059882,0.001788866065369248,0.1055669674152994,0.1055669674152994,0.0,1.998466496455631e-13,0.9994380534234777,0.9994380534234777,0.0,0.09800720606461995,5.5105780427187374e-05,0.0,0.0,0.0,1600723.6719836732,267.15152523021175,0.0,1.0,1282665.919919237,2605.59756456528,,,,,,,,,,,,,,,,,,,4.0,15286.58867627323,1610.0,0.39138637411470995,6.173730061729009,4.203850246025241
1013.0,-29.33915063017275,4.684125609885852,35.34274985914376,25.060731230210536,5.512032014858844,-25.85403236565499,-39.39944923678411,2.0269137494591503,-5.998950861457104,-5.998950861469117,40.68217240609706,41234.80598114537,31857.712062067552,31857.712062067552,73092.51804321293,76901.66523695104,76904.87255661664,31857.712062067552,108762.5846186842,108762.5846186842,108762.5846186842,137814.08706554133,133045.37870631658,4768.708359224743,0.0,90611.60037201521,54944.741112740056,39629.84362141683,29051.502446857132,68681.34606827397,22026.842181640182,1610.0,0.0,0.8791764718002885,2.780086659626434,0.001494314320929203,1.0,1.0,-5.998950861457104,341056.4364341588,1584157.4861950106,4.644854390545517,1584157.4861950106,4.644854390545517,0.7581997599584769,0.09806022902434809,3.9137860145135344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137860145135344,1.2822612834237976,1.282560620291271,3.0522531289904014,6467.358119995005,15286.593334266037,6466.49450302439,0.0003289086126867071,23151.90458446099,2360.8372466092897,19328.784807352044,1970.987524521834,0.8348680229239138,0.8348680229239138,35404.7710981331,35405.22815468563,0.9999838634066626,0.8,4272.980792342022,4273.035954225843,0.9999838634066626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5170.356851377109,4632.441516551485,6.161607985255863,4.684125609885852,-2.857463279075701,7.541588888961552,4.20325430739856,3.5,1.2009298021138743,0.6,0.0002334323654385558,0.9337038477001685,0.0002500068581847761,198.38303225035838,0.0,0.0,0.0,0.0,8.438641937591316e-05,0.00014904594606264263,0.0005833339392199093,0.09806022904497934,0.09806022904497934,0.09806022904497934,0.09800561880330474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490863.928440737,594.6621923507394,0.0,0.09806022904497934,0.09806022902434809,0.09806022902434809,0.3913794509319517,0.3913794509319517,0.5,9.961627297205347,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,29051.502446857132,22026.842181640182,0.7581997599584769,1.0642266383444778,0.6003785356820925,41059.97430708969,25750.0,0.0,0.0,6079.930230558783,0.08732076134851045,2.1830190337127595,2560.185790247048,3519.744440311735,6079.930230558783,116.56134411046561,0.4725149423620692,1.1853901896086185,1.2678438549684288,1.1523885827651905,0.0034238843891507037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31829.930230558784,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23943476928156,261.23943476928156,-11.910565230718419,245.55727367885373,276.9215958597252,123318.24433315935,123429.48451355567,-111.24018039628704,0.0,nan,276.9215958597252,3.7715958597252097,270.6487314235362,-2.501268576463758,264.37586698734657,-8.774133012653408,258.1030025511921,-15.046997448807872,251.83013811503537,-21.31986188496461,245.55727367885373,-27.592726321146245,1.0,1.0,26022.012520719443,26022.012520719443,276.14990538271496,2.999905382714985,276.14990538271496,276.14990538271496,76892.41159871306,76904.87255661664,-12.460957903575036,0.0,8546.071908451686,8546.071908451686,0.8861323202260697,3933.354944586102,276.14990538271496,2.999905382714985,1.0,0.002,0.13659849880580138,0.004972967142772095,0.00021121867013892658,0.001788781330505692,0.10560933506946328,0.10560933506946328,0.0,6.446184731834226e-13,0.999439796697916,0.999439796697916,0.0,0.09800529536024555,5.4933664102548226e-05,0.0,0.0,0.0,1600723.1173275625,267.1510491385429,0.0,1.0,1282667.5497850801,2605.590941950967,,,,,,,,,,,,,,,,,,,3.0,15286.593334266037,1610.0,0.3913794509319517,6.173730061729009,4.20325430739856
1014.0,-29.340019981604264,4.683894996988767,35.342625950158435,25.059932574536674,5.511324816665912,-25.85488550176005,-39.4002425140701,2.0261903374346515,-5.999445854223609,-5.999445854235678,40.68192379890772,41234.875782721545,31854.9048202755,31854.9048202755,73089.78060299705,76901.8373115194,76904.7668811222,31854.9048202755,108759.67170139769,108759.67170139769,108759.67170139769,137810.87472377732,133043.04435710647,4767.830366670841,0.0,90611.93105032096,54944.96952393412,39629.95725154092,29051.203022379636,68681.16027392056,22026.58668284418,1610.0,0.0,0.8791747509072849,2.780035577106776,0.001494314320929203,1.0,1.0,-5.999445854223609,341049.8008058409,1584146.613002345,4.64491288151843,1584146.613002345,4.64491288151843,0.7581987797846432,0.09805814763814809,3.9138130829973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138130829973,1.282264654366719,1.2825639920211205,3.0522662148324144,6467.3858473239725,15286.597758131547,6466.47770368101,0.00032890166027614435,23151.828952681608,2360.8295343141244,19328.73459299047,1970.982404081972,0.8348685813330389,0.8348685813330389,35404.966990868226,35405.22815468563,0.9999907794840547,0.8,4273.004434519859,4273.035954225843,0.9999907794840547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5169.917025793103,4632.441516551485,6.161589182447028,4.683894996988767,-2.8580985994508152,7.541993596439582,4.202658395481138,3.5,1.2007595415660395,0.6,0.0002334323654385558,0.9337878803328602,0.000249984359783451,198.38373962326028,0.0,0.0,0.0,0.0,8.437888296734458e-05,0.00014905348247121121,0.0005833674697621351,0.09805814762883627,0.09805814762883627,0.09805814762883627,0.09800362617361107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490870.6197679228,594.6599994210428,0.0,0.09805814762883627,0.09805814763814809,0.09805814763814809,0.39137253225117224,0.39137253225117224,0.5,9.959991654851782,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,29051.203022379636,22026.58668284418,0.7581987797846432,1.0641896600391378,0.6003811761226048,41059.97430708969,25750.0,0.0,0.0,6077.231266676814,0.0872814610937613,2.1820365273440303,2559.056936045295,3518.1743306315193,6077.231266676814,116.64864620133616,0.4723022786458941,1.1853596390511616,1.2678449540101924,1.1523885827651905,0.0034238286590850056,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31827.231266676812,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2387470689596,261.2387470689596,-11.911252931040394,245.55641432967562,276.9210798082455,123317.803296868,123432.7801629512,-114.97686608316164,0.0,nan,276.9210798082455,3.7710798082455312,270.648146712548,-2.501853287451979,264.3752136168057,-8.774786383194282,258.1022805210901,-15.047719478909869,251.82934742539263,-21.32065257460735,245.55641432967562,-27.59358567032436,1.0,1.0,26022.012520719443,26022.012520719443,276.14939802456047,2.9993980245604916,276.14939802456047,276.14939802456047,76891.77960957865,76904.7668811222,-12.987271543548559,0.0,8546.071908451686,8546.071908451686,0.8861306091434213,3933.3821484122864,276.14939802456047,2.9993980245604916,1.0,0.002,0.1366533467831407,0.004972640591115205,0.00021130326455376941,0.0017886967358337975,0.1056516322768847,0.1056516322768847,0.0,3.875667148323103e-13,0.9994406586505608,0.9994406586505608,0.0,0.09800329966152466,5.4847976623434594e-05,0.0,0.0,0.0,1600722.5406478643,267.15055414577637,0.0,1.0,1282669.2443528199,2605.584056459739,,,,,,,,,,,,,,,,,,,4.0,15286.597758131547,1610.0,0.39137253225117224,6.173730061729009,4.202658395481138
1015.0,-29.340899329937216,4.683665776994459,35.34250225531079,25.059594853688054,5.5110969993450665,-25.8556996969361,-39.40099981902165,2.025897365309658,-5.999920782107665,-5.999920782114408,40.68168215990857,41234.617208082294,31852.04090391058,31852.04090391058,73086.65811199287,76901.66829599511,76904.83425845817,31852.04090391058,108756.87516236876,108756.87516236876,108756.87516236876,137807.789720947,133040.83482064086,4766.954900306167,0.0,90612.06529615195,54945.01420417044,39630.056768868344,29050.91455857825,68680.97132744659,22026.34038663523,1610.0,0.0,0.8791731114781,2.77998656595005,0.001494314320929203,1.0,1.0,-5.999920782107665,341043.43425275135,1584136.0446281037,4.644968603776379,1584136.0446281037,4.644968603776379,0.7581978303031159,0.09805606615863267,3.9138264856256435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138264856256435,1.2822660195582354,1.2825653575313332,3.05227341747232,6467.401108853639,15286.602370436864,6466.469491146419,0.0003288979020152892,23151.78397124756,2360.8249474843665,19328.710045174994,1970.9799009014287,0.8348691430940923,0.8348691430940923,35405.063984657456,35405.22815468563,0.9999942038951034,0.8,4273.016140642664,4273.035954225843,0.9999942038951034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5169.477091393212,4632.441516551485,6.1615595428291625,4.683665776994459,-2.858719425433431,7.542385202427891,4.202062369940327,3.5,1.2005892485543792,0.6,0.0002334323654385558,0.9338728875799108,0.0002499616045642841,198.38445513556167,0.0,0.0,0.0,0.0,8.437168888882914e-05,0.00014906067654972665,0.0005833976238455974,0.09805606618757094,0.09805606618757094,0.09805606618757094,0.098001715652659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490877.3201053272,594.6578038918148,0.0,0.09805606618757094,0.09805606615863267,0.09805606615863267,0.39136560864989944,0.39136560864989944,0.5,9.958361138961745,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,29050.91455857825,22026.34038663523,0.7581978303031159,1.0641471240053018,0.6003790629502052,41059.97430708969,25750.0,0.0,0.0,6074.5345146801155,0.08724219518654824,2.181054879663704,2557.928976651425,3516.6055380286907,6074.5345146801155,116.73590900827067,0.4720898007930096,1.185329130503538,1.2678460487691465,1.1523885827651905,0.003423773147055997,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31824.534514680116,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2380837536536,261.2380837536536,-11.91191624634638,245.55555726729148,276.92061024002265,123322.57071289988,123433.47064274512,-110.89992984523825,0.0,nan,276.92061024002265,3.770610240022677,270.64759964547636,-2.5024003545236155,264.3745890509332,-8.775410949066782,258.1015784563628,-15.048421543637176,251.82856786183504,-21.321432138164937,245.55555726729148,-27.5944427327085,1.0,1.0,26022.012520719443,26022.012520719443,276.148930980694,2.9989309806940128,276.148930980694,276.148930980694,76892.42016043905,76904.83425845817,-12.414098019115045,0.0,8546.071908451686,8546.071908451686,0.8861297619210398,3933.3956180537716,276.148930980694,2.9989309806940128,1.0,0.002,0.13670801938520474,0.0049723184906158725,0.00021138759636053002,0.0017886124065049193,0.105693798180265,0.105693798180265,0.0,2.8654491973645335e-12,0.9994424352916326,0.9994424352916326,0.0,0.09800139355670127,5.4672601931395516e-05,0.0,0.0,0.0,1600721.9873409877,267.1500792178923,0.0,1.0,1282670.8702256004,2605.577450119364,,,,,,,,,,,,,,,,,,,3.0,15286.602370436864,1610.0,0.39136560864989944,6.173730061729009,4.202062369940327
1016.0,-29.341767679696282,4.683437470323032,35.34237853843329,25.058801716100447,5.51038984712721,-25.856551927013754,-39.401792956609256,2.025174095219138,-6.000414857653425,-6.000414857654521,40.68143413523661,41234.67657615411,31849.23669904417,31849.23669904417,73083.91327519828,76901.83624702433,76904.733585761,31849.23669904417,108753.97028480517,108753.97028480517,108753.97028480517,137804.58602403128,133038.5052561355,4766.080767895759,0.0,90612.38687987106,54945.22721204752,39630.17740869283,29050.615739226094,68680.79314791891,22026.085406857874,1610.0,0.0,0.8791713932617914,2.779935579535374,0.001494314320929203,1.0,1.0,-6.000414857653425,341036.8111185067,1584125.1970235999,4.645027004058905,1584125.1970235999,4.645027004058905,0.7581968521623028,0.09805398627909065,3.913852242000656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913852242000656,1.2822693898646704,1.282568728624548,3.0522854814569973,6467.426670989532,15286.60675349254,6466.454147309024,0.0003288915019208615,23151.71377894237,2360.8177898612034,19328.66418141821,1970.9752240997907,0.8348696932750866,0.8348696932750866,35405.25038137353,35405.22815468563,1.0000007847248413,0.8,4273.038636751602,4273.035954225843,1.0000007847248413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5169.037158486682,4632.441516551485,6.161541448150191,4.683437470323032,-2.8593535262172614,7.542790996540293,4.201466380237026,3.5,1.2004189657820075,0.6,0.0002334323654385558,0.9339568397800566,0.00024993913583151045,198.38516170355643,0.0,0.0,0.0,0.0,8.436415502314208e-05,0.00014906821041541372,0.0005834309495453925,0.09805398626923285,0.09805398626923285,0.09805398626923285,0.0979997267230641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490883.9763679165,594.655622395117,0.0,0.09805398626923285,0.09805398627909065,0.09805398627909065,0.39135869002575796,0.39135869002575796,0.5,9.9567333536982,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,29050.615739226094,22026.085406857874,0.7581968521623028,1.06410991960731,0.6003814849276177,41059.97430708969,25750.0,0.0,0.0,6071.839892580088,0.08720296358323999,2.180074089580998,2556.8018614027483,3515.03803117734,6071.839892580088,116.82313256559594,0.47187750856731564,1.1852986638894734,1.2678471369169548,1.1523885827651905,0.0034237179711138713,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31821.839892580087,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2373978136639,261.2373978136639,-11.912602186336073,245.5546996180832,276.9200960092552,123322.06198634008,123436.74454238685,-114.68255604677351,0.0,nan,276.9200960092552,3.7700960092552123,270.64701673101257,-2.502983268987407,264.3739374527853,-8.776062547214678,258.1008581745328,-15.049141825467188,251.82777889631467,-21.322221103685308,245.5546996180832,-27.595300381916786,1.0,1.0,26022.012520719443,26022.012520719443,276.1484251251574,2.998425125157439,276.1484251251574,276.1484251251574,76891.78357296238,76904.733585761,-12.950012798624812,0.0,8546.071908451686,8546.071908451686,0.8861281337779869,3933.421503210659,276.1484251251574,2.998425125157439,1.0,0.002,0.13676260414553837,0.004971993252830436,0.0002114717838300809,0.001788528216478576,0.10573589191504044,0.10573589191504044,0.0,3.086567459953393e-13,0.9994433193208047,0.9994433193208047,0.0,0.097999401519411,5.4584759679654996e-05,0.0,0.0,0.0,1600721.4117230172,267.14958514234655,0.0,1.0,1282672.5616440414,2605.570577475519,,,,,,,,,,,,,,,,,,,5.0,15286.60675349254,1610.0,0.39135869002575796,6.173730061729009,4.201466380237026
1017.0,-29.34264596830963,4.683210562243721,35.342255040550185,25.058469653036468,5.510161603636982,-25.857365211174052,-39.40254635000599,2.0248808449638958,-6.00088905067696,-6.000889050725507,40.68119302067305,41234.39129179846,31846.376434632944,31846.376434632944,73080.76772643141,76901.66296504726,76904.80431973623,31846.376434632944,108751.18075436917,108751.18075436917,108751.18075436917,137801.50853716748,133036.29935292742,4765.209184240046,0.0,90612.51127107418,54945.23959177696,39630.3018658858,29050.327782798304,68680.6296486841,22025.839548010023,1610.0,0.0,0.8791697557513408,2.7798866456037548,0.001494314320929203,1.0,1.0,-6.00088905067696,341030.4546065723,1584114.6516937364,4.6450826613747465,1584114.6516937364,4.6450826613747465,0.7581959044555868,0.09805190641313397,3.913864214641471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913864214641471,1.2822707563623128,1.2825700954411916,3.052291565741352,6467.439562857986,15286.611327574703,6466.447531534472,0.0003288883484598481,23151.67473927675,2360.813808923205,19328.644406425345,1970.973207611707,0.8348702469301003,0.8348702469301003,35405.33702628293,35405.22815468563,1.0000038437698615,0.8,4273.049093874247,4273.035954225843,1.0000038437698615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5168.597121986412,4632.441516551485,6.161512627703827,4.683210562243721,-2.8599732564575198,7.543183818701241,4.200870284019469,3.5,1.2002486525769913,0.6,0.0002334323654385558,0.9340417611531984,0.0002499164118211937,198.38587636382286,0.0,0.0,0.0,0.0,8.435699925593786e-05,0.00014907536618261795,0.0005834607409867217,0.0980519064196895,0.0980519064196895,0.0980519064196895,0.09799781915153268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490890.64117319195,594.6534384484384,0.0,0.0980519064196895,0.09805190641313397,0.09805190641313397,0.39135176682140566,0.39135176682140566,0.5,9.955110733469992,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,29050.327782798304,22025.839548010023,0.7581959044555868,1.0640666531488565,0.600378760397525,41059.97430708969,25750.0,0.0,0.0,6069.1474750961825,0.08716376624027657,2.1790941560069124,2555.675637652247,3513.471837443936,6069.1474750961825,116.9103169075952,0.47166540173309796,1.185268239132863,1.2678482207302495,1.1523885827651905,0.003423663015806146,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31819.147475096182,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23673599617604,261.23673599617604,-11.91326400382394,245.5538441257262,276.9196278666373,123326.75715578148,123437.40665536783,-110.64949958637455,0.0,nan,276.9196278666373,3.769627866637336,270.64647111842726,-2.50352888157272,264.3733143702658,-8.776685629734175,258.10015762208735,-15.049842377912626,251.82700087391237,-21.32299912608761,245.5538441257262,-27.59615587427379,1.0,1.0,26022.012520719443,26022.012520719443,276.14795920886854,2.997959208868565,276.14795920886854,276.14795920886854,76892.41966432039,76904.80431973623,-12.384655415837187,0.0,8546.071908451686,8546.071908451686,0.8861273769483405,3933.4335357146783,276.14795920886854,2.997959208868565,1.0,0.002,0.13681701229027915,0.0049716724345590935,0.00021155570670277035,0.001788444292714135,0.10577785335138518,0.10577785335138518,0.0,-5.830947703844291e-13,0.9994451087375129,0.9994451087375129,0.0,0.09799749826699512,5.4408146138849846e-05,0.0,0.0,0.0,1600720.8592657011,267.149110949323,0.0,1.0,1282674.1849922007,2605.5639814421465,,,,,,,,,,,,,,,,,,,3.0,15286.611327574703,1610.0,0.39135176682140566,6.173730061729009,4.200870284019469
