time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1018.0,-29.3435244423519,4.682984367208475,35.34213142786308,25.057824910059594,5.509615863329257,-25.858210411819535,-39.40333089614285,2.0243018319243418,-6.001390871193166,-6.001390871270866,40.68094271183952,41234.34409303546,31843.60057685369,31843.60057685369,73077.94466988916,76901.71977871396,76904.63568664,31843.60057685369,108748.23626349369,108748.23626349369,108748.23626349369,137798.261154874,133033.9227300144,4764.338424859589,0.0,90612.77854824011,54945.40285912908,39630.41743234559,29050.024891380315,68680.4423237259,22025.581167007582,1610.0,0.0,0.8791680044959904,2.77983486141825,0.001494314320929203,1.0,1.0,-6.001390871193166,341023.72785211896,1584103.7043017324,4.645142184911722,1584103.7043017324,4.645142184911722,0.7581949154729635,0.09804982798834676,3.913886928539697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913886928539697,1.2822734544757748,1.2825727941845133,3.052302856990665,6467.463487660368,15286.615673603492,6466.433285424462,0.00032888236583635916,23151.608670015532,2360.807071733521,19328.601823849178,1970.9688653973762,0.8348707901616501,0.8348707901616501,35405.50140454666,35405.22815468563,1.0000096472378122,0.8,4273.068932589252,4273.035954225843,1.0000096472378122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5168.157091071387,4632.441516551485,6.161500127747148,4.682984367208475,-2.8606123063297404,7.543596673538216,4.200274229199415,3.5,1.200078351199833,0.6,0.0002334323654385558,0.9341267087889312,0.0002498936849168934,198.3865911801227,0.0,0.0,0.0,0.0,8.434954819476937e-05,0.00014908281724378643,0.0005834932896803283,0.09804982801321484,0.09804982801321484,0.09804982801321484,0.09799579842968809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490897.2531221324,594.6512712559756,0.0,0.09804982801321484,0.09804982798834676,0.09804982798834676,0.3913448488236687,0.3913448488236687,0.5,9.953489846089347,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,29050.024891380315,22025.581167007582,0.7581949154729635,1.0640284511482263,0.6003797106995468,41059.97430708969,25750.0,0.0,0.0,6066.457181161219,0.08712460311416916,2.178115077854227,2554.550255311042,3511.9069258501772,6066.457181161219,116.9974620685081,0.47145348005502763,1.1852378561577757,1.2678492979053502,1.1523885827651905,0.0034236083979293105,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31816.45718116122,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2360650351261,261.2360650351261,-11.913934964873874,245.5529874797605,276.91914259051873,123327.8867517387,123440.0649703481,-112.1782186094037,0.0,nan,276.91914259051873,3.7691425905187543,270.6459115683015,-2.504088431698449,264.37268054623127,-8.777319453768712,258.0994495240394,-15.050550475960563,251.82621850190498,-21.323781498095002,245.5529874797605,-27.597012520239474,1.0,1.0,26022.012520719443,26022.012520719443,276.1474376560885,2.9974376560885503,276.1474376560885,276.1474376560885,76892.31192924154,76904.63568664,-12.323757398466114,0.0,8546.071908451686,8546.071908451686,0.8861259411277074,3933.4563631823953,276.1474376560885,2.9974376560885503,1.0,0.002,0.1368713674796283,0.004971346800224931,0.0002116395354777239,0.001788360467158711,0.10581976773886195,0.10581976773886195,0.0,2.6364349071938964e-12,0.9994456370754257,0.9994456370754257,0.0,0.09799547279894913,5.435518939763054e-05,0.0,0.0,0.0,1600720.2746175444,267.1486091288068,0.0,1.0,1282675.9029153255,2605.5570011551517,,,,,,,,,,,,,,,,,,,3.0,15286.615673603492,1610.0,0.3913448488236687,6.173730061729009,4.200274229199415
1019.0,-29.344392347685627,4.682759594864062,35.342008052203745,25.057162704784446,5.5090473800968915,-25.859048374952618,-39.40411062268538,2.023703407494086,-6.0018638858247755,-6.001863885809652,40.68070232733981,41234.3168785766,31840.741802928813,31840.741802928813,73075.05868150541,76901.7936301898,76904.71629366158,31840.741802928813,108745.45809659039,108745.45809659039,108745.45809659039,137795.1958007108,133031.72553225802,4763.470268452763,0.0,90613.04907581041,54945.57232470963,39630.52972344531,29049.737704120413,68680.26742756572,22025.335968080242,1610.0,0.0,0.8791663705107126,2.7797860504856526,0.001494314320929203,1.0,1.0,-6.0018638858247755,341017.38732739387,1584093.1910094742,4.6451977226858086,1584093.1910094742,4.6451977226858086,0.7581939703695214,0.09804774881699174,3.9139094475446523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139094475446523,1.2822762430553225,1.2825755834150396,3.052313780858054,6467.486634024536,15286.619986641233,6466.419553803118,0.0003288765811913127,23151.54458482822,2360.8005368630697,19328.56077911406,1970.9646799991906,0.8348713282732999,0.8348713282732999,35405.664372198495,35405.22815468563,1.0000154009099578,0.8,4273.0886010583445,4273.035954225843,1.0000154009099578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5167.716914776828,4632.441516551485,6.161471753973561,4.682759594864062,-2.861230698419001,7.543990293283063,4.199678011300856,3.5,1.1999080032288159,0.6,0.0002334323654385558,0.9342106426256952,0.0002498712333039475,198.38729740169933,0.0,0.0,0.0,0.0,8.434214350939858e-05,0.00014909022192915723,0.0005835256281450573,0.09804774881053313,0.09804774881053313,0.09804774881053313,0.09799389560034315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490903.8875972618,594.649097207265,0.0,0.09804774881053313,0.09804774881699174,0.09804774881699174,0.39133792232029935,0.39133792232029935,0.5,9.951874249914688,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,29049.737704120413,22025.335968080242,0.7581939703695214,1.0639891400914345,0.6003808433341463,41059.97430708969,25750.0,0.0,0.0,6063.769118646191,0.08708547416150046,2.1771368540375096,2553.4257824664537,3510.343336179737,6063.769118646191,117.0845680825309,0.4712417432981623,1.185207514888448,1.2678503716966667,1.1523885827651905,0.0034235539524576884,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31813.76911864619,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2353854862143,261.2353854862143,-11.914614513785693,245.5521315086397,276.9186394638217,123328.938745585,123442.55277167805,-113.6140260930443,0.0,nan,276.9186394638217,3.768639463821728,270.6453378727044,-2.504662127295603,264.3720362817748,-8.77796371822518,258.0987346906811,-15.051265309318865,251.8254330996643,-21.324566900335668,245.5521315086397,-27.597868491360288,1.0,1.0,26022.012520719443,26022.012520719443,276.1469740736049,2.9969740736049175,276.1469740736049,276.1469740736049,76891.93850494362,76904.71629366158,-12.777788717954536,0.0,8546.071908451686,8546.071908451686,0.8861245176255022,3933.4789947823756,276.1469740736049,2.9969740736049175,1.0,0.002,0.13692554026789022,0.004971027224700893,0.00021172309460917345,0.001788276905339304,0.10586154730458672,0.10586154730458672,0.0,-5.1522588279118153e-14,0.9994474856502303,0.9994474856502303,0.0,0.09799357602880775,5.4172788183999305e-05,0.0,0.0,0.0,1600719.7235265037,267.1481361141752,0.0,1.0,1282677.5222204572,2605.550421598563,,,,,,,,,,,,,,,,,,,4.0,15286.619986641233,1610.0,0.39133792232029935,6.173730061729009,4.199678011300856
1020.0,-29.34526978900589,4.68253624778891,35.34188490291089,25.056794459838443,5.508782744748396,-25.859864535585302,-39.4048682419583,2.02337748995558,-6.002336070172248,-6.002336070170318,40.680462107998736,41234.06613804922,31837.88480740993,31837.88480740993,73071.95094545915,76901.64780858897,76904.79525153799,31837.88480740993,108742.68005894791,108742.68005894791,108742.68005894791,137792.13098451076,133029.52622167874,4762.60476283203,0.0,90613.19102683419,54945.60935089621,39630.64630659776,29049.450925562836,68680.0972321606,22025.091104417148,1610.0,0.0,0.8791647403382392,2.779737325906132,0.001494314320929203,1.0,1.0,-6.002336070172248,341011.05802457524,1584082.68499368,4.645253130998238,1584082.68499368,4.645253130998238,0.7581930261213847,0.09804567155979343,3.9139227750874404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139227750874404,1.282277761793511,1.2825771025077695,3.052320559324892,6467.500996782373,15286.62448212297,6466.411897110666,0.00032887304891395707,23151.502018281342,2360.7961962832715,19328.537892747936,1970.9623462393313,0.834871874726977,0.834871874726977,35405.76082212458,35405.22815468563,1.0000188061364257,0.8,4273.10024154263,4273.035954225843,1.0000188061364257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5167.276752016971,4632.441516551485,6.161443703394149,4.68253624778891,-2.8618481046703383,7.544384352459248,4.199081845588972,3.5,1.1997376701682776,0.6,0.0002334323654385558,0.9342955069449572,0.0002498485368958412,198.38801138789643,0.0,0.0,0.0,0.0,8.433494934156835e-05,0.00014909741609698743,0.0005835557725686879,0.0980456715818555,0.0980456715818555,0.0980456715818555,0.097991996246511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490910.49713428476,594.6469312824967,0.0,0.0980456715818555,0.09804567155979343,0.09804567155979343,0.3913310015951237,0.3913310015951237,0.5,9.950263989978781,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,29049.450925562836,22025.091104417148,0.7581930261213847,1.063946527309836,0.6003786802844053,41059.97430708969,25750.0,0.0,0.0,6061.083170356065,0.08704637933892345,2.1761594834730844,2552.302146429796,3508.7810239262694,6061.083170356065,117.1716349838164,0.47103019122794043,1.185177215249288,1.267851438735352,1.1523885827651905,0.003423499850193412,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31811.083170356065,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2347256665283,261.2347256665283,-11.9152743334717,245.55127720483364,276.91817412825577,123333.17758154712,123443.49307731532,-110.31549576821872,0.0,nan,276.91817412825577,3.7681741282557937,270.6447947435029,-2.5052052564970495,264.3714153589283,-8.778584641071689,258.0980359741526,-15.051964025847383,251.82465658949647,-21.325343410503507,245.55127720483364,-27.59872279516634,1.0,1.0,26022.012520719443,26022.012520719443,276.14651112832826,2.9965111283282795,276.14651112832826,276.14651112832826,76892.45731415748,76904.79525153799,-12.337937380507356,0.0,8546.071908451686,8546.071908451686,0.886123675145935,3933.4923889628776,276.14651112832826,2.9965111283282795,1.0,0.002,0.13697953421375036,0.004970708589026531,0.000211806377403096,0.001788193623142078,0.105903188701548,0.105903188701548,0.0,5.451741488804451e-13,0.9994492980127173,0.9994492980127173,0.0,0.09799167761362099,5.399394617244385e-05,0.0,0.0,0.0,1600719.1733996007,267.14766392982773,0.0,1.0,1282679.1386788972,2605.5438536323527,,,,,,,,,,,,,,,,,,,3.0,15286.62448212297,1610.0,0.3913310015951237,6.173730061729009,4.199081845588972
1021.0,-29.346135417406924,4.682313797508187,35.341761728750285,25.055977887846552,5.508058031567513,-25.860716072479793,-39.405661274772115,2.022638687766008,-6.00282935475127,-6.002829354739855,40.68021509260059,41234.1590390192,31835.093373144624,31835.093373144624,73069.25241216383,76901.83589603372,76904.69368012634,31835.093373144624,108739.78705327096,108739.78705327096,108739.78705327096,137788.93988011155,133027.1992898539,4761.740590257669,0.0,90613.53251170387,54945.855659117646,39630.75205842914,29049.15282684057,68679.90488526972,22024.836760936527,1610.0,0.0,0.8791630224323341,2.7796864247195843,0.001494314320929203,1.0,1.0,-6.00282935475127,341004.44598638185,1584071.881804778,4.645311521445789,1584071.881804778,4.645311521445789,0.7581920509773428,0.09804359652202459,3.913950740653234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913950740653234,1.2822812045399359,1.2825805460578845,3.052334173499411,6467.529843584522,15286.628757636932,6466.39426004763,0.00032886580484286316,23151.423846632413,2360.7882249934905,19328.48517438625,1970.9569704625178,0.8348724165921119,0.8348724165921119,35405.96320556099,35405.22815468563,1.0000259514209204,0.8,4273.124667079347,4273.035954225843,1.0000259514209204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5166.836605118574,4632.441516551485,6.161428317978335,4.682313797508187,-2.8624801643604036,7.54479396186859,4.198485735212741,3.5,1.199567352917926,0.6,0.0002334323654385558,0.934379236893208,0.00024982614790833074,198.3887157667928,0.0,0.0,0.0,0.0,8.432741950296806e-05,0.00014910494593558773,0.0005835894135796541,0.09804359650293457,0.09804359650293457,0.09804359650293457,0.09799001039027642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490917.06087512,594.6447799313863,0.0,0.09804359650293457,0.09804359652202459,0.09804359652202459,0.39132408687909415,0.39132408687909415,0.5,9.948656405442284,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,29049.15282684057,22024.836760936527,0.7581920509773428,1.0639102155750877,0.6003817143879445,41059.97430708969,25750.0,0.0,0.0,6058.399333217589,0.08700731860316213,2.1751829650790513,2551.1793458922475,3507.2199873253408,6058.399333217589,117.2586628064742,0.47081882361018434,1.1851469571648736,1.2678524990091442,1.1523885827651905,0.0034234460917425802,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31808.39933321759,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2340412375516,261.2340412375516,-11.915958762448383,245.55042212303493,276.9176603520845,123332.5008550992,123446.93078735306,-114.42993225385469,0.0,nan,276.9176603520845,3.7676603520845333,270.6442127062471,-2.50578729375286,264.3707650604798,-8.779234939520165,258.0973174146285,-15.052682585371485,251.82386976883456,-21.326130231165422,245.55042212303493,-27.599577876965043,1.0,1.0,26022.012520719443,26022.012520719443,276.1460059586011,2.996005958601131,276.1460059586011,276.1460059586011,76891.76790505688,76904.69368012634,-12.925775069452357,0.0,8546.071908451686,8546.071908451686,0.8861219073452535,3933.5204943565004,276.1460059586011,2.996005958601131,1.0,0.002,0.13703344251028285,0.0049703864583375305,0.0002118895183844349,0.001788110480846652,0.10594475919221745,0.10594475919221745,0.0,-7.689131449606368e-13,0.999450159936827,0.999450159936827,0.0,0.0979896882247192,5.390829730538263e-05,0.0,0.0,0.0,1600718.5986860837,267.1471706452487,0.0,1.0,1282680.827366478,2605.5369922112222,,,,,,,,,,,,,,,,,,,4.0,15286.628757636932,1610.0,0.39132408687909415,6.173730061729009,4.198485735212741
1022.0,-29.34701106877759,4.682092732566267,35.341638773908564,25.05565081899988,5.507833244154202,-25.861526637436352,-39.40641428399829,2.0223488119787896,-6.003302614905181,-6.00330261491779,40.67997507283746,41233.87812294732,31832.24547330096,31832.24547330096,73066.12359624828,76901.66058436056,76904.76539647166,31832.24547330096,108737.01086977262,108737.01086977262,108737.01086977262,137785.87655171214,133024.9975989674,4760.878952744729,0.0,90613.65375143015,54945.871286735324,39630.869405216465,29048.865681939522,68679.73508715599,22024.591617004327,1610.0,0.0,0.8791613856777943,2.7796375905110446,0.001494314320929203,1.0,1.0,-6.003302614905181,340998.10245236213,1584061.3846234346,4.645367153750453,1584061.3846234346,4.645367153750453,0.7581911066048139,0.09804152152320743,3.9139622989143774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139622989143774,1.2822825553379908,1.282581897171276,3.0523399718892024,6467.542129676703,15286.633240554998,6466.388012782232,0.00032886280326962304,23151.386454735093,2360.7844120810973,19328.466500891907,1970.9550662960244,0.8348729584157888,0.8348729584157888,35406.046851222374,35405.22815468563,1.000028904590713,0.8,4273.134762224532,4273.035954225843,1.000028904590713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5166.396358115193,4632.441516551485,6.161402119932203,4.682092732566267,-2.8630977538338622,7.545190486400129,4.197889523124371,3.5,1.1993970066069632,0.6,0.0002334323654385558,0.9344639445738208,0.0002498035015626171,198.3894283066663,0.0,0.0,0.0,0.0,8.432027026308637e-05,0.0001491120951754694,0.0005836191188289198,0.09804152154355247,0.09804152154355247,0.09804152154355247,0.0979881064512297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.6337263706,594.642625949804,0.0,0.09804152154355247,0.09804152152320743,0.09804152152320743,0.3913171675543333,0.3913171675543333,0.5,9.947053954012562,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,29048.865681939522,22024.591617004327,0.7581911066048139,1.06386728928884,0.6003791084898723,41059.97430708969,25750.0,0.0,0.0,6055.717689676905,0.08696829191101138,2.1742072977752827,2550.0574330360732,3505.660256640832,6055.717689676905,117.34565158457055,0.4706076402111002,1.1851167405599514,1.2678535550268026,1.1523885827651905,0.0034233925498924575,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31805.717689676905,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23338121032697,261.23338121032697,-11.91661878967301,245.54956921826943,276.9171932023977,123337.20927921262,123447.55947558694,-110.35019637429144,0.0,nan,276.9171932023977,3.7671932023977206,270.64366840555664,-2.5063315944433384,264.3701436087555,-8.779856391244493,258.0966188118971,-15.05338118810289,251.82309401508542,-21.32690598491456,245.54956921826943,-27.60043078173055,1.0,1.0,26022.012520719443,26022.012520719443,276.1455410901552,2.9955410901552,276.1455410901552,276.1455410901552,76892.41188583759,76904.76539647166,-12.353510634071426,0.0,8546.071908451686,8546.071908451686,0.8861211767067289,3933.5321104089494,276.1455410901552,2.9955410901552,1.0,0.002,0.1370871752296568,0.004970068771322851,0.00021197239645732042,0.0017880276045560517,0.1059861982286602,0.1059861982286602,0.0,1.0133721119187644e-12,0.9994519391615028,0.9994519391615028,0.0,0.09798778880471387,5.373271849355358e-05,0.0,0.0,0.0,1600718.0472992489,267.1466973850948,0.0,1.0,1282682.4474989371,2605.530409365381,,,,,,,,,,,,,,,,,,,3.0,15286.633240554998,1610.0,0.3913171675543333,6.173730061729009,4.197889523124371
1023.0,-29.347882187234042,4.681872852718071,35.34151593456287,25.055011140089505,5.507290010417026,-25.862364967465105,-39.40719404546542,2.0217727904129137,-6.003783483774498,-6.003783483770911,40.67973249662193,41233.834979263105,31829.423739666327,31829.423739666327,73063.25871892943,76901.7173036668,76904.76612485433,31829.423739666327,108734.18986452065,108734.18986452065,108734.18986452065,137782.76428071846,133022.74491204473,4760.019368673743,0.0,90613.91719611493,54946.034870785996,39630.98036147659,29048.574416197796,68679.55477767439,22024.3430154946,1610.0,0.0,0.8791597176692819,2.7795879718773384,0.001494314320929203,1.0,1.0,-6.003783483774498,340991.65702678857,1584050.775690406,4.645423848495982,1584050.775690406,4.645423848495982,0.7581901507432871,0.09803944838629115,3.9139844880582118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139844880582118,1.2822852395610052,1.2825845820209072,3.052350886763836,6467.565256986301,15286.637493825294,6466.374263970034,0.00032885702132694986,23151.322513562103,2360.77789189602,19328.425404772177,1970.9508756580665,0.8348734891257091,0.8348734891257092,35406.20743108713,35405.22815468563,1.0000345739823697,0.8,4273.154142513021,4273.035954225843,1.0000345739823697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5165.956120926661,4632.441516551485,6.161380970838914,4.681872852718071,-2.863720389134733,7.545593241852804,4.197293358196072,3.5,1.1992266737703063,0.6,0.0002334323654385558,0.9345482219760337,0.0002497809743246637,198.39013716307048,0.0,0.0,0.0,0.0,8.431286762181374e-05,0.00014911949781674206,0.0005836514013217588,0.09803944838550246,0.09803944838550246,0.09803944838550246,0.09798617138260647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490930.1742332199,594.6404823701608,0.0,0.09803944838550246,0.09803944838629115,0.09803944838629115,0.3913102535005574,0.3913102535005574,0.5,9.94545564333197,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,29048.574416197796,22024.3430154946,0.7581901507432871,1.063828368652734,0.6003800565210851,41059.97430708969,25750.0,0.0,0.0,6053.038158335864,0.08692929921933636,2.173232480483407,2548.9363575591065,3504.1018007767575,6053.038158335864,117.43260135212853,0.47039664079727433,1.1850865653594365,1.2678546044690882,1.1523885827651905,0.0034233393422198836,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31803.038158335865,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23271261055635,261.23271261055635,-11.91728738944363,245.54871598270245,276.9167092384234,123338.35297478052,123450.13641337863,-111.78343859813562,0.0,nan,276.9167092384234,3.7667092384234024,270.6431105872701,-2.5068894127298904,264.3695119361417,-8.780488063858286,258.09591328496225,-15.054086715037727,251.8223146338383,-21.32768536616169,245.54871598270245,-27.60128401729753,1.0,1.0,26022.012520719443,26022.012520719443,276.1450603065322,2.9950603065321957,276.1450603065322,276.1450603065322,76892.17224606244,76904.76612485433,-12.5938787918858,0.0,8546.071908451686,8546.071908451686,0.8861197740515041,3933.554410498503,276.1450603065322,2.9950603065321957,1.0,0.002,0.13714077074011755,0.004969750281805956,0.00021205505888309087,0.0017879449412150862,0.10602752944154543,0.10602752944154543,0.0,9.817710880377639e-14,0.9994533270842763,0.9994533270842763,0.0,0.09798585287518587,5.359551110528138e-05,0.0,0.0,0.0,1600717.4870443519,267.1462165162255,0.0,1.0,1282684.0936742134,2605.5237207279774,,,,,,,,,,,,,,,,,,,3.0,15286.637493825294,1610.0,0.3913102535005574,6.173730061729009,4.197293358196072
1024.0,-29.348753538992344,4.681654389832425,35.3413933262324,25.054584151972108,5.5069662932044805,-25.863181555914185,-39.40795173458753,2.0213943077870575,-6.004254433443464,-6.004254433421927,40.679493483980444,41233.632932701315,31826.576298699412,31826.576298699412,73060.20923140073,76901.6185834401,76904.85083368082,31826.576298699412,108731.42713238022,108731.42713238022,108731.42713238022,137779.7157469879,133020.55330993223,4759.162437055659,0.0,90614.08877024674,54946.10311030511,39631.09517771293,29048.28861460769,68679.38379232062,22024.099007600402,1610.0,0.0,0.8791580894780016,2.779539377438066,0.001494314320929203,1.0,1.0,-6.004254433443464,340985.34464804025,1584040.3226601372,4.645479190007884,1584040.3226601372,4.645479190007884,0.7581892103800225,0.09803737667035342,3.9140001425145257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140001425145257,1.2822870032715314,1.2825863461431621,3.0523588966655963,6467.58222900697,15286.64180871659,6466.364741179669,0.000328852815752342,23151.273753411842,2360.7729197444432,19328.39694051451,1970.9479731115632,0.8348740180080179,0.8348740180080179,35406.32072018319,35405.22815468563,1.0000385737421027,0.8,4273.167815306727,4273.035954225843,1.0000385737421027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5165.515850647626,4632.441516551485,6.1613548808894185,4.681654389832425,-2.8643356464336156,7.545990036266041,4.196697182329476,3.5,1.1990563378084218,0.6,0.0002334323654385558,0.9346325301531707,0.000249758442925478,198.39084621438735,0.0,0.0,0.0,0.0,8.430567509909234e-05,0.00014912669033946346,0.0005836818872413795,0.09803737671592942,0.09803737671592942,0.09803737671592942,0.09798427686323032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490936.7063505198,594.6383416917021,0.0,0.09803737671592942,0.09803737667035342,0.09803737667035342,0.39130334078777157,0.39130334078777157,0.5,9.943862648905656,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,29048.28861460769,22024.099007600402,0.7581892103800225,1.0637866153885027,0.6003786093565949,41059.97430708969,25750.0,0.0,0.0,6050.360768757137,0.08689034048507277,2.172258512126817,2547.816138563489,3502.5446301936477,6050.360768757137,117.51951214312815,0.4701858251356748,1.1850564314884127,1.2678556482865877,1.1523885827651905,0.0034232864205154608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31800.360768757135,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23205693172144,261.23205693172144,-11.917943068278532,245.5478644317697,276.91624943170046,123341.8653786046,123451.48855610804,-109.62317750344822,0.0,nan,276.91624943170046,3.766249431700487,270.64257243168464,-2.507427568315336,264.3688954317692,-8.781104568230774,258.09521843167676,-15.054781568323222,251.82154143172784,-21.32845856827214,245.5478644317697,-27.602135568230267,1.0,1.0,26022.012520719443,26022.012520719443,276.1445992689001,2.9945992689001173,276.1445992689001,276.1445992689001,76892.51259924009,76904.85083368082,-12.338234440729138,0.0,8546.071908451686,8546.071908451686,0.8861187844764477,3933.5701432270985,276.1445992689001,2.9945992689001173,1.0,0.002,0.1371941863926465,0.004969434402550986,0.00021213744737559175,0.001787862555236634,0.10606872368779588,0.10606872368779588,0.0,2.612225973724902e-12,0.9994551501334038,0.9994551501334038,0.0,0.09798396101875313,5.3415651600283234e-05,0.0,0.0,0.0,1600716.9383429964,267.1457455665565,0.0,1.0,1282685.7058883961,2605.517170102975,,,,,,,,,,,,,,,,,,,3.0,15286.64180871659,1610.0,0.39130334078777157,6.173730061729009,4.196697182329476
1025.0,-29.34961677583748,4.681436760916549,35.34127066741699,25.053740897588455,5.506210852280761,-25.864034013016752,-39.40874490709973,2.0206280904417553,-6.004748741061746,-6.004748741062109,40.67924681150242,41233.738005579784,31823.800957592244,31823.800957592244,73057.53896317203,76901.82670691014,76904.7339368006,31823.800957592244,108728.53489439285,108728.53489439285,108728.53489439285,137776.52512431965,133018.2184411989,4758.306683120761,0.0,90614.43801354956,54946.34931608126,39631.20966385367,29047.990229926814,68679.19989378049,22023.84445473297,1610.0,0.0,0.8791563646781773,2.7794883735553864,0.001494314320929203,1.0,1.0,-6.004748741061746,340978.7192895134,1584029.5346876518,4.645537815345908,1584029.5346876518,4.645537815345908,0.7581882354133682,0.09803530700550957,3.914028321770914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914028321770914,1.28229057382174,1.2825899175268962,3.0523723730617003,6467.610783873191,15286.64608989679,6466.347303545435,0.00032884564615458814,23151.196303186378,2360.7650220193827,19328.344818258858,1970.9426581206487,0.8348745596182704,0.8348745596182705,35406.52464926539,35405.22815468563,1.000045773625174,0.8,4273.192427386517,4273.035954225843,1.000045773625174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5165.07560039017,4632.441516551485,6.161342721718976,4.681436760916549,-2.86496716993806,7.546403930854609,4.196101067446836,3.5,1.1988860192705246,0.6,0.0002334323654385558,0.9347160612584237,0.0002497361232075995,198.39154866729544,0.0,0.0,0.0,0.0,8.429814635044587e-05,0.00014913421908810994,0.0005837155572560507,0.09803530699150109,0.09803530699150109,0.09803530699150109,0.09798228664564058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490943.1898925929,594.636216449967,0.0,0.09803530699150109,0.09803530700550957,0.09803530700550957,0.3912964341686273,0.3912964341686273,0.5,9.94227203905742,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,29047.990229926814,22023.84445473297,0.7581882354133682,1.0637505835269354,0.600381746865893,41059.97430708969,25750.0,0.0,0.0,6047.685480961451,0.08685141566522632,2.171285391630656,2546.6967516518835,3500.988729309567,6047.685480961451,117.60638399150649,0.46997519299364854,1.1850263388721305,1.2678566853785493,1.1523885827651905,0.0034232338405734896,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31797.685480961452,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2313733147325,261.2313733147325,-11.918626685267498,245.54701173607583,276.91573489341283,123340.79991044158,123455.09408559154,-114.29417514992107,0.0,nan,276.91573489341283,3.765734893412855,270.641990261943,-2.5080097380569555,264.36824563054284,-8.781754369457133,258.0945009989191,-15.055499001080875,251.82075636750147,-21.329243632498503,245.54701173607583,-27.602988263924146,1.0,1.0,26022.012520719443,26022.012520719443,276.14409128282597,2.994091282825991,276.14409128282597,276.14409128282597,76891.74300039852,76904.7339368006,-12.990936402085936,0.0,8546.071908451686,8546.071908451686,0.8861170031615543,3933.5984633797684,276.14409128282597,2.994091282825991,1.0,0.002,0.13724752657652028,0.004969114562694702,0.00021221970879836636,0.0017877802912039534,0.10610985439918318,0.10610985439918318,0.0,2.3197589682499853e-15,0.9994559084360453,0.9994559084360453,0.0,0.09798196682199815,5.3340183511410834e-05,0.0,0.0,0.0,1600716.3624239827,267.14525125893823,0.0,1.0,1282687.398059839,2605.510294627137,,,,,,,,,,,,,,,,,,,4.0,15286.64608989679,1610.0,0.3912964341686273,6.173730061729009,4.196101067446836
1026.0,-29.3504888434074,4.68121996586214,35.341147970536376,25.05330954389649,5.505880141157321,-25.86485194495172,-39.409502770844824,2.02024324232674,-6.0052432832176805,-6.005243283146427,40.67900039486794,41233.52935453347,31821.02778900536,31821.02778900536,73054.55714353883,76901.72975355733,76904.62012672631,31821.02778900536,108725.64791573166,108725.64791573166,108725.64791573166,137773.33976281137,133015.88771057173,4757.452052239649,0.0,90614.60736714842,54946.40696664963,39631.33377833199,29047.691847079706,68679.0256254117,22023.58991963644,1610.0,0.0,0.879154637625895,2.779437346212248,0.001494314320929203,1.0,1.0,-6.0052432832176805,340972.0908886083,1584018.7579601388,4.645596517392445,1584018.7579601388,4.645596517392445,0.7581872609906033,0.09803323669723736,3.9140435427841926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140435427841926,1.2822923672100963,1.2825917113339091,3.0523799742332076,6467.626889843499,15286.650504600693,6466.3384180297135,0.0003288416651419843,23151.149540531467,2360.7602535556452,19328.318258857747,1970.9399498154567,0.8348750987513184,0.8348750987513184,35406.63480134973,35405.22815468563,1.000049662638934,0.8,4273.205721576143,4273.035954225843,1.000049662638934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5164.635242004849,4632.441516551485,6.161331110123631,4.68121996586214,-2.8655986948480408,7.546818660710181,4.195504840040268,3.5,1.1987156685829337,0.6,0.0002334323654385558,0.9348004550472121,0.000249713577029406,198.39225831119472,0.0,0.0,0.0,0.0,8.42909533311835e-05,0.0001491414121073723,0.0005837459810205767,0.09803323671053425,0.09803323671053425,0.09803323671053425,0.09798029535704864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490949.6632523453,594.63409452865,0.0,0.09803323671053425,0.09803323669723736,0.09803323669723736,0.39128952193913014,0.39128952193913014,0.5,9.940683799182311,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,29047.691847079706,22023.58991963644,0.7581872609906033,1.0637098659784736,0.600380232233184,41059.97430708969,25750.0,0.0,0.0,6045.012386019167,0.08681252471687258,2.1703131179218125,2545.578254398252,3499.434131620915,6045.012386019167,117.69321693115747,0.4697647441389205,1.1849962874360092,1.2678577185125532,1.1523885827651905,0.003423181462067362,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31795.012386019167,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23070464819733,261.23070464819733,-11.919295351802646,245.5461604396662,276.9152488567458,123344.44611186323,123456.24070976685,-111.79459790361858,0.0,nan,276.9152488567458,3.7652488567458136,270.641431173346,-2.5085688266539705,264.3676134899702,-8.782386510029767,258.0937958064128,-15.056204193587178,251.81997812304306,-21.33002187695692,245.5461604396662,-27.603839560333768,1.0,1.0,26022.012520719443,26022.012520719443,276.1435834235035,2.9935834235035372,276.1435834235035,276.1435834235035,76892.22519859244,76904.62012672631,-12.394928133871872,0.0,8546.071908451686,8546.071908451686,0.8861160409841562,3933.6137604981136,276.1435834235035,2.9935834235035372,1.0,0.002,0.1373007874153969,0.004968795042596603,0.00021230184726377295,0.0017876981542857891,0.10615092363188647,0.10615092363188647,0.0,1.5495621279171257e-12,0.9994567063140548,0.9994567063140548,0.0,0.09797997585872698,5.326083851037933e-05,0.0,0.0,0.0,1600715.7862282065,267.1447567167823,0.0,1.0,1282689.0910294463,2605.503415934264,,,,,,,,,,,,,,,,,,,3.0,15286.650504600693,1610.0,0.39128952193913014,6.173730061729009,4.195504840040268
1027.0,-29.3513619963606,4.681003970246938,35.34102522080216,25.052732659410708,5.505406619288358,-25.86568513481296,-39.410278027039,2.019729757206677,-6.005739487040216,-6.005739486984747,40.67875347576283,41233.45014776664,31818.260947013576,31818.260947013576,73051.71109478021,76901.74091744896,76904.49210448166,31818.260947013576,108722.75305149524,108722.75305149524,108722.75305149524,137770.14563860395,133013.54720163476,4756.598436969196,0.0,90614.85025419772,54946.55948241443,39631.43419087033,29047.392587108698,68678.82677797903,22023.334650241875,1610.0,0.0,0.8791529035153528,2.779386148160332,0.001494314320929203,1.0,1.0,-6.005739487040216,340965.4403179457,1584007.9593127305,4.645655459496612,1584007.9593127305,4.645655459496612,0.7581862841629332,0.0980311653934481,3.9140648079053144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140648079053144,1.2822947600534176,1.2825941047358265,3.052390861943679,6467.649959595499,15286.654713621181,6466.324685503349,0.00032883589621351386,23151.08581523257,2360.753755383599,19328.277211417466,1970.935764141421,0.834875623790404,0.834875623790404,35406.78869355052,35405.22815468563,1.0000550959400638,0.8,4273.224294734439,4273.035954225843,1.0000550959400638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5164.194776475047,4632.441516551485,6.1613208494688,4.681003970246938,-2.8662312388726114,7.54723520911955,4.194908501467049,3.5,1.1985452861334427,0.6,0.0002334323654385558,0.9348849621096514,0.0002496910046684191,198.39296884340953,0.0,0.0,0.0,0.0,8.428359582408554e-05,0.00014914876961447026,0.0005837779502903755,0.09803116538343323,0.09803116538343323,0.09803116538343323,0.09797829727111977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490956.1235984363,594.631976812635,0.0,0.09803116538343323,0.0980311653934481,0.0980311653934481,0.39128260406343146,0.39128260406343146,0.5,9.939097755248362,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,29047.392587108698,22023.334650241875,0.7581862841629332,1.0636715057893693,0.6003808172359113,41059.97430708969,25750.0,0.0,0.0,6042.341481187011,0.08677366759715766,2.1693416899289395,2544.460645695176,3497.8808354918347,6042.341481187011,117.78001099593226,0.4695544783395974,1.1849662771056346,1.2678587476891015,1.1523885827651905,0.003423129284962849,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31792.34148118701,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2300351324445,261.2300351324445,-11.91996486755545,245.54530880234728,276.9147614625585,123346.46035855179,123458.39694410852,-111.93658555674796,0.0,nan,276.9147614625585,3.7647614625585106,270.6408709305463,-2.5091290694536497,264.3669803985317,-8.783019601468254,258.0930898663299,-15.056910133670101,251.8191993343534,-21.330800665646564,245.54530880234728,-27.6046911976527,1.0,1.0,26022.012520719443,26022.012520719443,276.143072239421,2.9930722394209965,276.143072239421,276.143072239421,76892.29730061324,76904.49210448166,-12.194803868420422,0.0,8546.071908451686,8546.071908451686,0.886114696734927,3933.635131944841,276.143072239421,2.9930722394209965,1.0,0.002,0.13735397506404615,0.004968475534522143,0.0002123838716642179,0.0017876161284723455,0.10619193583210895,0.10619193583210895,0.0,1.3656350356106017e-13,0.9994574414293755,0.9994574414293755,0.0,0.09797797774447557,5.318764897251951e-05,0.0,0.0,0.0,1600715.2080928881,267.14426051295976,0.0,1.0,1282690.789682686,2605.496514174373,,,,,,,,,,,,,,,,,,,3.0,15286.654713621181,1610.0,0.39128260406343146,6.173730061729009,4.194908501467049
1028.0,-29.35223661242267,4.6807895197235405,35.340902775762856,25.052293273061537,5.505065683662735,-25.86650638287803,-39.41104015158487,2.0193354516967656,-6.006205179334188,-6.006205179299054,40.67851676883038,41233.24732313469,31815.406813944286,31815.406813944286,73048.65413707898,76901.65022664795,76904.62150867836,31815.406813944286,108720.02832262265,108720.02832262265,108720.02832262265,137767.13816906553,133011.39042086588,4755.747748199657,0.0,90615.0224065527,54946.61949351358,39631.55879226569,29047.109846442872,68678.66863870856,22023.093232406663,1610.0,0.0,0.8791512947685307,2.7793380989495446,0.001494314320929203,1.0,1.0,-6.006205179334188,340959.1987829703,1583997.6073320047,4.6457101406443115,1583997.6073320047,4.6457101406443115,0.758185352994891,0.0980290934395758,3.914079900676604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914079900676604,1.2822965975252,1.2825959426365567,3.052398258118035,6467.665631201443,15286.658871828904,6466.315973736551,0.00032883201814521427,23151.040527018526,2360.7491372709874,19328.251171363514,1970.9331087949008,0.8348761321896695,0.8348761321896695,35406.89791736445,35405.22815468563,1.0000589521876175,0.8,4273.23747689166,4273.035954225843,1.0000589521876175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5163.754197137883,4632.441516551485,6.1612938182802415,4.6807895197235405,-2.866841864248989,7.547631383972529,4.1943120427329,3.5,1.1983748693522571,0.6,0.0002334323654385558,0.9349696190404079,0.0002496683963679329,198.3936805713382,0.0,0.0,0.0,0.0,8.427636352045132e-05,0.00014915600191810446,0.0005838085091729336,0.09802909345388704,0.09802909345388704,0.09802909345388704,0.0979764241654087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490962.6046294575,594.62985285501,0.0,0.09802909345388704,0.0980290934395758,0.0980290934395758,0.39127567986631706,0.39127567986631706,0.5,9.937517672590793,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,29047.109846442872,22023.093232406663,0.758185352994891,1.0636294439742155,0.6003792464301626,41059.97430708969,25750.0,0.0,0.0,6039.672769236664,0.08673484426329749,2.1683711065824354,2543.343927883928,3496.3288413527366,6039.672769236664,117.86676621963917,0.46934439536416356,1.184936307806759,1.2678597730715913,1.1523885827651905,0.0034230773009673197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31789.672769236662,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22937684208597,261.22937684208597,-11.920623157914008,245.5444578387113,276.91429584547944,123349.76397697764,123459.82377585194,-110.05979887430188,0.0,nan,276.91429584547944,3.7642958454794666,270.64032824413414,-2.5096717558658383,264.3663606428375,-8.783639357162485,258.0923930413244,-15.057606958675592,251.81842544002933,-21.331574559970647,245.5444578387113,-27.605542161288668,1.0,1.0,26022.012520719443,26022.012520719443,276.142621689057,2.992621689057046,276.142621689057,276.142621689057,76892.54992437646,76904.62150867836,-12.071584301898838,0.0,8546.071908451686,8546.071908451686,0.8861137426626545,3933.650300179987,276.142621689057,2.992621689057046,1.0,0.002,0.13740695748263634,0.004968162509327848,0.0002124655919206621,0.0017875344069831938,0.10623279596033104,0.10623279596033104,0.0,-1.0961440088941288e-12,0.999459523505663,0.999459523505663,0.0,0.09797611101881055,5.298242076525341e-05,0.0,0.0,0.0,1600714.665503852,267.1437948206658,0.0,1.0,1282692.3838815587,2605.49003684449,,,,,,,,,,,,,,,,,,,3.0,15286.658871828904,1610.0,0.39127567986631706,6.173730061729009,4.1943120427329
1029.0,-29.353104180021383,4.680576134624148,35.34078039452359,25.051586573850386,5.504450329623827,-25.867348729083606,-39.41182427862657,2.0186948785504666,-6.006689738869625,-6.00668973888178,40.678273721001645,41233.25257471285,31812.612342774402,31812.612342774402,73045.86491748726,76901.75814749509,76904.58260595825,31812.612342774402,108717.19494873265,108717.19494873265,108717.19494873265,137764.0118329172,133009.11299254684,4754.898840370343,0.0,90615.3128861572,54946.807312841716,39631.67285923943,29046.816884184558,68678.48974342398,22022.843239841008,1610.0,0.0,0.879149608558105,2.7792881037505546,0.001494314320929203,1.0,1.0,-6.006689738869625,340952.7044712728,1583986.978096364,4.645767454910521,1583986.978096364,4.645767454910521,0.7581843934104886,0.09802702404628574,3.914103688349042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914103688349042,1.2822995826204568,1.2825989284286676,3.0524097031602664,6467.689881872564,15286.66297162058,6466.301383029378,0.000328825943534748,23150.97404187023,2360.7423576726233,19328.207558763363,1970.9286615473545,0.834876645959124,0.834876645959124,35407.0700645253,35405.22815468563,1.0000650300080445,0.8,4273.258253230243,4273.035954225843,1.0000650300080445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5163.313671124443,4632.441516551485,6.161278273811785,4.680576134624148,-2.867465501635568,7.548041636259716,4.193715690108753,3.5,1.1982044828882152,0.6,0.0002334323654385558,0.935053601898629,0.0002496459721288392,198.39438656855148,0.0,0.0,0.0,0.0,8.426892301928638e-05,0.00014916344241926941,0.0005838411801401024,0.0980270240361761,0.0980270240361761,0.0980270240361761,0.09797447383388401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490969.0377060402,594.6277441981559,0.0,0.0980270240361761,0.09802702404628574,0.09802702404628574,0.3912687644659019,0.3912687644659019,0.5,9.935941168614786,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,29046.816884184558,22022.843239841008,0.7581843934104886,1.0635916018301996,0.6003808867777406,41059.97430708969,25750.0,0.0,0.0,6037.00612771808,0.0866960546725772,2.167401366814428,2542.2280249763567,3494.7781027417236,6037.00612771808,117.95348263604379,0.469134494981478,1.1849063794652996,1.2678607911202162,1.1523885827651905,0.0034230256895267197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31787.00612771808,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2287034298524,261.2287034298524,-11.921296570147604,245.54360614902095,276.9138007107003,123350.14275968623,123462.73079582505,-112.58803613881045,0.0,nan,276.9138007107003,3.763800710700309,270.6397617983649,-2.5102382016351044,264.36572288608045,-8.78427711391953,258.0916839736184,-15.05831602638159,251.81764506132902,-21.33235493867096,245.54360614902095,-27.606393850979032,1.0,1.0,26022.012520719443,26022.012520719443,276.1421325773572,2.9921325773572107,276.1421325773572,276.1421325773572,76892.12831075063,76904.58260595825,-12.45429520761536,0.0,8546.071908451686,8546.071908451686,0.8861122389508633,3933.674206790787,276.1421325773572,2.9921325773572107,1.0,0.002,0.13745982359723574,0.004967846545734845,0.00021254712392081103,0.0017874528769494856,0.10627356196040551,0.10627356196040551,0.0,8.702964564288873e-13,0.9994606985759331,0.9994606985759331,0.0,0.09797415793262054,5.2866113665200656e-05,0.0,0.0,0.0,1600714.1009288556,267.14331026113035,0.0,1.0,1282694.0426639684,2605.4832971320943,,,,,,,,,,,,,,,,,,,3.0,15286.66297162058,1610.0,0.3912687644659019,6.173730061729009,4.193715690108753
1030.0,-29.353971363380058,4.6803639747777055,35.340658162290794,25.051047128532105,5.504007113304549,-25.868173515713277,-39.41259073382241,2.018209265458622,-6.007167524123304,-6.007167524127683,40.67803325841087,41233.13237137379,31809.800812380254,31809.800812380254,73042.93318375404,76901.7434634624,76904.6034812592,31809.800812380254,108714.40429363945,108714.40429363945,108714.40429363945,137760.9320052357,133006.87990356784,4754.0521016678495,0.0,90615.52986647951,54946.918773686026,39631.79010310387,29046.527711596238,68678.3178147001,22022.596440782025,1610.0,0.0,0.8791479489627342,2.7792388081942483,0.001494314320929203,1.0,1.0,-6.007167524123304,340946.3010470645,1583976.461975248,4.645823864669512,1583976.461975248,4.645823864669512,0.7581834448318567,0.09802495557714706,3.9141222027269267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141222027269267,1.2823018456052206,1.2826011919417128,3.052418754711797,6467.7090610241,15286.667183462607,6466.290303910361,0.00032882116975705154,23150.91996957802,2360.736843833319,19328.174442535208,1970.9252846318782,0.8348771654834376,0.8348771654834376,35407.204049645174,35405.22815468563,1.000069760486169,0.8,4273.27442381477,4273.035954225843,1.000069760486169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5162.87309344661,4632.441516551485,6.161259484134405,4.6803639747777055,-2.8680840471518736,7.548448021929579,4.1931193014699755,3.5,1.1980340861342786,0.6,0.0002334323654385558,0.9351375556949202,0.0002496235596752259,198.39509225810457,0.0,0.0,0.0,0.0,8.426165079125736e-05,0.00014917071464729843,0.0005838724061976336,0.0980249555710914,0.0980249555710914,0.0980249555710914,0.09797255113861814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490975.46222759114,594.6256384479851,0.0,0.0980249555710914,0.09802495557714706,0.09802495557714706,0.39126184836588945,0.39126184836588945,0.5,9.934369033756209,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,29046.527711596238,22022.596440782025,0.7581834448318567,1.0635515765081789,0.6003806395291198,41059.97430708969,25750.0,0.0,0.0,6034.341630999339,0.08665729878235168,2.16643246955879,2541.1129840958365,3493.228646903503,6034.341630999339,118.0401602788689,0.46892477696077717,1.1848764920073414,1.2678618041120562,1.1523885827651905,0.003422974335187483,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31784.34163099934,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2280333289605,261.2280333289605,-11.921966671039456,245.54275549655748,276.91331116137803,123352.5042861564,123464.53869730698,-112.03441115059536,0.0,nan,276.91331116137803,3.7633111613780557,270.6392000284122,-2.510799971587801,264.3650888954954,-8.784911104504602,258.0909777624224,-15.059022237577551,251.81686662949767,-21.33313337050231,245.54275549655748,-27.6072445034425,1.0,1.0,26022.012520719443,26022.012520719443,276.1416572347892,2.9916572347892156,276.1416572347892,276.1416572347892,76892.16702263517,76904.6034812592,-12.436458624026272,0.0,8546.071908451686,8546.071908451686,0.8861110685835496,3933.692813740561,276.1416572347892,2.9916572347892156,1.0,0.002,0.137512542178648,0.004967532458161611,0.00021262843060423613,0.001787371569043598,0.10631421530211806,0.10631421530211806,0.0,-3.521657791771826e-13,0.9994621922302936,0.9994621922302936,0.0,0.09797223699441256,5.271858273451003e-05,0.0,0.0,0.0,1600713.5442434866,267.1428324758767,0.0,1.0,1282695.6782516781,2605.47665168532,,,,,,,,,,,,,,,,,,,3.0,15286.667183462607,1610.0,0.39126184836588945,6.173730061729009,4.1931193014699755
