time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1031.0,-29.35484406355367,4.68015327292681,35.340536188437184,25.050629709754162,5.503692474271146,-25.868990409876698,-39.41334845786912,2.017838818458872,-6.007635254134243,-6.007635254053638,40.67779624979023,41232.920529981166,31806.9634586759,31806.9634586759,73039.88398865706,76901.63798547364,76904.70605232238,31806.9634586759,108711.66951099827,108711.66951099827,108711.66951099827,137757.91352871436,133004.70539391643,4753.208134797932,0.0,90615.69726029102,54946.97979639799,39631.90829321449,29046.24401771608,68678.15231093057,22022.354239547672,1610.0,0.0,0.8791463303337078,2.779190550757794,0.001494314320929203,1.0,1.0,-6.007635254134243,340940.0324778073,1583966.0969551008,4.645878882111638,1583966.0969551008,4.645878882111638,0.7581825115190677,0.09802288864426892,3.9141374187437847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141374187437847,1.2823035719147833,1.282602918654273,3.0524265115311575,6467.725496793532,15286.67137408332,6466.281085466006,0.00032881709707557633,23150.872737976966,2360.7320275503835,19328.14688798813,1970.9224748500385,0.8348776785542952,0.8348776785542952,35407.31416504298,35405.22815468563,1.0000736482233286,0.8,4273.287713576719,4273.035954225843,1.0000736482233286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5162.432501028317,4632.441516551485,6.161235706682886,4.68015327292681,-2.8686950963962223,7.548848369323032,4.192522926807339,3.5,1.1978636933735254,0.6,0.0002334323654385558,0.9352220517957022,0.00024960100651000126,198.3958024421556,0.0,0.0,0.0,0.0,8.425446197571938e-05,0.0001491779034628364,0.000583902813993636,0.09802288867047686,0.09802288867047686,0.09802288867047686,0.09797066961043029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490981.8766455947,594.6235361526004,0.0,0.09802288867047686,0.09802288864426892,0.09802288864426892,0.3912549347696338,0.3912549347696338,0.5,9.932802460127201,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,29046.24401771608,22022.354239547672,0.7581825115190677,1.063509741176195,0.600379001801111,41059.97430708969,25750.0,0.0,0.0,6031.679250755529,0.08661857655004554,2.1654644137511365,2539.9987881287307,3491.680462626798,6031.679250755529,118.12679918179487,0.46871524107167467,1.1848466453591318,1.2678628112883474,1.1523885827651905,0.0034229232764038894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31781.67925075553,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22737712465636,261.22737712465636,-11.92262287534362,245.54190590867373,276.9128483406681,123356.12144606661,123465.83247958719,-109.71103352059049,0.0,nan,276.9128483406681,3.7628483406681426,270.63865985422194,-2.5113401457780355,264.36447136793504,-8.785528632064938,258.090282881397,-15.059717118602975,251.81609439504214,-21.333905604957835,245.54190590867373,-27.60809409132625,1.0,1.0,26022.012520719443,26022.012520719443,276.1412015069929,2.9912015069929225,276.1412015069929,276.1412015069929,76892.51600593083,76904.70605232238,-12.190046391551732,0.0,8546.071908451686,8546.071908451686,0.8861101067180133,3933.708105837504,276.1412015069929,2.9912015069929225,1.0,0.002,0.13756507269093712,0.004967221034338892,0.0002127094507347802,0.0017872905491038457,0.1063547253673901,0.1063547253673901,0.0,-1.6137395239534946e-13,0.9994640995124212,0.9994640995124212,0.0,0.09797035813045057,5.253051381834502e-05,0.0,0.0,0.0,1600712.99927069,267.14236474586573,0.0,1.0,1282697.2794133024,2605.47014613636,,,,,,,,,,,,,,,,,,,3.0,15286.67137408332,1610.0,0.3912549347696338,6.173730061729009,4.192522926807339
1032.0,-29.355712606201166,4.679943238637414,35.34041409268947,25.049964256491535,5.503117535167795,-25.869829592035874,-39.414128359034635,2.017234520124336,-6.008134827076674,-6.008134827084014,40.677548784702,41232.886690954205,31804.22305074025,31804.22305074025,73037.10974169445,76901.71545115991,76904.53552621546,31804.22305074025,108708.7585769557,108708.7585769557,108708.7585769557,137754.70174145413,133002.33679566623,4752.364945787911,0.0,90615.96755609264,54947.1387924321,39632.03195962282,29045.943164498436,68677.97512412127,22022.09765724955,1610.0,0.0,0.8791445800509395,2.779139008699231,0.001494314320929203,1.0,1.0,-6.008134827076674,340933.3372460743,1583955.2747024565,4.645938374630729,1583955.2747024565,4.645938374630729,0.7581815309811037,0.0980208239376948,3.9141594879046986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141594879046986,1.2823063879982977,1.2826057353951865,3.0524370185933245,6467.747759997452,15286.67542527773,6466.267825815197,0.0003288115291482724,23150.811262573403,2360.725758803812,19328.107254004528,1970.9184333084722,0.8348781835240122,0.8348781835240123,35407.473875178766,35405.22815468563,1.0000792869589956,0.8,4273.3069888981345,4273.035954225843,1.0000792869589956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5161.991947250124,4632.441516551485,6.161230659742286,4.679943238637414,-2.8693284484242905,7.5492716870617045,4.191926638373615,3.5,1.1976933252496043,0.6,0.0002334323654385558,0.9353061535372182,0.00024957856265110835,198.3965092479521,0.0,0.0,0.0,0.0,8.424706334945931e-05,0.0001491853020890965,0.0005839350656279657,0.09802082393254483,0.09802082393254483,0.09802082393254483,0.09796865762981173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490988.2328062768,594.6214523105632,0.0,0.09802082393254483,0.0980208239376948,0.0980208239376948,0.39124802849854756,0.39124802849854756,0.5,9.931237471568805,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,29045.943164498436,22022.09765724955,0.7581815309811037,1.0634720899923877,0.6003800580380285,41059.97430708969,25750.0,0.0,0.0,6029.018947024232,0.0865798879331519,2.1644971983287955,2538.885412680516,3490.1335343437163,6029.018947024232,118.21339937845936,0.46850588708415497,1.1848168394470848,1.267863811544182,1.1523885827651905,0.0034228725691753115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31779.018947024233,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22670900463845,261.22670900463845,-11.923290995361526,245.54105554363616,276.91236246566285,123356.8606391732,123468.56387061838,-111.70323144515447,0.0,nan,276.91236246566285,3.762362465662875,270.6381010812106,-2.5118989187893703,264.36383969688364,-8.786160303116333,258.089578312409,-15.060421687590974,251.81531692802832,-21.334683071971654,245.54105554363616,-27.608944456363815,1.0,1.0,26022.012520719443,26022.012520719443,276.14068198022136,2.9906819802213818,276.14068198022136,276.14068198022136,76892.31983338877,76904.53552621546,-12.215692826692248,0.0,8546.071908451686,8546.071908451686,0.8861087116365711,3933.730285344222,276.14068198022136,2.9906819802213818,1.0,0.002,0.1376175560258569,0.0049669039921348464,0.00021279038379702837,0.001787209616999574,0.10639519189851418,0.10639519189851418,0.0,7.966023674033096e-13,0.9994645695430339,0.9994645695430339,0.0,0.09796834060314165,5.248333455315699e-05,0.0,0.0,0.0,1600712.417192834,267.1418651729233,0.0,1.0,1282698.989576891,2605.463197736109,,,,,,,,,,,,,,,,,,,3.0,15286.67542527773,1610.0,0.39124802849854756,6.173730061729009,4.191926638373615
1033.0,-29.35658476657398,4.679734702866856,35.34029228702076,25.049515650048875,5.502768817648353,-25.870649408176625,-39.414890308957524,2.0168334569095174,-6.008600541968917,-6.008600541978298,40.67731296406955,41232.70027437739,31801.385119035764,31801.385119035764,73034.08539341316,76901.63326137436,76904.65757640172,31801.385119035764,108706.04269543749,108706.04269543749,108706.04269543749,137751.70345542394,133000.17885853074,4751.524596893187,0.0,90616.14672549102,54947.21372928205,39632.14777356553,29045.66075998645,68677.80853355199,22021.856561760465,1610.0,0.0,0.879142967716293,2.779090960531351,0.001494314320929203,1.0,1.0,-6.008600541968917,340927.09586990706,1583944.9617418954,4.645993178395848,1583944.9617418954,4.645993178395848,0.7581806020435921,0.09801875849288187,3.914175304810693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914175304810693,1.2823082569950655,1.2826076048282613,3.052444904303346,6467.764468870728,15286.67953067124,6466.258379978745,0.00032880738381609514,23150.763486275082,2360.7208869772126,19328.079019767258,1970.9155542175217,0.8348786868833029,0.834878686883303,35407.58833887626,35405.22815468563,1.0000833282251007,0.8,4273.32080345379,4273.035954225843,1.0000833282251007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5161.551257726933,4632.441516551485,6.161206879700853,4.679734702866856,-2.8699375399764677,7.549672242843323,4.191330200151191,3.5,1.197522914328912,0.6,0.0002334323654385558,0.9353906137970619,0.00024955602717775425,198.39721900286207,0.0,0.0,0.0,0.0,8.423983559976221e-05,0.00014919252983879358,0.0005839657159572382,0.09801875852530914,0.09801875852530914,0.09801875852530914,0.09796678419303598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490994.61756886257,594.619359718481,0.0,0.09801875852530914,0.09801875849288187,0.09801875849288187,0.39124111366309083,0.39124111366309083,0.5,9.929678240650125,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,29045.66075998645,22021.856561760465,0.7581806020435921,1.0634306328766001,0.6003788000054412,41059.97430708969,25750.0,0.0,0.0,6026.36084385657,0.08654123288923381,2.163530822230843,2537.772935950795,3488.587907905775,6026.36084385657,118.2999609024576,0.4682967147685808,1.1847870741977786,1.2678648086319384,1.1523885827651905,0.003422822023266786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31776.36084385657,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22605137211525,261.22605137211525,-11.923948627884727,245.5402059743787,276.91189676988415,123360.08922669293,123470.03905562517,-109.94982893223039,0.0,nan,276.91189676988415,3.7618967698841743,270.63755861072735,-2.512441389272624,264.3632204517476,-8.786779548252355,258.0888822925058,-15.06111770749419,251.8145441334478,-21.335455866552167,245.5402059743787,-27.609794025621284,1.0,1.0,26022.012520719443,26022.012520719443,276.1402305467639,2.9902305467639394,276.1402305467639,276.1402305467639,76892.55364251081,76904.65757640172,-12.103933890903136,0.0,8546.071908451686,8546.071908451686,0.8861077117847629,3933.7461813347463,276.1402305467639,2.9902305467639394,1.0,0.002,0.13766984033402577,0.004966594012549461,0.000212871023803267,0.001787128976445151,0.1064355119016335,0.1064355119016335,0.0,2.484180396111757e-13,0.9994665887493634,0.9994665887493634,0.0,0.09796647418432834,5.228430855353015e-05,0.0,0.0,0.0,1600711.8745614965,267.14139945803106,0.0,1.0,1282700.583831528,2605.4567202981953,,,,,,,,,,,,,,,,,,,3.0,15286.67953067124,1610.0,0.39124111366309083,6.173730061729009,4.191330200151191
1034.0,-29.357449842345094,4.679527058132571,35.3401704675866,25.04866764592009,5.5020147402749,-25.871503384060052,-39.41568369101731,2.0160682829100676,-6.00909047282488,-6.009090472736771,40.67706895660007,41232.8148416141,31798.62218010218,31798.62218010218,73031.43702171628,76901.84701472857,76904.5654482331,31798.62218010218,108703.18762833528,108703.18762833528,108703.18762833528,137748.5528459972,132997.8672585043,4750.685587492928,0.0,90616.50815988619,54947.47599039205,39632.2579661046,29045.365217661947,68677.62318376654,22021.60444253714,1610.0,0.0,0.8791412561395482,2.7790404146917687,0.001494314320929203,1.0,1.0,-6.00909047282488,340920.53005528677,1583934.2908059568,4.646051355572783,1583934.2908059568,4.646051355572783,0.7581796364931301,0.0980166952523725,3.914204993634197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914204993634197,1.2823118228015027,1.2826111714671167,3.0524595687519462,6467.795541077627,15286.68353463823,6466.2390882672,0.0003287995606085035,23150.68022938473,2360.7123971371193,19328.021355550445,1970.9096741038425,0.834879198539391,0.834879198539391,35407.8031905396,35405.22815468563,1.00009091380702,0.8,4273.34673377341,4273.035954225843,1.00009091380702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5161.110618486588,4632.441516551485,6.161197565927508,4.679527058132571,-2.8705634766242802,7.550090534756851,4.190733863924803,3.5,1.1973525325499437,0.6,0.0002334323654385558,0.935474396110814,0.0002495336766126777,198.3979229974144,0.0,0.0,0.0,0.0,8.423231029833788e-05,0.0001492000551402179,0.0005839996008803385,0.09801669523999741,0.09801669523999741,0.09801669523999741,0.09796481165748243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491000.9495621393,594.6172839048315,0.0,0.09801669523999741,0.0980166952523725,0.0980166952523725,0.3912342070083747,0.3912342070083747,0.5,9.928121734186664,-8.810729923425242e-11,-8.810729923425242e-11,-8.810729923425242e-11,-8.810729923425242e-11,-8.810729923425242e-11,-8.810729923425242e-11,29045.365217661947,22021.60444253714,0.7581796364931301,1.0633949405368888,0.6003820885193414,41059.97430708969,25750.0,0.0,0.0,6023.704805403672,0.08650261137592287,2.16256528439807,2536.6612735634435,3487.0435318402288,6023.704805403672,118.38648378734256,0.4680877238956862,1.1847573495379549,1.267865798606829,1.1523885827651905,0.003422771838642472,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31773.70480540367,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2253661133646,261.2253661133646,-11.924633886635377,245.53935459479484,276.91137763195445,123359.10888656441,123473.67754700796,-114.56866044355664,0.0,nan,276.91137763195445,3.761377631954474,270.6369730244903,-2.5130269755096606,264.36256841713686,-8.787431582863121,258.088163809606,-15.06183619039399,251.81375920220526,-21.336240797794716,245.53935459479484,-27.610645405205133,1.0,1.0,26022.012520719443,26022.012520719443,276.13972983582835,2.9897298358283706,276.13972983582835,276.13972983582835,76891.76343643756,76904.5654482331,-12.802011795545695,0.0,8546.071908451686,8546.071908451686,0.8861058350300016,3933.776018602368,276.13972983582835,2.9897298358283706,1.0,0.002,0.13772203792951015,0.004966279981302065,0.00021295151894841746,0.0017870484812822084,0.10647575947420873,0.10647575947420873,0.0,2.306258482798196e-13,0.9994674622058404,0.9994674622058404,0.0,0.09796449765769198,5.219759468051479e-05,0.0,0.0,0.0,1600711.3037113918,267.1409095271751,0.0,1.0,1282702.2609787276,2605.4499060936414,,,,,,,,,,,,,,,,,,,4.0,15286.68353463823,1610.0,0.3912342070083747,6.173730061729009,4.190733863924803
1035.0,-29.358314081873274,4.679320603407929,35.340048789290066,25.048241845238977,5.501687617797223,-25.87231391189791,-39.41643673516808,2.0156874478306603,-6.00956814130376,-6.009568141304611,40.67682939077881,41232.613908246574,31795.825495942863,31795.825495942863,73028.43940418944,76901.75146260459,76904.5814224768,31795.825495942863,108700.40691841966,108700.40691841966,108700.40691841966,137745.48336156856,132995.63470324033,4749.848658328246,0.0,90616.67613500553,54947.53858068208,39632.375060359394,29045.076443148915,68677.45150350832,22021.358015560276,1610.0,0.0,0.8791395936616399,2.778991134652485,0.001494314320929203,1.0,1.0,-6.00956814130376,340914.1286707062,1583923.8141657268,4.646107864000149,1583923.8141657268,4.646107864000149,0.7581786902390688,0.09801463217273822,3.914219893512789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219893512789,1.282313597547945,1.2826129466278637,3.052466963617641,6467.811209910674,15286.687651461398,6466.23035653099,0.0003287956815920322,23150.635018024557,2360.7077868614215,19327.99525580659,1970.9070126706458,0.8348797016046536,0.8348797016046537,35407.91101765009,35405.22815468563,1.0000947207699207,0.8,4273.359747363323,4273.035954225843,1.0000947207699207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5160.669895960267,4632.441516551485,6.161181811073091,4.679320603407929,-2.8711804708322846,7.550501074240213,4.190137448934738,3.5,1.197182128267068,0.6,0.0002334323654385558,0.9355581055194255,0.00024951134949437827,198.39862631642518,0.0,0.0,0.0,0.0,8.422516818044811e-05,0.00014920719725810769,0.000584029779762972,0.09801463214680574,0.09801463214680574,0.09801463214680574,0.09796288922100073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491007.28270863974,594.6152079270181,0.0,0.09801463214680574,0.09801463217273822,0.09801463217273822,0.39122729642760834,0.39122729642760834,0.5,9.926569447442773,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,29045.076443148915,22021.358015560276,0.7581786902390688,1.0633539510483854,0.6003806636031077,41059.97430708969,25750.0,0.0,0.0,6021.050926332121,0.08646402335092006,2.1616005837729997,2535.5504853357384,3485.5004409963826,6021.050926332121,118.47296806662463,0.46787891423658007,1.1847276653945185,1.2678667843527185,1.1523885827651905,0.0034227218690990415,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31771.050926332122,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22469714147337,261.22469714147337,-11.925302858526607,245.5385057599413,276.91088852302175,123362.8418044401,123474.68745815873,-111.84565371862158,0.0,nan,276.91088852302175,3.7608885230217766,270.636411970384,-2.51358802961596,264.36193541782745,-8.788064582172524,258.08745886512565,-15.062541134874323,251.8129823125401,-21.337017687459877,245.5385057599413,-27.611494240058676,1.0,1.0,26022.012520719443,26022.012520719443,276.13925403645186,2.9892540364518823,276.13925403645186,276.13925403645186,76892.14868467068,76904.5814224768,-12.432737806113437,0.0,8546.071908451686,8546.071908451686,0.8861048931454046,3933.790992980353,276.13925403645186,2.9892540364518823,1.0,0.002,0.13777409200864366,0.004965968823084679,0.00021303179740436625,0.0017869682030857755,0.10651589870218313,0.10651589870218313,0.0,4.901417813285569e-13,0.9994689152297213,0.9994689152297213,0.0,0.0979625780943268,5.205407841141433e-05,0.0,0.0,0.0,1600710.747145664,267.1404318586962,0.0,1.0,1282703.8961444893,2605.443262483119,,,,,,,,,,,,,,,,,,,3.0,15286.687651461398,1610.0,0.39122729642760834,6.173730061729009,4.190137448934738
1036.0,-29.35917636326159,4.67911508986609,35.33992712903985,25.04755313219505,5.501090784415473,-25.87314964850494,-39.417216112464644,2.0150640705314395,-6.010055702286593,-6.010055702295428,40.67658655493821,41232.61600710059,31793.060786494607,31793.060786494607,73025.6767935952,76901.84861321875,76904.50968297689,31793.060786494607,108697.5704694715,108697.5704694715,108697.5704694715,137742.3528005919,132993.33962499019,4749.0131756017245,0.0,90616.95949150463,54947.72688881955,39632.4806696501,29044.7823311204,68677.2630007705,22021.107112917674,1610.0,0.0,0.8791378903448817,2.7789408347364786,0.001494314320929203,1.0,1.0,-6.010055702286593,340907.59481097857,1583913.1945741482,4.646165760702319,1583913.1945741482,4.646165760702319,0.7581777292000181,0.09801256998519585,3.9142432316602553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142432316602553,1.282316502586744,1.2826158523448281,3.0524782483608965,6467.835120927501,15286.691756201439,6466.2159963509375,0.00032878969345926236,23150.56937661709,2360.7010933006777,19327.95233226743,1970.902635687766,0.8348802147298094,0.8348802147298094,35408.079910472385,35405.22815468563,1.0001006837353925,0.8,4273.380130937718,4273.035954225843,1.0001006837353925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5160.229157882581,4632.441516551485,6.161172268469643,4.67911508986609,-2.8718042115352858,7.550919301401375,4.189541046856359,3.5,1.1970117276732455,0.6,0.0002334323654385558,0.9356416333186846,0.0002494890747973455,198.39932804686924,0.0,0.0,0.0,0.0,8.421777689980573e-05,0.00014921458853875007,0.0005840621932527724,0.09801256997358226,0.09801256997358226,0.09801256997358226,0.09796092628862829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491013.58567411103,594.6131416118802,0.0,0.09801256997358226,0.09801256998519585,0.09801256998519585,0.391220387942037,0.391220387942037,0.5,9.92502013705586,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,29044.7823311204,22021.107112917674,0.7581777292000181,1.0633166437162167,0.6003823420662234,41059.97430708969,25750.0,0.0,0.0,6018.399156093791,0.08642546877199458,2.1606367192998626,2534.440540247522,3483.958615846269,6018.399156093791,118.55941377377216,0.46767028556274093,1.184698021694537,1.267867764450285,1.1523885827651905,0.0034226721865743873,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31768.39915609379,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22401715405573,261.22401715405573,-11.925982845944247,245.53765689342623,276.91037741469506,123363.5966306885,123477.28397793537,-113.68734724688458,0.0,nan,276.91037741469506,3.7603774146950855,270.6358333104466,-2.514166689553349,264.3612892062213,-8.788710793778705,258.0867451018849,-15.063254898115076,251.8122009976605,-21.337799002339466,245.53765689342623,-27.612343106573746,1.0,1.0,26022.012520719443,26022.012520719443,276.13875808101966,2.9887580810196823,276.13875808101966,276.13875808101966,76891.8072174764,76904.50968297689,-12.702465500493417,0.0,8546.071908451686,8546.071908451686,0.8861034178407567,3933.814447818557,276.13875808101966,2.9887580810196823,1.0,0.002,0.13782604824308234,0.004965656280840869,0.00021311192006651802,0.0017868880797925065,0.10655596003325901,0.10655596003325901,0.0,-1.409753390413382e-13,0.9994699023349892,0.9994699023349892,0.0,0.09796061375070499,5.195623449085757e-05,0.0,0.0,0.0,1600710.1790501066,267.1399442977134,0.0,1.0,1282705.5651699323,2605.4364813271,,,,,,,,,,,,,,,,,,,4.0,15286.691756201439,1610.0,0.391220387942037,6.173730061729009,4.189541046856359
1037.0,-29.360044170221766,4.678910976084429,35.33980571160627,25.047222256567352,5.500862997274622,-25.87395345351709,-39.41796060008926,2.014772279085401,-6.010524310222195,-6.010524310226147,40.67635024115066,41232.337989010884,31790.24317687531,31790.24317687531,73022.5811658862,76901.68250189138,76904.59917514985,31790.24317687531,108694.84235202515,108694.84235202515,108694.84235202515,137739.34090033208,132991.160587844,4748.18031248807,0.0,90617.08790674496,54947.743388023635,39632.60502080147,29044.498548306943,68677.10356910841,22020.86488099554,1610.0,0.0,0.8791362642283184,2.7788924908158887,0.001494314320929203,1.0,1.0,-6.010524310222195,340901.31503587664,1583902.860254114,4.646221033460734,1583902.860254114,4.646221033460734,0.7581767970402498,0.09801050816594542,3.9142554217922623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142554217922623,1.2823178623864866,1.2826172124620085,3.052484517768121,6467.848405049101,15286.695871361564,6466.208890025954,0.00032878642441209625,23150.530086065035,2360.697086779383,19327.931090986498,1970.9004696799109,0.8348807141405601,0.8348807141405601,35408.168127582714,35405.22815468563,1.0001037983500531,0.8,4273.39077780836,4273.035954225843,1.0001037983500531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5159.788350240233,4632.441516551485,6.161152554909583,4.678910976084429,-2.8724142143401483,7.551325190424578,4.188944584610251,3.5,1.1968413098886432,0.6,0.0002334323654385558,0.9357257044945292,0.00024946665921147686,198.40003427907308,0.0,0.0,0.0,0.0,8.421071705775189e-05,0.0001492216483808039,0.0005840916462233403,0.0980105081912755,0.0980105081912755,0.0980105081912755,0.0979590409162718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491019.8946842912,594.6110736424201,0.0,0.0980105081912755,0.09801050816594542,0.09801050816594542,0.39121347660655653,0.39121347660655653,0.5,9.92347611963356,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,29044.498548306943,22020.86488099554,0.7581767970402498,1.0632740370654248,0.6003796876424702,41059.97430708969,25750.0,0.0,0.0,6015.749531846021,0.08638694759698429,2.159673689924605,2533.3314621406653,3482.4180697053557,6015.749531846021,118.6458209422111,0.46746183764601856,1.1846684183652414,1.267868740080762,1.1523885827651905,0.0034226227311794115,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31765.74953184602,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22336120121673,261.22336120121673,-11.926638798783245,245.5368104015667,276.9099120008709,123368.25613185074,123477.92512229506,-109.66899044433768,0.0,nan,276.9099120008709,3.7599120008709406,270.6352916810147,-2.5147083189852992,264.36067136115815,-8.789328638841823,258.0860510412681,-15.063948958731885,251.81143072142171,-21.338569278578262,245.5368104015667,-27.61318959843328,1.0,1.0,26022.012520719443,26022.012520719443,276.1382999448207,2.98829994482071,276.1382999448207,276.1382999448207,76892.4234149148,76904.59917514985,-12.17576023505535,0.0,8546.071908451686,8546.071908451686,0.8861026472494957,3933.8266989012236,276.1382999448207,2.98829994482071,1.0,0.002,0.13787782374757232,0.004965348001752899,0.0002131917714441002,0.0017868082300280942,0.1065958857220501,0.1065958857220501,0.0,1.472194328250298e-12,0.9994717351737222,0.9994717351737222,0.0,0.09795873266187574,5.1775504069679014e-05,0.0,0.0,0.0,1600709.633035021,267.1394756897778,0.0,1.0,1282707.1693107188,2605.429963817604,,,,,,,,,,,,,,,,,,,3.0,15286.695871361564,1610.0,0.39121347660655653,6.173730061729009,4.188944584610251
1038.0,-29.360912172595707,4.678707581122749,35.33968420448672,25.046593124885135,5.500326283334549,-25.87478832696643,-39.41873610075561,2.0142024370193727,-6.011020325464983,-6.01102032539317,40.67610481808755,41232.27880241141,31787.50936464984,31787.50936464984,73019.78816706126,76901.7344511977,76904.4511002361,31787.50936464984,108691.96046488594,108691.96046488594,108691.96046488594,137736.1604206193,132988.8120631123,4747.348357506998,0.0,90617.34432172772,54947.88867024276,39632.72850164996,29044.19995573337,68676.92845738333,22020.610230490383,1610.0,0.0,0.8791345251963834,2.7788413201451103,0.001494314320929203,1.0,1.0,-6.011020325464983,340894.6680767891,1583892.1276277553,4.646280144431509,1583892.1276277553,4.646280144431509,0.7581758238840206,0.09800844818008447,3.9142765773359773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142765773359773,1.282320517959608,1.282619868655059,3.052494694200373,6467.869967687904,15286.699847083353,6466.196069715081,0.0003287810329029696,23150.4704717113,2360.69100780708,19327.89277021936,1970.8965620491567,0.834881208735566,0.834881208735566,35408.32122513269,35405.22815468563,1.0001092036538326,0.8,4273.409255060722,4273.035954225843,1.0001092036538326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5159.347576425266,4632.441516551485,6.161149039443918,4.678707581122749,-2.8730433778859545,7.551750959008704,4.18834820210256,3.5,1.1966709148864456,0.6,0.0002334323654385558,0.9358098027545607,0.0002494442404337361,198.40074067533664,0.0,0.0,0.0,0.0,8.420336370627847e-05,0.00014922900173227732,0.0005841235861398831,0.09800844820229687,0.09800844820229687,0.09800844820229687,0.0979570433227978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491026.1505732257,594.6090225205733,0.0,0.09800844820229687,0.09800844818008447,0.09800844818008447,0.3912065717380067,0.3912065717380067,0.5,9.921933974179552,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,29044.19995573337,22020.610230490383,0.7581758238840206,1.0632360795281175,0.6003803566724395,41059.97430708969,25750.0,0.0,0.0,6013.101977587816,0.08634845978379549,2.1587114945948853,2532.2232040707713,3480.878773517044,6013.101977587816,118.73218960532539,0.4672535702586333,1.184638855334024,1.2678697090671383,1.1523885827651905,0.0034225736132566,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31763.101977587816,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2226968110482,261.2226968110482,-11.927303188951782,245.5359630103864,276.90943061170844,123369.39079620592,123480.47042704864,-111.07963084269053,0.0,nan,276.90943061170844,3.759430611708467,270.63473709146285,-2.5152629085371245,264.3600435711739,-8.789956428826088,258.08535005090755,-15.064649949092427,251.8106565306499,-21.33934346935007,245.5359630103864,-27.614036989613567,1.0,1.0,26022.012520719443,26022.012520719443,276.13778660299,2.9877866029900133,276.13778660299,276.13778660299,76892.31933065804,76904.4511002361,-12.131769578059902,0.0,8546.071908451686,8546.071908451686,0.8861013099145864,3933.847960222657,276.13778660299,2.9877866029900133,1.0,0.002,0.13792954162412469,0.004965034955100457,0.0002132715215149972,0.0017867284793516812,0.10663576075749859,0.10663576075749859,0.0,8.666782569388687e-13,0.9994723120625356,0.9994723120625356,0.0,0.09795673030421025,5.171787587423362e-05,0.0,0.0,0.0,1600709.0550819207,267.138979674535,0.0,1.0,1282708.8672676885,2605.423065165073,,,,,,,,,,,,,,,,,,,3.0,15286.699847083353,1610.0,0.3912065717380067,6.173730061729009,4.18834820210256
1039.0,-29.36177812919215,4.678505462500879,35.339562887525844,25.0460178120062,5.49984847489506,-25.875615468762618,-39.419506677053846,2.013685814408718,-6.0114936645917965,-6.011493664599728,40.67586729246063,41232.198373959545,31784.710838717583,31784.710838717583,73016.90921267713,76901.7488485788,76904.5001600792,31784.710838717583,108689.21099879679,108689.21099879679,108689.21099879679,137733.1247554035,132986.6060553855,4746.518700017999,0.0,90617.58241079545,54948.031935952655,39632.833860936444,29043.9137566067,68676.74761754315,22020.365988896967,1610.0,0.0,0.8791328781809681,2.7787924895158733,0.001494314320929203,1.0,1.0,-6.0114936645917965,340888.3250888193,1583881.7404163145,4.646336127831981,1583881.7404163145,4.646336127831981,0.7581748855691989,0.09800638770907594,3.914296834950196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914296834950196,1.2823229255293849,1.2826222767868698,3.052504760713255,6467.891297420752,15286.703789963454,6466.1833922254855,0.0003287756998730952,23150.41148685609,2360.684993025762,19327.854876354584,1970.892697950328,0.8348816990716642,0.8348816990716642,35408.46782442912,35405.22815468563,1.000114379533979,0.8,4273.426948042724,4273.035954225843,1.000114379533979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5158.906686334777,4632.441516551485,6.1611331181683955,4.678505462500879,-2.873656232591719,7.5521616950925985,4.1877516962492605,3.5,1.196500484642646,0.6,0.0002334323654385558,0.9358937109309634,0.00024942187634357875,198.40144541172143,0.0,0.0,0.0,0.0,8.419605763586238e-05,0.0001492363078026934,0.000584155207291736,0.098006387664884,0.098006387664884,0.098006387664884,0.0979551384778982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491032.4221749184,594.6069666623038,0.0,0.098006387664884,0.09800638770907594,0.09800638770907594,0.39119965967023046,0.39119965967023046,0.5,9.92039649827438,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,29043.9137566067,22020.365988896967,0.7581748855691989,1.0631969588790675,0.6003807664797884,41059.97430708969,25750.0,0.0,0.0,6010.456599544298,0.08631000529040313,2.1577501322600763,2531.115833083012,3479.340766461286,6010.456599544298,118.81851979645685,0.4670454831731768,1.1846093325284386,1.267870674642016,1.1523885827651905,0.0034225246689348,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31760.456599544297,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2220310586492,261.2220310586492,-11.927968941350798,245.5351157723204,276.908946344977,123371.28991303853,123482.59729872941,-111.30738569089162,0.0,nan,276.908946344977,3.758946344977005,270.63418023045995,-2.5158197695400304,264.3594141159114,-8.790585884088557,258.0846480013761,-15.065351998623896,251.80988188685004,-21.34011811314994,245.5351157723204,-27.614884227679568,1.0,1.0,26022.012520719443,26022.012520719443,276.13731900441417,2.9873190044141893,276.13731900441417,276.13731900441417,76892.23067836932,76904.5001600792,-12.269481709881802,0.0,8546.071908451686,8546.071908451686,0.8861000293405792,3933.868319124947,276.13731900441417,2.9873190044141893,1.0,0.002,0.1379810990599514,0.004964726758453656,0.000213351033314943,0.001786648966552536,0.1066755166574715,0.1066755166574715,0.0,-1.3252116418116522e-13,0.9994739380047405,0.9994739380047405,0.0,0.09795483027320952,5.155743586641341e-05,0.0,0.0,0.0,1600708.5035475697,267.1385063354082,0.0,1.0,1282710.4875954424,2605.4164819377065,,,,,,,,,,,,,,,,,,,3.0,15286.703789963454,1610.0,0.39119965967023046,6.173730061729009,4.1877516962492605
1040.0,-29.36264012725324,4.678304565338983,35.33944172555817,25.045451649371557,5.499378791386889,-25.876438235396797,-39.42027281792832,2.0131768993143724,-6.011968709263783,-6.011968709252935,40.67562913105521,41232.11068901144,31781.920966489124,31781.920966489124,73014.03165550056,76901.75807155395,76904.52795187978,31781.920966489124,108686.4489183689,108686.4489183689,108686.4489183689,137730.07552994505,132984.3843082634,4745.691221681663,0.0,90617.81531281743,54948.16792942474,39632.94153710299,29043.626611576157,68676.56814867914,22020.120949066873,1610.0,0.0,0.8791312243755972,2.7787434836204588,0.001494314320929203,1.0,1.0,-6.011968709263783,340881.9593388831,1583871.3254541624,4.64639234216434,1583871.3254541624,4.64639234216434,0.7581739444443254,0.09800432860345099,3.914316619831402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914316619831402,1.282325297189358,1.2826246490004938,3.0525145440169728,6467.912027067367,15286.707744893885,6466.171129414657,0.0003287705206847255,23150.353973338144,2360.679128279091,19327.81822199239,1970.8889602455877,0.8348821898901373,0.8348821898901373,35408.61100252828,35405.22815468563,1.0001194346294473,0.8,4273.44422812246,4273.035954225843,1.0001194346294473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5158.465805153564,4632.441516551485,6.161118861103509,4.678304565338983,-2.8742699562690572,7.55257452160804,4.187155236433534,3.5,1.1963300675524382,0.6,0.0002334323654385558,0.9359772436006696,0.000249399616320318,198.40214693152683,0.0,0.0,0.0,0.0,8.418879419995073e-05,0.00014924357123860505,0.0005841865913022635,0.09800432860516865,0.09800432860516865,0.09800432860516865,0.09795322670461648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491038.6693836388,594.6049187122835,0.0,0.09800432860516865,0.09800432860345099,0.09800432860345099,0.3911927516380219,0.3911927516380219,0.5,9.918863441628412,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,29043.626611576157,22020.120949066873,0.7581739444443254,1.0631578371451404,0.6003810586421164,41059.97430708969,25750.0,0.0,0.0,6007.813305937556,0.08627158407485003,2.1567896018712487,2530.0092923616808,3477.804013575875,6007.813305937556,118.9048115489054,0.466837576162608,1.184579849876202,1.2678716341586738,1.1523885827651905,0.0034224760323646945,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31757.813305937554,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22136529017797,261.22136529017797,-11.928634709822006,245.53426941711206,276.9084611632417,123373.30142275056,123484.61149513423,-111.3100723836793,0.0,nan,276.9084611632417,3.7584611632417477,270.6336228140315,-2.5163771859684516,264.35878446479427,-8.791215535205708,258.0839461155539,-15.066053884446092,251.80910776633442,-21.340892233665556,245.53426941711206,-27.61573058288792,1.0,1.0,26022.012520719443,26022.012520719443,276.13684721175804,2.986847211758061,276.13684721175804,276.13684721175804,76892.18184475481,76904.52795187978,-12.346107124962145,0.0,8546.071908451686,8546.071908451686,0.8860987786490278,3933.888202930559,276.13684721175804,2.986847211758061,1.0,0.002,0.1380325088048901,0.004964418901254819,0.00021343031584547658,0.0017865696858035442,0.1067151579227383,0.1067151579227383,0.0,1.64902076368878e-12,0.999475433936204,0.999475433936204,0.0,0.0979529188585605,5.140974489048477e-05,0.0,0.0,0.0,1600707.9500226947,267.1380312907362,0.0,1.0,1282712.113757236,2605.409875031173,,,,,,,,,,,,,,,,,,,3.0,15286.707744893885,1610.0,0.3911927516380219,6.173730061729009,4.187155236433534
1041.0,-29.363507418235262,4.678105107728356,35.33932082428832,25.045035208482318,5.499061854975258,-25.877250490952584,-39.42102614147586,2.012804925577313,-6.012434255531275,-6.0124342555313675,40.67539432978905,41231.89664164801,31779.107001211076,31779.107001211076,73011.00364285908,76901.6552483208,76904.63421831194,31779.107001211076,108683.74121952301,108683.74121952301,108683.74121952301,137727.08589808684,132982.21938529465,4744.866512792188,0.0,90617.98054500319,54948.221930008105,39633.06512777231,29043.34467856383,68676.40980633613,22019.880288695153,1610.0,0.0,0.8791296089045211,2.7786954582484342,0.001494314320929203,1.0,1.0,-6.012434255531275,340875.7209611974,1583861.057482778,4.646447253610861,1583861.057482778,4.646447253610861,0.7581730180321649,0.09800227136896836,3.9143313217527536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143313217527536,1.2823270306770398,1.2826263828928488,3.0525218825700606,6467.927576580758,15286.711750261755,6466.162424362761,0.0003287666684034935,23150.30923453521,2360.6745661908203,19327.792202009732,1970.8863069457698,0.834882679371595,0.8348826793715949,35408.71739645993,35405.22815468563,1.0001231910136896,0.8,4273.457068742869,4273.035954225843,1.0001231910136896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5158.024922216741,4632.441516551485,6.161099932714849,4.678105107728356,-2.874876574773018,7.5529816825013745,4.186558808227197,3.5,1.196159659493485,0.6,0.0002334323654385558,0.9360612973036393,0.0002493772214607812,198.40285276387638,0.0,0.0,0.0,0.0,8.418165284404976e-05,0.00014925071259450605,0.0005842167391025932,0.09800227139339461,0.09800227139339461,0.09800227139339461,0.09795135377325938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491044.9061978928,594.6028743079172,0.0,0.09800227139339461,0.09800227136896836,0.09800227136896836,0.3911858466823107,0.3911858466823107,0.5,9.91733591209777,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,29043.34467856383,22019.880288695153,0.7581730180321649,1.0631161973776189,0.6003793261459036,41059.97430708969,25750.0,0.0,0.0,6005.1721029250075,0.08623319609524728,2.15582990238118,2528.9035863529843,3476.2685165720236,6005.1721029250075,118.99106489592894,0.46662984900025556,1.1845504073051893,1.267872587877624,1.1523885827651905,0.003422427690328878,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31755.172102925007,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22071291346236,261.22071291346236,-11.929287086537613,245.53342425860433,276.90800156833166,123376.83303975059,123485.90413524097,-109.0710954903903,0.0,nan,276.90800156833166,3.7580015683316788,270.63308610638563,-2.516913893614344,264.35817064443194,-8.79182935556804,258.0832551824678,-15.066744817532197,251.80833972055282,-21.341660279447154,245.53342425860433,-27.61657574139565,1.0,1.0,26022.012520719443,26022.012520719443,276.1363941000148,2.98639410001482,276.1363941000148,276.1363941000148,76892.51782708277,76904.63421831194,-12.116391229166766,0.0,8546.071908451686,8546.071908451686,0.886097849273582,3933.9029783615174,276.1363941000148,2.98639410001482,1.0,0.002,0.13808373174383948,0.004964113585924784,0.00021350931355542633,0.0017864906866265067,0.10675465677771316,0.10675465677771316,0.0,1.819330276708886e-13,0.9994773290537431,0.9994773290537431,0.0,0.09795104842905661,5.122293991174507e-05,0.0,0.0,0.0,1600707.4075622826,267.1375657444687,0.0,1.0,1282713.7074000742,2605.403400268637,,,,,,,,,,,,,,,,,,,3.0,15286.711750261755,1610.0,0.3911858466823107,6.173730061729009,4.186558808227197
1042.0,-29.36437358685791,4.677906308727402,35.33919980791128,25.044374644663208,5.49849248786004,-25.878086979316922,-39.42180185168979,2.0122058797253906,-6.012931276424865,-6.01293127641511,40.67514920565528,41231.85605211444,31776.388823886915,31776.388823886915,73008.24487600135,76901.73164929033,76904.4707478246,31776.388823886915,108680.85957171151,108680.85957171151,108680.85957171151,137723.90536220814,132979.86277341138,4744.042588796743,0.0,90618.25132571212,54948.375726200444,39633.19511056852,29043.045790496646,68676.24090106518,22019.625417949206,1610.0,0.0,0.8791278632355708,2.778644186703257,0.001494314320929203,1.0,1.0,-6.012931276424865,340869.0609186084,1583850.3381433736,4.646506590756737,1583850.3381433736,4.646506590756737,0.7581720449290612,0.09800021640067566,3.9143534702157456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143534702157456,1.2823298223856108,1.282629175253129,3.052532509096288,6467.950092914685,15286.715620861507,6466.148901705466,0.00032876102929066636,23150.247420225325,2360.6682628854223,19327.75178188214,1970.8821852398262,0.8348831626307526,0.8348831626307526,35408.87767890076,35405.22815468563,1.0001288500112713,0.8,4273.47641313544,4273.035954225843,1.0001288500112713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5157.584087665395,4632.441516551485,6.161099515542877,4.677906308727402,-2.8755052405570165,7.5534115492844185,4.185962479456889,3.5,1.1959892798448255,0.6,0.0002334323654385558,0.9361452503609661,0.0002493548574310954,198.4035576878222,0.0,0.0,0.0,0.0,8.417429985216793e-05,0.00014925806558638787,0.0005842488269857668,0.09800021642169854,0.09800021642169854,0.09800021642169854,0.09794935191180662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491051.0853516535,594.6008481705101,0.0,0.09800021642169854,0.09800021640067566,0.09800021640067566,0.3911789492871605,0.3911789492871605,0.5,9.91580997747751,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,29043.045790496646,22019.625417949206,0.7581720449290612,1.063078641435498,0.6003802117170762,41059.97430708969,25750.0,0.0,0.0,6002.532953091717,0.08619484130977385,2.1548710327443446,2527.798692245255,3474.734260846462,6002.532953091717,119.07727987074358,0.46642230145981495,1.1845210047434385,1.2678735347635046,1.1523885827651905,0.003422379695294766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31752.532953091715,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22004864751466,261.22004864751466,-11.929951352485318,245.53257797831074,276.90751931674276,123377.58839745724,123488.64727198439,-111.05887452714269,0.0,nan,276.90751931674276,3.757519316742787,270.6325310489996,-2.517468951000353,264.35754278136807,-8.79245721863191,258.0825545136745,-15.067445486325482,251.8075662459924,-21.342433754007573,245.53257797831074,-27.617422021689237,1.0,1.0,26022.012520719443,26022.012520719443,276.1358779509879,2.9858779509879128,276.1358779509879,276.1358779509879,76892.32800450748,76904.4707478246,-12.142743317119312,0.0,8546.071908451686,8546.071908451686,0.8860964491671688,3933.9252375668243,276.1358779509879,2.9858779509879128,1.0,0.002,0.13813490707058274,0.00496380272811546,0.00021358822364018034,0.001786411777037939,0.10679411182009017,0.10679411182009017,0.0,6.781194529514867e-13,0.9994778039458112,0.9994778039458112,0.0,0.09794904107436157,5.1175326314080856e-05,0.0,0.0,0.0,1600706.8284238114,267.1370687235751,0.0,1.0,1282715.4087812016,2605.3964878049514,,,,,,,,,,,,,,,,,,,3.0,15286.715620861507,1610.0,0.3911789492871605,6.173730061729009,4.185962479456889
1043.0,-29.365240500836624,4.677708988200356,35.339079083439394,25.04392621284353,5.498146450359998,-25.878901805732973,-39.42255929633973,2.0118077526862295,-6.013394830373841,-6.01339483037806,40.674915596579915,41231.67968648244,31773.57442515653,31773.57442515653,73005.25411163898,76901.65388776752,76904.59632030089,31773.57442515653,108678.17074545742,108678.17074545742,108678.17074545742,137720.9358842978,132977.7143939074,4743.2214903903905,0.0,90618.43649011014,54948.4622787131,39633.30467933004,29042.765138840386,68676.06981817042,22019.385857299792,1610.0,0.0,0.8791262539218234,2.778596368205378,0.001494314320929203,1.0,1.0,-6.013394830373841,340862.8494226904,1583840.122409962,4.646561293178374,1583840.122409962,4.646561293178374,0.7581711228953242,0.09799816084182585,3.9143700170847433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143700170847433,1.2823316777672844,1.2826310310679312,3.0525409961798644,6467.968076026362,15286.71948503616,6466.138468527942,0.0003287565497932365,23150.19686299327,2360.6631074825013,19327.720596416333,1970.8790052073168,0.8348836388217781,0.8348836388217781,35408.99742400136,35405.22815468563,1.0001330777850754,0.8,4273.4908651005,4273.035954225843,1.0001330777850754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5157.1431291110675,4632.441516551485,6.1610805885531645,4.677708988200356,-2.876109916170031,7.553818904370387,4.185366016937815,3.5,1.1958188619822328,0.6,0.0002334323654385558,0.936229283795778,0.00024933247600645973,198.40426322338539,0.0,0.0,0.0,0.0,8.416712057322626e-05,0.00014926524486532955,0.0005842793990936585,0.09799816087955236,0.09799816087955236,0.09799816087955236,0.09794748697183027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491057.29267288314,594.5988134183339,0.0,0.09799816087955236,0.09799816084182585,0.09799816084182585,0.39117204373894116,0.39117204373894116,0.5,9.914289760648918,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,29042.765138840386,22019.385857299792,0.7581711228953242,1.0630377408743785,0.6003791392787783,41059.97430708969,25750.0,0.0,0.0,5999.895978443648,0.08615651967667694,2.1539129919169215,2526.694686952944,3473.201291490704,5999.895978443648,119.16345650652356,0.466214933315351,1.1844916421191454,1.267874478523668,1.1523885827651905,0.0034223318593366438,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31749.89597844365,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2193948887813,261.2193948887813,-11.930605111218654,245.53173268163974,276.90705709594545,123380.83272786494,123490.13487773496,-109.3021498700274,0.0,nan,276.90705709594545,3.75705709594547,270.6319922130338,-2.518007786966166,264.3569273302359,-8.793072669764058,258.0818624473416,-15.068137552658357,251.8067975644913,-21.343202435508687,245.53173268163974,-27.61826731836024,1.0,1.0,26022.012520719443,26022.012520719443,276.1354290906149,2.9854290906149004,276.1354290906149,276.1354290906149,76892.56377087823,76904.59632030089,-12.032549422656302,0.0,8546.071908451686,8546.071908451686,0.8860954031624346,3933.941867170167,276.1354290906149,2.9854290906149004,1.0,0.002,0.13818588480312366,0.004963498854179979,0.00021366684277493496,0.0017863331580602292,0.10683342138746747,0.10683342138746747,0.0,8.35163969231667e-13,0.999479809293769,0.999479809293769,0.0,0.09794718310932819,5.0977732497647936e-05,0.0,0.0,0.0,1600706.288278493,267.13660516962614,0.0,1.0,1282716.9955953741,2605.3900408337677,,,,,,,,,,,,,,,,,,,3.0,15286.71948503616,1610.0,0.39117204373894116,6.173730061729009,4.185366016937815
