time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1044.0,-29.366094082374804,4.677512544999163,35.338958349639675,25.043093889858596,5.497397574157116,-25.87974491663732,-39.423343528155215,2.0110484092938252,-6.013882355148951,-6.013882355152221,40.674673879537245,41231.77691104358,31770.834236191724,31770.834236191724,73002.6111472353,76901.86118575296,76904.50979975691,31770.834236191724,108675.34403594863,108675.34403594863,108675.34403594863,137717.81551758002,132975.41379141517,4742.401726164857,0.0,90618.7805062011,54948.69623493132,39633.42696807754,29042.471481631404,68675.89844970894,22019.135382773977,1610.0,0.0,0.879124546371294,2.7785460776676274,0.001494314320929203,1.0,1.0,-6.013882355148951,340856.3168202065,1583829.552167015,4.646619334921836,1583829.552167015,4.646619334921836,0.7581701645708939,0.0979961075206835,3.9143972800789997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143972800789997,1.2823352165315538,1.2826345706583058,3.0525538327385395,6467.995275153849,15286.723305406556,6466.121725872922,0.00032874971075736755,23150.12351131928,2360.6556276933798,19327.670551500058,1970.8739020460666,0.8348841224129872,0.834884122412987,35409.19471850686,35405.22815468563,1.0001400435604713,0.8,4273.514676457169,4273.035954225843,1.0001400435604713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5156.7022302043815,4632.441516551485,6.161075977996215,4.677512544999163,-2.876731268644059,7.554243813643222,4.1847696690933684,3.5,1.1956484768838196,0.6,0.0002334323654385558,0.9363120328155687,0.00024931044059810394,198.40495791328115,0.0,0.0,0.0,0.0,8.415968799415202e-05,0.00014927267744440379,0.000584312562578484,0.09799610750582738,0.09799610750582738,0.09799610750582738,0.0979455239522189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491063.4476723432,594.5967953040334,0.0,0.09799610750582738,0.0979961075206835,0.0979961075206835,0.391165146583633,0.391165146583633,0.5,9.912772254177904,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,29042.471481631404,22019.135382773977,0.7581701645708939,1.063001908896682,0.6003820531192239,41059.97430708969,25750.0,0.0,0.0,5997.261045539732,0.08611823115427053,2.1529557788567613,2525.5914875925987,3471.669557947133,5997.261045539732,119.2495948364015,0.4660077443412904,1.184462319360666,1.267875415265951,1.1523885827651905,0.003422284379724603,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31747.26104553973,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21871431733854,261.21871431733854,-11.93128568266144,245.5308868305117,276.9065418041791,123379.82173643618,123493.60672168709,-113.78498525092097,0.0,nan,276.9065418041791,3.7565418041791077,270.63141080940466,-2.5185891905953213,264.356279814696,-8.793720185303982,258.081148819989,-15.068851180010995,251.8060178252508,-21.343982174749186,245.5308868305117,-27.619113169488287,1.0,1.0,26022.012520719443,26022.012520719443,276.1349314418276,2.984931441827598,276.1349314418276,276.1349314418276,76891.78313254337,76904.50979975691,-12.726667213544715,0.0,8546.071908451686,8546.071908451686,0.8860936797397995,3933.9692664793947,276.1349314418276,2.984931441827598,1.0,0.002,0.13823677625238975,0.004963190969249864,0.00021374531778711484,0.001786254682027408,0.10687265889355742,0.10687265889355742,0.0,-1.854770677323092e-13,0.9994806788688699,0.9994806788688699,0.0,0.09794521607127951,5.089144940398515e-05,0.0,0.0,0.0,1600705.7201984157,267.136117644851,0.0,1.0,1282718.6644607629,2605.383260526299,,,,,,,,,,,,,,,,,,,4.0,15286.723305406556,1610.0,0.391165146583633,6.173730061729009,4.1847696690933684
1045.0,-29.36695456287417,4.6773174565938405,35.33883784691171,25.04277223432439,5.4971784674067035,-25.88054125994737,-39.42408316126091,2.010765163096575,-6.01435019259128,-6.014350192557351,40.67443907968128,41231.50520652772,31768.038848029155,31768.038848029155,72999.54405455687,76901.69198375214,76904.59389430357,31768.038848029155,108672.63274233273,108672.63274233273,108672.63274233273,137714.82134952975,132973.2368516009,4741.584497928854,0.0,90618.90544838553,54948.718665718494,39633.54086963004,29042.188607197026,68675.72947682707,22018.893967879616,1610.0,0.0,0.8791229184844067,2.77849781864937,0.001494314320929203,1.0,1.0,-6.01435019259128,340850.04811119166,1583819.2844635823,4.646674668935094,1583819.2844635823,4.646674668935094,0.7581692366815307,0.09799405452791192,3.914409205405244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914409205405244,1.2823365365474126,1.282635890982315,3.0525599901758036,6468.00832202454,15286.727363973047,6466.114752524317,0.0003287465003104703,23150.084902532333,2360.651690692778,19327.64970769442,1970.8717765694118,0.8348846144223089,0.8348846144223089,35409.28101860166,35405.22815468563,1.0001430905164792,0.8,4273.525091964346,4273.035954225843,1.0001430905164792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5156.261258690213,4632.441516551485,6.161060748131842,4.6773174565938405,-2.877338376626421,7.554655833220261,4.184173257041342,3.5,1.1954780734403836,0.6,0.0002334323654385558,0.936395458630294,0.00024928822890705533,198.40565822284103,0.0,0.0,0.0,0.0,8.415267865650329e-05,0.0001492796867820525,0.0005843417801196778,0.0979940545531119,0.0979940545531119,0.0979940545531119,0.09794364142709164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491069.61149287707,594.59477465068,0.0,0.0979940545531119,0.09799405452791192,0.09799405452791192,0.3911582458173125,0.3911582458173125,0.5,9.91125986168388,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,29042.188607197026,22018.893967879616,0.7581692366815307,1.0629598638510096,0.6003795739867646,41059.97430708969,25750.0,0.0,0.0,5994.628247637933,0.08607997570093646,2.1519993925234098,2524.489153093656,3470.1390945442768,5994.628247637933,119.3356948934683,0.46580073431242647,1.1844330363965159,1.2678763478441766,1.1523885827651905,0.003422237111798785,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31744.628247637935,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2180593418715,261.2180593418715,-11.931940658128497,245.5300441501406,276.9060745336085,123384.6083264239,123494.11391299397,-109.50558657007721,0.0,nan,276.9060745336085,3.756074533608512,270.6308684568765,-2.5191315431234784,264.35566238019373,-8.794337619806242,258.08045630355946,-15.069543696440519,251.8052502268502,-21.344749773149772,245.5300441501406,-27.619955849859366,1.0,1.0,26022.012520719443,26022.012520719443,276.1344734445628,2.984473444562809,276.1344734445628,276.1344734445628,76892.4272385884,76904.59389430357,-12.166655715176603,0.0,8546.071908451686,8546.071908451686,0.8860929258829515,3933.9812514322703,276.1344734445628,2.984473444562809,1.0,0.002,0.13828749282898536,0.004962887455583611,0.00021382353092500088,0.0017861764704248208,0.10691176546250043,0.10691176546250043,0.0,1.3498217300844662e-12,0.9994824525223237,0.9994824525223237,0.0,0.09794333795216373,5.071657574819408e-05,0.0,0.0,0.0,1600705.175055475,267.1356498074087,0.0,1.0,1282720.265929333,2605.3767540640215,,,,,,,,,,,,,,,,,,,3.0,15286.727363973047,1610.0,0.3911582458173125,6.173730061729009,4.184173257041342
1046.0,-29.36780745960247,4.677123250051489,35.33871734130299,25.04199397461491,5.496485859951969,-25.88137812755628,-39.424862748105056,2.0100565289045074,-6.014836896946235,-6.014836896914306,40.67419799176524,41231.569655000676,31765.302296848462,31765.302296848462,72996.87195184914,76901.85976396837,76904.51227714572,31765.302296848462,108669.81457399418,108669.81457399418,108669.81457399418,137711.7101063513,132970.94148667672,4740.768619674582,0.0,90619.226330869,54948.936225830745,39633.65567226473,29041.89553235712,68675.55120462185,22018.64399759623,1610.0,0.0,0.8791212129167314,2.7784476141476726,0.001494314320929203,1.0,1.0,-6.014836896946235,340843.52669427736,1583808.7418370007,4.646732643561725,1583808.7418370007,4.646732643561725,0.7581682804782521,0.09799200341130057,3.9144349010803974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144349010803974,1.2823398390162626,1.2826391942221083,3.052572166894017,6468.034123029267,15286.73125587763,6466.098996808272,0.0003287400210968697,23150.014911694605,2360.6445536135793,19327.602612804792,1970.8669742271616,0.8348851042441938,0.8348851042441938,35409.46697050141,35405.22815468563,1.0001496558372243,0.8,4273.5475343886665,4273.035954225843,1.0001496558372243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5155.820322142791,4632.441516551485,6.1610568856376675,4.677123250051489,-2.8779585672470747,7.555081817298563,4.183576926280735,3.5,1.1953076932230673,0.6,0.0002334323654385558,0.9364781570928186,0.00024926621477559916,198.4063523651613,0.0,0.0,0.0,0.0,8.414529127030246e-05,0.00014928707416825334,0.0005843745334043887,0.09799200339819315,0.09799200339819315,0.09799200339819315,0.09794168167467518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491075.73165481666,594.5927679028782,0.0,0.09799200339819315,0.09799200341130057,0.09799200341130057,0.39115135110316196,0.39115135110316196,0.5,9.909750210132689,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,29041.89553235712,22018.64399759623,0.7581682804782521,1.0629237140645835,0.6003820709374342,41059.97430708969,25750.0,0.0,0.0,5991.997506011313,0.08604175327512456,2.151043831878112,2523.3876347971723,3468.6098712141406,5991.997506011313,119.42175671077327,0.46559390300392045,1.18440379315537,1.2678772739916269,1.1523885827651905,0.003422190170437519,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31741.997506011314,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2173829524973,261.2173829524973,-11.932617047502674,245.52920106948434,276.90556483550677,123384.19604872714,123497.28183923947,-113.08579051232874,0.0,nan,276.90556483550677,3.7555648355067888,270.6302920822826,-2.519707917717369,264.35501932905265,-8.794980670947325,258.0797465759432,-15.070253424056773,251.80447382271427,-21.345526177285706,245.52920106948434,-27.620798930515633,1.0,1.0,26022.012520719443,26022.012520719443,276.1339771899518,2.9839771899518155,276.1339771899518,276.1339771899518,76891.80799437189,76904.51227714572,-12.704282773833256,0.0,8546.071908451686,8546.071908451686,0.8860913015352125,3934.007075585799,276.1339771899518,2.9839771899518155,1.0,0.002,0.13833812114749225,0.00496258086894645,0.00021390159912872798,0.001786098400737773,0.10695079956436399,0.10695079956436399,0.0,-1.3349911454074714e-13,0.9994833423453205,0.9994833423453205,0.0,0.09794137509264075,5.0628318659823535e-05,0.0,0.0,0.0,1600704.607924723,267.13516310305374,0.0,1.0,1282721.931977316,2605.3699852525815,,,,,,,,,,,,,,,,,,,4.0,15286.73125587763,1610.0,0.39115135110316196,6.173730061729009,4.183576926280735
1047.0,-29.36867011480913,4.676930393389562,35.33859706622366,25.041667778883152,5.4962630656384235,-25.882176796795054,-39.42560269553212,2.009769746449319,-6.0153042875277265,-6.015304287541466,40.67396363263859,41231.29402061122,31762.511683883447,31762.511683883447,72993.80570449466,76901.69334388929,76904.59685450343,31762.511683883447,108667.10853838688,108667.10853838688,108667.10853838688,137708.72155232372,132968.76628594584,4739.955266377902,0.0,90619.3545502316,54948.955222330434,39633.77703100129,29041.61301393685,68675.39004493815,22018.40289386739,1610.0,0.0,0.8791195857186885,2.778399402573663,0.001494314320929203,1.0,1.0,-6.0153042875277265,340837.26415746624,1583798.493507783,4.646787954429979,1583798.493507783,4.646787954429979,0.7581673539724163,0.09798995259307139,3.914447136643204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914447136643204,1.282341175521842,1.2826405310396876,3.0525785269666947,6468.047599260084,15286.735271027743,6466.091709355213,0.00032873669934027275,23149.97530607639,2360.6405149644775,19327.58083011992,1970.864753011469,0.8348855916510127,0.8348855916510127,35409.55551551648,35405.22815468563,1.0001527820595881,0.8,4273.5582208339365,4273.035954225843,1.0001527820595881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5155.379316737018,4632.441516551485,6.161042618293084,4.676930393389562,-2.878564776302003,7.555495169691565,4.182980536401448,3.5,1.1951372961146995,0.6,0.0002334323654385558,0.9365618097712604,0.00024924395058940934,198.40705445450092,0.0,0.0,0.0,0.0,8.413828006277352e-05,0.00014929408537578227,0.0005844038050169969,0.09798995260802704,0.09798995260802704,0.09798995260802704,0.09793980091159794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491081.8598002667,594.5907588796795,0.0,0.09798995260802704,0.09798995259307139,0.09798995259307139,0.39114445297514894,0.39114445297514894,0.5,9.908245657074083,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,29041.61301393685,22018.40289386739,0.7581673539724163,1.062881559998869,0.6003794662634064,41059.97430708969,25750.0,0.0,0.0,5989.368893398949,0.08600356383535149,2.1500890958837853,2522.2869787953737,3467.0819146035747,5989.368893398949,119.50778032132422,0.4653872501912956,1.1843745895660602,1.2678781959534526,1.1523885827651905,0.0034221434418358113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31739.368893398947,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2167308657707,261.2167308657707,-11.93326913422925,245.52836024670498,276.9051014848224,123388.87898203071,123497.90160211352,-109.02262008280472,0.0,nan,276.9051014848224,3.7551014848224327,270.62975323719496,-2.520246762805016,264.35440498954847,-8.795595010451507,258.07905674200856,-15.070943257991416,251.80370849434476,-21.346291505655216,245.52836024670498,-27.621639753295,1.0,1.0,26022.012520719443,26022.012520719443,276.13351969596,2.9835196959600125,276.13351969596,276.13351969596,76892.43891242446,76904.59685450343,-12.15794207896397,0.0,8546.071908451686,8546.071908451686,0.8860905280655427,3934.0193723264197,276.13351969596,2.9835196959600125,1.0,0.002,0.1383885751813754,0.0049622785806782985,0.00021397940621057155,0.001786020594195292,0.10698970310528577,0.10698970310528577,0.0,4.058637106951757e-13,0.9994851101160048,0.9994851101160048,0.0,0.09793949855774806,5.045403532333905e-05,0.0,0.0,0.0,1600704.0632960969,267.13469571247225,0.0,1.0,1282723.531907595,2605.3634850875055,,,,,,,,,,,,,,,,,,,3.0,15286.735271027743,1610.0,0.39114445297514894,6.173730061729009,4.182980536401448
1048.0,-29.369528084862782,4.6767386772573385,35.33847691417359,25.041034107003384,5.495723776075757,-25.88300289876476,-39.42637313213197,2.0091985898536837,-6.015779635282172,-6.0157796352894515,40.673726633486886,41231.26305272474,31759.748270051798,31759.748270051798,72991.01132277654,76901.75484758243,76904.60791485826,31759.748270051798,108664.35618491007,108664.35618491007,108664.35618491007,137705.68238404868,132966.53844698108,4739.143937067589,0.0,90619.6186532878,54949.126857942,39633.87977260645,29041.326199138617,68675.20597174508,22018.158186390127,1610.0,0.0,0.879117925698503,2.778350370890921,0.001494314320929203,1.0,1.0,-6.015779635282172,340830.89509571303,1583788.1297832143,4.6468443811070905,1583788.1297832143,4.6468443811070905,0.7581664155214509,0.09798790386065656,3.9144691712414663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144691712414663,1.2823438373177187,1.282643193456946,3.052589373712256,6468.070582212355,15286.739062253115,6466.077827844409,0.0003287309378842492,23149.912462983575,2360.6341067524154,19327.539337355178,1970.860521926976,0.8348860656928909,0.8348860656928908,35409.714973005925,35405.22815468563,1.0001584119643958,0.8,4273.577465663615,4273.035954225843,1.0001584119643958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5154.93834795686,4632.441516551485,6.161033581059152,4.6767386772573385,-2.8791762827004823,7.555914959957821,4.18238423005852,3.5,1.1949669228738629,0.6,0.0002334323654385558,0.9366450161214289,0.00024922180913872823,198.40775273566274,0.0,0.0,0.0,0.0,8.413098053566266e-05,0.00014930138490289315,0.0005844356684260313,0.09798790385703685,0.09798790385703685,0.09798790385703685,0.09793788758913032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491087.9555614884,594.5887602699139,0.0,0.09798790385703685,0.09798790386065656,0.09798790386065656,0.3911375609120295,0.3911375609120295,0.5,9.90674516822306,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,29041.326199138617,22018.158186390127,0.7581664155214509,1.0628437190680886,0.6003806245544927,41059.97430708969,25750.0,0.0,0.0,5986.742332655878,0.08596540734020121,2.1491351835050283,2521.187137416636,3465.555195239243,5986.742332655878,119.5937657580876,0.4651807756504391,1.1843454255575765,1.2678791115078065,1.1523885827651905,0.0034220970385949166,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31736.74233265588,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2160703166533,261.2160703166533,-11.933929683346662,245.52751920333787,276.9046214299582,123389.9947686211,123500.43221637748,-110.43744775639014,0.0,nan,276.9046214299582,3.754621429958206,270.6292009846313,-2.5207990153686524,264.3537805392939,-8.796219460706084,258.0783600940263,-15.071639905973655,251.80293964867218,-21.347060351327798,245.52751920333787,-27.622480796662103,1.0,1.0,26022.012520719443,26022.012520719443,276.13304564241537,2.983045642415391,276.13304564241537,276.13304564241537,76892.1944540549,76904.60791485826,-12.413460803363705,0.0,8546.071908451686,8546.071908451686,0.8860891351499433,3934.0415170976735,276.13304564241537,2.983045642415391,1.0,0.002,0.1384388946320533,0.0049619754248703225,0.00021405700153735247,0.001785942999874102,0.10702850076867623,0.10702850076867623,0.0,1.4114542867815771e-12,0.9994864728268595,0.9994864728268595,0.0,0.09793758440938503,5.0319451271522135e-05,0.0,0.0,0.0,1600703.5093921365,267.1342203647178,0.0,1.0,1282725.15907183,2605.356874300658,,,,,,,,,,,,,,,,,,,3.0,15286.739062253115,1610.0,0.3911375609120295,6.173730061729009,4.18238423005852
1049.0,-29.37038956464911,4.676547668834528,35.338356683298244,25.040477339085214,5.495263638879806,-25.88382424430525,-39.42713529160244,2.0086983182330904,-6.016272525061879,-6.016272525052306,40.67348405418871,41231.15854611401,31757.038858997897,31757.038858997897,72988.19740511192,76901.75823103129,76904.47141628047,31757.038858997897,108661.51027527837,108661.51027527837,108661.51027527837,137702.54027679565,132964.20676196247,4738.333514833191,0.0,90619.84838566135,54949.24869955246,39633.999651232094,29041.03000151728,68675.02965274938,22017.90562306881,1610.0,0.0,0.8791161924413212,2.7782995304861693,0.001494314320929203,1.0,1.0,-6.016272525061879,340824.2910916376,1583777.5220976104,4.646903297370255,1583777.5220976104,4.646903297370255,0.7581654514980516,0.09798585618140553,3.9144887003337927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144887003337927,1.2823461687731061,1.282645525456599,3.0525990529367024,6468.091091327481,15286.742918582548,6466.065664980053,0.00032872581141906733,23149.855657504922,2360.6283142056586,19327.50298173968,1970.8568146859202,0.834886543902658,0.834886543902658,35409.85629878324,35405.22815468563,1.0001634017050511,0.8,4273.594522187727,4273.035954225843,1.0001634017050511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5154.497370765234,4632.441516551485,6.161035029160033,4.676547668834528,-2.8798000097685024,7.55634767860303,4.181787946347614,3.5,1.1947965560993183,0.6,0.0002334323654385558,0.936728570871665,0.00024919957893601693,198.40845387825675,0.0,0.0,0.0,0.0,8.412376000643308e-05,0.00014930860543212272,0.0005844668488266411,0.09798585619884058,0.09798585619884058,0.09798585619884058,0.09793590235638663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491094.0152769423,594.5867731202377,0.0,0.09798585619884058,0.09798585618140553,0.09798585618140553,0.3911306708153704,0.3911306708153704,0.5,9.905246553147457,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,29041.03000151728,22017.90562306881,0.7581654514980516,1.0628054734620689,0.6003806442399306,41059.97430708969,25750.0,0.0,0.0,5984.117854530358,0.08592728374832422,2.1481820937081033,2520.088130483198,3464.0297240471605,5984.117854530358,119.67971305398828,0.4649744791575982,1.184316301059066,1.26788002164853,1.1523885827651905,0.0034220509103321086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31734.11785453036,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2154097204113,261.2154097204113,-11.93459027958869,245.52667809283776,276.9041413479779,123392.02770343368,123502.47303696825,-110.44533353459528,0.0,nan,276.9041413479779,3.7541413479779067,270.6286486969552,-2.521351303044753,264.353156045926,-8.79684395407395,258.07766339490655,-15.072336605093426,251.8021707438642,-21.347829256135782,245.52667809283776,-27.62332190716222,1.0,1.0,26022.012520719443,26022.012520719443,276.13253678056856,2.98253678056858,276.13253678056856,276.13253678056856,76892.30393895892,76904.47141628047,-12.167477321549086,0.0,8546.071908451686,8546.071908451686,0.886087900618598,3934.0611438354617,276.13253678056856,2.98253678056858,1.0,0.002,0.13848915455674357,0.004961669320089388,0.00021413449693096927,0.0017858655040131255,0.10706724846548463,0.10706724846548463,0.0,9.440946288630236e-13,0.9994870695978667,0.9994870695978667,0.0,0.09793559625679102,5.025992461450341e-05,0.0,0.0,0.0,1600702.9350437317,267.1337274749381,0.0,1.0,1282726.8462795983,2605.350019596361,,,,,,,,,,,,,,,,,,,3.0,15286.742918582548,1610.0,0.3911306708153704,6.173730061729009,4.181787946347614
1050.0,-29.37124745973502,4.676358100203525,35.33823673275013,25.040043785143666,5.494925641574761,-25.884630149651116,-39.42788390032945,2.008308329149106,-6.016735447917654,-6.01673544790871,40.673251681897675,41230.96355058525,31754.243745412576,31754.243745412576,72985.20729599782,76901.67339863609,76904.59114169159,31754.243745412576,108658.83488710417,108658.83488710417,108658.83488710417,137699.5849803916,132962.059143212,4737.525837179601,0.0,90620.02002585039,54949.31016858577,39634.12206362736,29040.750093287435,68674.87215691479,22017.66673038959,1610.0,0.0,0.8791145816807765,2.778251781767183,0.001494314320929203,1.0,1.0,-6.016735447917654,340818.08869216905,1583767.3608013545,4.646958049905127,1583767.3608013545,4.646958049905127,0.7581645329291552,0.09798380801302345,3.91450351217029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91450351217029,1.2823479862759495,1.2826473433837282,3.052606276973499,6468.106398194593,15286.746676001332,6466.057004972396,0.0003287220129791056,23149.811909507927,2360.623853151477,19327.477096397262,1970.8541751155863,0.8348870034861586,0.8348870034861586,35409.963487199115,35405.22815468563,1.0001671861729373,0.8,4273.607458693966,4273.035954225843,1.0001671861729373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5154.0562899974375,4632.441516551485,6.161019973149801,4.676358100203525,-2.880402216925544,7.5567603171290685,4.181191556602163,3.5,1.1946261590291893,0.6,0.0002334323654385558,0.9368117859341374,0.00024917744305040935,198.40915210825347,0.0,0.0,0.0,0.0,8.411666841153923e-05,0.00014931569702701658,0.0005844968204344114,0.09798380805469609,0.09798380805469609,0.09798380805469609,0.0979340397595766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491100.0975531175,594.5847791179397,0.0,0.09798380805469609,0.09798380801302345,0.09798380801302345,0.39112377394128844,0.39112377394128844,0.5,9.903753505342157,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,29040.750093287435,22017.66673038959,0.7581645329291552,1.0627643707764665,0.6003791817242393,41059.97430708969,25750.0,0.0,0.0,5981.4955252486325,0.08588919301843831,2.147229825460956,2518.9900000110715,3462.5055252375605,5981.4955252486325,119.76562224190995,0.46476836048938447,1.1842872159998348,1.2678809284303536,1.1523885827651905,0.003422004952899729,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31731.495525248632,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21476051501344,261.21476051501344,-11.935239484986539,245.52583865691108,276.9036823731279,123395.28782210506,123503.82870127002,-108.54087916494457,0.0,nan,276.9036823731279,3.7536823731279014,270.62811362984365,-2.5218863701563237,264.3525448866247,-8.797455113375293,258.07697614341663,-15.073023856583347,251.801407400157,-21.348592599842988,245.52583865691108,-27.6241613430889,1.0,1.0,26022.012520719443,26022.012520719443,276.1320878671205,2.9820878671205264,276.1320878671205,276.1320878671205,76892.56717753812,76904.59114169159,-12.023964153471752,0.0,8546.071908451686,8546.071908451686,0.8860869642878176,3934.0760297311413,276.1320878671205,2.9820878671205264,1.0,0.002,0.1385392225644552,0.004961369535197622,0.00021421170865132923,0.0017857882928325808,0.1071058543256646,0.1071058543256646,0.0,1.4839102169261764e-12,0.9994890175377528,0.9994890175377528,0.0,0.0979337400055446,5.006800747885495e-05,0.0,0.0,0.0,1600702.395611641,267.1332645520823,0.0,1.0,1282728.430903506,2605.3435816882115,,,,,,,,,,,,,,,,,,,3.0,15286.746676001332,1610.0,0.39112377394128844,6.173730061729009,4.181191556602163
1051.0,-29.37209755566939,4.676169386008784,35.338116769765655,25.039215373713546,5.494184846438448,-25.885469315442478,-39.42866380149496,2.007556607093118,-6.017221741154117,-6.01722174115303,40.6730114229538,41231.06548534961,31751.520935446606,31751.520935446606,72982.58642079621,76901.88023801678,76904.50451727014,31751.520935446606,108656.02545271674,108656.02545271674,108656.02545271674,137696.4829654783,132959.76351002447,4736.719455453825,0.0,90620.36827544177,54949.553526243406,39634.238610220404,29040.457512761557,68674.69612298196,22017.417203810055,1610.0,0.0,0.8791128750650032,2.7782016231810127,0.001494314320929203,1.0,1.0,-6.017221741154117,340811.5732638112,1583756.8546858234,4.647016060865658,1583756.8546858234,4.647016060865658,0.7581635790047284,0.09798176204663846,3.9145315953127757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145315953127757,1.282351489611553,1.2826508475371663,3.052619837092057,6468.135130458647,15286.750476517622,6466.039202741825,0.0003287147803698475,23149.734794310963,2360.6159895898154,19327.42388433876,1970.8487489957083,0.8348874860151083,0.8348874860151083,35410.16671549276,35405.22815468563,1.0001743614986232,0.8,4273.631986196004,4273.035954225843,1.0001743614986232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5153.615269854916,4632.441516551485,6.161018871775517,4.676169386008784,-2.8810206867137826,7.557190072722566,4.180595282846534,3.5,1.1944557950990098,0.6,0.0002334323654385558,0.936894252353138,0.0002491555101893928,198.40984399546662,0.0,0.0,0.0,0.0,8.410928097005029e-05,0.00014932308446850552,0.0005845299320615233,0.09798176201809126,0.09798176201809126,0.09798176201809126,0.09793208154254227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491106.1289660746,594.5828012901235,0.0,0.09798176201809126,0.09798176204663846,0.09798176204663846,0.3911168851167848,0.3911168851167848,0.5,9.902263087389008,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,29040.457512761557,22017.417203810055,0.7581635790047284,1.0627289313388404,0.6003822049902257,41059.97430708969,25750.0,0.0,0.0,5978.875225771499,0.08585113510932811,2.146278377733201,2517.892672117059,3460.9825536544395,5978.875225771499,119.85149335469504,0.4645624194227708,1.1842581703093427,1.2678818283778195,1.1523885827651905,0.0034219593424305874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31728.8752257715,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21408472055094,261.21408472055094,-11.935915279449034,245.52499827645195,276.903171164651,123394.33774255558,123507.32406757974,-112.9863250241745,0.0,nan,276.903171164651,3.7531711646510075,270.62753658698426,-2.522463413015714,264.35190200933704,-8.798097990662939,258.07626743177417,-15.073732568225807,251.80063285410753,-21.349367145892444,245.52499827645195,-27.625001723548024,1.0,1.0,26022.012520719443,26022.012520719443,276.1315914377081,2.9815914377081185,276.1315914377081,276.1315914377081,76891.80748565732,76904.50451727014,-12.69703161281359,0.0,8546.071908451686,8546.071908451686,0.8860851890092727,3934.10425328934,276.1315914377081,2.9815914377081185,1.0,0.002,0.13858920688098456,0.004961065831941023,0.00021428878049936678,0.0017857112175630773,0.10714439024968339,0.10714439024968339,0.0,-1.9375560184053953e-12,0.9994898609897612,0.9994898609897612,0.0,0.09793177772752654,4.9984319111923295e-05,0.0,0.0,0.0,1600701.8289433413,267.13277825884586,0.0,1.0,1282730.0955217304,2605.3368188088357,,,,,,,,,,,,,,,,,,,4.0,15286.750476517622,1610.0,0.3911168851167848,6.173730061729009,4.180595282846534
1052.0,-29.372957562918543,4.675982000162248,35.337997033606484,25.038894276972883,5.4939649153552415,-25.88626531510761,-39.429403364751465,2.007272666528123,-6.017688487579164,-6.01768848757462,40.67277804219443,41230.79272222959,31748.743339956865,31748.743339956865,72979.53606218645,76901.71158184696,76904.5874637595,31748.743339956865,108653.33080371637,108653.33080371637,108653.33080371637,137693.5064452193,132957.59088149676,4735.915563722549,0.0,90620.49237610438,54949.57351248869,39634.35429290631,29040.175641502945,68674.52993440925,22017.17667614049,1610.0,0.0,0.8791112475131845,2.778153481418148,0.001494314320929203,1.0,1.0,-6.017688487579164,340805.31981853937,1583746.6493916553,4.647071384434128,1583746.6493916553,4.647071384434128,0.7581626553482173,0.09797971636301192,3.914543267256815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914543267256815,1.2823528128969708,1.2826521711314978,3.0526257890084456,6468.147741855264,15286.754404680412,6466.032462886659,0.0003287116769724617,23149.69747150305,2360.612183722581,19327.40373846064,1970.8466946878539,0.8348879618082441,0.8348879618082441,35410.25118135563,35405.22815468563,1.0001773437147308,0.8,4273.642180330817,4273.035954225843,1.0001773437147308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5153.174181506155,4632.441516551485,6.161007220345391,4.675982000162248,-2.881625014596504,7.557607014758752,4.179998950898126,3.5,1.1942854145423216,0.6,0.0002334323654385558,0.9369776882223103,0.00024913332342143337,198.41054395434065,0.0,0.0,0.0,0.0,8.410227617445295e-05,0.00014933008926410285,0.000584559095527653,0.09797971638702162,0.09797971638702162,0.09797971638702162,0.09793020323307418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491112.16944344476,594.5808208422907,0.0,0.09797971638702162,0.09797971636301192,0.09797971636301192,0.391109992617233,0.391109992617233,0.5,9.900777693772108,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,29040.175641502945,22017.17667614049,0.7581626553482173,1.062687085472429,0.6003796860584113,41059.97430708969,25750.0,0.0,0.0,5976.257046568502,0.08581310997984438,2.145327749496108,2516.7962039815684,3459.4608425869333,5976.257046568502,119.93732642514478,0.46435665573508833,1.184229163917208,1.267882724269797,1.1523885827651905,0.0034219139380775193,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31726.257046568502,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2134336215741,261.2134336215741,-11.93656637842588,245.52416014636736,276.90270709678424,123399.0365818579,123507.89405500329,-108.85747314536758,0.0,nan,276.90270709678424,3.7527070967842633,270.6269977066858,-2.523002293314164,264.35128831658176,-8.798711683418219,258.075578926556,-15.074421073444,251.79986953646957,-21.350130463530405,245.52416014636736,-27.625839853632613,1.0,1.0,26022.012520719443,26022.012520719443,276.1311343970894,2.98113439708942,276.1311343970894,276.1311343970894,76892.44662040535,76904.5874637595,-12.140843354151002,0.0,8546.071908451686,8546.071908451686,0.8860844511655656,3934.115983593099,276.1311343970894,2.98113439708942,1.0,0.002,0.1386390193428526,0.0049607664705725,0.00021436559510442993,0.0017856344060830018,0.10718279755221496,0.10718279755221496,0.0,1.1874316634130633e-12,0.9994916043528352,0.9994916043528352,0.0,0.09792990390170253,4.9812461309393175e-05,0.0,0.0,0.0,1600701.2850493873,267.1323115124208,0.0,1.0,1282731.6932254448,2605.330327808065,,,,,,,,,,,,,,,,,,,3.0,15286.754404680412,1610.0,0.391109992617233,6.173730061729009,4.179998950898126
1053.0,-29.373817701665974,4.675795273141631,35.337877196110846,25.038271012622886,5.493429755970164,-25.88709295581852,-39.43017404582349,2.006705009509507,-6.018182268564772,-6.018182268565078,40.67253564545078,41230.73606351631,31746.048144293723,31746.048144293723,72976.78420781004,76901.76419101989,76904.43593361486,31746.048144293723,108650.4840779086,108650.4840779086,108650.4840779086,137690.36322952437,132955.25076354924,4735.112465975139,0.0,90620.74407424904,54949.71594433276,39634.47569990698,29039.879151615787,68674.35485152277,22016.92388698593,1610.0,0.0,0.8791095086726204,2.778102551938906,0.001494314320929203,1.0,1.0,-6.018182268564772,340798.70426370087,1583736.049898726,4.647130491063351,1583736.049898726,4.647130491063351,0.7581616911019722,0.09797767231734711,3.914563590088137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914563590088137,1.2823554584315382,1.2826548172836507,3.0526353394058763,6468.167978001404,15286.758105949999,6466.02041104871,0.0003287066152165597,23149.641585515463,2360.606484937819,19327.3677147105,1970.843021287647,0.8348884212014528,0.8348884212014528,35410.39825060771,35405.22815468563,1.0001825362580392,0.8,4273.6599300314865,4273.035954225843,1.0001825362580392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5152.733131746881,4632.441516551485,6.161011512259547,4.675795273141631,-2.882248264366862,7.5580435375084924,4.179402705144436,3.5,1.1941150586126958,0.6,0.0002334323654385558,0.9370611448676722,0.00024911113508128664,198.41124402518082,0.0,0.0,0.0,0.0,8.40949772192567e-05,0.00014933738821929908,0.0005845907025621253,0.09797767234126281,0.09797767234126281,0.09797767234126281,0.09792821426578945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491118.1583113566,594.5788567560131,0.0,0.09797767234126281,0.09797767231734711,0.09797767231734711,0.39110310606842036,0.39110310606842036,0.5,9.899293951796569,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,29039.879151615787,22016.92388698593,0.7581616911019722,1.0626497236936454,0.6003803916710849,41059.97430708969,25750.0,0.0,0.0,5973.640909740436,0.08577511758890508,2.144377939722625,2515.700547455432,3457.940362285003,5973.640909740436,120.02312148601925,0.46415106920403143,1.1842001967532043,1.2678836138564469,1.1523885827651905,0.003421868853853766,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31723.640909740436,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21277405896427,261.21277405896427,-11.937225941035706,245.52332096908773,276.90222714883305,123400.12064654172,123510.39316157678,-110.2725150350607,0.0,nan,276.90222714883305,3.7522271488330716,270.6264459128722,-2.5235540871277635,264.3506646769207,-8.799335323079276,258.0748834410233,-15.075116558976674,251.79910220504877,-21.35089779495121,245.52332096908773,-27.626679030912243,1.0,1.0,26022.012520719443,26022.012520719443,276.13062288512896,2.98062288512898,276.13062288512896,276.13062288512896,76892.34476624297,76904.43593361486,-12.091167371894699,0.0,8546.071908451686,8546.071908451686,0.8860831664538064,3934.1364080385774,276.13062288512896,2.98062288512898,1.0,0.002,0.1386887814734107,0.004960462383450451,0.00021444231979178395,0.0017855576826050616,0.10722115989589197,0.10722115989589197,0.0,2.3968453090328357e-12,0.9994921074426552,0.9994921074426552,0.0,0.09792791018679116,4.976213055595282e-05,0.0,0.0,0.0,1600700.7096489947,267.1318177314352,0.0,1.0,1282733.3834656468,2605.323460883928,,,,,,,,,,,,,,,,,,,3.0,15286.758105949999,1610.0,0.39110310606842036,6.173730061729009,4.179402705144436
1054.0,-29.374678888049136,4.675609994455492,35.33775764823912,25.037827575020515,5.493088837559009,-25.88790211553063,-39.430923108570255,2.0063120628251303,-6.018643752578782,-6.018643752587777,40.672304328209236,41230.5488469661,31743.26034441358,31743.26034441358,72973.80919137968,76901.68686024111,76904.56238953781,31743.26034441358,108647.82273395138,108647.82273395138,108647.82273395138,137687.4229809453,132953.1108313028,4734.312149642501,0.0,90620.92963363531,54949.79161164364,39634.59780221297,29039.6002469939,68674.19804920687,22016.685860791466,1610.0,0.0,0.8791079015652088,2.7780549542953303,0.001494314320929203,1.0,1.0,-6.018643752578782,340792.5215068551,1583725.934938916,4.647185119955924,1583725.934938916,4.647185119955924,0.7581607760964468,0.09797562775688475,3.9145801903192963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145801903192963,1.2823572897445175,1.28265664902414,3.052643925078941,6468.1861700123745,15286.761775918329,6466.009739118955,0.0003287020755122414,23149.590818892826,2360.601308183001,19327.335815598297,1970.8397684834574,0.8348888741404832,0.8348888741404832,35410.51838058564,35405.22815468563,1.0001867776660331,0.8,4273.674428447163,4273.035954225843,1.0001867776660331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5152.291972806594,4632.441516551485,6.16099796206273,4.675609994455492,-2.882848345586091,7.558458340041582,4.178806345826819,3.5,1.1939446702362342,0.6,0.0002334323654385558,0.9371447111965993,0.00024908892153965867,198.4119449536458,0.0,0.0,0.0,0.0,8.408788356768203e-05,0.00014934448187087375,0.0005846209502652217,0.09797562779447166,0.09797562779447166,0.09797562779447166,0.09792635742683536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491124.1736630078,594.5768845821474,0.0,0.09797562779447166,0.09797562775688475,0.09797562775688475,0.3910962119952972,0.3910962119952972,0.5,9.89781583948336,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,29039.6002469939,22016.685860791466,0.7581607760964468,1.0626088292882871,0.6003790363510809,41059.97430708969,25750.0,0.0,0.0,5971.026919017468,0.08573715789549409,2.1434289473873505,2514.605768013591,3456.4211510038767,5971.026919017468,120.1088785700375,0.4639456596076517,1.1841712687472599,1.2678845003162154,1.1523885827651905,0.0034218239286667616,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31721.026919017466,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2121251345939,261.2121251345939,-11.937874865406059,245.52248251983747,276.9017677493499,123403.3756111822,123511.86951896796,-108.4939077857649,0.0,nan,276.9017677493499,3.7517677493499377,270.62591070347213,-2.5240892965278476,264.35005365747213,-8.799946342527846,258.0741966116564,-15.075803388343559,251.79833956577514,-21.35166043422484,245.52248251983747,-27.62751748016251,1.0,1.0,26022.012520719443,26022.012520719443,276.1301761980708,2.980176198070808,276.1301761980708,276.1301761980708,76892.59110213579,76904.56238953781,-11.971287402018788,0.0,8546.071908451686,8546.071908451686,0.8860821170660922,3934.1530912708927,276.1301761980708,2.980176198070808,1.0,0.002,0.13873834918313427,0.0049601650422467555,0.00021451875798575288,0.0017854812432014932,0.10725937899287644,0.10725937899287644,0.0,1.1872460480011338e-12,0.9994940812145943,0.9994940812145943,0.0,0.09792606004629062,4.95677105941275e-05,0.0,0.0,0.0,1600700.1718809367,267.1313562474212,0.0,1.0,1282734.9631472263,2605.317043148771,,,,,,,,,,,,,,,,,,,3.0,15286.761775918329,1610.0,0.3910962119952972,6.173730061729009,4.178806345826819
1055.0,-29.37552692101596,4.67542557019811,35.33763809267133,25.037000036705308,5.492346208590528,-25.888739608088056,-39.431702765263594,2.00555889653943,-6.019128941045722,-6.019128941054121,40.672065011500926,41230.65274491436,31740.54586381241,31740.54586381241,72971.19860872677,76901.89490036845,76904.4794762676,31740.54586381241,108645.02534008001,108645.02534008001,108645.02534008001,137684.33382924384,132950.8206853865,4733.513143857338,0.0,90621.27584723599,54950.033695231854,39634.71350222681,29039.30848916383,68674.02199139065,22016.43704855363,1610.0,0.0,0.8791061972274736,2.77800491245965,0.001494314320929203,1.0,1.0,-6.019128941045722,340786.0212633521,1583715.4702327265,4.647243054047881,1583715.4702327265,4.647243054047881,0.7581598252165399,0.09797358546768006,3.914607785791217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914607785791217,1.282360799861779,1.2826601599608192,3.0526570885613147,6468.214061851951,15286.76539622773,6465.992422536224,0.0003286950519115434,23149.516070591395,2360.5936859775147,19327.284055173688,1970.834490389041,0.8348893340248532,0.8348893340248533,35410.718078990954,35405.22815468563,1.0001938283904523,0.8,4273.698529929074,4273.035954225843,1.0001938283904523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5151.850881679254,4632.441516551485,6.160998560087696,4.67542557019811,-2.8834649240840404,7.55889049428215,4.178210112211737,3.5,1.193774317774782,0.6,0.0002334323654385558,0.9372270090239379,0.000249067049061743,198.41263518124916,0.0,0.0,0.0,0.0,8.408050077773717e-05,0.00014935186466081863,0.0005846539722236768,0.09797358545253551,0.09797358545253551,0.09797358545253551,0.09792440360590146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491130.13747302763,594.574928798747,0.0,0.09797358545253551,0.09797358546768006,0.09797358546768006,0.39108932636356325,0.39108932636356325,0.5,9.896340384227772,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,29039.30848916383,22016.43704855363,0.7581598252165399,1.0625735393490545,0.6003820884421661,41059.97430708969,25750.0,0.0,0.0,5968.4149464639795,0.08569923085866171,2.142480771466541,2513.5117862023185,3454.903160261661,5968.4149464639795,120.1945977098776,0.46374042672435956,1.1841423798294588,1.267885379901009,1.1523885827651905,0.0034217793524576588,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31718.414946463978,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2114495908233,261.2114495908233,-11.938550409176685,245.52164328630136,276.90125589534205,123402.39387318396,123515.33828430843,-112.94441112446958,0.0,nan,276.90125589534205,3.7512558953420694,270.6253333735571,-2.5246666264428654,264.34941085167037,-8.800589148329607,258.07348832992966,-15.076511670070317,251.79756580813896,-21.352434191861022,245.52164328630136,-27.628356713698622,1.0,1.0,26022.012520719443,26022.012520719443,276.1296813076886,2.9796813076886224,276.1296813076886,276.1296813076886,76891.82215672897,76904.4794762676,-12.657319538629963,0.0,8546.071908451686,8546.071908451686,0.8860803726098203,3934.1808247201734,276.1296813076886,2.9796813076886224,1.0,0.002,0.13878783234562922,0.004959863736769814,0.00021459505482382548,0.0017854049450224496,0.10729752741191274,0.10729752741191274,0.0,-1.5372512290889873e-13,0.9994949336379609,0.9994949336379609,0.0,0.09792410230529199,4.9483162388084466e-05,0.0,0.0,0.0,1600699.6064867557,267.13087105895426,0.0,1.0,1282736.6239658236,2605.3102958045674,,,,,,,,,,,,,,,,,,,4.0,15286.76539622773,1610.0,0.39108932636356325,6.173730061729009,4.178210112211737
1056.0,-29.376383392645042,4.6752419803167635,35.337518531961955,25.036574620194756,5.4920208041215774,-25.889542972953734,-39.43244718303902,2.0051803842502176,-6.019615026661938,-6.019615026664966,40.67182575153064,41230.45321007066,31737.835866360692,31737.835866360692,72968.28907643135,76901.80475323921,76904.3936138842,31737.835866360692,108642.22948024489,108642.22948024489,108642.22948024489,137681.24586322723,132948.530497141,4732.715366086217,0.0,90621.44879108197,54950.09724720486,39634.83504875235,29039.01638298235,68673.8514317347,22016.18796152501,1610.0,0.0,0.8791044878275016,2.7779547788068615,0.001494314320929203,1.0,1.0,-6.019615026661938,340779.5090980968,1583705.0080589065,4.647301160361203,1583705.0080589065,4.647301160361203,0.7581588739495699,0.0979715431439536,3.914623230370587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914623230370587,1.2823625639184153,1.2826619244292647,3.052664933081778,6468.230683449496,15286.769251337693,6465.98290972068,0.000328690919797306,23149.46891645127,2360.5888775933954,19327.255620731434,1970.8315908828636,0.8348898063487078,0.8348898063487079,35410.82984567821,35405.22815468563,1.0001977745260073,0.8,4273.712018984164,4273.035954225843,1.0001977745260073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5151.409727607374,4632.441516551485,6.161000103771916,4.6752419803167635,-2.8840819517237386,7.559323932040503,4.177613827551519,3.5,1.1936039507290055,0.6,0.0002334323654385558,0.9373101337001021,0.00024904496072934154,198.4133322820891,0.0,0.0,0.0,0.0,8.407345223420895e-05,0.00014935891320434685,0.0005846838712926404,0.09797154315472237,0.09797154315472237,0.09797154315472237,0.0979224459913925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491136.0893110662,594.5729769112506,0.0,0.09797154315472237,0.0979715431439536,0.0979715431439536,0.391082437308105,0.391082437308105,0.5,9.894867469211265,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,29039.01638298235,22016.18796152501,0.7581588739495699,1.062533810979941,0.6003806740190744,41059.97430708969,25750.0,0.0,0.0,5965.805083757508,0.08566133643752429,2.1415334109381052,2512.4186599550267,3453.386423802482,5965.805083757508,120.28027893817675,0.46353537033292325,1.1841135299300392,1.267886255430299,1.1523885827651905,0.003421734982329026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31715.805083757507,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21078942991517,261.21078942991517,-11.93921057008481,245.52080574644768,276.9007731133772,123406.04728720126,123516.41983277515,-110.37254557388124,0.0,nan,276.9007731133772,3.7507731133772495,270.6247796400283,-2.5252203599716836,264.3487861665636,-8.80121383343635,258.07279269322083,-15.077207306779144,251.79679921985343,-21.35320078014655,245.52080574644768,-27.6291942535523,1.0,1.0,26022.012520719443,26022.012520719443,276.1291851750779,2.97918517507793,276.1291851750779,276.1291851750779,76892.28731633043,76904.3936138842,-12.106297553764307,0.0,8546.071908451686,8546.071908451686,0.8860793962750455,3934.19634652244,276.1291851750779,2.97918517507793,1.0,0.002,0.1388372305889758,0.004959562650082793,0.00021467121981011598,0.001785328781862674,0.10733560990505799,0.10733560990505799,0.0,1.6727899447566141e-12,0.9994957898794312,0.9994957898794312,0.0,0.09792214490037267,4.939824358092248e-05,0.0,0.0,0.0,1600699.0400437412,267.13038497333804,0.0,1.0,1282738.2878508219,2605.3035360276845,,,,,,,,,,,,,,,,,,,3.0,15286.769251337693,1610.0,0.391082437308105,6.173730061729009,4.177613827551519
