time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1057.0,-29.37723001499948,4.675059328252228,35.33739901755076,25.035869562439643,5.491402370054253,-25.89036677643894,-39.433213498536475,2.0045391321428663,-6.02009693932024,-6.020096939317641,40.67158796664243,41230.46457690032,31735.115584934487,31735.115584934487,72965.5801618348,76901.92359384577,76904.34263193316,31735.115584934487,108639.45821686764,108639.45821686764,108639.45821686764,137678.18478396558,132946.26571961315,4731.919064352445,0.0,90621.73942086639,54950.280406475016,39634.954460434856,29038.726567097943,68673.6810275328,22015.94079819703,1610.0,0.0,0.8791027952617364,2.777905076247855,0.001494314320929203,1.0,1.0,-6.02009693932024,340773.0529351153,1583694.610438453,4.647358694585501,1583694.610438453,4.647358694585501,0.7581579291132547,0.0979695004534439,3.9146466293185838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146466293185838,1.282365552485128,1.282664913693642,3.0526760655199237,6468.25427175007,15286.772909125357,6465.968547326202,0.00032868499852128154,23149.40478718018,2360.58233822765,19327.212690573204,1970.8272132250263,0.8348902647067775,0.8348902647067775,35410.99917501021,35405.22815468563,1.0002037530261938,0.8,4273.732455240658,4273.035954225843,1.0002037530261938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5150.968507157272,4632.441516551485,6.160999730601835,4.675059328252228,-2.8846958162622625,7.55975514451449,4.177017487220976,3.5,1.1934335677774217,0.6,0.0002334323654385558,0.9373923102744649,0.00024902312818227373,198.41402137120488,0.0,0.0,0.0,0.0,8.406619692189275e-05,0.00014936616851666303,0.0005847157681179865,0.09796950044712677,0.09796950044712677,0.09796950044712677,0.0979205054548206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491142.03349944483,594.5710275817618,0.0,0.09796950044712677,0.0979695004534439,0.0979695004534439,0.39107554438584097,0.39107554438584097,0.5,9.893397621608106,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,29038.726567097943,22015.94079819703,0.7581579291132547,1.062497001326917,0.600382329299781,41059.97430708969,25750.0,0.0,0.0,5963.197331449071,0.08562347459126407,2.1405868647816,2511.326390196457,3451.8709412526136,5963.197331449071,120.36592228753119,0.46333049021246764,1.1840847189793933,1.267887126999272,1.1523885827651905,0.0034216908134494096,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31713.19733144907,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21011611128563,261.21011611128563,-11.939883888714348,245.51996862968994,276.90026359288515,123406.49330381195,123519.06568748258,-112.57238367062439,0.0,nan,276.90026359288515,3.750263592885176,270.62420460026647,-2.5257953997335107,264.3481456075963,-8.801854392403698,258.07208661494326,-15.077913385056718,251.79602762233273,-21.353972377667247,245.51996862968994,-27.630031370310036,1.0,1.0,26022.012520719443,26022.012520719443,276.1286972968832,2.97869729688324,276.1286972968832,276.1286972968832,76891.86147182304,76904.34263193316,-12.48116011012462,0.0,8546.071908451686,8546.071908451686,0.8860779171006633,3934.219862465177,276.1286972968832,2.97869729688324,1.0,0.002,0.13888652540001434,0.004959262772685089,0.0002147472265632246,0.0017852527742306548,0.10737361328161231,0.10737361328161231,0.0,7.93879285226895e-13,0.9994968351450427,0.9994968351450427,0.0,0.097920205643958,4.92948094858935e-05,0.0,0.0,0.0,1600698.4784601976,267.12990306067974,0.0,1.0,1282739.9374471577,2605.2968343253942,,,,,,,,,,,,,,,,,,,4.0,15286.772909125357,1610.0,0.39107554438584097,6.173730061729009,4.177017487220976
1058.0,-29.37808686654129,4.674878069192176,35.33727976615535,25.035548605397366,5.49118326248066,-25.891159853581133,-39.43395271254701,2.004256248359645,-6.0205599084588926,-6.020559908478377,40.671356527370946,41230.20516214658,31732.342747687046,31732.342747687046,72962.54790983362,76901.75715113782,76904.44913442037,31732.342747687046,108636.79188210741,108636.79188210741,108636.79188210741,137675.23889037073,132944.1134733653,4731.125417005453,0.0,90621.86572515394,54950.31373159495,39635.0577706211,29038.447008263312,68673.50477888441,22015.702237340156,1610.0,0.0,0.8791011805350092,2.7778573281097256,0.001494314320929203,1.0,1.0,-6.0205599084588926,340766.85064814024,1583684.4903429586,4.647413583013673,1583684.4903429586,4.647413583013673,0.7581570127037189,0.09796745811601733,3.9146585574446684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146585574446684,1.2823668708743978,1.2826662323906826,3.0526822287411477,6468.267330876278,15286.77673567777,6465.961452109442,0.0003286817771083604,23149.366514434467,2360.5784354937177,19327.1914824955,1970.825050602958,0.8348907288864382,0.8348907288864382,35411.08549426694,35405.22815468563,1.000206800697569,0.8,4273.742873060476,4273.035954225843,1.000206800697569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5150.527244435511,4632.441516551485,6.160989203963497,4.674878069192176,-2.885295931379789,7.5601740005719655,4.176421123815369,3.5,1.1932631782329626,0.6,0.0002334323654385558,0.9374754876494629,0.0002490010336417883,198.41471879100993,0.0,0.0,0.0,0.0,8.405919874908119e-05,0.00014937316668947462,0.0005847449452335607,0.09796745814665445,0.09796745814665445,0.09796745814665445,0.09791864248783957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.982465512,594.5690770030689,0.0,0.09796745814665445,0.09796745811601733,0.09796745811601733,0.39106864973468175,0.39106864973468175,0.5,9.891933152114362,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,29038.447008263312,22015.702237340156,0.7581570127037189,1.0624555735834236,0.6003800926558209,41059.97430708969,25750.0,0.0,0.0,5960.591670521802,0.08558564527912933,2.1396411319782316,2510.2349656087276,3450.3567049130747,5960.591670521802,120.45152779049647,0.4631257861424744,1.1840559469080676,1.2678879941168448,1.1523885827651905,0.003421646870697681,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31710.591670521804,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20946739974363,261.20946739974363,-11.940532600256347,245.51913372247446,276.89980107701507,123411.1846661437,123519.64297854407,-108.45831240036253,0.0,nan,276.89980107701507,3.7498010770150927,270.6236676061039,-2.526332393896098,264.34753413518905,-8.802465864810927,258.07140066429395,-15.07859933570603,251.7952671933854,-21.354732806614578,245.51913372247446,-27.630866277525513,1.0,1.0,26022.012520719443,26022.012520719443,276.12824678987914,2.978246789879165,276.12824678987914,276.12824678987914,76892.48194636274,76904.44913442037,-11.967188057635212,0.0,8546.071908451686,8546.071908451686,0.886077163058548,3934.2318502318917,276.12824678987914,2.978246789879165,1.0,0.002,0.1389356366247828,0.004958967168106147,0.00021482295769017278,0.001785177046050157,0.1074114788450864,0.1074114788450864,0.0,3.7403296605786895e-12,0.9994986985905453,0.9994986985905453,0.0,0.09791834689118308,4.911122483425396e-05,0.0,0.0,0.0,1600697.9389488287,267.1294400915411,0.0,1.0,1282741.5221952235,2605.2903961009647,,,,,,,,,,,,,,,,,,,3.0,15286.77673567777,1610.0,0.39106864973468175,6.173730061729009,4.176421123815369
1059.0,-29.378945970420478,4.674698263013154,35.33716079873428,25.035083793941908,5.49081334173734,-25.89197003926098,-39.43470568684859,2.0038374077702605,-6.0210195612153825,-6.021019561225555,40.67112621933657,41230.0343762935,31729.564749181794,31729.564749181794,72959.5991254753,76901.69582911642,76904.57678522475,31729.564749181794,108634.14153440655,108634.14153440655,108634.14153440655,137672.31078867265,132941.97614927974,4730.334639392915,0.0,90622.05254312114,54950.39107925124,39635.17940429989,29038.169254266097,68673.34865856598,22015.46519013711,1610.0,0.0,0.8790995793397753,2.777809922646644,0.001494314320929203,1.0,1.0,-6.0210195612153825,340760.6928776828,1583674.4197603685,4.647468011602013,1583674.4197603685,4.647468011602013,0.7581561012804808,0.09796541849583831,3.914674436489692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914674436489692,1.2823688228998575,1.282668184871832,3.0526899645277763,6468.283722079875,15286.780329084717,6465.951971294789,0.00032867769556553587,23149.320336426852,2360.573726647413,19327.163143706042,1970.8221608506517,0.834891170143496,0.834891170143496,35411.200404721494,35405.22815468563,1.0002108578403794,0.8,4273.756741534976,4273.035954225843,1.0002108578403794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5150.086042201877,4632.441516551485,6.160977600990932,4.674698263013154,-2.8858932737482643,7.560591536761418,4.1758248762126735,3.5,1.1930928217750496,0.6,0.0002334323654385558,0.9375588916605083,0.0002489788828359617,198.41541804898904,0.0,0.0,0.0,0.0,8.405207086056657e-05,0.00014938029457798924,0.0005847752204997542,0.09796541854561885,0.09796541854561885,0.09796541854561885,0.09791679311339167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491153.9093717418,594.567133662146,0.0,0.09796541854561885,0.09796541849583831,0.09796541849583831,0.3910617626486317,0.3910617626486317,0.5,9.890474390234406,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,29038.169254266097,22015.46519013711,0.7581561012804808,1.0624150496609672,0.6003789706146893,41059.97430708969,25750.0,0.0,0.0,5957.988026286033,0.08554784846043385,2.1386962115108443,2509.144340043663,3448.8436862423705,5957.988026286033,120.53709547958739,0.46292125790278027,1.1840272136467618,1.2678888546220581,1.1523885827651905,0.0034216032635740793,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31707.98802628603,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20882490623677,261.20882490623677,-11.941175093763206,245.51829886294516,276.89935094952875,123413.9373887763,123521.35610423113,-107.41871545482178,0.0,nan,276.89935094952875,3.7493509495287753,270.62314053216613,-2.5268594678338445,264.3469301148937,-8.803069885106254,258.0707196976216,-15.079280302378379,251.79450928026543,-21.355490719734547,245.51829886294516,-27.63170113705482,1.0,1.0,26022.012520719443,26022.012520719443,276.12780207391296,2.977802073912983,276.12780207391296,276.12780207391296,76892.63668307966,76904.57678522475,-11.94010214509035,0.0,8546.071908451686,8546.071908451686,0.8860761592566149,3934.2478086721408,276.12780207391296,2.977802073912983,1.0,0.002,0.13898455615435948,0.004958672989244215,0.0002148983937418723,0.001785101608305493,0.10744919687093614,0.10744919687093614,0.0,2.047365315477334e-12,0.9995006449282984,0.9995006449282984,0.0,0.09791649896726104,4.891952857726892e-05,0.0,0.0,0.0,1600697.4032991014,267.1289804387846,0.0,1.0,1282743.095587172,2605.28400403462,,,,,,,,,,,,,,,,,,,3.0,15286.780329084717,1610.0,0.3910617626486317,6.173730061729009,4.1758248762126735
1060.0,-29.37979749804351,4.674519404923748,35.33704187291334,25.034369306545727,5.49019059967927,-25.892798688278013,-39.435476472694404,2.003191789793634,-6.02149920674043,-6.0214992067398905,40.67088948594063,41230.05893929628,31726.849357839274,31726.849357839274,72956.90829713555,76901.82119733047,76904.53241424623,31726.849357839274,108631.3817720855,108631.3817720855,108631.3817720855,137669.26255413407,132939.71709272126,4729.545461412802,0.0,90622.35472333296,54950.59246482582,39635.291398341265,29037.880782048574,68673.17218038984,22015.219164970425,1610.0,0.0,0.8790978949155108,2.7777604559464173,0.001494314320929203,1.0,1.0,-6.02149920674043,340754.2673658954,1583664.0682690958,4.647525269488666,1583664.0682690958,4.647525269488666,0.7581551605026353,0.09796338189943828,3.914699202310626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914699202310626,1.2823718318432007,1.2826711945175964,3.052702114240831,6468.309465863912,15286.783848808118,6465.936070533578,0.0003286712180840876,23149.25107651788,2360.5666641022044,19327.115615266703,1970.8173142986345,0.8348916149115393,0.8348916149115393,35411.37962512058,35405.22815468563,1.0002171855806306,0.8,4273.778371538479,4273.035954225843,1.0002171855806306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5149.644915551068,4632.441516551485,6.160978063172761,4.674519404923748,-2.8865044609603845,7.561023865884133,4.175228764797322,3.5,1.1929225042278062,0.6,0.0002334323654385558,0.9376415680491508,0.00024895692916455616,198.41611114522297,0.0,0.0,0.0,0.0,8.404477494108987e-05,0.00014938759049746593,0.0005848074813555364,0.097963381892793,0.097963381892793,0.097963381892793,0.09791486181716269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491159.7899389629,594.5652050952075,0.0,0.097963381892793,0.09796338189943828,0.09796338189943828,0.3910548845000665,0.3910548845000665,0.5,9.889018786254091,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,29037.880782048574,22015.219164970425,0.7581551605026353,1.0623785967756556,0.60038087116456,41059.97430708969,25750.0,0.0,0.0,5955.386386762393,0.08551008409455732,2.137752102363931,2508.05450658345,3447.331880178943,5955.386386762393,120.62262538727808,0.4627169052735782,1.1839985191263278,1.2678897082306368,1.1523885827651905,0.0034215600064719945,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31705.386386762395,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20816520525074,261.20816520525074,-11.94183479474924,245.5174630527471,276.89886735775417,123414.09012356304,123524.38577107925,-110.2956475161979,0.0,nan,276.89886735775417,3.748867357754193,270.6225864967188,-2.5274135032811955,264.3463056357548,-8.803694364245189,258.0700247747804,-15.079975225219584,251.79374391374907,-21.35625608625091,245.5174630527471,-27.632536947252873,1.0,1.0,26022.012520719443,26022.012520719443,276.12731723642514,2.977317236425165,276.12731723642514,276.12731723642514,76892.18670348871,76904.53241424623,-12.345710757523193,0.0,8546.071908451686,8546.071908451686,0.8860745936712083,3934.272698322179,276.12731723642514,2.977317236425165,1.0,0.002,0.13903337367675325,0.0049583755993994685,0.00021497366307014982,0.0017850263366036298,0.1074868315350749,0.1074868315350749,0.0,-3.262203875087355e-13,0.9995016758106857,0.9995016758106857,0.0,0.09791456437657076,4.8817522867522876e-05,0.0,0.0,0.0,1600696.844347866,267.12850079325955,0.0,1.0,1282744.737410033,2605.277333984606,,,,,,,,,,,,,,,,,,,3.0,15286.783848808118,1610.0,0.3910548845000665,6.173730061729009,4.175228764797322
1061.0,-29.38064851025996,4.674341653841039,35.33692307545086,25.033836461976193,5.489749618557597,-25.893608697375225,-39.43622567513955,2.0027098055365276,-6.021972156409049,-6.021972156460575,40.67065533869316,41229.9265681837,31724.11696150637,31724.11696150637,72954.04352969007,76901.81265163014,76904.54798714165,31724.11696150637,108628.66494864802,108628.66494864802,108628.66494864802,137666.26101519208,132937.50277028017,4728.758244911911,0.0,90622.57047725267,54950.684393269876,39635.4289822031,29037.596066544076,68673.02504874718,22014.976307850924,1610.0,0.0,0.879096236693638,2.777711680483055,0.001494314320929203,1.0,1.0,-6.021972156409049,340747.9316475177,1583653.8299117342,4.6475816368268505,1583653.8299117342,4.6475816368268505,0.7581542307221387,0.09796134604898458,3.914717166152138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914717166152138,1.2823740781704678,1.2826734413692562,3.05271077510953,6468.32781720541,15286.787491672389,6465.925274388394,0.0003286666363305601,23149.19996284881,2360.5614519584988,19327.083344866274,1970.8140236335828,0.8348920643427639,0.8348920643427639,35411.50962215717,35405.22815468563,1.0002217753950888,0.8,4273.794060803604,4273.035954225843,1.0002217753950888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5149.203753590376,4632.441516551485,6.16097526523128,4.674341653841039,-2.8871106362494676,7.561452290090507,4.174632639712041,3.5,1.1927521827748688,0.6,0.0002334323654385558,0.9377242022547286,0.0002489349905625502,198.41680382678237,0.0,0.0,0.0,0.0,8.403768388159263e-05,0.00014939468155696317,0.0005848379244228759,0.09796134604853542,0.09796134604853542,0.09796134604853542,0.09791295781177044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491165.6639418916,594.5632787882794,0.0,0.09796134604853542,0.09796134604898458,0.09796134604898458,0.39104800512020477,0.39104800512020477,0.5,9.88756713913623,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,29037.596066544076,22014.976307850924,0.7581542307221387,1.0623391568655092,0.6003802299216738,41059.97430708969,25750.0,0.0,0.0,5952.786829339302,0.08547235214094435,2.136808803523607,2506.965514218712,3445.8213151205905,5952.786829339302,120.70811754600209,0.4625127280354129,1.183969863277771,1.2678905573390038,1.1523885827651905,0.003421516977940815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31702.786829339304,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2075079959504,261.2075079959504,-11.942492004049598,245.51662820609877,276.898387785802,123416.31685856015,123526.19591854345,-109.87905998330929,0.0,nan,276.898387785802,3.748387785802038,270.62203586983327,-2.5279641301667084,264.34568395392387,-8.80431604607611,258.0693320380048,-15.080667961995175,251.79298012203964,-21.35701987796034,245.51662820609877,-27.633371793901205,1.0,1.0,26022.012520719443,26022.012520719443,276.12684610893297,2.976846108932989,276.12684610893297,276.12684610893297,76892.22585195921,76904.54798714165,-12.322135182432248,0.0,8546.071908451686,8546.071908451686,0.8860734580757188,3934.2907519828987,276.12684610893297,2.976846108932989,1.0,0.002,0.1390820574833434,0.004958080030766625,0.00021504872846594367,0.001784951273685513,0.10752436423297183,0.10752436423297183,0.0,2.1514565302915845e-12,0.9995030304431688,0.9995030304431688,0.0,0.09791266224225204,4.868380673255228e-05,0.0,0.0,0.0,1600696.2931963685,267.1280278435909,0.0,1.0,1282746.3563086747,2605.270757090206,,,,,,,,,,,,,,,,,,,3.0,15286.787491672389,1610.0,0.39104800512020477,6.173730061729009,4.174632639712041
1062.0,-29.38149343434693,4.674164755458228,35.33680428289399,25.03314890144395,5.489153457538359,-25.8944287450863,-39.43698765998704,2.002088769166448,-6.0224552794226724,-6.022455279418109,40.67041788544987,41229.93123779994,31721.417137412533,31721.417137412533,72951.34837521247,76901.92040522037,76904.47485411918,31721.417137412533,108625.89199153171,108625.89199153171,108625.89199153171,137663.19787581242,132935.22554161403,4727.972334198386,0.0,90622.85949844122,54950.87033451773,39635.54351547055,29037.305884280693,68672.84939975124,22014.728868770257,1610.0,0.0,0.8790945362439173,2.777661856537476,0.001494314320929203,1.0,1.0,-6.0224552794226724,340741.4597407397,1583643.4470466773,4.64763943974304,1583643.4470466773,4.64763943974304,0.7581532858627873,0.09795931115665019,3.914740957816754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914740957816754,1.2823769725731458,1.2826763364476168,3.052722437741263,6468.3525289225745,15286.791116477718,6465.910127029463,0.0003286604261135988,23149.133103555712,2360.554634207983,19327.038068396767,1970.8094067185805,0.8348925198165684,0.8348925198165684,35411.68179260274,35405.22815468563,1.0002278542355292,0.8,4273.814839952405,4273.035954225843,1.0002278542355292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5148.7625929635105,4632.441516551485,6.160978791440918,4.674164755458228,-2.887723780974754,7.561888536432981,4.174036550476963,3.5,1.1925818715648464,0.6,0.0002334323654385558,0.9378062530693413,0.0002489132106707075,198.41749155769224,0.0,0.0,0.0,0.0,8.403047240630984e-05,0.00014940189303224596,0.0005848697098286907,0.09795931115133293,0.09795931115133293,0.09795931115133293,0.09791101215124069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491171.509020602,594.5613617351656,0.0,0.09795931115133293,0.09795931115665019,0.09795931115665019,0.39104112774258226,0.39104112774258226,0.5,9.886118171011342,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,29037.305884280693,22014.728868770257,0.7581532858627873,1.062302627790434,0.6003818335510815,41059.97430708969,25750.0,0.0,0.0,5950.189326295611,0.08543465255910553,2.1358663139776364,2505.87734618204,3444.3119801135713,5950.189326295611,120.79357198815242,0.46230872596918543,1.1839412460322492,1.2678914011927063,1.1523885827651905,0.003421474216203492,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31700.18932629561,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2068392715509,261.2068392715509,-11.943160728449072,245.51579378868743,276.8978847544188,123416.98548451449,123528.78976581636,-111.80428130188467,0.0,nan,276.8978847544188,3.7478847544188056,270.62146656124503,-2.5285334387549483,264.34504836812454,-8.80495163187544,258.0686301749971,-15.081369825002866,251.7922119818323,-21.357788018167668,245.51579378868743,-27.634206211312545,1.0,1.0,26022.012520719443,26022.012520719443,276.126354428474,2.9763544284739964,276.126354428474,276.126354428474,76891.87979275624,76904.47485411918,-12.595061362939305,0.0,8546.071908451686,8546.071908451686,0.8860719540693613,3934.314662605838,276.126354428474,2.9763544284739964,1.0,0.002,0.13913065348673206,0.004957782977080004,0.00021512365344445765,0.0017848763472255984,0.10756182672222882,0.10756182672222882,0.0,6.700560245542775e-13,0.9995039164537781,0.9995039164537781,0.0,0.09791071515418615,4.859600246404375e-05,0.0,0.0,0.0,1600695.7301860664,267.1275447205773,0.0,1.0,1282748.0100260305,2605.264038766758,,,,,,,,,,,,,,,,,,,4.0,15286.791116477718,1610.0,0.39104112774258226,6.173730061729009,4.174036550476963
1063.0,-29.38235129100045,4.673989199398183,35.33668573512029,25.03284750217574,5.488947608991425,-25.89522140099244,-39.43772680414838,2.001817717567332,-6.022918142654817,-6.02291814264884,40.67018736378183,41229.64633148679,31718.66063265706,31718.66063265706,72948.30696414385,76901.7390310096,76904.57366407217,31718.66063265706,108623.23429672924,108623.23429672924,108623.23429672924,137660.26102297404,132933.07205100643,4727.188971967609,0.0,90622.96942087168,54950.87671577673,39635.65856121662,29037.026726244818,68672.68528746144,22014.4906837627,1610.0,0.0,0.8790929185018489,2.7776141226229316,0.001494314320929203,1.0,1.0,-6.022918142654817,340735.25932418794,1583633.3673203047,4.647694431334382,1583633.3673203047,4.647694431334382,0.758152371842711,0.09795727651462004,3.914750867918889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914750867918889,1.2823782358405738,1.2826776000099476,3.05272715842128,6468.362531477064,15286.7948348815,6465.905065966465,0.000328657983381899,23149.102581091585,2360.5515217828297,19327.02294054078,1970.8078641065788,0.8348929671393518,0.8348929671393518,35411.753507855086,35405.22815468563,1.0002303862958368,0.8,4273.823495223609,4273.035954225843,1.0002303862958368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5148.321378253932,4632.441516551485,6.1609713734332825,4.673989199398183,-2.888322264989518,7.562311464387701,4.1734404222212165,3.5,1.1924115492060618,0.6,0.0002334323654385558,0.9378895676937564,0.0002488910992075104,198.4181898200179,0.0,0.0,0.0,0.0,8.402347764333243e-05,0.00014940888779522337,0.0005848985731711465,0.097957276533997,0.097957276533997,0.097957276533997,0.097909149381358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491177.362798737,594.5594421841075,0.0,0.097957276533997,0.09795727651462004,0.09795727651462004,0.3910342472812352,0.3910342472812352,0.5,9.884674356216648,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,29037.026726244818,22014.4906837627,0.758152371842711,1.0622608779427338,0.6003791195713541,41059.97430708969,25750.0,0.0,0.0,5947.593915284939,0.08539698530861646,2.1349246327154097,2504.790026604344,3442.8038886805944,5947.593915284939,120.87898874608169,0.46210489885614936,1.1839126673210705,1.2678922409990254,1.1523885827651905,0.003421431660073326,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31697.59391528494,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20619543288797,261.20619543288797,-11.94380456711201,245.51496103691628,276.89742982885326,123421.68707676591,123529.3306935061,-107.64361674018878,0.0,nan,276.89742982885326,3.747429828853285,270.620936070456,-2.529063929543952,264.3444423120462,-8.805557687953751,258.0679485537374,-15.082051446262597,251.79145479531866,-21.35854520468132,245.51496103691628,-27.6350389630837,1.0,1.0,26022.012520719443,26022.012520719443,276.1259031272748,2.975903127274819,276.1259031272748,276.1259031272748,76892.54265067879,76904.57366407217,-12.031013393381727,0.0,8546.071908451686,8546.071908451686,0.8860713275950098,3934.3246222584835,276.1259031272748,2.975903127274819,1.0,0.002,0.1391790732070409,0.004957490396773339,0.00021519831469042,0.0017848016856056742,0.10759915734521,0.10759915734521,0.0,2.960943122631843e-13,0.9995057057287112,0.9995057057287112,0.0,0.0979088567940078,4.841972061222719e-05,0.0,0.0,0.0,1600695.1907824895,267.12708185734516,0.0,1.0,1282749.5943904533,2605.2576022169246,,,,,,,,,,,,,,,,,,,3.0,15286.7948348815,1610.0,0.3910342472812352,6.173730061729009,4.1734404222212165
1064.0,-29.38319490401017,4.673814468728507,35.33656717666374,25.032051919866376,5.4882389666175015,-25.896051516980325,-39.43849779954178,2.001095580367286,-6.023401680758184,-6.02340168072793,40.669949960679254,41229.72632223951,31715.968202553027,31715.968202553027,72945.69452479255,76901.92733796612,76904.49153075929,31715.968202553027,108620.45973331231,108620.45973331231,108620.45973331231,137657.1961281125,132930.7892557997,4726.406872312792,0.0,90623.30543596265,54951.10442330391,39635.77890295417,29036.73639480018,68672.51529775435,22014.243126526915,1610.0,0.0,0.8790912155806604,2.777564257253185,0.001494314320929203,1.0,1.0,-6.023401680758184,340728.78204616916,1583622.9867496088,4.647752318543568,1583622.9867496088,4.647752318543568,0.7581514267722307,0.09795524391877959,3.914777860173394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914777860173394,1.2823816014569334,1.2826809664119918,3.052740195060312,6468.390154550819,15286.79826603873,6465.887837940788,0.0003286510217787691,23149.028801329932,2360.543998340915,19326.97144481913,1970.8026130043522,0.8348934035499916,0.8348934035499916,35411.948839294826,35405.22815468563,1.000237282896428,0.8,4273.847069659038,4273.035954225843,1.000237282896428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5147.880219832878,4632.441516551485,6.160976333591279,4.673814468728507,-2.888935123660162,7.562749592388669,4.172844404068867,3.5,1.1922412583053905,0.6,0.0002334323654385558,0.9379715067701871,0.0002488693566421407,198.41887649335814,0.0,0.0,0.0,0.0,8.401618203519229e-05,0.0001494161834033635,0.0005849311667390947,0.09795524389817446,0.09795524389817446,0.09795524389817446,0.09790720199868093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491183.17093470733,594.5575371575924,0.0,0.09795524389817446,0.09795524391877959,0.09795524391877959,0.39102737368259183,0.39102737368259183,0.5,9.883233097366412,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,29036.73639480018,22014.243126526915,0.7581514267722307,1.0622254654356302,0.6003817705449295,41059.97430708969,25750.0,0.0,0.0,5945.0005163391015,0.08535935034911768,2.13398375872794,2503.703506029664,3441.2970103094376,5945.0005163391015,120.96436785210201,0.4619012464779092,1.1838841270756955,1.2678930744335148,1.1523885827651905,0.003421389427329248,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31695.000516339103,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20552754170006,261.20552754170006,-11.944472458299913,245.51412753737674,276.8969275460178,123421.005683824,123532.6706562198,-111.66497239576931,0.0,nan,276.8969275460178,3.7469275460178437,270.6203675442958,-2.5296324557041885,264.34380754256944,-8.80619245743054,258.06724754083973,-15.082752459160247,251.79068753910116,-21.35931246089882,245.51412753737674,-27.63587246262324,1.0,1.0,26022.012520719443,26022.012520719443,276.1254099785449,2.975409978544917,276.1254099785449,276.1254099785449,76891.87043359394,76904.49153075929,-12.621097165349056,0.0,8546.071908451686,8546.071908451686,0.8860696212585231,3934.351749474261,276.1254099785449,2.975409978544917,1.0,0.002,0.13922741118559728,0.004957194393672821,0.00021527284023355412,0.001784727158687974,0.10763642011677706,0.10763642011677706,0.0,-1.078471947163484e-12,0.9995065299440289,0.9995065299440289,0.0,0.09790690593908033,4.833797969926414e-05,0.0,0.0,0.0,1600694.6272819121,267.1265983192418,0.0,1.0,1282751.2495197912,2605.2508782058267,,,,,,,,,,,,,,,,,,,4.0,15286.79826603873,1610.0,0.39102737368259183,6.173730061729009,4.172844404068867
1065.0,-29.384045090436963,4.6736410278381,35.33644884083467,25.03172649247574,5.488016575411052,-25.89683892391062,-39.43922859672455,2.0008104076526947,-6.023866033982131,-6.023866034012592,40.6697192678461,41229.465775570985,31713.222105952507,31713.222105952507,72942.6878815235,76901.7684134863,76904.57498701509,31713.222105952507,108617.7970929676,108617.7970929676,108617.7970929676,137654.25365109713,132928.6264495711,4725.627201526024,0.0,90623.43754038554,54951.134897622396,39635.891825292376,29036.45655812954,68672.34838342192,22014.00438672384,1610.0,0.0,0.879089590427038,2.7775163710095403,0.001494314320929203,1.0,1.0,-6.023866033982131,340722.5618519685,1583612.89963648,4.6478075623430595,1583612.89963648,4.6478075623430595,0.7581505113288496,0.09795321160420715,3.9147904114362544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147904114362544,1.2823829305471217,1.282682295812449,3.0527468185856392,6468.404189006186,15286.801953948401,6465.880009183946,0.0003286475460896047,23148.98832786752,2360.539871196333,19326.948044141027,1970.8002267992667,0.8348938523967636,0.8348938523967636,35412.03966734211,35405.22815468563,1.0002404897810864,0.8,4273.858031642112,4273.035954225843,1.0002404897810864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5147.439003931441,4632.441516551485,6.160970937534375,4.6736410278381,-2.8895340980293223,7.5631751258674225,4.172248342315845,3.5,1.1920709549473842,0.6,0.0002334323654385558,0.9380540921283427,0.0002488474464291533,198.41956852205294,0.0,0.0,0.0,0.0,8.400926734649072e-05,0.00014942309809206508,0.0005849601116579153,0.09795321161881532,0.09795321161881532,0.09795321161881532,0.09790533304656614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491188.98790837754,594.555629577088,0.0,0.09795321161881532,0.09795321160420715,0.09795321160420715,0.3910204965814515,0.3910204965814515,0.5,9.881796741204212,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,29036.45655812954,22014.00438672384,0.7581505113288496,1.0621842648260513,0.6003794357719114,41059.97430708969,25750.0,0.0,0.0,5942.409208614843,0.08532174764031457,2.1330436910078623,2502.617834552225,3439.7913740626177,5942.409208614843,121.04970933848527,0.4616977686164205,1.1838556252277357,1.2678939039502464,1.1523885827651905,0.0034213473936065193,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31692.409208614845,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2048835781787,261.2048835781787,-11.945116421821297,245.51329671107305,276.89647044526924,123425.62478494362,123533.28927444066,-107.66448949701223,0.0,nan,276.89647044526924,3.746470445269267,270.61983569844824,-2.5301643015517357,264.34320095157005,-8.806799048429923,258.06656620478697,-15.083433795213011,251.78993145792447,-21.36006854207551,245.51329671107305,-27.636703288926924,1.0,1.0,26022.012520719443,26022.012520719443,276.12495539071233,2.9749553907123527,276.12495539071233,276.12495539071233,76892.49837324869,76904.57498701509,-12.07661376640317,0.0,8546.071908451686,8546.071908451686,0.8860688278199316,3934.3643634934356,276.12495539071233,2.9749553907123527,1.0,0.002,0.13927558147104382,0.004956902636235046,0.0002153471148562471,0.001784652886018093,0.10767355742812355,0.10767355742812355,0.0,8.743400968513892e-13,0.9995082316949747,0.9995082316949747,0.0,0.09790504131936477,4.8170284842384164e-05,0.0,0.0,0.0,1600694.0861356582,267.12613396601785,0.0,1.0,1282752.838975888,2605.244421017575,,,,,,,,,,,,,,,,,,,3.0,15286.801953948401,1610.0,0.3910204965814515,6.173730061729009,4.172248342315845
1066.0,-29.384900572128416,4.673468948461018,35.33633075370649,25.03126272875818,5.487642202090929,-25.89764629488513,-39.43998118685556,2.000387921785904,-6.024326718472366,-6.024326718463448,40.669489772887104,41229.2963289855,31710.46942253924,31710.46942253924,72939.76575152474,76901.70766674454,76904.68252188474,31710.46942253924,108615.15194442398,108615.15194442398,108615.15194442398,137651.3306419384,132926.48046878967,4724.850173148729,0.0,90623.618039349,54951.20668954234,39636.012610896294,29036.178697514413,68672.19130841071,22013.76730154537,1610.0,0.0,0.8790879804482793,2.7774688637469707,0.001494314320929203,1.0,1.0,-6.024326718472366,340716.3908900566,1583602.8649504425,4.647862290433348,1583602.8649504425,4.647862290433348,0.7581496012569249,0.09795118145443271,3.914805226727161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914805226727161,1.2823848996109057,1.2826842653359003,3.0527536841044913,6468.418736216794,15286.805482050184,6465.8717541583865,0.0003286439340914631,23148.9468289874,2360.535639488245,19326.923369317206,1970.7977106674764,0.8348942831868184,0.8348942831868184,35412.146879103784,35405.22815468563,1.000244275131584,0.8,4273.870970965941,4273.035954225843,1.000244275131584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5146.997835263989,4632.441516551485,6.160964204274396,4.673468948461018,-2.8901300839589426,7.56359903241996,4.171652378428453,3.5,1.1919006795509866,0.6,0.0002334323654385558,0.9381371997760992,0.0002488254015449638,198.420264865822,0.0,0.0,0.0,0.0,8.400214700609878e-05,0.000149430218432457,0.000584990200150364,0.09795118149502631,0.09795118149502631,0.09795118149502631,0.09790347914947646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491194.7851882137,594.553728467101,0.0,0.09795118149502631,0.09795118145443271,0.09795118145443271,0.3910136254114808,0.3910136254114808,0.5,9.880365669155179,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,29036.178697514413,22013.76730154537,0.7581496012569249,1.0621441425095657,0.600378341559284,41059.97430708969,25750.0,0.0,0.0,5939.819916199116,0.08528417714197786,2.132104428549445,2501.5329652508594,3438.286950948256,5939.819916199116,121.13501323746306,0.46149446505399244,1.1838271617089529,1.2678947273445662,1.1523885827651905,0.0034213056706115367,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31689.819916199114,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2042448939069,261.2042448939069,-11.945755106093088,245.5124657756952,276.89602401211016,123428.23698458527,123535.01882911527,-106.78184453003465,0.0,nan,276.89602401211016,3.7460240121101833,270.6193123648077,-2.530687635192294,264.3426007174676,-8.807399282532401,258.06588907034467,-15.08411092965531,251.7891774230158,-21.36082257698419,245.5124657756952,-27.637534224304773,1.0,1.0,26022.012520719443,26022.012520719443,276.12450728922016,2.9745072892201847,276.12450728922016,276.12450728922016,76892.65349327977,76904.68252188474,-12.029028604971245,0.0,8546.071908451686,8546.071908451686,0.8860678912583478,3934.379252860797,276.12450728922016,2.9745072892201847,1.0,0.002,0.1393235741471558,0.004956612315470993,0.0002154211163474903,0.0017845788845443809,0.10771055817374514,0.10771055817374514,0.0,8.918712122996109e-13,0.999510034726982,0.999510034726982,0.0,0.09790318877706895,4.7992677363760084e-05,0.0,0.0,0.0,1600693.5492618112,267.1256732815276,0.0,1.0,1282754.4158699773,2605.2380148852862,,,,,,,,,,,,,,,,,,,3.0,15286.805482050184,1610.0,0.3910136254114808,6.173730061729009,4.171652378428453
1067.0,-29.385742236518382,4.67329761291018,35.336212619380305,25.030417169351153,5.486883759969421,-25.89847963678349,-39.44075267119331,1.999621161019435,-6.024812220547972,-6.02481222055946,40.6692522378009,41229.40666105307,31707.792898218206,31707.792898218206,72937.19955927128,76901.93386996226,76904.57800438198,31707.792898218206,108612.37090260019,108612.37090260019,108612.37090260019,137648.25841047463,132924.18417737022,4724.074233104426,0.0,90623.97850694403,54951.4513011233,39636.14133980081,29035.887507874435,68672.02884767525,22013.519047727645,1610.0,0.0,0.8790862673921723,2.777418797909908,0.001494314320929203,1.0,1.0,-6.024812220547972,340709.8875865904,1583592.4787592066,4.647920522578732,1583592.4787592066,4.647920522578732,0.7581486545488804,0.09794915381344678,3.9148341931956696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148341931956696,1.2823884732390443,1.2826878397982826,3.052767764909505,6468.448571752968,15286.808875730618,6465.852996025342,0.00032863640476093125,23148.86762368035,2360.5275627946703,19326.86730000224,1970.7919931885242,0.834894717711014,0.834894717711014,35412.35649649602,35405.22815468563,1.000251676149673,0.8,4273.8962695644905,4273.035954225843,1.000251676149673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5146.556731449771,4632.441516551485,6.160972190291237,4.67329761291018,-2.8907433946871697,7.56404100759735,4.1710565361960965,3.5,1.1917304389131704,0.6,0.0002334323654385558,0.9382189728642373,0.00024880371447394943,198.42094996737347,0.0,0.0,0.0,0.0,8.399484848447823e-05,0.00014943751695407757,0.0005850231011180804,0.09794915379941961,0.09794915379941961,0.09794915379941961,0.09790152359159905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491200.5330946415,594.5518430403375,0.0,0.09794915379941961,0.09794915381344678,0.09794915381344678,0.39100676174870524,0.39100676174870524,0.5,9.878936763690808,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,29035.887507874435,22013.519047727645,0.7581486545488804,1.0621092864615491,0.6003813685555441,41059.97430708969,25750.0,0.0,0.0,5937.232625277109,0.08524663881394251,2.131165970348561,2500.4488900530328,3436.783735224076,5937.232625277109,121.22027958122673,0.46129133557328167,1.1837987364512588,1.2678955442759077,1.1523885827651905,0.003421264275590334,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31687.23262527711,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2035768698658,261.2035768698658,-11.946423130134178,245.51163364617773,276.89552009354367,123426.99267046707,123538.67985108563,-111.68718061859467,0.0,nan,276.89552009354367,3.745520093543689,270.6187428040627,-2.5312571959372576,264.34196551453533,-8.808034485464646,258.06518822519337,-15.08481177480661,251.78841093568207,-21.36158906431791,245.51163364617773,-27.63836635382225,1.0,1.0,26022.012520719443,26022.012520719443,276.1240095572361,2.9740095572361156,276.1240095572361,276.1240095572361,76891.8509540806,76904.57800438198,-12.727050301386043,0.0,8546.071908451686,8546.071908451686,0.8860660601159214,3934.408364161648,276.1240095572361,2.9740095572361156,1.0,0.002,0.13937149890450284,0.004956317756393257,0.0002154950016620754,0.0017845049984453545,0.1077475008310377,0.1077475008310377,0.0,1.0742969014376769e-13,0.9995107180086046,0.9995107180086046,0.0,0.09790122905641344,4.792475703333937e-05,0.0,0.0,0.0,1600692.9834626846,267.125187779452,0.0,1.0,1282756.077708664,2605.231263689992,,,,,,,,,,,,,,,,,,,4.0,15286.808875730618,1610.0,0.39100676174870524,6.173730061729009,4.1710565361960965
1068.0,-29.38658911215283,4.673127227315657,35.33609454912282,25.029974709637486,5.486536748096001,-25.899276526121767,-39.44149621585382,1.9992241620638433,-6.0252893701311905,-6.025289370074036,40.66901781778153,41229.24087419666,31705.093702501043,31705.093702501043,72934.3345766977,76901.86147845683,76904.54884516557,31705.093702501043,108609.64254766662,108609.64254766662,108609.64254766662,137645.2435093812,132921.9436624519,4723.299846929293,0.0,90624.15691119323,54951.536306928814,39636.24511584936,29035.600961714583,68671.84607756394,22013.274704608095,1610.0,0.0,0.8790845874489714,2.7773695940911147,0.001494314320929203,1.0,1.0,-6.0252893701311905,340703.49625982135,1583582.228824404,4.647977629254384,1583582.228824404,4.647977629254384,0.7581477212623943,0.09794712585157388,3.9148496278383313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148496278383313,1.2823903235327752,1.2826896905239544,3.052775396069398,6468.4647412650675,15286.8125177016,6465.843686743539,0.00032863238101555134,23148.821928374633,2360.5229031702606,19326.839473935957,1970.789155719431,0.8348951637252051,0.8348951637252051,35412.468189983076,35405.22815468563,1.0002556197463697,0.8,4273.909749785094,4273.035954225843,1.0002556197463697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5146.1155562225795,4632.441516551485,6.160975857637686,4.673127227315657,-2.8913505858147057,7.564477813130363,4.170460631552362,3.5,1.1915601804435318,0.6,0.0002334323654385558,0.9383012600198749,0.0002487818948826854,198.42163931557084,0.0,0.0,0.0,0.0,8.398781483701474e-05,0.00014944455060154107,0.0005850529433049097,0.09794712585400989,0.09794712585400989,0.09794712585400989,0.09789960211354375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491206.28068050416,594.5499578652871,0.0,0.09794712585400989,0.09794712585157388,0.09794712585157388,0.3909998931436448,0.3909998931436448,0.5,9.877511052049817,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,29035.600961714583,22013.274704608095,0.7581477212623943,1.0620703933649802,0.600380552280898,41059.97430708969,25750.0,0.0,0.0,5934.647430805602,0.0852091326161083,2.1302283154027055,2499.3656689357786,3435.281761869823,5934.647430805602,121.30550840192753,0.4610883799572957,1.1837703493867158,1.267896357676672,1.1523885827651905,0.0034212230599452668,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31684.647430805602,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2029217695236,261.2029217695236,-11.947078230476393,245.51080337976035,276.89504015927804,123430.32988067355,123539.8563454844,-109.52646481087129,0.0,nan,276.89504015927804,3.745040159278062,270.6181928033657,-2.531807196634304,264.34134544741494,-8.80865455258504,258.06449809163007,-15.085501908369906,251.78765073569238,-21.362349264307596,245.51080337976035,-27.63919662023963,1.0,1.0,26022.012520719443,26022.012520719443,276.12352899571925,2.9735289957192776,276.12352899571925,276.12352899571925,76892.20226511013,76904.54884516557,-12.346580055440427,0.0,8546.071908451686,8546.071908451686,0.8860650843995825,3934.423875977523,276.12352899571925,2.9735289957192776,1.0,0.002,0.13941931517957426,0.004956025202659861,0.0002155687228054337,0.001784431277874803,0.10778436140271684,0.10778436140271684,0.0,6.802366829539164e-13,0.9995118154383751,0.9995118154383751,0.0,0.0978993095768776,4.781627469627106e-05,0.0,0.0,0.0,1600692.4273941813,267.1247106298688,0.0,1.0,1282757.7109529267,2605.2246286835225,,,,,,,,,,,,,,,,,,,3.0,15286.8125177016,1610.0,0.3909998931436448,6.173730061729009,4.170460631552362
1069.0,-29.38744176667874,4.6729581500781725,35.33597671190369,25.029577582050138,5.48623894372376,-25.900073695651663,-39.4422359537333,1.998870870769855,-6.025751504995867,-6.025751504956143,40.66878840173096,41229.026978560636,31702.35354790321,31702.35354790321,72931.38052646385,76901.75475584232,76904.64303511247,31702.35354790321,108606.99658301569,108606.99658301569,108606.99658301569,137642.3191184882,132919.79117853486,4722.5279399533565,0.0,90624.31921092303,54951.59142605931,39636.36420540413,29035.32253547252,68671.68674087664,22013.03717052212,1610.0,0.0,0.8790829693028313,2.7773219392513075,0.001494314320929203,1.0,1.0,-6.025751504995867,340697.30614211457,1583572.1977351953,4.648032635381749,1583572.1977351953,4.648032635381749,0.7581468104454063,0.0979450984263813,3.9148640878064715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148640878064715,1.282391970122621,1.2826913374981876,3.052782752087988,6468.480327785762,15286.816027218507,6465.834712324524,0.0003286285022714202,23148.77788304026,2360.518411796104,19326.81264879695,1970.786420316515,0.8348955934713324,0.8348955934713322,35412.572830114135,35405.22815468563,1.0002593143108534,0.8,4273.9223787403525,4273.035954225843,1.0002593143108534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5145.674356527867,4632.441516551485,6.160971595041807,4.6729581500781725,-2.8919468178731833,7.564904967951356,4.169864727919531,3.5,1.1913899222627233,0.6,0.0002334323654385558,0.9383841165511363,0.0002487599281800452,198.42233337256647,0.0,0.0,0.0,0.0,8.398081774047675e-05,0.00014945154769807904,0.0005850824969503056,0.09794509843308712,0.09794509843308712,0.09794509843308712,0.09789774212396575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491212.0282665703,594.5480729317842,0.0,0.09794509843308712,0.0979450984263813,0.0979450984263813,0.3909930237356718,0.3909930237356718,0.5,9.876090362312604,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,29035.32253547252,22013.03717052212,0.7581468104454063,1.0620298406483095,0.6003788305671421,41059.97430708969,25750.0,0.0,0.0,5932.06429768327,0.08517165850843966,2.12929146271099,2498.283280507822,3433.7810171754472,5932.06429768327,121.39069973167666,0.46088559798939177,1.183742000447535,1.2678971665682648,1.1523885827651905,0.003421182073255409,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31682.064297683268,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2022811911755,261.2022811911755,-11.947718808824504,245.5099740868651,276.89458829548147,123433.9646764569,123541.06320655937,-107.09853010244726,0.0,nan,276.89458829548147,3.744588295481492,270.61766545373956,-2.532334546260415,264.3407426119918,-8.809257388008177,258.06381977036307,-15.08618022963691,251.78689692861192,-21.363103071388053,245.5099740868651,-27.640025913134878,1.0,1.0,26022.012520719443,26022.012520719443,276.1230778822688,2.9730778822687967,276.1230778822688,276.1230778822688,76892.59515381744,76904.64303511247,-12.047881295031402,0.0,8546.071908451686,8546.071908451686,0.8860641702976655,3934.438408245504,276.1230778822688,2.9730778822687967,1.0,0.002,0.1394669605649516,0.004955736134040289,0.00021564218624880045,0.0017843578143600766,0.10782109312440022,0.10782109312440022,0.0,6.088770980461344e-13,0.9995135500776213,0.9995135500776213,0.0,0.09789745304085441,4.7645385526884704e-05,0.0,0.0,0.0,1600691.888820672,267.1242484950041,0.0,1.0,1282759.292798823,2605.218202504463,,,,,,,,,,,,,,,,,,,3.0,15286.816027218507,1610.0,0.3909930237356718,6.173730061729009,4.169864727919531
