time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1070.0,-29.388288047307846,4.672789959386046,35.335858900127654,25.028896482568257,5.485642128274872,-25.90089502971782,-39.44299814812837,1.9982491106727207,-6.026230414802853,-6.026230414838691,40.66855346235166,41229.00963843566,31699.666051002856,31699.666051002856,72928.67568943852,76901.8580319534,76904.59042739775,31699.666051002856,108604.25647840061,108604.25647840061,108604.25647840061,137639.2915452621,132917.53407115146,4721.757474110648,0.0,90624.598256265,54951.749862699406,39636.49821507288,29035.03506686148,68671.53328193436,22012.79205426458,1610.0,0.0,0.8790812818080169,2.7772725552792545,0.001494314320929203,1.0,1.0,-6.026230414802853,340690.89142376865,1583561.92519019,4.6480899990380875,1583561.92519019,4.6480899990380875,0.7581458745813058,0.09794307307585107,3.914886229792102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914886229792102,1.282394867979171,1.2826942360312263,3.052793119767607,6468.502295654786,15286.819392735764,6465.821311565429,0.00032862298556789903,23148.71823518549,2360.512329407646,19326.772593031237,1970.7823357651428,0.8348960144002708,0.8348960144002708,35412.73306131862,35405.22815468563,1.00026497165345,0.8,4273.941716949239,4273.035954225843,1.00026497165345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5145.233213588805,4632.441516551485,6.160977498023324,4.672789959386046,-2.892554651722991,7.565344611109037,4.169268934998416,3.5,1.1912196957138332,0.6,0.0002334323654385558,0.9384663615058481,0.00024873812745295843,198.42302224603952,0.0,0.0,0.0,0.0,8.397360879390513e-05,0.00014945875664465068,0.0005851140283099918,0.09794307307176828,0.09794307307176828,0.09794307307176828,0.09789581346777787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491217.7351139571,594.5462009930394,0.0,0.09794307307176828,0.09794307307585107,0.09794307307585107,0.39098616088493543,0.39098616088493543,0.5,9.874672574687407,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,29035.03506686148,22012.79205426458,0.7581458745813058,1.061992825906861,0.6003799197138635,41059.97430708969,25750.0,0.0,0.0,5929.483166873097,0.08513421645096503,2.1283554112741236,2497.2016884017003,3432.2814784713964,5929.483166873097,121.4758536025453,0.46068298945327363,1.183713689566076,1.267897969249195,1.1523885827651905,0.0034211414017263323,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31679.4831668731,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.201625891054,261.201625891054,-11.948374108945984,245.50914397316595,276.8941078089417,123434.31579820375,123543.87566462046,-109.55986641670702,0.0,nan,276.8941078089417,3.7441078089417488,270.61711504176617,-2.532884958233808,264.3401222746026,-8.80987772539737,258.063129507511,-15.08687049248897,251.78613674033667,-21.363863259663304,245.50914397316595,-27.64085602683403,1.0,1.0,26022.012520719443,26022.012520719443,276.12259281660903,2.972592816609051,276.12259281660903,276.12259281660903,76892.225170629,76904.59042739775,-12.36525676875317,0.0,8546.071908451686,8546.071908451686,0.8860627705679011,3934.4606609410625,276.12259281660903,2.972592816609051,1.0,0.002,0.13951451188025704,0.004955444411238912,0.00021571549664562825,0.0017842845035419361,0.10785774832281413,0.10785774832281413,0.0,1.875643737547783e-13,0.9995145004787875,0.9995145004787875,0.0,0.09789552176076666,4.755131508440291e-05,0.0,0.0,0.0,1600691.330694363,267.1237695851971,0.0,1.0,1282760.9320594675,2605.2115431044617,,,,,,,,,,,,,,,,,,,3.0,15286.819392735764,1610.0,0.39098616088493543,6.173730061729009,4.169268934998416
1071.0,-29.38913970300177,4.672623052402,35.335741312560145,25.02849509418013,5.485339000697334,-25.901691832721504,-39.44373788600785,1.997891128745886,-6.026692786595731,-6.026692786587,40.66832430821832,41228.79925159608,31696.932922334527,31696.932922334527,72925.7321739306,76901.75507380863,76904.67962669401,31696.932922334527,108601.61254902853,108601.61254902853,108601.61254902853,137636.36919434823,132915.37974966507,4720.989444683172,0.0,90624.76177081789,54951.80594202945,39636.61758754271,29034.7566453197,68671.3742328624,22012.554539331453,1610.0,0.0,0.8790796613510653,2.777224877323502,0.001494314320929203,1.0,1.0,-6.026692786595731,340684.6983125256,1583551.905649936,4.648145083983994,1583551.905649936,4.648145083983994,0.7581449642657776,0.09794104834937076,3.9149006715872607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149006715872607,1.2823965364425702,1.2826959048841193,3.0528004094953216,6468.517741713071,15286.822857521605,6465.812411220959,0.0003286191412721085,23148.674608409645,2360.507880714581,19326.745989306004,1970.7796229401483,0.8348964386187718,0.8348964386187718,35412.83756974481,35405.22815468563,1.0002686615746832,0.8,4273.9543300091145,4273.035954225843,1.0002686615746832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5144.792034803907,4632.441516551485,6.1609745754363905,4.672623052402,-2.8931504616916612,7.565773514093661,4.168673127723088,3.5,1.1910494650637395,0.6,0.0002334323654385558,0.9385491366823103,0.00024871619003744326,198.42371549965088,0.0,0.0,0.0,0.0,8.396661279130781e-05,0.00014946575264724799,0.0005851435754180065,0.0979410483903056,0.0979410483903056,0.0979410483903056,0.09789395241867135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491223.4463043486,594.5443279194161,0.0,0.0979410483903056,0.09794104834937076,0.09794104834937076,0.39097929613990784,0.39097929613990784,0.5,9.87325969293805,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,29034.7566453197,22012.554539331453,0.7581449642657776,1.061952421785558,0.6003782465717165,41059.97430708969,25750.0,0.0,0.0,5926.904102347291,0.08509680640377698,2.1274201600944225,2496.1209332074627,3430.7831691398287,5926.904102347291,121.56097004656462,0.46048055413299194,1.183685416674848,1.2678987677219682,1.1523885827651905,0.003421100943882787,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31676.90410234729,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20098475612633,261.20098475612633,-11.949015243873646,245.50831492934253,276.8936545828951,123437.89783622562,123545.08942172049,-107.19158549486895,0.0,nan,276.8936545828951,3.7436545828951466,270.6165866521886,-2.533413347811404,264.33951872141773,-8.810481278582245,258.06245079082936,-15.087549209170618,251.7853828600846,-21.364617139915367,245.50831492934253,-27.641685070657445,1.0,1.0,26022.012520719443,26022.012520719443,276.1221408823222,2.9721408823222077,276.1221408823222,276.1221408823222,76892.6058080709,76904.67962669401,-12.073818623102852,0.0,8546.071908451686,8546.071908451686,0.8860618576133391,3934.475174945197,276.1221408823222,2.9721408823222077,1.0,0.002,0.13956189584986484,0.004955156449449803,0.00021578855550481098,0.0017842114483307874,0.10789427775240548,0.10789427775240548,0.0,3.835598505474991e-12,0.9995161990611507,0.9995161990611507,0.0,0.09789366437822745,4.738397114330583e-05,0.0,0.0,0.0,1600690.7918385083,267.12330721340425,0.0,1.0,1282762.5147079283,2605.2051137112667,,,,,,,,,,,,,,,,,,,3.0,15286.822857521605,1610.0,0.39097929613990784,6.173730061729009,4.168673127723088
1072.0,-29.38997906274135,4.672456887324344,35.33562368364207,25.0276870088652,5.484612449825033,-25.902519911490522,-39.444508602004476,1.9971532992206145,-6.02717695255518,-6.027176952562682,40.66808794095512,41228.889423096574,31694.266854466085,31694.266854466085,72923.15627756267,76901.95450340421,76904.57961620744,31694.266854466085,108598.84647067352,108598.84647067352,108598.84647067352,137633.31293205288,132913.09044215956,4720.222489893309,0.0,90625.09843616975,54952.03335840577,39636.7389752933,29034.46646137936,68671.20543667267,22012.30715971598,1610.0,0.0,0.8790779509402524,2.7771749527320946,0.001494314320929203,1.0,1.0,-6.02717695255518,340678.2133801311,1583541.570773139,4.648203226914931,1583541.570773139,4.648203226914931,0.7581440213132894,0.09793902554500518,3.914927161065767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914927161065767,1.282399975293441,1.2826993445377708,3.052812879359224,6468.544163858337,15286.826186417627,6465.795950316132,0.00032861248311971924,23148.603973387522,2360.500677946855,19326.696786559914,1970.7746056563572,0.834896860682337,0.8348968606823369,35413.029261344396,35405.22815468563,1.0002754297145249,0.8,4273.9774651543985,4273.035954225843,1.0002754297145249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5144.3509099846515,4632.441516551485,6.160984623531572,4.672456887324344,-2.893761467357567,7.5662183546819115,4.168077427381878,3.5,1.1908792649662507,0.6,0.0002334323654385558,0.9386307244823666,0.0002486945710916169,198.42439874901032,0.0,0.0,0.0,0.0,8.395932438907978e-05,0.000149473041049476,0.0005851760682516919,0.09793902552749223,0.09793902552749223,0.09793902552749223,0.09789200216756311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491229.1120585822,594.5424692875392,0.0,0.09793902552749223,0.09793902554500518,0.09793902554500518,0.39097243756236694,0.39097243756236694,0.5,9.871848991443477,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,29034.46646137936,22012.30715971598,0.7581440213132894,1.0619175215267056,0.600381035412537,41059.97430708969,25750.0,0.0,0.0,5924.32703901031,0.08505942832703252,2.126485708175811,2495.0409747651893,3429.2860642451205,5924.32703901031,121.64604909572603,0.4602782918129462,1.1836571817065085,1.2678995601010703,1.1523885827651905,0.0034210607952531264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31674.32703901031,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20031783565673,261.20031783565673,-11.949682164343244,245.5074850354515,276.89315063583473,123436.97733629345,123548.48001211471,-111.50267582124476,0.0,nan,276.89315063583473,3.743150635834752,270.61601751579377,-2.5339824842062058,264.33888439562077,-8.81111560437921,258.06175127567633,-15.088248724323648,251.78461815556324,-21.36538184443674,245.5074850354515,-27.642514964548468,1.0,1.0,26022.012520719443,26022.012520719443,276.1216450138371,2.971645013837133,276.1216450138371,276.1216450138371,76891.89231625195,76904.57961620744,-12.687299955490744,0.0,8546.071908451686,8546.071908451686,0.8860601830492191,3934.501796871096,276.1216450138371,2.971645013837133,1.0,0.002,0.1396092109096888,0.004954864787251039,0.0002158614979831477,0.0017841385014790545,0.10793074899157384,0.10793074899157384,0.0,-5.377981046605917e-13,0.9995168926830474,0.9995168926830474,0.0,0.09789171048514918,4.731505985599548e-05,0.0,0.0,0.0,1600690.2275800863,267.1228230474448,0.0,1.0,1282764.1719510169,2605.198381307202,,,,,,,,,,,,,,,,,,,4.0,15286.826186417627,1610.0,0.39097243756236694,6.173730061729009,4.168077427381878
1073.0,-29.39082828449699,4.67229194398929,35.33550625462715,25.02736709956082,5.484391856908452,-25.90330627037344,-39.44523922456426,1.9968698417505926,-6.027641378792055,-6.027641378763585,40.66785845138883,41228.622453299904,31691.54525151122,31691.54525151122,72920.16770481112,76901.79244672587,76904.65017846438,31691.54525151122,108596.1954299756,108596.1954299756,108596.1954299756,137630.3824950417,132910.924691538,4719.457803503694,0.0,90625.22457122969,54952.05457373364,39636.85555277338,29034.187065066097,68671.04261783947,22012.06884279136,1610.0,0.0,0.8790763206564691,2.77712706426084,0.001494314320929203,1.0,1.0,-6.027641378792055,340671.9929332591,1583531.5366631504,4.648258646179286,1583531.5366631504,4.648258646179286,0.7581431087931598,0.09793700262546934,3.9149388059122097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149388059122097,1.282401296427324,1.2827006659800653,3.0528188148428597,6468.556740435923,15286.829733254079,6465.789048011721,0.000328609375815087,23148.56733759682,2360.4969421358796,19326.676155110126,1970.7725018339727,0.8348972907589249,0.8348972907589249,35413.11352940828,35405.22815468563,1.0002784050071165,0.8,4273.987635416971,4273.035954225843,1.0002784050071165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5143.909719681363,4632.441516551485,6.160983955502691,4.67229194398929,-2.8943582176517446,7.566650161641034,4.167481672670788,3.5,1.190709049334511,0.6,0.0002334323654385558,0.9387132786816134,0.00024867269989661014,198.42509003096325,0.0,0.0,0.0,0.0,8.39524156769334e-05,0.0001494799497616224,0.0005852048560275831,0.09793700265361577,0.09793700265361577,0.09793700265361577,0.09789013261649392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491234.788910593,594.5406073736659,0.0,0.09793700265361577,0.09793700262546934,0.09793700262546934,0.39096557427059286,0.39096557427059286,0.5,9.870442892280355,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,29034.187065066097,22012.06884279136,0.7581431087931598,1.0618765191991975,0.6003785712522365,41059.97430708969,25750.0,0.0,0.0,5921.752059663297,0.08502208218095257,2.1255520545238125,2493.9618654436235,3427.7901942196736,5921.752059663297,121.7310907819811,0.46007620227788154,1.1836289845938617,1.2679003489586562,1.1523885827651905,0.0034210208255019254,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31671.752059663297,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1996749175858,261.1996749175858,-11.950325082414167,245.50665734219928,276.89269249293426,123441.57715969124,123549.06686795043,-107.48970825921377,0.0,nan,276.89269249293426,3.7426924929342817,270.6154854628399,-2.534514537160078,264.33827843256466,-8.811721567435313,258.0610714025853,-15.088928597414679,251.78386437239124,-21.36613562760874,245.50665734219928,-27.6433426578007,1.0,1.0,26022.012520719443,26022.012520719443,276.1211888443251,2.971188844325127,276.1211888443251,276.1211888443251,76892.53217883756,76904.65017846438,-12.117999626818346,0.0,8546.071908451686,8546.071908451686,0.8860594469056828,3934.5134999417705,276.1211888443251,2.971188844325127,1.0,0.002,0.13965636821152477,0.0049545774368083585,0.0002159342051774722,0.0017840657965681943,0.1079671025887361,0.1079671025887361,0.0,1.7456665453441378e-12,0.9995184935266421,0.9995184935266421,0.0,0.0978898453247239,4.715730074543052e-05,0.0,0.0,0.0,1600689.6863236502,267.1223586212079,0.0,1.0,1282765.7616230936,2605.191923427822,,,,,,,,,,,,,,,,,,,3.0,15286.829733254079,1610.0,0.39096557427059286,6.173730061729009,4.167481672670788
1074.0,-29.39167966761221,4.672128302965055,35.33538905563573,25.026893277559452,5.484016384299878,-25.90411006253572,-39.4459875189699,1.9964467763560279,-6.028101845481046,-6.028101845471789,40.66763023103289,41228.477096864684,31688.815988516897,31688.815988516897,72917.29308538158,76901.7438153452,76904.74728688972,31688.815988516897,108593.56327540662,108593.56327540662,108593.56327540662,137627.47306766035,132908.77744219723,4718.695625463136,0.0,90625.42360460442,54952.156874840795,39636.9630330707,29033.90979225372,68670.87282532442,22011.83230290374,1610.0,0.0,0.8790747068432371,2.7770795847150436,0.001494314320929203,1.0,1.0,-6.028101845481046,340665.8256079925,1583521.558097248,4.648313505679967,1583521.558097248,4.648313505679967,0.7581422020115431,0.0979349816021326,3.914956032432305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914956032432305,1.2824032682485735,1.2827026382616258,3.0528275538311034,6468.5752573033615,15286.833054542816,6465.777981395033,0.0003286047408074497,23148.51631891768,2360.491739678451,19326.64307625227,1970.7691287292062,0.834897701865149,0.834897701865149,35413.23818922518,35405.22815468563,1.0002828064337796,0.8,4274.002680536221,4273.035954225843,1.0002828064337796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5143.468572003124,4632.441516551485,6.1609817470267325,4.672128302965055,-2.894951793564986,7.567080096530041,4.1668860095769205,3.5,1.1905388598791202,0.6,0.0002334323654385558,0.9387960508536228,0.0002486507748155756,198.42578307713723,0.0,0.0,0.0,0.0,8.394534040581948e-05,0.00014948702503273631,0.00058523513042227,0.09793498163376228,0.09793498163376228,0.09793498163376228,0.0978882793198097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491240.4476456417,594.5387514205003,0.0,0.09793498163376228,0.0979349816021326,0.0979349816021326,0.390958715996724,0.390958715996724,0.5,9.869041821907965,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,29033.90979225372,22011.83230290374,0.7581422020115431,1.0618372839217964,0.6003779390096883,41059.97430708969,25750.0,0.0,0.0,5919.179086237878,0.0849847679258218,2.124619198145543,2492.883556964533,3426.2955292733454,5919.179086237878,121.81609513724156,0.45987428531288815,1.1836008252698604,1.2679011320167233,1.1523885827651905,0.003420981150042826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31669.179086237877,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1990373613226,261.1990373613226,-11.950962638677368,245.50582966811373,276.89224505452086,123444.25402634648,123550.84728212275,-106.59325577626885,0.0,nan,276.89224505452086,3.742245054520879,270.6149619772367,-2.535038022763274,264.33767889990753,-8.812321100092447,258.0603958227336,-15.08960417726638,251.78311274542327,-21.36688725457671,245.50582966811373,-27.644170331886244,1.0,1.0,26022.012520719443,26022.012520719443,276.1207397405479,2.970739740547913,276.1207397405479,276.1207397405479,76892.68984430766,76904.74728688972,-12.057442582052317,0.0,8546.071908451686,8546.071908451686,0.8860583579089727,3934.5308125944666,276.1207397405479,2.970739740547913,1.0,0.002,0.13970335642524673,0.004954291534311163,0.00021600665255465672,0.0017839933478479859,0.10800332627732835,0.10800332627732835,0.0,4.0264232920028675e-13,0.9995202101062345,0.9995202101062345,0.0,0.09788799338771378,4.6988214418814794e-05,0.0,0.0,0.0,1600689.1496787432,267.12189815451893,0.0,1.0,1282767.3377380231,2605.1855206455975,,,,,,,,,,,,,,,,,,,3.0,15286.833054542816,1610.0,0.390958715996724,6.173730061729009,4.1668860095769205
1075.0,-29.392517226646195,4.671965353759021,35.33527179373268,25.026053620409243,5.48325743321436,-25.90493976060646,-39.446758514363296,1.995679968106835,-6.028586920762166,-6.028586920690861,40.66739401874358,41228.586528351945,31686.162014794798,31686.162014794798,72914.74854314674,76901.96765067136,76904.63419070364,31686.162014794798,108590.79620549844,108590.79620549844,108590.79620549844,137624.4155013719,132906.48108498377,4717.934416388127,0.0,90625.77495722912,54952.39383857807,39637.0901318345,29033.61929587345,68670.70942770794,22011.584680943324,1610.0,0.0,0.8790729908824546,2.7770295684266393,0.001494314320929203,1.0,1.0,-6.028586920762166,340659.3287789629,1583511.2301448954,4.648371837697003,1583511.2301448954,4.648371837697003,0.7581412588154943,0.09793296281290782,3.9149835892228557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149835892228557,1.2824068422003976,1.2827062130477693,3.052840534214082,6468.60276117729,15286.836304224924,6465.760742462694,0.00032859780299744905,23148.44312673576,2360.4842761529944,19326.59154792988,1970.7638743026293,0.8348981157012776,0.8348981157012776,35413.437603878636,35405.22815468563,1.0002898472749948,0.8,4274.026747772288,4273.035954225843,1.0002898472749948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5143.027486466312,4632.441516551485,6.160994102826743,4.671965353759021,-2.895562567493238,7.5675279212522595,4.166290464441258,3.5,1.1903687041260738,0.6,0.0002334323654385558,0.9388774867205893,0.00024862920747403697,198.4264648749032,0.0,0.0,0.0,0.0,8.393805106887669e-05,0.00014949431436967912,0.0005852677874394163,0.09793296279421013,0.09793296279421013,0.09793296279421013,0.09788632523839717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491246.0583194158,594.5369107262057,0.0,0.09793296279421013,0.09793296281290782,0.09793296281290782,0.3909518644944907,0.3909518644944907,0.5,9.867642694320718,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,29033.61929587345,22011.584680943324,0.7581412588154943,1.0618027562378198,0.6003809611396941,41059.97430708969,25750.0,0.0,0.0,5916.608103587797,0.0849474855219885,2.1236871380497107,2491.806040415005,3424.802063172792,5916.608103587797,121.90106219337954,0.45967254070340063,1.1835727036676031,1.267901908892766,1.1523885827651905,0.0034209417882463127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31666.608103587798,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1983705871523,261.1983705871523,-11.951629412847694,245.50500091143374,276.89174026286753,123442.95918400171,123554.43740371053,-111.47821970881705,0.0,nan,276.89174026286753,3.741740262867552,270.6143923925495,-2.5356076074504585,264.3370445222496,-8.812955477750393,258.0596966520715,-15.090303347928455,251.78234878174175,-21.36765121825823,245.50500091143374,-27.644999088566237,1.0,1.0,26022.012520719443,26022.012520719443,276.1202414316248,2.9702414316247996,276.1202414316248,276.1202414316248,76891.88988172302,76904.63419070364,-12.74430898061837,0.0,8546.071908451686,8546.071908451686,0.8860566158691633,3934.55850716897,276.1202414316248,2.9702414316247996,1.0,0.002,0.1397502841565116,0.004954001404609846,0.0002160789953203021,0.0017839210040112106,0.10803949766015104,0.10803949766015104,0.0,-6.684874008511255e-13,0.999520817808793,0.999520817808793,0.0,0.09788603508119574,4.692773171208449e-05,0.0,0.0,0.0,1600688.5843507883,267.1214130792378,0.0,1.0,1282768.9980803845,2605.178775723682,,,,,,,,,,,,,,,,,,,4.0,15286.836304224924,1610.0,0.3909518644944907,6.173730061729009,4.166290464441258
1076.0,-29.393364744635438,4.671803585750963,35.33515471595598,25.025733920652442,5.483036656678918,-25.905724604549512,-39.447485155519075,1.9953965154193958,-6.029051922546898,-6.029051922518672,40.66716480788372,41228.30987812993,31683.45135549877,31683.45135549877,72911.7612336287,76901.80655672561,76904.69512284026,31683.45135549877,108588.14647833904,108588.14647833904,108588.14647833904,137621.48625047915,132904.31087302387,4717.175377455277,0.0,90625.90124978725,54952.40456657341,39637.21853690426,29033.33977214011,68670.55830904437,22011.346277732482,1610.0,0.0,0.8790713563791202,2.776981622591678,0.001494314320929203,1.0,1.0,-6.029051922546898,340653.1008945849,1583501.208366724,4.648427400802491,1583501.208366724,4.648427400802491,0.7581403465974724,0.09793094373248505,3.9149952144395055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149952144395055,1.2824081633261388,1.28270753448192,3.0528464543498495,6468.615305234584,15286.839802470022,6465.753838550074,0.00032859470236891035,23148.406648247153,2360.4805563823684,19326.570911673047,1970.7617699900627,0.8348985399017299,0.8348985399017299,35413.52172964883,35405.22815468563,1.0002928175521164,0.8,4274.036900861521,4273.035954225843,1.0002928175521164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5142.58632827641,4632.441516551485,6.160995525011984,4.671803585750963,-2.896158864595453,7.567962450346416,4.165694855269046,3.5,1.1901985300768703,0.6,0.0002334323654385558,0.9389598986547588,0.0002486073854410531,198.42715478432186,0.0,0.0,0.0,0.0,8.393118161236933e-05,0.00014950118382618647,0.0005852964192325608,0.09793094373006894,0.09793094373006894,0.09793094373006894,0.0978844532145248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491251.68161568895,594.5350662592012,0.0,0.09793094373006894,0.09793094373248505,0.09793094373248505,0.39094500743837335,0.39094500743837335,0.5,9.866247977287705,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,29033.33977214011,22011.346277732482,0.7581403465974724,1.0617615908334,0.6003782536991531,41059.97430708969,25750.0,0.0,0.0,5914.039205213532,0.08491023492986483,2.1227558732466187,2490.729374855717,3423.309830357815,5914.039205213532,121.98599198222759,0.4594709682351989,1.1835446197203376,1.26790268248505,1.1523885827651905,0.003420902593258619,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31664.039205213532,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1977279269476,261.1977279269476,-11.95227207305237,245.50417444125924,276.8912814126286,123447.56107862665,123555.00767205095,-107.44659342431791,0.0,nan,276.8912814126286,3.7412814126286094,270.6138600183432,-2.5361399816567882,264.33643862406717,-8.813561375932807,258.0590172298525,-15.090982770147491,251.78159583553483,-21.368404164465147,245.50417444125924,-27.64582555874074,1.0,1.0,26022.012520719443,26022.012520719443,276.11978355963834,2.9697835596383584,276.11978355963834,276.11978355963834,76892.53613345973,76904.69512284026,-12.158989380535786,0.0,8546.071908451686,8546.071908451686,0.8860558809647266,3934.570190511703,276.11978355963834,2.9697835596383584,1.0,0.002,0.1397970605206013,0.004953715605206687,0.00021615111284233328,0.0017838488869263056,0.10807555642116663,0.10807555642116663,0.0,-2.3136093735276475e-13,0.9995223535729382,0.9995223535729382,0.0,0.09788416736711243,4.677636537261446e-05,0.0,0.0,0.0,1600688.042414206,267.1209480774531,0.0,1.0,1282770.589709793,2605.1723099625224,,,,,,,,,,,,,,,,,,,3.0,15286.839802470022,1610.0,0.39094500743837335,6.173730061729009,4.165694855269046
1077.0,-29.39421105182456,4.6716428379360595,35.33503773721306,25.025125115085416,5.48251694589529,-25.906538252077006,-39.44824242554603,1.9948441459794444,-6.029523061007637,-6.029523060962615,40.66693351072966,41228.25504415833,31680.762049102523,31680.762049102523,72909.01709326086,76901.8582199024,76904.69801614032,31680.762049102523,108585.46006524283,108585.46006524283,108585.46006524283,137618.5169821384,132902.09885836128,4716.418123777123,0.0,90626.15320836149,54952.55003195532,39637.336862673525,29033.05691689555,68670.39377956907,22011.105076411986,1610.0,0.0,0.879069696736487,2.77693304467734,0.001494314320929203,1.0,1.0,-6.029523061007637,340646.79091139557,1583491.0954185347,4.6484838186261115,1583491.0954185347,4.6484838186261115,0.7581394249808673,0.0979289261462303,3.9150156909305083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150156909305083,1.2824107378358707,1.2827101095926572,3.0528562927797096,6468.636151686878,15286.843073285416,6465.741155694454,0.00032858946924900836,23148.349933387304,2360.4747730761583,19326.533001768865,1970.75790425567,0.8348989477601528,0.8348989477601528,35413.66990746057,35405.22815468563,1.0002980493559264,0.8,4274.054784353597,4273.035954225843,1.0002980493559264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5142.145207630572,4632.441516551485,6.161001054985878,4.6716428379360595,-2.8967592129066744,7.568402050842733,4.16509933084288,3.5,1.190028380240823,0.6,0.0002334323654385558,0.9390422006396065,0.0002485855963444016,198.42784371289392,0.0,0.0,0.0,0.0,8.392402315228115e-05,0.00014950834228627465,0.0005853275059757745,0.09792892614117334,0.09792892614117334,0.09792892614117334,0.09788255611791702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491257.27737224475,594.5332306569975,0.0,0.09792892614117334,0.0979289261462303,0.0979289261462303,0.39093815474145355,0.39093815474145355,0.5,9.864856875311272,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,29033.05691689555,22011.105076411986,0.7581394249808673,1.0617241736999166,0.6003788936539436,41059.97430708969,25750.0,0.0,0.0,5911.47231164915,0.08487301610992636,2.121825402748157,2489.6535111308776,3421.8188005182724,5911.47231164915,122.07088453557854,0.4592695676944063,1.1835165733614545,1.2679034504702615,1.1523885827651905,0.0034208636827858805,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31661.47231164915,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1970779306068,261.1970779306068,-11.952922069393196,245.503347333404,276.8908085278022,123448.75027860804,123557.42340452572,-108.67312591766525,0.0,nan,276.8908085278022,3.740808527802244,270.61331628892214,-2.536683711077842,264.33582405002363,-8.814175949976345,258.05833181120016,-15.091668188799815,251.7808395722886,-21.369160427711364,245.503347333404,-27.64665266659597,1.0,1.0,26022.012520719443,26022.012520719443,276.1193127597476,2.969312759747595,276.1193127597476,276.1193127597476,76892.34484444682,76904.69801614032,-12.353171693495824,0.0,8546.071908451686,8546.071908451686,0.8860545865136079,3934.590769385161,276.1193127597476,2.969312759747595,1.0,0.002,0.13984371698548853,0.004953429206123178,0.00021622304210683845,0.0017837769574198365,0.10811152105341922,0.10811152105341922,0.0,-4.733249382715687e-13,0.9995235680887173,0.9995235680887173,0.0,0.0978822696807766,4.6656465453706944e-05,0.0,0.0,0.0,1600687.4933224735,267.12047693899234,0.0,1.0,1282772.2023398385,2605.1657589128013,,,,,,,,,,,,,,,,,,,3.0,15286.843073285416,1610.0,0.39093815474145355,6.173730061729009,4.16509933084288
1078.0,-29.395059498639814,4.671483318804679,35.334920961267485,25.024702108372026,5.482188220872048,-25.907334726659517,-39.44898209357632,1.9944634467903986,-6.029985235860238,-6.029985235847481,40.666705404989116,41228.058405675285,31678.049724296452,31678.049724296452,72906.10812997173,76901.77344131797,76904.77614658822,31678.049724296452,108582.82587088467,108582.82587088467,108582.82587088467,137615.6048578025,132899.9416582011,4715.663199601405,0.0,90626.32403366547,54952.608989753826,39637.461159901824,29032.778986917852,68670.24014681968,22010.86801579025,1610.0,0.0,0.8790680732104673,2.7768853916303833,0.001494314320929203,1.0,1.0,-6.029985235860238,340640.60106751154,1583481.1220555236,4.648539008835572,1583481.1220555236,4.648539008835572,0.7581385173533794,0.09792690981841112,3.9150302621768756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150302621768756,1.2824125122227577,1.282711884393765,3.052863431121005,6468.651276975506,15286.846340106573,6465.7323782627145,0.00032858570048585844,23148.307411364553,2360.470437036557,19326.506765438007,1970.7552288944755,0.8348993480166826,0.8348993480166826,35413.77535196608,35405.22815468563,1.000301772352325,0.8,4274.067510388329,4273.035954225843,1.000301772352325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5141.704090012876,4632.441516551485,6.1610021054745525,4.671483318804679,-2.8973528891446136,7.568836207949293,4.164503844561636,3.5,1.1898582413033245,0.6,0.0002334323654385558,0.9391247185122265,0.00024856375392648844,198.42853438801095,0.0,0.0,0.0,0.0,8.391703162836229e-05,0.0001495153338101935,0.0005853570565263849,0.09792690983548695,0.09792690983548695,0.09792690983548695,0.09788069564928467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491262.86603000964,594.5313975202821,0.0,0.09792690983548695,0.09792690981841112,0.09792690981841112,0.3909313032561698,0.3909313032561698,0.5,9.863470447614231,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,29032.778986917852,22010.86801579025,0.7581385173533794,1.0616841877077408,0.6003773733356411,41059.97430708969,25750.0,0.0,0.0,5908.907445705277,0.08483582902271165,2.1208957255677894,2488.578464072675,3420.3289816326014,5908.907445705277,122.15573988518587,0.459068338867487,1.183488564524493,1.2679042136127505,1.1523885827651905,0.00342082501809313,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31658.907445705277,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1964390997923,261.1964390997923,-11.953560900207663,245.5025210704531,276.8903571291121,123451.98373801188,123558.79009452926,-106.80635651736516,0.0,nan,276.8903571291121,3.7403571291121125,270.6127899174047,-2.5372100825952657,264.33522270559064,-8.814777294409339,258.0576554939854,-15.09234450601457,251.78008828220777,-21.369911717792206,245.5025210704531,-27.647478929546878,1.0,1.0,26022.012520719443,26022.012520719443,276.11885972712696,2.9688597271269828,276.11885972712696,276.11885972712696,76892.65576988469,76904.77614658822,-12.120376703533111,0.0,8546.071908451686,8546.071908451686,0.8860536653703962,3934.60541348776,276.11885972712696,2.9688597271269828,1.0,0.002,0.13989021529055687,0.004953145133350823,0.00021629473068451768,0.001783705269058419,0.10814736534225884,0.10814736534225884,0.0,-2.570634677345751e-13,0.9995251733537589,0.9995251733537589,0.0,0.09788041151224529,4.6498306165830794e-05,0.0,0.0,0.0,1600686.954674356,267.12001476413974,0.0,1.0,1282773.7842847474,2605.1593325394288,,,,,,,,,,,,,,,,,,,3.0,15286.846340106573,1610.0,0.3909313032561698,6.173730061729009,4.164503844561636
1079.0,-29.395895139177735,4.671324472906992,35.3348041190936,25.023880192916863,5.481450592934899,-25.908160565930096,-39.449748723395146,1.9937160203012667,-6.0304698510527714,-6.030469851047583,40.666469942893116,41228.159364643005,31675.406086207924,31675.406086207924,72903.56545085093,76901.98607643985,76904.66140759604,31675.406086207924,108580.06749380396,108580.06749380396,108580.06749380396,137612.5564667771,132897.64727334204,4714.909193435081,0.0,90626.67234598931,54952.84563660874,39637.58523264508,29032.488972973162,68670.07420561824,22010.62082400366,1610.0,0.0,0.8790663567882736,2.776835425541249,0.001494314320929203,1.0,1.0,-6.0304698510527714,340634.1107781742,1583470.8271028425,4.6485973571038555,1583470.8271028425,4.6485973571038555,0.758137576302663,0.0979248952715386,3.9150579659903806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150579659903806,1.2824159958897496,1.2827153688739998,3.0528767408847584,6468.679478767772,15286.849535853647,6465.714634805525,0.0003285785819553931,23148.23257618454,2360.462805971921,19326.453729057073,1970.749820688724,0.834899755972756,0.834899755972756,35413.97582978983,35405.22815468563,1.0003088507583384,0.8,4274.091705937788,4273.035954225843,1.0003088507583384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5141.263023277121,4632.441516551485,6.161016455061179,4.671324472906992,-2.897962243227855,7.569286716134847,4.163908461020229,3.5,1.1896881317200656,0.6,0.0002334323654385558,0.9392059985245231,0.00024854224292144016,198.4292146429232,0.0,0.0,0.0,0.0,8.390978582315259e-05,0.00014952257961540322,0.0005853895664187153,0.0979248952503167,0.0979248952503167,0.0979248952503167,0.09787874331260148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491268.4100643101,594.5295785540243,0.0,0.0979248952503167,0.0979248952715386,0.0979248952715386,0.3909244572639304,0.3909244572639304,0.5,9.862085887896463,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,29032.488972973162,22010.62082400366,0.758137576302663,1.0616497257969517,0.6003802943505473,41059.97430708969,25750.0,0.0,0.0,5906.3445721518365,0.08479867362882282,2.1199668407205685,2487.50421219918,3418.840359952657,5906.3445721518365,122.2405580627636,0.4588672815412487,1.183460593143136,1.2679049709227068,1.1523885827651905,0.003420786649320385,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31656.344572151836,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19577339560743,261.19577339560743,-11.954226604392545,245.5016939935532,276.88985279764375,123450.95829266115,123562.25761350336,-111.29932084221333,0.0,nan,276.88985279764375,3.7398527976437776,270.61222103683957,-2.537778963160406,264.3345892759772,-8.815410724022797,258.0569575152494,-15.093042484750583,251.77932575438146,-21.370674245618517,245.5016939935532,-27.648306006446774,1.0,1.0,26022.012520719443,26022.012520719443,276.1183616859935,2.9683616859935,276.1183616859935,276.1183616859935,76891.91877937457,76904.66140759604,-12.742628221472842,0.0,8546.071908451686,8546.071908451686,0.8860519140306133,3934.6332558203326,276.1183616859935,2.9683616859935,1.0,0.002,0.13993665521140292,0.004952857218056485,0.00021636631884848338,0.001783633680186297,0.10818315942424168,0.10818315942424168,0.0,-9.652196576726002e-13,0.9995257598034049,0.9995257598034049,0.0,0.09787845534995346,4.643992158513332e-05,0.0,0.0,0.0,1600686.3898695477,267.1195301489472,0.0,1.0,1282775.443034622,2605.1525941837285,,,,,,,,,,,,,,,,,,,4.0,15286.849535853647,1610.0,0.3909244572639304,6.173730061729009,4.163908461020229
1080.0,-29.396744113678025,4.6711668226261915,35.334687472689545,25.023578898422443,5.481248289406109,-25.908944873297248,-39.45047906655816,1.993449047870206,-6.030933028012271,-6.030933028046636,40.666241907420485,41227.88470085622,31672.701796653855,31672.701796653855,72900.58649751008,76901.81136252529,76904.731714603,31672.701796653855,108577.43351125685,108577.43351125685,108577.43351125685,137609.6441692473,132895.48676577606,4714.1574034712485,0.0,90626.79046929139,54952.8638030769,39637.696295793874,29032.21065799044,68669.90695378432,22010.383458939934,1610.0,0.0,0.8790647275603803,2.7767876704976,0.001494314320929203,1.0,1.0,-6.030933028012271,340627.9076947152,1583460.856907089,4.648652741413813,1583460.856907089,4.648652741413813,0.7581366682072517,0.0979228803696806,3.9150689072993377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150689072993377,1.2824172402214509,1.2827166134961836,3.052882310458704,6468.691280026632,15286.852959871583,6465.7082020500375,0.00032857566898664874,23148.198056061,2360.4592858989563,19326.434501120442,1970.7478599848514,0.8349001703854055,0.8349001703854055,35414.05500616903,35405.22815468563,1.0003116462950286,0.8,4274.101261687962,4273.035954225843,1.0003116462950286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5140.821884807006,4632.441516551485,6.161019095070805,4.6711668226261915,-2.8985561490807505,7.569722971706942,4.163313014705768,3.5,1.189518004201648,0.6,0.0002334323654385558,0.9392885832598561,0.000248520390430399,198.42990575715157,0.0,0.0,0.0,0.0,8.390288351931123e-05,0.00014952948191924455,0.0005854182253866128,0.09792288037174118,0.09792288037174118,0.09792288037174118,0.09787687862664365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491273.9683180825,594.5277553158571,0.0,0.09792288037174118,0.0979228803696806,0.0979228803696806,0.39091760555732497,0.39091760555732497,0.5,9.860705834349154,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,29032.21065799044,22010.383458939934,0.7581366682072517,1.0616089307733163,0.6003777568623049,41059.97430708969,25750.0,0.0,0.0,5903.783775683914,0.08476154988892493,2.1190387472231214,2486.4308090593486,3417.3529666245654,5903.783775683914,122.32533909998637,0.45866639550284016,1.183432659151213,1.267905725037093,1.1523885827651905,0.003420748442859731,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31653.783775683914,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1951331578396,261.1951331578396,-11.954866842160357,245.50086881409132,276.8893975015648,123455.7222989789,123562.76388488508,-107.04158590616231,0.0,nan,276.8893975015648,3.739397501564838,270.61169176407725,-2.5383082359227274,264.3339860265646,-8.81601397343536,258.05628028914845,-15.09371971085153,251.77857455159133,-21.371425448408644,245.50086881409132,-27.649131185908658,1.0,1.0,26022.012520719443,26022.012520719443,276.1179067358158,2.967906735815802,276.1179067358158,276.1179067358158,76892.60933266631,76904.731714603,-12.122381936685997,0.0,8546.071908451686,8546.071908451686,0.8860512223581143,3934.6442518358344,276.1179067358158,2.967906735815802,1.0,0.002,0.13998294031173245,0.004952573896703692,0.0002164376770523786,0.0017835623229669518,0.1082188385261893,0.1082188385261893,0.0,1.9330457373678556e-14,0.999527331093788,0.999527331093788,0.0,0.09787659526892313,4.628510075746582e-05,0.0,0.0,0.0,1600685.8500472321,267.1190669719877,0.0,1.0,1282777.028401075,2605.1461539575494,,,,,,,,,,,,,,,,,,,3.0,15286.852959871583,1610.0,0.39091760555732497,6.173730061729009,4.163313014705768
1081.0,-29.397578920819345,4.671009873664438,35.33457077668543,25.022784259077184,5.480539390862098,-25.909767089652615,-39.45124513758344,1.9927275603480108,-6.031416156419198,-6.03141615641565,40.66600718400119,41227.97982428469,31670.058853051607,31670.058853051607,72898.0386773363,76902.00512007704,76904.62746906716,31670.058853051607,108574.68632211877,108574.68632211877,108574.68632211877,137606.60786589107,132893.2012755343,4713.406590356792,0.0,90627.12856953444,54953.10327631036,39637.805881360095,29031.9215437723,68669.7274251324,22010.137031658236,1610.0,0.0,0.8790630162911744,2.7767378590863534,0.001494314320929203,1.0,1.0,-6.031416156419198,340621.4375066646,1583450.5943504716,4.648710914795226,1583450.5943504716,4.648710914795226,0.7581357299575535,0.09792086684570543,3.915095949970691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915095949970691,1.282420603014447,1.2827199770742053,3.0528953923290842,6468.718998940186,15286.856088911121,6465.6907555586895,0.0003285686717744968,23148.124523030627,2360.4517876166306,19326.382352390283,1970.7425422942886,0.8349005697270204,0.8349005697270204,35414.250699274206,35405.22815468563,1.0003185557772734,0.8,4274.124879772577,4273.035954225843,1.0003185557772734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5140.380792178705,4632.441516551485,6.161033614715639,4.671009873664438,-2.8991639676351375,7.570173841299576,4.162717664325904,3.5,1.1893479040931154,0.6,0.0002334323654385558,0.9393697974925733,0.00024849890433101913,198.4305853430266,0.0,0.0,0.0,0.0,8.38956441236669e-05,0.0001495367213148889,0.0005854506119918174,0.09792086683386664,0.09792086683386664,0.09792086683386664,0.09787493232923575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491279.48445486586,594.5259454647088,0.0,0.09792086683386664,0.09792086684570543,0.09792086684570543,0.3909107587320343,0.3909107587320343,0.5,9.859327799915798,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,29031.9215437723,22010.137031658236,0.7581357299575535,1.0615746036972966,0.6003807117078447,41059.97430708969,25750.0,0.0,0.0,5901.2249718076,0.0847244577637462,2.118111444093653,2485.3582023472973,3415.866769460303,5901.2249718076,122.41008302848947,0.45846568053975173,1.183404762482698,1.2679064734759062,1.1523885827651905,0.003420710524350813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31651.2249718076,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1944689900418,261.1944689900418,-11.955531009958179,245.50004302876934,276.88889495129337,123455.02085256163,123566.06330553294,-111.0424529713192,0.0,nan,276.88889495129337,3.738894951293389,270.61112456680684,-2.538875433193141,264.3333541822613,-8.816645817738674,258.0555837978325,-15.094416202167452,251.77781341328756,-21.372186586712417,245.50004302876934,-27.649956971230637,1.0,1.0,26022.012520719443,26022.012520719443,276.1174114093823,2.9674114093823505,276.1174114093823,276.1174114093823,76891.94859890566,76904.62746906716,-12.678870161500527,0.0,8546.071908451686,8546.071908451686,0.8860495128105859,3934.6714297205444,276.1174114093823,2.9674114093823505,1.0,0.002,0.14002916149164066,0.004952287211704328,0.00021650892738705774,0.0017834910727260631,0.10825446369352887,0.10825446369352887,0.0,1.131208841875786e-13,0.9995279741595058,0.9995279741595058,0.0,0.09787464566623066,4.62211794747664e-05,0.0,0.0,0.0,1600685.2869686817,267.1185838435808,0.0,1.0,1282778.6820530975,2605.139436359519,,,,,,,,,,,,,,,,,,,4.0,15286.856088911121,1610.0,0.3909107587320343,6.173730061729009,4.162717664325904
1082.0,-29.39841862454973,4.670853820519286,35.334454134659424,25.022338271979265,5.480186200710052,-25.91055814203787,-39.45198026541618,1.9923257181853335,-6.0318914191616955,-6.031891419226058,40.66577534947443,41227.80657277464,31667.39461331967,31667.39461331967,72895.20118609432,76901.94009250238,76904.59337795374,31667.39461331967,108571.98799127342,108571.98799127342,108571.98799127342,137603.62477649684,132890.96755000664,4712.657226490201,0.0,90627.30856682354,54953.175047045035,39637.92613308723,29031.636785223425,68669.56291831066,22009.89427067243,1610.0,0.0,0.8790613363781239,2.776688859327865,0.001494314320929203,1.0,1.0,-6.0318914191616955,340615.07275195175,1583440.4581526425,4.648768022388021,1583440.4581526425,4.648768022388021,0.7581348042310541,0.09791885288915282,3.9151112309190403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151112309190403,1.2824224759748037,1.2827218504717943,3.052902849307175,6468.734799381947,15286.859473470935,6465.681571657236,0.00032856473368299505,23148.080149321715,2360.4472627575897,19326.354901094255,1970.7397430411258,0.8349009842900754,0.8349009842900754,35414.36127906718,35405.22815468563,1.0003224601046203,0.8,4274.138225582104,4273.035954225843,1.0003224601046203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5139.939636389053,4632.441516551485,6.16104406929706,4.670853820519286,-2.8997660212658674,7.570619841785154,4.162122262760152,3.5,1.1891777893600435,0.6,0.0002334323654385558,0.9394514957329205,0.00024847729393037124,198.43126891973117,0.0,0.0,0.0,0.0,8.388869768503037e-05,0.0001495436677535254,0.0005854800931346529,0.097918852889497,0.097918852889497,0.097918852889497,0.09787301813901839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491285.00014899205,594.524135894452,0.0,0.097918852889497,0.09791885288915282,0.09791885288915282,0.39090390685906196,0.39090390685906196,0.5,9.857952757498332,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,29031.636785223425,22009.89427067243,0.7581348042310541,1.0615358258914576,0.6003796270236823,41059.97430708969,25750.0,0.0,0.0,5898.66823555575,0.08468739721407774,2.1171849303519417,2484.286439565362,3414.3817959903877,5898.66823555575,122.49478987986906,0.4582651364398143,1.1833769030717087,1.2679072185857967,1.1523885827651905,0.003420672774896943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31648.66823555575,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19381713514434,261.19381713514434,-11.956182864855634,245.499219135667,276.8884151346045,123458.25507264826,123567.23893087424,-108.98385822599616,0.0,nan,276.8884151346045,3.7384151346045087,270.6105759348272,-2.5394240651727955,264.3327367350173,-8.817263264982671,258.0548975352873,-15.095102464712681,251.77705833546275,-21.372941664537223,245.499219135667,-27.650780864332972,1.0,1.0,26022.012520719443,26022.012520719443,276.11693215747454,2.9669321574745595,276.11693215747454,276.11693215747454,76892.28085509884,76904.59337795374,-12.312522854903364,0.0,8546.071908451686,8546.071908451686,0.8860485467990767,3934.6867870736355,276.11693215747454,2.9669321574745595,1.0,0.002,0.1400752810416439,0.004952002408946989,0.00021658002395368785,0.001783419976491,0.10829001197684392,0.10829001197684392,0.0,4.446876894492746e-13,0.9995290023479576,0.9995290023479576,0.0,0.09787273333935134,4.6119549801475475e-05,0.0,0.0,0.0,1600684.7330541795,267.1181085808383,0.0,1.0,1282780.3087781183,2605.1328281707238,,,,,,,,,,,,,,,,,,,3.0,15286.859473470935,1610.0,0.39090390685906196,6.173730061729009,4.162122262760152
