time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1083.0,-29.39925958450158,4.6706990233657235,35.33433771677134,25.02194708157333,5.479888825571205,-25.911344743582077,-39.452710922900565,1.9919739828976093,-6.032351605058409,-6.032351605109305,40.6655485330653,41227.591314190424,31664.689178081608,31664.689178081608,72892.28049227202,76901.83536519912,76904.683211691,31664.689178081608,108569.3723897726,108569.3723897726,108569.3723897726,137600.73256674758,132888.82232435615,4711.910242391425,0.0,90627.46494777095,54953.22088985951,39638.048953234924,29031.36017697497,68669.4091302099,22009.65834464446,1610.0,0.0,0.8790597185554535,2.776641414648308,0.001494314320929203,1.0,1.0,-6.032351605058409,340608.9099965335,1583430.5414011627,4.648823019389828,1583430.5414011627,4.648823019389828,0.7581339010805466,0.09791683932576707,3.9151246918065996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151246918065996,1.2824241153947442,1.2827234902744484,3.0529094429899124,6468.748770604448,15286.862732108842,6465.673577237352,0.0003285612598678514,23148.040504924942,2360.4432201541754,19326.331005238233,1970.737306341945,0.8349013818740464,0.8349013818740464,35414.45868801281,35405.22815468563,1.0003258994010704,0.8,4274.149981809887,4273.035954225843,1.0003258994010704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5139.498461769733,4632.441516551485,6.16104653277359,4.6706990233657235,-2.900357080894401,7.5710561042601245,4.161526869850806,3.5,1.1890076771002303,0.6,0.0002334323654385558,0.9395333238794104,0.0002484556529349,198.43195352380695,0.0,0.0,0.0,0.0,8.388179401481175e-05,0.00014955057142374405,0.0005855091348548868,0.09791683935369525,0.09791683935369525,0.09791683935369525,0.09787116568178847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491290.5168383601,594.5223262427666,0.0,0.09791683935369525,0.09791683932576707,0.09791683932576707,0.39089705385851115,0.39089705385851115,0.5,9.85658254481277,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,29031.36017697497,22009.65834464446,0.7581339010805466,1.0614956705693328,0.6003778368911736,41059.97430708969,25750.0,0.0,0.0,5896.113533898295,0.08465036820077326,2.11625920501933,2483.215500604574,3412.898033293721,5896.113533898295,122.57945968568198,0.458064762991197,1.1833490808525076,1.2679079594433857,1.1523885827651905,0.00342063524127312,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31646.113533898293,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1931803143257,261.1931803143257,-11.956819685674304,245.49839708119305,276.88796354744164,123461.86146670613,123568.33177485227,-106.4703081461223,0.0,nan,276.88796354744164,3.737963547441666,270.61005025421116,-2.5399497457888174,264.33213696091457,-8.81786303908541,258.0542236677395,-15.09577633226047,251.77631037445403,-21.37368962554595,245.49839708119305,-27.65160291880693,1.0,1.0,26022.012520719443,26022.012520719443,276.1164824832905,2.9664824832905197,276.1164824832905,276.1164824832905,76892.675272104,76904.683211691,-12.007939586997963,0.0,8546.071908451686,8546.071908451686,0.8860476958453127,3934.7003152656325,276.1164824832905,2.9664824832905197,1.0,0.002,0.1401212360940864,0.00495172107564816,0.00021665087277165427,0.0017833491284848988,0.10832543638582713,0.10832543638582713,0.0,1.2565530213559661e-12,0.9995306726137163,0.9995306726137163,0.0,0.09787088427149315,4.5955054273922395e-05,0.0,0.0,0.0,1600684.1967085265,267.11764839494157,0.0,1.0,1282781.883894084,2605.126429654487,,,,,,,,,,,,,,,,,,,3.0,15286.862732108842,1610.0,0.39089705385851115,6.173730061729009,4.161526869850806
1084.0,-29.40010517063972,4.646467766803406,35.334166542581535,25.020277057215594,5.4782866908378836,-25.912265984518996,-39.453567064460344,1.9904475040446012,-6.037581937101436,-6.037581937113718,40.66373551424849,41228.30995631093,31604.873410406675,31604.873410406675,72833.1833667176,76902.66308696747,76935.55734377197,31604.873410406675,108540.43075417864,108540.43075417864,108540.43075417864,137568.93687391104,132858.06766842506,4710.869205485982,0.0,90628.19036821365,54953.83723491048,39638.17014811462,29028.506119732392,68666.67626784701,22007.260409021248,1610.0,0.0,0.8790384405702367,2.7761022179340262,0.001494314320929203,1.0,1.0,-6.037581937101436,340538.87216026266,1583351.275205892,4.6495463650350715,1583351.275205892,4.6495463650350715,0.7581258339044051,0.09791473658462967,3.9151804348212895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151804348212895,1.2824312302821061,1.2827306068227418,3.052935972215865,6468.804982850821,15286.865937590323,6465.636699213025,0.0003285469700990405,23147.896214992816,2360.4285066758594,19326.220774355643,1970.7260659201302,0.8349018241164444,0.8349018241164445,35414.86206844855,35405.22815468563,1.000340141905638,0.8,4274.198665555057,4273.035954225843,1.000340141905638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5139.057349939712,4632.441516551485,6.14993592371127,4.646467766803406,-2.91136742241337,7.557835189216776,4.16093159574368,3.5,1.1888375987839086,0.6,0.0002334323654385558,0.9396156099221864,0.00024843389464111537,198.43264189870607,0.0,0.0,0.0,0.0,8.38737053673738e-05,0.000149558660071182,0.0005855491397687798,0.09791473647264722,0.09791473647264722,0.09791473647264722,0.09784979150491015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491291.1441016019,594.5220311695691,0.0,0.09791473647264722,0.09791473658462967,0.09791473658462967,0.3908902071272433,0.3908902071272433,0.5,9.854634198873764,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,29028.506119732392,22007.260409021248,0.7581258339044051,1.0606772793635497,0.600412196965706,41059.97430708969,25750.0,0.0,0.0,2947.12251242232,0.04231159696564338,1.0577899241410835,1241.216757749845,1705.905754672475,2947.12251242232,122.6217781754925,0.4579177160783912,1.1833351846561595,1.2679086943387414,1.1523885827651905,0.0034205980101003628,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41059.97430708969,28697.12251242232,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1924367589841,261.1924367589841,-11.957563241015862,245.4975638704977,276.8873096474605,123452.01841993406,123576.33370214971,-124.31528221567021,0.0,nan,276.8873096474605,3.7373096474605063,270.60936049207356,-2.5406395079264144,264.33141133666163,-8.818588663338346,258.0534621813152,-15.096537818684794,251.7755130258964,-21.374486974103576,245.4975638704977,-27.65243612950229,1.0,1.0,26022.012520719443,26022.012520719443,276.1148648206401,2.9648648206401162,276.1148648206401,276.1148648206401,76893.28169336595,76935.55734377197,-42.27565040602349,0.0,8546.071908451686,8546.071908451686,0.8860441719469032,3934.756336995396,276.1148648206401,2.9648648206401162,1.0,0.002,0.1401874201221173,0.0049504820300499104,0.00021675086823199334,0.00178324917913916,0.10837543411599666,0.10837543411599666,0.0,4.7371153440861624e-11,0.9993240646847743,0.9993240646847743,0.0,0.09784855255629109,6.618402833857257e-05,0.0,0.0,0.0,1600678.1005550239,267.11241806289854,0.0,1.0,1282799.7858920048,2605.0537088286196,,,,,,,,,,,,,,,,,,,3.0,15286.865937590323,1610.0,0.3908902071272433,6.173730061729009,4.16093159574368
1085.0,-29.400958102390312,4.598915698918139,35.33385172793106,25.01591598792004,5.473922406838851,-25.91347005146052,-39.454683603811986,1.9864343561885887,-6.050919464488857,-6.0509194644665385,40.659248005672744,41230.95323897866,31456.248144183857,31456.248144183857,72687.20138316252,76905.45168403877,77011.46432142363,31456.248144183857,108467.71246560749,108467.71246560749,108467.71246560749,137488.99264592354,132779.96238137115,4709.030264552382,0.0,90630.09256331496,54955.59411935489,39638.331604400075,29021.280180316066,68659.61178471614,22001.195320358565,1610.0,0.0,0.8789836509021567,2.7747276219897725,0.001494314320929203,1.0,1.0,-6.050919464488857,340360.3244685635,1583155.0917155105,4.651409044774649,1583155.0917155105,4.651409044774649,0.7581056102163635,0.09791185425865034,3.9153217630508257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153217630508257,1.2824499358605017,1.282749316767852,3.053001644406269,6468.94413434184,15286.86902236187,6465.543086799751,0.00032851144047831146,23147.54649760786,2360.3928454271195,19325.940960587825,1970.6975328565643,0.8349023496976247,0.8349023496976247,35415.884775171115,35405.22815468563,1.0003762516848789,0.8,4274.322095421885,4273.035954225843,1.0003762516848789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5133.231579907186,4632.441516551485,6.127962016619679,4.598915698918139,-2.9376119299868635,7.536527628905002,4.153072998386324,3.5,1.1865922852532353,0.6,0.0002334323654385558,0.9396986186612857,0.00024841194911099095,198.433336258361,0.0,0.0,0.0,0.0,8.386315761894598e-05,0.00014956920781960983,0.0005856115744583901,0.09791185426135264,0.09791185426135264,0.09791185426135264,0.09779524499705239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491286.30392885546,594.5233847293247,0.0,0.09791185426135264,0.09791185425865034,0.09791185425865034,0.3908810293072861,0.3908810293072861,0.5,9.851135920497136,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,29021.280180316066,22001.195320358565,0.7581056102163635,1.0586602442652164,0.6005124725764444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680237383262394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19135410320723,261.19135410320723,-11.958645896792746,245.49669515277594,276.8860130536292,123415.69467509465,123596.70428752714,-181.00961243248565,0.0,nan,276.8860130536292,3.7360130536292218,270.60814947346046,-2.5418505265395197,264.33028589327125,-8.819714106728725,258.0524223131511,-15.097577686848865,251.77455873295537,-21.375441267044607,245.49669515277594,-27.653304847224035,1.0,1.0,26022.012520719443,26022.012520719443,276.11040938303154,2.9604093830315605,276.11040938303154,276.11040938303154,76895.61098376873,77011.46432142363,-115.85333765490213,0.0,8546.071908451686,8546.071908451686,0.8860352375812072,3934.8983718660797,276.11040938303154,2.9604093830315605,1.0,0.002,0.14030697715087534,0.004947534276402166,0.0002169297595543268,0.0017830702402995319,0.1084648797771634,0.1084648797771634,0.0,-1.4614134555279712e-13,0.9987789320313806,0.9987789320313806,0.0,0.09779229722966697,0.00011955702898337156,0.0,0.0,0.0,1600662.5533809988,267.0990805355111,0.0,1.0,1282845.434208985,2604.8682911003193,,,,,,,,,,,,,,,,,,,4.0,15286.86902236187,1610.0,0.3908810293072861,6.173730061729009,4.153072998386324
1086.0,-29.4018306168012,4.5528327046739365,35.333350527963255,25.008889997284882,5.4668325975037035,-25.91496429538324,-39.45607297411186,1.9799662769002624,-6.067762961634628,-6.0677629615982385,40.65323993884686,41235.5334419485,31279.959315436245,31279.959315436245,72515.49275738475,76910.17880016335,77092.24047491001,31279.959315436245,108372.19979034626,108372.19979034626,108372.19979034626,137382.8659129945,132676.7648406361,4706.101072358365,0.0,90633.17156889106,54958.52621388181,39638.49483889917,29010.66612264821,68649.16096154737,21992.462440087555,1609.9307447304475,0.0,0.8789157116677404,2.7729924609623335,0.001494314320929203,1.0,1.0,-6.067762961634628,340134.9479230291,1582892.4616912825,4.653718976414866,1582892.4616912825,4.653718976414866,0.7580819532757421,0.09790656650041196,3.915549637826525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915549637826525,1.2824800852040308,1.28277947314958,3.0531075554312386,6469.168547094777,15286.871931790112,6465.3910870801365,0.00032845406781428847,23146.985724129514,2360.3356624463518,19325.486623254073,1970.6512033420256,0.8349029482101538,0.8349029482101539,35417.533751233575,35405.22815468563,1.0004344743617781,0.8,4274.521109363322,4273.035954225843,1.0004344743617781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5122.148405199107,4632.441516551485,6.1068045751439595,4.5528327046739365,-2.968504386214527,7.521337090888464,4.138138904185607,3.5,1.1823254011958877,0.6,0.0002334323654385558,0.9397835414038774,0.0002483895015759133,198.4340465650104,0.0,0.0,0.0,0.0,8.38500341971847e-05,0.0001495823312413711,0.0005856970429173979,0.09790656648616061,0.09790656648616061,0.09790656648616061,0.0977223313350384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491283.89542998024,594.5238696704547,0.0,0.09790656648616061,0.09790656650041196,0.09790656650041196,0.39086561844064144,0.39086561844064144,0.5,9.84560886611777,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,29010.66612264821,21992.462440087555,0.7580819532757421,1.056320160970402,0.6006706107456413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682495427234035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1897444463148,261.1897444463148,-11.960255553685158,245.49576922390125,276.88371966871375,123356.8088160017,123625.92793506056,-269.1191190589009,0.0,nan,276.88371966871375,3.733719668713775,270.6061295797758,-2.5438704202241524,264.3285394907853,-8.82146050921466,258.05094940184597,-15.099050598154008,251.773359312867,-21.376640687132976,245.49576922390125,-27.65423077609873,1.0,1.0,26022.012520719443,26022.012520719443,276.1030177316544,2.953017731654427,276.1030177316544,276.1030177316544,76900.11099371656,77092.24047491001,-192.12948119344946,0.0,8546.071908451686,8546.071908451686,0.8860208318741408,3935.1273860156575,276.1030177316544,2.953017731654427,1.0,0.002,0.14049509183470935,0.0049436547531229455,0.0002172130669351435,0.0017827869329061486,0.10860653346757175,0.10860653346757175,0.0,-1.587081160936421e-13,0.9980786305715236,0.9980786305715236,0.0,0.09771845181669098,0.00018811468372098583,0.0,0.0,0.0,1600642.9157614238,267.08223703836535,0.0,1.0,1282903.0769550924,2604.634180512388,,,,,,,,,,,,,,,,,,,5.0,15286.871931790112,1609.9307447304475,0.39086561844064144,6.173730061729009,4.138138904185607
1087.0,-29.402746221068345,4.508155511341084,35.332649802458924,25.000021000765287,5.4578577360720715,-25.91668582540401,-39.4576731492765,1.9717973389233079,-6.08490281123602,-6.084902811238753,40.646480218811575,41241.42031440202,31111.263186643246,31111.263186643246,72352.68350104526,76916.23589346225,77156.2819234155,31111.263186643246,108267.54511005875,108267.54511005875,108267.54511005875,137265.02010181407,132563.03652128138,4701.983580532694,0.0,90637.06301852684,54962.247433624,39638.683983225375,28997.474991755313,68636.15897498069,21981.842902318276,1609.7508929342646,0.0,0.8788489794999494,2.7712276505276923,0.001494314320929203,1.0,1.0,-6.08490281123602,339905.726370823,1582597.0140763293,4.655988091091416,1582597.0140763293,4.655988091091416,0.7580605866051526,0.09789790694463875,3.91583679164945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91583679164945,1.2825181647032708,1.2828175615382706,3.0532408034590572,6469.4508836764,15286.874420481336,6465.199215058191,0.00032838183538221787,23146.282095262755,2360.2639122700166,19324.913104940402,1970.5927207497366,0.8349035506179865,0.8349035506179865,35419.61166244862,35405.22815468563,1.0005078430099812,0.8,4274.771891233524,4273.035954225843,1.0005078430099812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5111.319877915888,4632.441516551485,6.086737658713835,4.508155511341084,-2.9990507052992217,7.507206216640306,4.123568727086803,3.5,1.1781624934533723,0.6,0.0002334323654385558,0.9398726670309947,0.00024836594745962303,198.43479195621774,0.0,0.0,0.0,0.0,8.383492195123122e-05,0.00014959744348732457,0.000585799173144365,0.09789790698582913,0.09789790698582913,0.09789790698582913,0.09764181401686596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491288.2545945661,594.5221109885692,0.0,0.09789790698582913,0.09789790694463875,0.09789790694463875,0.3908420398313727,0.3908420398313727,0.5,9.837926079540717,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,28997.474991755313,21981.842902318276,0.7580605866051526,1.0541482009128647,0.600870167129186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26846842047902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1875283210851,261.1875283210851,-11.96247167891488,245.49477190625674,276.8802847358954,123286.62256672503,123657.13735134895,-370.51478462389235,0.0,nan,276.8802847358954,3.7302847358953954,270.6031821699773,-2.5468178300226896,264.32607960405124,-8.823920395948733,258.0489770381495,-15.101022961850504,251.77187447218063,-21.37812552781935,245.49477190625674,-27.655228093743233,1.0,1.0,26022.012520719443,26022.012520719443,276.09337155269577,2.943371552695794,276.09337155269577,276.09337155269577,76906.88477487153,77156.2819234155,-249.3971485439688,0.0,8546.071908451686,8546.071908451686,0.8860026784801852,3935.4159756076974,276.09337155269577,2.943371552695794,1.0,0.002,0.14075542505998087,0.004939414382027341,0.00021760787214929027,0.0017823921295098012,0.10880393607464513,0.10880393607464513,0.0,1.6590912671476943e-12,0.9973407682362699,0.9973407682362699,0.0,0.09763757372088888,0.0002603332237498733,0.0,0.0,0.0,1600622.9284618925,267.06509718876396,0.0,1.0,1282961.7282612126,2604.396004692461,,,,,,,,,,,,,,,,,,,5.0,15286.874420481336,1609.7508929342646,0.3908420398313727,6.173730061729009,4.123568727086803
1088.0,-29.403683185791902,4.464828029829688,35.331743745080075,24.98920663436877,5.446888442575647,-25.91862602288186,-39.45947518860919,1.9618312820552635,-6.102152842264957,-6.102152842259982,40.63915423209269,41248.69650737095,30949.29778329944,30949.29778329944,72197.9942906704,76923.71098560188,77207.16571025367,30949.29778329944,108156.4634935531,108156.4634935531,108156.4634935531,137138.97230131066,132442.3110861089,4696.661215201745,0.0,90641.81378616948,54966.7993173448,39638.904965360765,28982.508807757556,68621.41377311831,21969.922231602835,1609.493644640571,0.0,0.8787837574513052,2.769452390981383,0.001494314320929203,1.0,1.0,-6.102152842264957,339675.15384901036,1582276.863643667,4.65820607045933,1582276.863643667,4.65820607045933,0.7580407333723398,0.09788593582548961,3.9161863072701353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161863072701353,1.2825646245334579,1.2828640322142504,3.0534027154340673,6469.793955722541,15286.87601685529,6464.965265554239,0.0003282939980833337,23145.429424003418,2360.1769639992676,19324.21381421719,1970.5214129409321,0.8349040953276347,0.8349040953276347,35422.140796877815,35405.22815468563,1.0005971452813363,0.8,4275.077130965403,4273.035954225843,1.0005971452813363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5100.7346755480485,4632.441516551485,6.067615696943516,4.464828029829688,-3.0291436299753705,7.493971659805059,4.109345828272516,3.5,1.1740988080778616,0.6,0.0002334323654385558,0.9399638813422141,0.0002483418459709621,198.43555474271812,0.0,0.0,0.0,0.0,8.381790628984238e-05,0.00014961445914871342,0.0005859180962878185,0.09788593577444876,0.09788593577444876,0.09788593577444876,0.09755643000457109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491300.5044281773,594.5177518414639,0.0,0.09788593577444876,0.09788593582548961,0.09788593582548961,0.3908097651239173,0.3908097651239173,0.5,9.828040896078846,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,28982.508807757556,21969.922231602835,0.7580407333723398,1.0521204726177351,0.6011053144977563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686806676466604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18463274060474,261.18463274060474,-11.965367259395236,245.49369435889037,276.87557112229484,123205.30768422419,123689.42083926986,-484.1131550456612,0.0,nan,276.87557112229484,3.725571122294866,270.5991957696535,-2.5508042303465004,264.3228204169712,-8.827179583028794,258.0464450642614,-15.1035549357386,251.7700697115575,-21.379930288442466,245.49369435889037,-27.65630564110961,1.0,1.0,26022.012520719443,26022.012520719443,276.08207557722,2.9320755772200187,276.08207557722,276.08207557722,76913.51046560305,77207.16571025367,-293.6552446506248,0.0,8546.071908451686,8546.071908451686,0.8859805823674218,3935.767238806486,276.08207557722,2.9320755772200187,1.0,0.002,0.14108950433324036,0.004934841236200958,0.00021811660777422756,0.001781883387362545,0.10905830388711378,0.10905830388711378,0.0,-4.863227442281071e-12,0.9965870553700028,0.9965870553700028,0.0,0.09755185654646176,0.0003340792790278548,0.0,0.0,0.0,1600602.808433976,267.047847157735,0.0,1.0,1283020.7508635295,2604.156352592667,,,,,,,,,,,,,,,,,,,4.0,15286.87601685529,1609.493644640571,0.3908097651239173,6.173730061729009,4.109345828272516
1089.0,-29.40466348808799,4.422802181537379,35.33062862726061,24.977592389937513,5.435101464071652,-25.92068699288343,-39.46139317760242,1.9511249691732053,-6.119277193453115,-6.119277193444331,40.631310338931925,41256.538701043144,30793.101796096536,30793.101796096536,72049.64049713968,76931.75543544292,77246.77221735631,30793.101796096536,108039.87401345285,108039.87401345285,108039.87401345285,137005.6651048771,132315.54538519288,4690.119719684217,0.0,90646.91738280724,54971.70064961249,39639.12970354972,28965.79109142423,68604.92079497395,21956.73227391253,1609.1541814435086,0.0,0.8787211359193154,2.7676909540773775,0.001494314320929203,1.0,1.0,-6.119277193453115,339446.38278730266,1581934.1346019893,4.660335813898569,1581934.1346019893,4.660335813898569,0.758022876178692,0.09787055178374175,3.9165612336325255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165612336325255,1.2826145390445787,1.28291395837764,3.0535762026758073,6470.16155436989,15286.877154787959,6464.7141678614635,0.00032819983710815313,23144.51682879325,2360.0839051860985,19323.463266410028,1970.4448783641742,0.8349045870929745,0.8349045870929745,35424.853756111865,35405.22815468563,1.0006929400721005,0.8,4275.4045564037815,4273.035954225843,1.0006929400721005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5090.382927786714,4632.441516551485,6.049270208731685,4.422802181537379,-3.0586370156605693,7.481439197197949,4.095455630535479,3.5,1.170130180152994,0.6,0.0002334323654385558,0.9400593248264669,0.00024831663201856644,198.4363528167766,0.0,0.0,0.0,0.0,8.379979928684328e-05,0.0001496325661517125,0.0005860451078787516,0.09787055177769989,0.09787055177769989,0.09787055177769989,0.09746687306456976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491320.9892424822,594.5106823242588,0.0,0.09787055177769989,0.09787055178374175,0.09787055178374175,0.3907685866843182,0.3907685866843182,0.5,9.815930533596742,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,28965.79109142423,21956.73227391253,0.758022876178692,1.050210971199286,0.6013641328198375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268886546526237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18110296740616,261.18110296740616,-11.968897032593816,245.4925362499182,276.86966968487,123125.82781554232,123715.97188055768,-590.1440650153814,0.0,nan,276.86966968487,3.7196696848700412,270.5942429979285,-2.5557570020714593,264.31881631092364,-8.83118368907634,258.0433896239014,-15.106610376098558,251.76796293689492,-21.38203706310506,245.4925362499182,-27.657463750081774,1.0,1.0,26022.012520719443,26022.012520719443,276.0695856952429,2.9195856952429153,276.0695856952429,276.0695856952429,76921.86966259676,77246.77221735631,-324.902554759552,0.0,8546.071908451686,8546.071908451686,0.8859568794310904,3936.144039800688,276.0695856952429,2.9195856952429153,1.0,0.002,0.1414980484303672,0.00492997589090416,0.00021874047874356192,0.0017812595207027497,0.10937023937178096,0.10937023937178096,0.0,-5.536886053814083e-13,0.9958256687948808,0.9958256687948808,0.0,0.09746200768536864,0.00040854409837311076,0.0,0.0,0.0,1600582.8307872391,267.03072280654686,0.0,1.0,1283079.3377494996,2603.9185009144444,,,,,,,,,,,,,,,,,,,6.0,15286.877154787959,1609.1541814435086,0.3907685866843182,6.173730061729009,4.095455630535479
1090.0,-29.405686243116406,4.382030955256282,35.329308697994236,24.965119489375525,5.42244372571375,-25.922873246214433,-39.46342383334411,1.9396307288353634,-6.1363164969477,-6.136316496899831,40.623171249698544,41264.975576886514,30642.5471547975,30642.5471547975,71907.52273168402,76940.41720166216,77278.33859834139,30642.5471547975,107920.8857531389,107920.8857531389,107920.8857531389,136869.1970305061,132186.79674686922,4682.400283636862,0.0,90652.41283354744,54976.97120886457,39639.37958298097,28948.31127736719,68587.69086034816,21942.983143080248,1608.7793915175869,0.0,0.8786600560533595,2.765939143653619,0.001494314320929203,1.0,1.0,-6.1363164969477,339218.8680830267,1581578.5666341886,4.662413313185998,1581578.5666341886,4.662413313185998,0.7580056374561664,0.09785211019845544,3.9169651443986298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169651443986298,1.2826681313218795,1.2829675631657642,3.053763517428255,6470.558451853172,15286.877393292434,6464.442410306955,0.00032809810955771373,23143.533192574596,2359.983602206115,19322.650964893586,1970.36204666156,0.8349049734157744,0.8349049734157744,35427.77638775948,35405.22815468563,1.0007961404634511,0.8,4275.757287081201,4273.035954225843,1.0007961404634511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5080.256424722966,4632.441516551485,6.031693007793104,4.382030955256282,-3.0875793107228025,7.469610265979085,4.081885879683682,3.5,1.1662531084810521,0.6,0.0002334323654385558,0.9401589127078519,0.00024829032867031207,198.43718545887822,0.0,0.0,0.0,0.0,8.378063258043235e-05,0.00014965173285812346,0.0005861806214041247,0.09785211019449405,0.09785211019449405,0.09785211019449405,0.0973757255879191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491350.5752587207,594.5006310369592,0.0,0.09785211019449405,0.09785211019845544,0.09785211019845544,0.3907183921918526,0.3907183921918526,0.5,9.801638995454761,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,28948.31127736719,21942.983143080248,0.7580056374561664,1.0484027356759305,0.6016382102862509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690862816813389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1769712899307,261.1769712899307,-11.973028710069286,245.49129697817133,276.86264560167245,123047.01825992602,123737.79491875414,-690.7766588280996,0.0,nan,276.86264560167245,3.7126456016724774,270.58837587700793,-2.5616241229920433,264.31410615230374,-8.83589384769624,258.0398364275702,-15.11016357242977,251.7655667028586,-21.384433297141385,245.49129697817133,-27.658703021828643,1.0,1.0,26022.012520719443,26022.012520719443,276.0562400631399,2.9062400631399328,276.0562400631399,276.0562400631399,76930.62886170905,77278.33859834139,-347.70973663234327,0.0,8546.071908451686,8546.071908451686,0.8859313436590647,3936.5499701206227,276.0562400631399,2.9062400631399328,1.0,0.002,0.1419795911610359,0.004924817769038277,0.0002194771884963373,0.0017805228114934095,0.10973859424816865,0.10973859424816865,0.0,-1.0253083104760918e-14,0.9950788722936522,0.9950788722936522,0.0,0.09737056746783322,0.0004815427306222155,0.0,0.0,0.0,1600562.9481976316,267.0136835030523,0.0,1.0,1283137.6280382844,2603.6818842797875,,,,,,,,,,,,,,,,,,,4.0,15286.877393292434,1608.7793915175869,0.3907183921918526,6.173730061729009,4.081885879683682
1091.0,-29.40675001990697,4.342471908632535,35.32778889201214,24.951963498629652,5.409074814286346,-25.925167536499167,-39.465557237248845,1.927492331710542,-6.153161125686779,-6.153161125717244,40.61476522544492,41273.86876307185,30497.085601907052,30497.085601907052,71770.9543649789,76949.56587700815,77302.87169709361,30497.085601907052,107799.95729900066,107799.95729900066,107799.95729900066,136730.03826247275,132056.5074968239,4673.5307656488385,0.0,90658.19744366911,54982.500333008844,39639.663456289185,28930.080963472086,68569.74441976126,21928.69082538484,1608.3669583667627,0.0,0.8786010044805002,2.764208208622344,0.001494314320929203,1.0,1.0,-6.153161125686779,338994.0705264325,1581211.4006077726,4.664422000515435,1581211.4006077726,4.664422000515435,0.7579892656737673,0.09783064513488575,3.9173882206720596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173882206720596,1.2827247318638773,1.2830241769208484,3.0539585956059767,6470.971799103025,15286.87674865043,6464.158770341741,0.00032799210399375283,23142.51035045895,2359.879301337251,19321.803146056376,1970.2755932001628,0.8349052394686818,0.8349052394686818,35430.83763322278,35405.22815468563,1.0009042376984179,0.8,4276.126746977696,4273.035954225843,1.0009042376984179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5070.34707434394,4632.441516551485,6.014792509219523,4.342471908632535,-3.1159107302838964,7.458382638916431,4.068624563391447,3.5,1.162464160968985,0.6,0.0002334323654385558,0.9402625070438485,0.00024826297304192076,198.4380515049012,0.0,0.0,0.0,0.0,8.376050043195022e-05,0.00014967186500660558,0.0005863228009428954,0.09783064511735948,0.09783064511735948,0.09783064511735948,0.09728330098647944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491389.146781295,594.4876368906309,0.0,0.09783064511735948,0.09783064513488575,0.09783064513488575,0.39065933688686044,0.39065933688686044,0.5,9.785218671355423,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,28930.080963472086,21928.69082538484,0.7579892656737673,1.0466854583213974,0.6019253697433505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692800928945764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17227876396254,261.17227876396254,-11.97772123603744,245.48997774976237,276.85457977815344,122969.86128836298,123754.4064077343,-784.5451193713349,0.0,nan,276.85457977815344,3.704579778153459,270.58165937249635,-2.5683406275036305,264.3087389668536,-8.841261033146395,258.0358185610923,-15.114181438907679,251.76289815541713,-21.387101844582844,245.48997774976237,-27.660022250237603,1.0,1.0,26022.012520719443,26022.012520719443,276.0422661214657,2.8922661214656955,276.0422661214657,276.0422661214657,76939.46814065104,77302.87169709361,-363.40355644257215,0.0,8546.071908451686,8546.071908451686,0.885904595735657,3936.97516177542,276.0422661214657,2.8922661214656955,1.0,0.002,0.14253235813799195,0.004919394945736033,0.00022032403246179843,0.0017796759671947324,0.11016201623089922,0.11016201623089922,0.0,-3.434691767112419e-13,0.9943497563932842,0.9943497563932842,0.0,0.09727787815767147,0.0005527669772142747,0.0,0.0,0.0,1600543.2886881006,266.9968388743132,0.0,1.0,1283195.246842309,2603.4480236998065,,,,,,,,,,,,,,,,,,,8.0,15286.87674865043,1608.3669583667627,0.39065933688686044,6.173730061729009,4.068624563391447
1092.0,-29.407861336498154,4.304086637270823,35.32607609914917,24.93858290780338,5.395488137481503,-25.927526389039357,-39.4677491398528,1.9151531906183628,-6.169714663620255,-6.169714663617299,40.60615851011655,41282.90844506274,30356.232564533602,30356.232564533602,71639.14100959635,76958.8670723035,77321.82357855645,30356.232564533602,107678.05614309004,107678.05614309004,107678.05614309004,136589.34416839882,131925.79172819463,4663.5524402042,0.0,90664.09839599444,54988.13977109923,39639.95402766135,28911.288025308782,68551.24205297013,21913.99735636443,1607.9231074239524,0.0,0.8785442535075042,2.7625080193316487,0.001494314320929203,1.0,1.0,-6.169714663620255,338773.27172686195,1580835.5353369045,4.666352594107432,1580835.5353369045,4.666352594107432,0.7579737484259103,0.09780626931732399,3.9178204152217457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178204152217457,1.2827822735817769,1.2830817320715464,3.0541585239422053,6471.395423256751,15286.875248113955,6463.86747240049,0.00032788340061772655,23141.463565747163,2359.77255900304,19320.93243701632,1970.1868055876696,0.8349053802117424,0.8349053802117424,35433.964787360484,35405.22815468563,1.001014664679846,0.8,4276.504161352953,4273.035954225843,1.001014664679846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5060.647697683973,4632.441516551485,5.998487620157053,4.304086637270823,-3.143578924736142,7.447665562006964,4.055660969252044,3.5,1.1587602769291554,0.6,0.0002334323654385558,0.9403707441266008,0.00024823439786545413,198.43895626228198,0.0,0.0,0.0,0.0,8.373982090993896e-05,0.00014969254452861685,0.0005864685069607053,0.09780626931241872,0.09780626931241872,0.09780626931241872,0.09719035635733154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491436.6788095689,594.4717110664153,0.0,0.09780626931241872,0.09780626931732399,0.09780626931732399,0.39059161005399984,0.39059161005399984,0.5,9.766741282221842,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,28911.288025308782,21913.99735636443,0.7579737484259103,1.0450451204697382,0.6022197003106535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694681785006952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16710324332377,261.16710324332377,-11.982896756676212,245.48858291112023,276.84562357551766,122898.88691968437,123764.18409515903,-865.2971754746515,0.0,nan,276.84562357551766,3.6956235755176863,270.5742154426519,-2.575784557348072,264.3028073098098,-8.847192690190184,258.03139917686565,-15.11860082313433,251.75999104397715,-21.390008956022825,245.48858291112023,-27.661417088879745,1.0,1.0,26022.012520719443,26022.012520719443,276.0279301967177,2.8779301967177275,276.0279301967177,276.0279301967177,76948.91553284222,77321.82357855645,-372.9080457142263,0.0,8546.071908451686,8546.071908451686,0.8858772708231518,3937.4095172978546,276.0279301967177,2.8779301967177275,1.0,0.002,0.14315393032057724,0.004913735737042419,0.00022127730493591856,0.0017787226947982408,0.11063865246795927,0.11063865246795927,0.0,-2.6584073484214876e-13,0.9936448635927857,0.9936448635927857,0.0,0.09718469713433166,0.0006215721829923327,0.0,0.0,0.0,1600523.9649625395,266.9802853363797,0.0,1.0,1283251.8645983362,2603.2182554848373,,,,,,,,,,,,,,,,,,,6.0,15286.875248113955,1607.9231074239524,0.39059161005399984,6.173730061729009,4.055660969252044
1093.0,-29.409015770453554,4.266837835970141,35.32418012739401,24.92491757674145,5.3816033183981995,-25.929953861630715,-39.47000397657973,1.902541410390052,-6.185997459207954,-6.185997459218999,40.59744902785412,41292.110752560606,30219.85616450123,30219.85616450123,71511.96691706183,76968.36493377101,77336.62325733609,30219.85616450123,107556.47942183731,107556.47942183731,107556.47942183731,136448.82691095682,131796.30194887053,4652.524962086285,0.0,90670.12006989693,54993.86589189493,39640.28242000222,28892.347489119515,68532.62990912174,21899.20097343275,1607.4675266045324,0.0,0.8784893251426958,2.7608364434488175,0.001494314320929203,1.0,1.0,-6.185997459207954,338556.1944699615,1580455.250835125,4.668221337109079,1580455.250835125,4.668221337109079,0.75795852108174,0.09777923008017154,3.918259924637881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918259924637881,1.2828410920461772,1.283140564266795,3.0543610965783117,6471.8246503646105,15286.87275973758,6463.571647233685,0.0003277731918940872,23140.404621900252,2359.6645767821074,19320.048195796116,1970.0966380768273,0.8349053748831806,0.8349053748831806,35437.14479763658,35405.22815468563,1.0011269606312139,0.8,4276.887954904154,4273.035954225843,1.0011269606312139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5051.151922349427,4632.441516551485,5.982765244258415,4.266837835970141,-3.170613617075735,7.437451453045876,4.042985532238981,3.5,1.1551387234968515,0.6,0.0002334323654385558,0.9404831948756798,0.0002482047172245461,198.4398961315859,0.0,0.0,0.0,0.0,8.371855255984497e-05,0.00014971381287871084,0.0005866176331673873,0.09777923004892446,0.09777923004892446,0.09777923004892446,0.09709795519344439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491493.18163968093,594.4528547579687,0.0,0.09777923004892446,0.09777923008017154,0.09777923008017154,0.39051547898586764,0.39051547898586764,0.5,9.746303033773222,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,28892.347489119515,21899.20097343275,0.75795852108174,1.0434732624720642,0.6025175278887787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269650717879315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1615015215973,261.1615015215973,-11.988498478402676,245.48711605163618,276.8358869915436,122831.97683141047,123768.53071789349,-936.5538864830296,0.0,nan,276.8358869915436,3.6858869915436117,270.5661328035912,-2.5838671964087894,264.29637861561116,-8.853621384388816,258.0266244275977,-15.123375572402267,251.75687023960404,-21.393129760395937,245.48711605163618,-27.6628839483638,1.0,1.0,26022.012520719443,26022.012520719443,276.01337915331027,2.863379153310291,276.01337915331027,276.01337915331027,76958.2235150192,77336.62325733609,-378.3997423168912,0.0,8546.071908451686,8546.071908451686,0.8858494829111564,3937.8512242610705,276.01337915331027,2.863379153310291,1.0,0.002,0.14384109044378493,0.004907850582585566,0.00022233201456205287,0.0017776679838354744,0.11116600728102644,0.11116600728102644,0.0,-1.6024729286578943e-12,0.9929723303765583,0.9929723303765583,0.0,0.0970920699551336,0.0006871601250379386,0.0,0.0,0.0,1600504.953467434,266.964002540792,0.0,1.0,1283307.5511745925,2602.992294606402,,,,,,,,,,,,,,,,,,,8.0,15286.87275973758,1607.4675266045324,0.39051547898586764,6.173730061729009,4.042985532238981
1094.0,-29.410222840088558,4.230691797738343,35.32211077810764,24.911391245573782,5.367868008444702,-25.932413755215396,-39.472290000971384,1.8900589236104288,-6.201921197880949,-6.201921197978338,40.588656160357914,41301.19280481467,30087.52458885462,30087.52458885462,71388.7173936693,76977.74693246039,77347.97248999857,30087.52458885462,107435.4970788532,107435.4970788532,107435.4970788532,136308.7361236935,131668.23537215503,4640.500751538471,0.0,90676.0911088206,54999.53698132792,39640.615697214096,28873.23904484029,68513.85474205439,21884.293632110835,1606.996934578622,0.0,0.8784366255847846,2.7592025007054417,0.001494314320929203,1.0,1.0,-6.201921197880949,338344.00976913166,1580071.395575376,4.670014393497123,1580071.395575376,4.670014393497123,0.7579438385185816,0.09774961739038704,3.918695637108918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918695637108918,1.282899312826941,1.2831987986388809,3.054562114055429,6472.2505822771855,15286.869370532791,6463.277441869118,0.0003276637632022294,23139.355414629335,2359.5575874156148,19319.168796273203,1970.0069642817073,0.8349052274835234,0.8349052274835234,35440.29726521818,35405.22815468563,1.0012382864519171,0.8,4277.268424343916,4273.035954225843,1.0012382864519171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5041.853529002026,4632.441516551485,5.967552293176213,4.230691797738343,-3.196965982977625,7.427657780715968,4.030588954908726,3.5,1.151596844259636,0.6,0.0002334323654385558,0.9406007882601004,0.0002481736868096327,198.44087886315222,0.0,0.0,0.0,0.0,8.369699513467972e-05,0.00014973537030387607,0.0005867673423306874,0.0977496173843221,0.0977496173843221,0.0977496173843221,0.09700626121678273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491558.27462145267,594.4311926442966,0.0,0.0977496173843221,0.09774961739038704,0.09774961739038704,0.39043130983049,0.39043130983049,0.5,9.724002347701944,9.737277650856413e-11,9.737277650856413e-11,9.737277650856413e-11,9.737277650856413e-11,9.737277650856413e-11,9.737277650856413e-11,28873.23904484029,21884.293632110835,0.7579438385185816,1.0419603109829156,0.602815196434476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698278854061347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15555989661993,261.15555989661993,-11.994440103380043,245.4855825335838,276.82553725964556,122772.86775477759,123766.25019632319,-993.3824415455956,0.0,nan,276.82553725964556,3.67553725964558,270.5575463144544,-2.5924536855455926,264.2895553692516,-8.860444630748361,258.021564424002,-15.128435575997969,251.75357347878236,-21.39642652121762,245.4855825335838,-27.664417466416182,1.0,1.0,26022.012520719443,26022.012520719443,275.9987834203042,2.848783420304244,275.9987834203042,275.9987834203042,76968.11851512553,77347.97248999857,-379.85397487304,0.0,8546.071908451686,8546.071908451686,0.885821934536629,3938.2891152944626,275.9987834203042,2.848783420304244,1.0,0.002,0.1445905272630834,0.004901769967799353,0.00022348307557212675,0.0017765169240465425,0.11174153778606337,0.11174153778606337,0.0,-3.813308176170427e-13,0.9923330971530441,0.9923330971530441,0.0,0.09700018057052782,0.0007494368198592108,0.0,0.0,0.0,1600486.3575373634,266.948078802119,0.0,1.0,1283362.0048360713,2602.77136378763,,,,,,,,,,,,,,,,,,,5.0,15286.869370532791,1606.996934578622,0.39043130983049,6.173730061729009,4.030588954908726
1095.0,-29.41148021458004,4.195615146112716,35.31988004984737,24.89787022294479,5.35413355308764,-25.934918837781613,-39.474616607744224,1.8775721741648552,-6.217529925347719,-6.217529925358471,40.57986284383732,41310.22280981466,29959.1982003237,29959.1982003237,71269.42101013835,76987.11131658919,77356.95459974156,29959.1982003237,107316.15280006526,107316.15280006526,107316.15280006526,136170.47996790012,131542.93030508832,4627.549662811785,0.0,90682.05727647009,55005.16876132714,39640.98723904772,28854.32716783486,68495.31440688258,21869.53573610351,1606.529270626803,0.0,0.8783856050270162,2.7576016227331532,0.001494314320929203,1.0,1.0,-6.217529925347719,338136.12403411296,1579687.5911603246,4.6717504545623685,1579687.5911603246,4.6717504545623685,0.7579291524940636,0.09771769670274151,3.919129541703549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919129541703549,1.2829575587771795,1.2832570581863172,3.054761644211344,6472.6733627346075,15286.864888378754,6462.984669901455,0.0003275550721829014,23138.31587129749,2359.451583496657,19318.29368126956,1969.9177273859636,0.8349049165342852,0.8349049165342852,35443.43658278251,35405.22815468563,1.0013491503548693,0.8,4277.647306715908,4273.035954225843,1.0013491503548693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5032.747021741756,4632.441516551485,5.952852005256423,4.195615146112716,-3.222680788608673,7.418295934721389,4.018462963102084,3.5,1.148132275172024,0.6,0.0002334323654385558,0.9407232992399075,0.0002481413669961892,198.44190256059395,0.0,0.0,0.0,0.0,8.367506028224957e-05,0.00014975730515630624,0.000586918278723993,0.09771769675972855,0.09771769675972855,0.09771769675972855,0.09691613513653159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491631.79864373186,594.4067803076814,0.0,0.09771769675972855,0.09771769670274151,0.09771769670274151,0.3903394785371354,0.3903394785371354,0.5,9.699955517766375,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,28854.32716783486,21869.53573610351,0.7579291524940636,1.0405006769773586,0.6031102005667077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699998385499098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14933567344656,261.14933567344656,-12.00066432655342,245.48398579545832,276.81468555142726,122718.6637389773,123759.29387077321,-1040.6301317958782,0.0,nan,276.81468555142726,3.664685551427283,270.5485456002475,-2.6014543997524697,264.28240564903706,-8.867594350962918,258.01626569785014,-15.133734302149833,251.75012574665908,-21.399874253340897,245.48398579545832,-27.666014204541653,1.0,1.0,26022.012520719443,26022.012520719443,275.98422571494206,2.834225714942079,275.98422571494206,275.98422571494206,76977.87380565242,77356.95459974156,-379.0807940891391,0.0,8546.071908451686,8546.071908451686,0.8857944999494929,3938.725189412067,275.98422571494206,2.834225714942079,1.0,0.002,0.14539835546763002,0.0048955027738521095,0.00022472445559551638,0.0017752755528959504,0.11236222779775819,0.11236222779775819,0.0,8.491466644416912e-12,0.9917330409782111,0.9917330409782111,0.0,0.09690986850839635,0.0008078281943451571,0.0,0.0,0.0,1600468.1259661207,266.93247007465226,0.0,1.0,1283415.3765160313,2602.554848942785,,,,,,,,,,,,,,,,,,,5.0,15286.864888378754,1606.529270626803,0.3903394785371354,6.173730061729009,4.018462963102084
