time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1096.0,-29.412778698688786,4.161576749589831,35.31749879054251,24.88423573030161,5.340283501582104,-25.93747247862329,-39.47699189940465,1.8649772814168426,-6.23278512654872,-6.232785126549867,40.57105984363702,41319.323881167446,29834.607583445337,29834.607583445337,71153.93146461278,76996.5497225327,77363.64805458796,29834.607583445337,107198.2556380333,107198.2556380333,107198.2556380333,136033.76326723493,131420.03501917722,4613.728248057699,0.0,90688.07871187468,55010.852870116185,39641.36204639833,28835.50762920162,68476.86967559996,21854.855681799865,1606.058588757651,0.0,0.8783365090004011,2.7560377124017776,0.001494314320929203,1.0,1.0,-6.23278512654872,337933.0437517351,1579303.4346347223,4.673421152016636,1579303.4346347223,4.673421152016636,0.7579147196863469,0.0976835604901624,3.9195667945698855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195667945698855,1.2830163145330036,1.2833158276583503,3.054962552051836,6473.0990623403295,15286.859358215104,6462.6891789555475,0.00032744556152415,23137.270893689758,2359.3450254357767,19317.410439057985,1969.8276617456509,0.8349044503916162,0.8349044503916162,35446.60005491067,35405.22815468563,1.001460869751112,0.8,4278.029104287858,4273.035954225843,1.001460869751112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5023.826896798662,4632.441516551485,5.938621731265634,4.161576749589831,-3.247743295438442,7.409320045028274,4.0065993261912505,3.5,1.1447426646260717,0.6,0.0002334323654385558,0.9408498337617809,0.0002481079945619248,198.44295973871232,0.0,0.0,0.0,0.0,8.365267191851839e-05,0.0001497796935200374,0.0005870715132219929,0.0976835605012816,0.0976835605012816,0.0976835605012816,0.09682738061644201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491713.19036144734,594.3798005047086,0.0,0.0976835605012816,0.0976835604901624,0.0976835604901624,0.39024043365089567,0.39024043365089567,0.5,9.674270124482968,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,28835.50762920162,21854.855681799865,0.7579147196863469,1.039094394964242,0.6034055598176762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701667333981561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14286598762845,261.14286598762845,-12.007134012371523,245.48232918016072,276.8034027950874,122667.39545563671,123749.06457949824,-1081.6691238615192,0.0,nan,276.8034027950874,3.653402795087402,270.53918807211863,-2.6108119278813433,264.2749733491245,-8.875026650875498,258.01075862613277,-15.139241373867208,251.7465439031468,-21.403456096853176,245.48232918016072,-27.66767081983926,1.0,1.0,26022.012520719443,26022.012520719443,275.9697537337982,2.8197537337982226,275.9697537337982,275.9697537337982,76986.98144095007,77363.64805458796,-376.6666136378917,0.0,8546.071908451686,8546.071908451686,0.8857668531387954,3939.164628542735,275.9697537337982,2.8197537337982226,1.0,0.002,0.14626096651067333,0.0048890715086317964,0.00022605058913211141,0.001773949412332688,0.1130252945660557,0.1130252945660557,0.0,1.464799635753078e-12,0.9911693325193492,0.9911693325193492,0.0,0.09682094944914774,0.0008626110410146581,0.0,0.0,0.0,1600450.303964724,266.91721487345126,0.0,1.0,1283467.5348209792,2602.3432814361877,,,,,,,,,,,,,,,,,,,7.0,15286.859358215104,1606.058588757651,0.39024043365089567,6.173730061729009,4.0065993261912505
1097.0,-29.414125668114803,4.128548176120407,35.314977223132644,24.870940145943337,5.326782015595207,-25.940034899830046,-39.47937225513158,1.8526912461556593,-6.247624346850898,-6.247624346822132,40.56225079259694,41328.13512517657,29713.42880763078,29713.42880763078,71041.56393280736,77005.72652090965,77368.39262236809,29713.42880763078,107081.82142999888,107081.82142999888,107081.82142999888,135898.53718397222,131299.44568119658,4599.091502775643,0.0,90693.95407133958,55016.36267105648,39641.76822253678,28816.71575397334,68458.48397651012,21840.211792865317,1605.5802052533368,0.0,0.878289664046299,2.7545171191702345,0.001494314320929203,1.0,1.0,-6.247624346850898,337735.5930556125,1578919.0847120404,4.675015358692298,1578919.0847120404,4.675015358692298,0.7579007954733328,0.09764729999837077,3.9199926442661366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199926442661366,1.28307363463998,1.2833731611463914,3.0551579725711178,6473.513134970868,15286.852962576306,6462.40106851138,0.0003273389739477205,23136.256187623138,2359.2415542130225,19316.54925766002,1969.7398456822687,0.834903845333175,0.834903845333175,35449.680958625344,35405.22815468563,1.0015696756037848,0.8,4278.400936727033,4273.035954225843,1.0015696756037848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5015.088079193705,4632.441516551485,5.924806970171482,4.128548176120407,-3.2721205572704126,7.40066873339082,3.9949904351503682,3.5,1.141425838614391,0.6,0.0002334323654385558,0.9409811124788929,0.0002480733803716936,198.44405640369976,0.0,0.0,0.0,0.0,8.36302413780762e-05,0.0001498021240604796,0.0005872232244125233,0.09764730001923495,0.09764730001923495,0.09764730001923495,0.09673997284276697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491801.96535996854,594.3504108926193,0.0,0.09764730001923495,0.09764729999837077,0.09764729999837077,0.3901345898884714,0.3901345898884714,0.5,9.647050308905659,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,28816.71575397334,21840.211792865317,0.7579007954733328,1.0377320648406931,0.6036963240284042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270328715537119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1362227487618,261.1362227487618,-12.013777251238196,245.48061836850016,276.79182712901365,122623.17801651038,123733.8635421569,-1110.685525646515,0.0,nan,276.79182712901365,3.6418271290136772,270.5295853769359,-2.6204146230640504,264.2673436248384,-8.88265637516156,258.0051018726883,-15.144898127311706,251.74286012059406,-21.407139879405918,245.48061836850016,-27.669381631499817,1.0,1.0,26022.012520719443,26022.012520719443,275.95546968879603,2.8054696887960517,275.95546968879603,275.95546968879603,76996.45447292326,77368.39262236809,-371.93814944483165,0.0,8546.071908451686,8546.071908451686,0.8857399268300507,3939.5926074874674,275.95546968879603,2.8054696887960517,1.0,0.002,0.1471748626233667,0.004882502560624975,0.00022745609457549396,0.0017725439055482864,0.11372804728774698,0.11372804728774698,0.0,1.2378032626658708e-13,0.9906408460552756,0.9906408460552756,0.0,0.09673340388539933,0.0009138961129714404,0.0,0.0,0.0,1600432.9647479518,266.9023756531491,0.0,1.0,1283518.2665557195,2602.137524171845,,,,,,,,,,,,,,,,,,,5.0,15286.852962576306,1605.5802052533368,0.3901345898884714,6.173730061729009,3.9949904351503682
1098.0,-29.41550464918791,4.096499874193731,35.31232727677786,24.857485095877223,5.313120258822069,-25.942642158411424,-39.48179696509612,1.8402577693289337,-6.262144009857252,-6.262144009842057,40.55350530955023,41337.0586929636,29595.79624020975,29595.79624020975,70932.85493317335,77015.01512079795,77371.86393169397,29595.79624020975,106967.66017190371,106967.66017190371,106967.66017190371,135765.96266473157,131182.25305544428,4583.709609287308,0.0,90699.9089155565,55021.9524927792,39642.17380308589,28798.302492827865,68440.47629591376,21825.85127544566,1605.1127640395487,0.0,0.878244286605923,2.753029912794392,0.001494314320929203,1.0,1.0,-6.262144009857252,337542.48214727174,1578537.5782529311,4.676559727270732,1578537.5782529311,4.676559727270732,0.7578867289445733,0.09760919317807057,3.920424016549636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920424016549636,1.2831316478453665,1.2834311878946427,3.0553560292373807,6473.932793280531,15286.845552332183,6462.10842148783,0.00032723088306042743,23135.22938658596,2359.1368496465116,19315.67451612269,1969.6506468694906,0.8349030905793444,0.8349030905793444,35452.80174847163,35405.22815468563,1.0016798924937784,0.8,4278.777582999739,4273.035954225843,1.0016798924937784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5006.526032659303,4632.441516551485,5.911443593251313,4.096499874193731,-3.295892890051092,7.392392764244823,3.9836294434030752,3.5,1.1381798409723072,0.6,0.0002334323654385558,0.9411155315970698,0.00024803794815969285,198.4451791442354,0.0,0.0,0.0,0.0,8.36073985950554e-05,0.0001498249668435004,0.0005873773982920118,0.09760919315823172,0.09760919315823172,0.09760919315823172,0.09665459822850152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491897.8996572183,594.3186874864599,0.0,0.09760919315823172,0.09760919317807057,0.09760919317807057,0.3900223492005327,0.3900223492005327,0.5,9.618412461812802,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,28798.302492827865,21825.85127544566,0.7578867289445733,1.0364167342506996,0.6039855496363872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270485917872456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.129420031687,261.129420031687,-12.020579968312973,245.47885622805532,276.7799838353098,122579.84647319494,123717.19521515646,-1137.348741961491,0.0,nan,276.7799838353098,3.6299838353098153,270.5197583138662,-2.630241686133786,264.2595327923871,-8.890467207612858,257.9993072709839,-15.1506927290161,251.73908174951998,-21.410918250479995,245.47885622805532,-27.671143771944656,1.0,1.0,26022.012520719443,26022.012520719443,275.94135621348,2.7913562134800145,275.94135621348,275.94135621348,77004.85387404756,77371.86393169397,-367.01005764640286,0.0,8546.071908451686,8546.071908451686,0.8857126508254481,3940.0261366323844,275.94135621348,2.7913562134800145,1.0,0.002,0.1481361649610871,0.00487579514823651,0.00022893492830166042,0.0017710650717250934,0.11446746415083021,0.11446746415083021,0.0,2.6753772808252307e-14,0.9901515184589007,0.9901515184589007,0.0,0.09664789084081475,0.0009613023372558233,0.0,0.0,0.0,1600415.995882309,266.8878559901427,0.0,1.0,1283567.9016869152,2601.936237128908,,,,,,,,,,,,,,,,,,,8.0,15286.845552332183,1605.1127640395487,0.3900223492005327,6.173730061729009,3.9836294434030752
1099.0,-29.41693134889401,4.065406582565388,35.3095582956443,24.84463130766528,5.300074781966695,-25.9452307358123,-39.48419998688621,1.8283741689357063,-6.276209701948915,-6.276209701876084,40.54477266772777,41345.495212085,29481.19499299762,29481.19499299762,70826.69020508262,77023.84887555969,77373.88839269127,29481.19499299762,106855.0833856889,106855.0833856889,106855.0833856889,135634.98843393332,131067.36002274774,4567.628411185571,0.0,90705.59924296426,55027.245579689385,39642.615181416535,28779.905048244433,68422.52022966096,21811.522642669308,1604.6358760483613,0.0,0.8782012989340682,2.7515898101342815,0.001494314320929203,1.0,1.0,-6.276209701948915,337355.4917813362,1578156.701467134,4.6780228569394335,1578156.701467134,4.6780228569394335,0.75787333579128,0.09756921564599677,3.920835242733529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920835242733529,1.2831871002924944,1.2834866532868405,3.055544465682206,6474.332067495362,15286.837455889081,6461.829295637481,0.000327127975397048,23134.254215621186,2359.037409882191,19314.840190276893,1969.5655693103042,0.8349022194644481,0.8349022194644481,35455.77672615589,35405.22815468563,1.0017849619959378,0.8,4279.136631289227,4273.035954225843,1.0017849619959378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4998.135897504539,4632.441516551485,5.89843805721988,4.065406582565388,-3.318974799646185,7.384381382211574,3.9725091192820625,3.5,1.1350026055091607,0.6,0.0002334323654385558,0.9412546239950645,0.00024800129474825274,198.44634074975872,0.0,0.0,0.0,0.0,8.35847658227145e-05,0.0001498475996158413,0.0005875277496128138,0.09756921565147704,0.09756921565147704,0.09756921565147704,0.09657060976281313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492000.27665667114,594.2848609514551,0.0,0.09756921565147704,0.09756921564599677,0.09756921564599677,0.3899041636451309,0.3899041636451309,0.5,9.588454285076043,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,28779.905048244433,21811.522642669308,0.75787333579128,1.0351371151976283,0.6042673533992664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706384787933047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12253851983775,261.12253851983775,-12.02746148016223,245.47704945161743,276.76802758805064,122544.97228581006,123695.49475276512,-1150.5224669550714,0.0,nan,276.76802758805064,3.6180275880506656,270.50983196077004,-2.640168039229934,264.2516363334603,-8.898363666539694,257.9934407062126,-15.156559293787382,251.7352450789153,-21.414754921084665,245.47704945161743,-27.672950548382545,1.0,1.0,26022.012520719443,26022.012520719443,275.9275274093424,2.77752740934244,275.9275274093424,275.9275274093424,77014.07303256821,77373.88839269127,-359.8153601230588,0.0,8546.071908451686,8546.071908451686,0.8856866482020189,3940.439418947197,275.9275274093424,2.77752740934244,1.0,0.002,0.14914157842910172,0.004868987565923775,0.00023048205818642967,0.0017695179418672573,0.11524102909321483,0.11524102909321483,0.0,5.3687089496268214e-14,0.9896953822849012,0.9896953822849012,0.0,0.09656380217800273,0.0010054134679940362,0.0,0.0,0.0,1600399.5546947918,266.87379029805106,0.0,1.0,1283615.9810495938,2601.7412805887157,,,,,,,,,,,,,,,,,,,4.0,15286.837455889081,1604.6358760483613,0.3899041636451309,6.173730061729009,3.9725091192820625
1100.0,-29.41839375099104,4.035240386445116,35.30668286984893,24.8317809420638,5.287036844620705,-25.947850691484977,-39.48663789834825,1.81649378695196,-6.289978431933321,-6.2899784318764596,40.536165135452514,41353.936398650585,29369.943553627294,29369.943553627294,70723.87995227787,77032.67346000383,77375.50819193193,29369.943553627294,106745.45174555923,106745.45174555923,106745.45174555923,135507.56228153183,130956.63710375382,4550.925177778014,0.0,90711.29770129558,55032.56064718386,39643.04117123524,28762.110535972613,68405.15170720786,21797.639011208455,1604.180740259028,0.0,0.8781594266902295,2.7501806879733466,0.001494314320929203,1.0,1.0,-6.289978431933321,337172.5281014092,1577781.3493225803,4.679448109865111,1577781.3493225803,4.679448109865111,0.7578595104815506,0.09752773926875877,3.9212468217400716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212468217400716,1.2832425425127376,1.283542108449766,3.055733185140368,6474.731941381493,15286.828357516662,6461.549087539917,0.0003270248485127109,23133.279241280205,2358.937990167917,19314.00262952175,1969.4801618821668,0.8349012013418685,0.8349012013418685,35458.7541938187,35405.22815468563,1.0018901216453242,0.8,4279.495980092746,4273.035954225843,1.0018901216453242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4989.913721738027,4632.441516551485,5.885861999112383,4.035240386445116,-3.3414890296111412,7.376729416056257,3.9616234760978353,3.5,1.1318924217422386,0.6,0.0002334323654385558,0.9413972201238147,0.0002479637292830058,198.44753143794776,0.0,0.0,0.0,0.0,8.356181023039757e-05,0.00014987055520815823,0.0005876794382824104,0.09752773922856267,0.09752773922856267,0.09752773922856267,0.09648917694264421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492109.0535880295,594.2489503325089,0.0,0.09752773922856267,0.09752773926875877,0.09752773926875877,0.3897804114551846,0.3897804114551846,0.5,9.557297418170972,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,28762.110535972613,21797.639011208455,0.7578595104815506,1.0338969827154947,0.6045441807607762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270786516412329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11558997929717,261.11558997929717,-12.034410020702808,245.47520005658384,276.75597990200566,122511.23748512585,123672.96650594955,-1161.7290208237391,0.0,nan,276.75597990200566,3.6059799020056857,270.49982393291657,-2.6501760670834074,264.2436679638266,-8.906332036173353,257.98751199477203,-15.162488005227942,251.73135602567814,-21.41864397432184,245.47520005658384,-27.674799943416133,1.0,1.0,26022.012520719443,26022.012520719443,275.91394821662396,2.7639482166239873,275.91394821662396,275.91394821662396,77022.43791827903,77375.50819193193,-353.0702736529056,0.0,8546.071908451686,8546.071908451686,0.8856606228079514,3940.853055848772,275.91394821662396,2.7639482166239873,1.0,0.002,0.1501870594881229,0.004862068783005852,0.00023209115894946006,0.0017679088417995254,0.11604557947473003,0.11604557947473003,0.0,7.489855090303532e-13,0.9892801672008554,0.9892801672008554,0.0,0.0964822582105191,0.0010454810582396599,0.0,0.0,0.0,1600383.4578874728,266.86002156806666,0.0,1.0,1283663.0416389485,2601.550475403681,,,,,,,,,,,,,,,,,,,4.0,15286.828357516662,1604.180740259028,0.3897804114551846,6.173730061729009,3.9616234760978353
1101.0,-29.41989799052341,4.005977297289651,35.30371016115436,24.819369543716334,5.274443442565317,-25.950463847183844,-39.48906721835954,1.805009300289309,-6.303327773845126,-6.303327773843802,40.527608996298056,41362.01112396212,29261.57070620975,29261.57070620975,70623.58183017187,77041.16393422475,77376.17059059456,29261.57070620975,106637.7412968043,106637.7412968043,106637.7412968043,135382.2065662277,130848.5634944503,4533.643071777387,0.0,90716.79734921346,55037.644543143135,39643.50311785592,28744.465269423392,68387.96838727931,21783.88277302269,1603.7230087306598,0.0,0.8781196147015035,2.748815031129332,0.001494314320929203,1.0,1.0,-6.303327773845126,336995.2118546056,1577408.3051519606,4.680803316079527,1577408.3051519606,4.680803316079527,0.7578461651257453,0.09748471479633437,3.9216424941798533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216424941798533,1.283296141761218,1.2835957202106973,3.0559138818867813,6475.114816104128,15286.818496349688,6461.28006307461,0.0003269260377613749,23132.347602783044,2358.8429894798983,19313.19849739183,1969.3981632251412,0.8349000641451655,0.8349000641451656,35461.616530388084,35405.22815468563,1.0019912171200152,0.8,4279.841433792993,4273.035954225843,1.0019912171200152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4981.8548876482055,4632.441516551485,5.87362967531624,4.005977297289651,-3.363357968298194,7.369335265587845,3.9509656845724956,3.5,1.1288473384492845,0.6,0.0002334323654385558,0.9415439200603849,0.0002479250945867558,198.44875620509563,0.0,0.0,0.0,0.0,8.353894133265936e-05,0.00014989342410589643,0.0005878284215718062,0.09748471477118045,0.09748471477118045,0.09748471477118045,0.09640937411377218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492223.413858209,594.2112178044661,0.0,0.09748471477118045,0.09748471479633437,0.09748471479633437,0.38965156777249926,0.38965156777249926,0.5,9.525037196938465,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,28744.465269423392,21783.88277302269,0.7578461651257453,1.0326901572836955,0.6048141522457592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709301616120534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1086232059763,261.1086232059763,-12.041376794023677,245.4733126065042,276.7439338054344,122482.79923866477,123647.57660323336,-1164.777364568599,0.0,nan,276.7439338054344,3.5939338054344034,270.48980956566106,-2.660190434338915,264.23568532586114,-8.914314674138836,257.9815610860966,-15.168438913903401,251.72743684630066,-21.422563153699315,245.4733126065042,-27.67668739349577,1.0,1.0,26022.012520719443,26022.012520719443,275.9006763837941,2.7506763837941435,275.9006763837941,275.9006763837941,77031.0370934583,77376.17059059456,-345.1334971362521,0.0,8546.071908451686,8546.071908451686,0.8856356028003707,3941.250706650753,275.9006763837941,2.7506763837941435,1.0,0.002,0.15126939454809896,0.0048550744496310165,0.00023375732117131417,0.0017662426778443042,0.11687866058565709,0.11687866058565709,0.0,-9.84381846869109e-13,0.9888973870094427,0.9888973870094427,0.0,0.09640237973545582,0.0010823350608785514,0.0,0.0,0.0,1600367.8487975658,266.84667222615485,0.0,1.0,1283708.6652964985,2601.3655154113585,,,,,,,,,,,,,,,,,,,8.0,15286.818496349688,1603.7230087306598,0.38965156777249926,6.173730061729009,3.9509656845724956
1102.0,-29.42145164241126,3.9775927447912354,35.30065122303517,24.807441152539127,5.262350873936503,-25.953071390807068,-39.49148819139225,1.7939706211725077,-6.316323106662821,-6.316323106667167,40.519177103178336,41369.698425859024,29156.146310013668,29156.146310013668,70525.8447358727,77049.2871593713,77376.69327939664,29156.146310013668,106532.83958941032,106532.83958941032,106532.83958941032,135260.1523049504,130744.30439967339,4515.847905277013,0.0,90722.09307771057,55042.50433962618,39643.98748676043,28727.312715540094,68371.30020230052,21770.497526069033,1603.2802600801253,0.0,0.8780812338156961,2.747486104452067,0.001494314320929203,1.0,1.0,-6.316323106662821,336822.66822576337,1577040.7432560185,4.682109881627592,1577040.7432560185,4.682109881627592,0.7578327197410373,0.09744039986400181,3.9220230473186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220230473186,1.283347664601631,1.283647255078835,3.056087727043202,6475.483173129736,15286.80774829269,6461.020470710093,0.000326830904365052,23131.453329866392,2358.7517990207048,19312.422558442366,1969.3190394724363,0.8348987970205465,0.8348987970205465,35464.36943783359,35405.22815468563,1.0020884495687246,0.8,4280.173680557281,4273.035954225843,1.0020884495687246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4973.955609030345,4632.441516551485,5.861762468703969,3.9775927447912354,-3.384637834133681,7.362230578924916,3.940530053321339,3.5,1.1258657295203827,0.6,0.0002334323654385558,0.9416954647959923,0.0002478851966109089,198.45002122015768,0.0,0.0,0.0,0.0,8.351615676625818e-05,0.00014991620867229761,0.0005879748255793758,0.097440399833044,0.097440399833044,0.097440399833044,0.09633195051502493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492343.1794821054,594.1717245799696,0.0,0.097440399833044,0.09744039986400181,0.09744039986400181,0.389518003432302,0.389518003432302,0.5,9.49178371597593,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,28727.312715540094,21770.497526069033,0.7578327197410373,1.0315124113070426,0.6050740340384376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710695267105105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10168255319303,261.10168255319303,-12.048317446806948,245.47139003866556,276.7319750677091,122459.53845252549,123619.94871098724,-1160.410258461755,0.0,nan,276.7319750677091,3.581975067709095,270.4798580619067,-2.670141938093252,264.2277410561238,-8.922258943876159,257.9756240502871,-15.174375949712896,251.723507044466,-21.426492955533973,245.47139003866556,-27.678609961334416,1.0,1.0,26022.012520719443,26022.012520719443,275.8877422122631,2.7377422122631287,275.8877422122631,275.8877422122631,77039.92978058236,77376.69327939664,-336.7634988142818,0.0,8546.071908451686,8546.071908451686,0.8856115384478528,3941.633162555193,275.8877422122631,2.7377422122631287,1.0,0.002,0.15238490999423557,0.00484800839424038,0.00023547483606328504,0.0017645251629391414,0.11773741803164252,0.11773741803164252,0.0,-9.975735515421746e-13,0.9885518178296557,0.9885518178296557,0.0,0.09632488441560753,0.0011155154483942816,0.0,0.0,0.0,1600352.6512005925,266.83367689333716,0.0,1.0,1283753.0757658598,2601.1854918979475,,,,,,,,,,,,,,,,,,,5.0,15286.80774829269,1603.2802600801253,0.389518003432302,6.173730061729009,3.940530053321339
1103.0,-29.423039258209013,3.950062029967106,35.297516508251725,24.795485066156857,5.250229829661375,-25.955712349413897,-39.493944263644494,1.7829029208817504,-6.329011323968814,-6.329011323976542,40.510874216874875,41377.40022636233,29053.68577946588,29053.68577946588,70431.08600582821,77057.42408683444,77377.00223886396,29053.68577946588,106430.68801832985,106430.68801832985,106430.68801832985,135141.36893033792,130643.7721609271,4497.596769410825,0.0,90727.40571745983,55047.38185704879,39644.47095601226,28710.680912008076,68355.15186802033,21757.501230820915,1602.854857529181,0.0,0.8780440131761365,2.7461890735969563,0.001494314320929203,1.0,1.0,-6.329011323968814,336654.2692672663,1576678.868243466,4.683377019620556,1576678.868243466,4.683377019620556,0.757819060352587,0.09739494816649216,3.9224041354258867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224041354258867,1.2833993270515223,1.2836989295890417,3.0562616426153237,6475.8516793577655,15286.795960200185,6460.760114592642,0.00032673567077286237,23130.56038719703,2358.660744208984,19311.644336584275,1969.2396829278373,0.8348973830860337,0.8348973830860337,35467.12616168689,35405.22815468563,1.0021858187034727,0.8,4280.506387921559,4273.035954225843,1.0021858187034727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4966.211910404825,4632.441516551485,5.850271052388005,3.950062029967106,-3.405371793477752,7.355433823444859,3.9303106754797996,3.5,1.1229459072799428,0.6,0.0002334323654385558,0.9418503495900222,0.00024784443254723695,198.4513139059885,0.0,0.0,0.0,0.0,8.349304773930167e-05,0.00014993931769925414,0.0005881225998064903,0.09739494816551707,0.09739494816551707,0.09739494816551707,0.0962568459025533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492467.87362026965,594.130625984577,0.0,0.09739494816551707,0.09739494816649216,0.09739494816649216,0.3893801493533659,0.3893801493533659,0.5,9.45764064825855,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,28710.680912008076,21757.501230820915,0.757819060352587,1.0303698270148838,0.6053296510298674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712047269166742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09475759547513,261.09475759547513,-12.055242404524847,245.4694326127631,276.72008257817686,122435.43513688077,123593.22133584517,-1157.7861989644043,0.0,nan,276.72008257817686,3.57008257817688,270.469952585101,-2.6800474148989792,264.2198225920345,-8.93017740796546,257.96969259893484,-15.180307401065136,251.71956260584048,-21.430437394159497,245.4694326127631,-27.68056738723689,1.0,1.0,26022.012520719443,26022.012520719443,275.8750901471732,2.725090147173205,275.8750901471732,275.8750901471732,77047.74856553414,77377.00223886396,-329.2536733298184,0.0,8546.071908451686,8546.071908451686,0.8855874398730276,3942.0161561030163,275.8750901471732,2.725090147173205,1.0,0.002,0.15353014378302357,0.004840876863945299,0.00023723833072438534,0.00176276166940589,0.11861916536219266,0.11861916536219266,0.0,1.3027513096064425e-13,0.9882413430034686,0.9882413430034686,0.0,0.09624971437780742,0.0011452337886847406,0.0,0.0,0.0,1600337.8104405461,266.82098867603116,0.0,1.0,1283796.4335513264,2601.0097528670417,,,,,,,,,,,,,,,,,,,5.0,15286.795960200185,1602.854857529181,0.3893801493533659,6.173730061729009,3.9303106754797996
1104.0,-29.42467277497037,3.9233640714550364,35.29431358341912,24.78411120772364,5.238709906630684,-25.958334506708212,-39.496378717571474,1.7723716353298813,-6.341276533045402,-6.341276533144642,40.50263800334759,41384.637802010075,28953.754998357676,28953.754998357676,70338.39280036776,77065.12104120797,77376.67348069602,28953.754998357676,106330.42847905369,106330.42847905369,106330.42847905369,135024.60865267512,130545.6820723355,4478.926580339614,0.0,90732.46786923421,55051.9846180553,39644.981390198795,28694.18017362143,68339.16156382022,21744.621728466056,1602.4256223869893,0.0,0.8780088196621987,2.7449357437399353,0.001494314320929203,1.0,1.0,-6.341276533045402,336491.54740310204,1576319.9611034652,4.6845752092996955,1576319.9611034652,4.6845752092996955,0.7578059939992952,0.09734831323678309,3.922766613620954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922766613620954,1.2834484894558398,1.283748103470053,3.0564269979266094,6476.202047420287,15286.783439908957,6460.511793446354,0.00032664505592841796,23129.7134920506,2358.574384937833,19310.90208806037,1969.1639946424489,0.834895862185984,0.834895862185984,35469.748215025626,35405.22815468563,1.0022784329507923,0.8,4280.822841981434,4273.035954225843,1.0022784329507923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4958.619729801056,4632.441516551485,5.839075504085757,3.9233640714550364,-3.425485498570438,7.348849570025474,3.9203015644158397,3.5,1.1200861612616684,0.6,0.0002334323654385558,0.9420097410830154,0.00024780249636291646,198.45264398338045,0.0,0.0,0.0,0.0,8.347014795049005e-05,0.00014996221748806576,0.0005882667800667487,0.09734831328174876,0.09734831328174876,0.09734831328174876,0.0961832947573737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492596.7985400329,594.0881461172147,0.0,0.09734831328174876,0.09734831323678309,0.09734831323678309,0.3892384117553369,0.3892384117553369,0.5,9.422690088818984,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,28694.18017362143,21744.621728466056,0.7578059939992952,1.029254547331262,0.6055771954907876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271335878169228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08789595368773,261.08789595368773,-12.062104046312243,245.46744420297452,276.70834770440143,122417.01770106766,123564.21807901158,-1147.2003779439203,0.0,nan,276.70834770440143,3.5583477044014558,270.4601670041113,-2.6898329958886507,264.21198630383975,-8.938013696160226,257.9638056035456,-15.186194396454368,251.71562490325388,-21.434375096746095,245.46744420297452,-27.682555797025458,1.0,1.0,26022.012520719443,26022.012520719443,275.86278646908374,2.712786469083767,275.86278646908374,275.86278646908374,77056.12048663138,77376.67348069602,-320.55299406463746,0.0,8546.071908451686,8546.071908451686,0.8855645177539817,3942.3804466890588,275.86278646908374,2.712786469083767,1.0,0.002,0.15470232700046205,0.004833712236635898,0.00023904358339525117,0.0017609564156954257,0.11952179169762558,0.11952179169762558,0.0,-9.093229641488065e-13,0.9879588748818194,0.9879588748818194,0.0,0.09617613001705515,0.0011721832197279381,0.0,0.0,0.0,1600323.4622691532,266.8087234669546,0.0,1.0,1283838.3428954948,2600.8399009416044,,,,,,,,,,,,,,,,,,,8.0,15286.783439908957,1602.4256223869893,0.3892384117553369,6.173730061729009,3.9203015644158397
1105.0,-29.42633254036905,3.8974752652451925,35.29105244220905,24.77273738421502,5.227183576293591,-25.96098092875391,-39.498839364945866,1.7618319638608277,-6.353263674197649,-6.353263674165918,40.49455356707594,41391.86230505137,28856.65673906398,28856.65673906398,70248.51904411535,77072.81322007836,77376.40950245208,28856.65673906398,106233.06624151606,106233.06624151606,106233.06624151606,134911.34279904657,130451.44295047656,4459.8998485700195,0.0,90737.52695624948,55056.57603799825,39645.50102027914,28678.276557530506,68323.77757780964,21732.18547338007,1602.0178721116797,0.0,0.8779745450532717,2.743711265027481,0.001494314320929203,1.0,1.0,-6.353263674197649,336332.57437998796,1575967.7279536661,4.6857421730823505,1575967.7279536661,4.6857421730823505,0.7577925901434097,0.09730079915225798,3.923127549805578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923127549805578,1.2834976947786145,1.2837973202795407,3.0565910369494373,6476.549626425516,15286.769947147897,6460.264788979438,0.00032655510228163175,23128.875063148596,2358.488888983353,19310.16377517922,1969.0887076809329,0.834894205725822,0.834894205725822,35472.35906579718,35405.22815468563,1.0023706532098984,0.8,4281.137944010129,4273.035954225843,1.0023706532098984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4951.175777470645,4632.441516551485,5.828243236762172,3.8974752652451925,-3.4450915564818385,7.342566821727031,3.910497783647977,3.5,1.1172850810422792,0.6,0.0002334323654385558,0.9421717236118474,0.00024775989300940266,198.4539954517676,0.0,0.0,0.0,0.0,8.344700767156078e-05,0.000149985357766995,0.0005884116891231441,0.09730079916766621,0.09730079916766621,0.09730079916766621,0.09611217293084401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492729.88777393074,594.0443104994847,0.0,0.09730079916766621,0.09730079915225798,0.09730079915225798,0.3890931113279483,0.3890931113279483,0.5,9.387031301491477,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,28678.276557530506,21732.18547338007,0.7577925901434097,1.0281708877134867,0.6058192882838305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714630792822124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0810831471994,261.0810831471994,-12.068916852800555,245.46542585070836,276.696740443694,122397.40533695088,123536.44093186293,-1139.0355949120499,0.0,nan,276.696740443694,3.546740443694034,270.45047752511044,-2.699522474889534,264.20421460650476,-8.945785393495214,257.95795168787924,-15.192048312120733,251.71168876929963,-21.43831123070035,245.46542585070836,-27.68457414929162,1.0,1.0,26022.012520719443,26022.012520719443,275.8507684392229,2.7007684392229407,275.8507684392229,275.8507684392229,77063.47342721965,77376.40950245208,-312.93607523242827,0.0,8546.071908451686,8546.071908451686,0.8855416927943774,3942.743187554606,275.8507684392229,2.7007684392229407,1.0,0.002,0.15589816297524944,0.0048265024906604045,0.0002408854299457597,0.0017591145701801429,0.12044271497287984,0.12044271497287984,0.0,1.259027604394447e-13,0.9877099059266025,0.9877099059266025,0.0,0.09610496317725997,0.0011958359749980102,0.0,0.0,0.0,1600309.4373163285,266.7967363258023,0.0,1.0,1283879.2992991514,2600.673926559353,,,,,,,,,,,,,,,,,,,6.0,15286.769947147897,1602.0178721116797,0.3890931113279483,6.173730061729009,3.910497783647977
1106.0,-29.428022185646878,3.872375077994919,35.287739460623484,24.761520022898935,5.215817934586131,-25.963638173567197,-39.50130919748915,1.7514339233978946,-6.364878200580733,-6.364878200594192,40.486536568958364,41398.94944674267,28762.02247604963,28762.02247604963,70160.9719227923,77080.38256363639,77375.40203460728,28762.02247604963,106137.42451065691,106137.42451065691,106137.42451065691,134799.9271623387,130359.38085631018,4440.546306028509,0.0,90742.51880300338,55061.08568962503,39646.036792642604,28662.502651681785,68308.53944432439,21719.86303799093,1601.6073041373722,0.0,0.8779420243113994,2.7425252602067998,0.001494314320929203,1.0,1.0,-6.364878200580733,336178.59926533466,1575618.491765001,4.686849475868681,1575618.491765001,4.686849475868681,0.757779713165295,0.09725233013356518,3.9234830741658158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234830741658158,1.283546242582727,1.2838458794168721,3.0567524129641472,6476.8915628360955,15286.755874088578,6460.021268527783,0.00032646655825159174,23128.051552075685,2358.4049142240915,19309.43587625283,1969.0144826472683,0.8348924609051149,0.8348924609051149,35474.930722888654,35405.22815468563,1.0024614907319211,0.8,4281.448315776857,4273.035954225843,1.0024614907319211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4943.876136506602,4632.441516551485,5.817706933162204,3.872375077994919,-3.464130545422671,7.33650562341759,3.9008936005604324,3.5,1.114541028731552,0.6,0.0002334323654385558,0.9423366530938808,0.0002477165296204391,198.45537126883292,0.0,0.0,0.0,0.0,8.342378697701657e-05,0.00015000857846153923,0.0005885561185735239,0.09725233011347831,0.09725233011347831,0.09725233011347831,0.09604244843997023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492866.3925139544,593.9993588966909,0.0,0.09725233011347831,0.09725233013356518,0.09725233013356518,0.38894463838150967,0.38894463838150967,0.5,9.350734850087829,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,28662.502651681785,21719.86303799093,0.757779713165295,1.0271186076226644,0.6060581851627106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715864411902338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07432218853,261.07432218853,-12.075677811469973,245.46337929974186,276.68526507731093,122378.5450740037,123508.91221353236,-1130.3671395286572,0.0,nan,276.68526507731093,3.535265077310953,270.44088792181617,-2.709112078183807,264.1965107662659,-8.953489233734103,257.95213361077975,-15.197866389220223,251.7077564552653,-21.44224354473468,245.46337929974186,-27.686620700258118,1.0,1.0,26022.012520719443,26022.012520719443,275.839036026138,2.6890360261380124,275.839036026138,275.839036026138,77070.29878168824,77375.40203460728,-305.10325291904155,0.0,8546.071908451686,8546.071908451686,0.8855192097249146,3943.100489536645,275.839036026138,2.6890360261380124,1.0,0.002,0.1571152727449424,0.00481927444962351,0.00024276024227503425,0.0017572397569527703,0.12138012113751712,0.12138012113751712,0.0,-7.721956754580539e-13,0.9874850322969548,0.9874850322969548,0.0,0.09603522036289773,0.0012171097706674544,0.0,0.0,0.0,1600295.8463685338,266.78512179941924,0.0,1.0,1283918.9799499286,2600.513136665938,,,,,,,,,,,,,,,,,,,8.0,15286.755874088578,1601.6073041373722,0.38894463838150967,6.173730061729009,3.9008936005604324
1107.0,-29.429753509511784,3.84804377233247,35.28438187974505,24.750983307044976,5.205159252934008,-25.96626223329719,-39.50374770266933,1.7416679763658933,-6.376119227418769,-6.37611922742138,40.478624694729284,41405.527655009326,28669.756676560457,28669.756676560457,70075.28433156978,77087.4415743339,77374.22076201442,28669.756676560457,106043.97743857488,106043.97743857488,106043.97743857488,134690.98114642472,130270.07096650022,4420.910179924496,0.0,90747.22284217566,55065.30892145685,39646.57102302089,28647.003707849846,68293.57473087074,21707.759438557205,1601.200638010093,0.0,0.8779111203516455,2.7413777805010184,0.001494314320929203,1.0,1.0,-6.376119227418769,336029.6284357864,1575273.8923112694,4.687901777126466,1575273.8923112694,4.687901777126466,0.7577671877987312,0.09720304499619298,3.9238179008391336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238179008391336,1.2835918425265538,1.2838914900057556,3.056904672372878,6477.214182252568,15286.741147110168,6459.790680536352,0.0003263829466622461,23127.276834831908,2358.325915050696,19308.7466333155,1968.9441994274803,0.8348906259570805,0.8348906259570805,35477.35262229866,35405.22815468563,1.002547039933925,0.8,4281.740613377971,4273.035954225843,1.002547039933925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4936.717541538985,4632.441516551485,5.8074533200096505,3.84804377233247,-3.4826094767998006,7.33065324913227,3.891484169515342,3.5,1.1118526198615262,0.6,0.0002334323654385558,0.9425056832129479,0.00024767210383580735,198.45678104305293,0.0,0.0,0.0,0.0,8.340086667340575e-05,0.00015003149876515004,0.0005886962805444201,0.09720304500433381,0.09720304500433381,0.09720304500433381,0.09597450950842833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493006.1188956256,593.9533561143071,0.0,0.09720304500433381,0.09720304499619298,0.09720304499619298,0.3887932690982769,0.3887932690982769,0.5,9.313878785338648,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,28647.003707849846,21707.759438557205,0.7577671877987312,1.026088978468624,0.6062873091382166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717060602946757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06766413093214,261.06766413093214,-12.082335869067833,245.461308904988,276.6740193568681,122365.95499460628,123479.11806593086,-1113.1630713245966,0.0,nan,276.6740193568681,3.5240193568681093,270.4314772665214,-2.718522733478551,264.18893517610564,-8.961064823894333,257.94639308574114,-15.203606914258842,251.70385099536847,-21.446149004631508,245.461308904988,-27.68869109501199,1.0,1.0,26022.012520719443,26022.012520719443,275.82765677526993,2.677656775269952,275.82765677526993,275.82765677526993,77077.97489043917,77374.22076201442,-296.24587157524365,0.0,8546.071908451686,8546.071908451686,0.8854980352484747,3943.4369903433294,275.82765677526993,2.677656775269952,1.0,0.002,0.15835104350382231,0.004812039174997567,0.00024466398578360026,0.0017553360143670283,0.12233199289180012,0.12233199289180012,0.0,1.5062864150428013e-13,0.9872867073346295,0.9872867073346295,0.0,0.0959672742371912,0.0012357707590017757,0.0,0.0,0.0,1600282.6906466873,266.7738807725812,0.0,1.0,1283957.3820759198,2600.3575411123834,,,,,,,,,,,,,,,,,,,5.0,15286.741147110168,1601.200638010093,0.3887932690982769,6.173730061729009,3.891484169515342
1108.0,-29.43151468608395,3.8244593059383014,35.28098896924983,24.740500444918894,5.1945510530330745,-25.9689081121722,-39.50620828019453,1.7319444791208514,-6.387120449251313,-6.3871204492351685,40.470890909665854,41412.04588736455,28580.13596609144,28580.13596609144,69992.18185345599,77094.45416463651,77373.44145880538,28580.13596609144,105953.57742489682,105953.57742489682,105953.57742489682,134585.75823658757,130184.70983126276,4401.048405324807,0.0,90751.90095363664,55069.492676362766,39647.12030808208,28632.180811690763,68279.30111977283,21696.155097279672,1600.8198816891045,0.0,0.8778808308183755,2.740255147168042,0.001494314320929203,1.0,1.0,-6.387120449251313,335883.88583871943,1574937.1045212173,4.688933202581356,1574937.1045212173,4.688933202581356,0.7577541941346273,0.09715321767302068,3.924149685679185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924149685679185,1.2836372474794626,1.283936905558202,3.057055015647611,6477.532741611028,15286.725528849218,6459.562353624114,0.0003263003306473115,23126.513569252253,2358.248083622058,19308.06414889518,1968.87460538463,0.8348886697113795,0.8348886697113795,35479.75247846645,35405.22815468563,1.0026318119385629,0.8,4282.030250593275,4273.035954225843,1.0026318119385629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4929.696863640131,4632.441516551485,5.7975443027520415,3.8244593059383014,-3.5006324454070286,7.3250917513453295,3.882264850770494,3.5,1.1092185287915697,0.6,0.0002334323654385558,0.9426776614309286,0.00024762691956041407,198.45821514614494,0.0,0.0,0.0,0.0,8.337774480472886e-05,0.00015005462063382693,0.0005888367923949412,0.0971532176779686,0.0971532176779686,0.0971532176779686,0.0959090845829855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493148.9780938631,593.9063344491236,0.0,0.0971532176779686,0.09715321767302068,0.09715321767302068,0.3886393103515215,0.3886393103515215,0.5,9.27655479301384,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,28632.180811690763,21696.155097279672,0.7577541941346273,1.0250863835099673,0.6065095161815026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271822029293258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0610921404853,261.0610921404853,-12.088907859514677,245.4592143042396,276.66296997672424,122352.14214429802,123450.91561621331,-1098.7734719152743,0.0,nan,276.66296997672424,3.512969976724264,270.42221884225137,-2.727781157748609,264.18146770772177,-8.968532292278212,257.94071657323434,-15.209283426765637,251.6999654387402,-21.45003456125977,245.4592143042396,-27.690785695760383,1.0,1.0,26022.012520719443,26022.012520719443,275.81656436498764,2.6665643649876642,275.81656436498764,275.81656436498764,77084.7943954844,77373.44145880538,-288.64706332098285,0.0,8546.071908451686,8546.071908451686,0.8854770528399722,3943.770434107581,275.81656436498764,2.6665643649876642,1.0,0.002,0.15960243012670938,0.004804785626656668,0.00024659189019279355,0.0017534081101046673,0.12329594509639677,0.12329594509639677,0.0,2.97460840681385e-13,0.987119452625982,0.987119452625982,0.0,0.09590183105024505,0.001251386622775626,0.0,0.0,0.0,1600269.8138321638,266.76287955074866,0.0,1.0,1283994.9626111514,2600.205287416215,,,,,,,,,,,,,,,,,,,4.0,15286.725528849218,1600.8198816891045,0.3886393103515215,6.173730061729009,3.882264850770494
