time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1109.0,-29.433305494973226,3.801603119137034,35.27756631551267,24.730327573511772,5.184264146183335,-25.971548530839083,-39.50866054566575,1.7225071821564153,-6.397765724297699,-6.397765724244335,40.4632475454597,41418.311840784205,28492.74241328147,28492.74241328147,69911.05425406568,77101.2323133434,77372.2818997843,28492.74241328147,105865.02431306578,105865.02431306578,105865.02431306578,134482.5609495623,130101.57519836837,4380.985751193913,0.0,90756.44882233522,55073.52835019891,39647.68941348479,28617.5366364965,68265.22604998128,21684.700454495764,1600.438787260408,0.0,0.8778521209392054,2.739169182558553,0.001494314320929203,1.0,1.0,-6.397765724297699,335742.9060701001,1574604.3077985842,4.689910879218461,1574604.3077985842,4.689910879218461,0.757741685803971,0.09710274800703976,3.924471803028729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924471803028729,1.283681319060223,1.2839809874272312,3.057200992768062,6477.842049612489,15286.709254828238,6459.34000669766,0.00032622005712747875,23125.77421305296,2358.172690271699,19307.399539052556,1968.806834041447,0.8348866230889176,0.8348866230889176,35482.08236920688,35405.22815468563,1.0027141138708793,0.8,4282.311443722713,4273.035954225843,1.0027141138708793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4922.8103991950775,4632.441516551485,5.787901646169489,3.801603119137034,-3.518123685882701,7.3197268050197355,3.8732302763621407,3.5,1.1066372218177545,0.6,0.0002334323654385558,0.9428525679489842,0.00024758098283207556,198.45967339969854,0.0,0.0,0.0,0.0,8.33547069391161e-05,0.0001500776584994397,0.0005889755390456259,0.09710274802689466,0.09710274802689466,0.09710274802689466,0.09584511791304096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493294.2413371022,593.8585271216328,0.0,0.09710274802689466,0.09710274800703976,0.09710274800703976,0.38848312442787003,0.38848312442787003,0.5,9.238825892969563,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,28617.5366364965,21684.700454495764,0.757741685803971,1.0241093203570348,0.6067263559701573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271934451956725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05461708324134,261.05461708324134,-12.095382916758638,245.45709770112217,276.65213646535426,122340.17530529012,123422.74248120906,-1082.567175918915,0.0,nan,276.65213646535426,3.5021364653542832,270.4131287125224,-2.736871287477584,264.17412095966296,-8.97587904033702,257.93511320681847,-15.214886793181506,251.6961054539678,-21.45389454603219,245.45709770112217,-27.69290229887781,1.0,1.0,26022.012520719443,26022.012520719443,275.80578340670394,2.6557834067039607,275.80578340670394,275.80578340670394,77091.47204621737,77372.2818997843,-280.8098535669269,0.0,8546.071908451686,8546.071908451686,0.8854566815299222,3944.0941620438725,275.80578340670394,2.6557834067039607,1.0,0.002,0.160867302444406,0.004797543303100413,0.0002485407249526032,0.0017514592767159337,0.1242703624763016,0.1242703624763016,0.0,1.668536836474388e-12,0.9869738772420175,0.9869738772420175,0.0,0.09583787569136262,0.0012648723156771441,0.0,0.0,0.0,1600257.3520075483,266.7522342757023,0.0,1.0,1284031.3250005553,2600.0579811388743,,,,,,,,,,,,,,,,,,,6.0,15286.709254828238,1600.438787260408,0.38848312442787003,6.173730061729009,3.8732302763621407
1110.0,-29.4351222266504,3.7794557433520652,35.274120321549724,24.720343260001414,5.174167929978239,-25.974193210904737,-39.51112098349256,1.7132389150529985,-6.408125564584225,-6.408125564593138,40.4557293167529,41424.43571814569,28407.68510072975,28407.68510072975,69832.12081887544,77107.86558190243,77371.01031379543,28407.68510072975,105778.69541452518,105778.69541452518,105778.69541452518,134381.9628477622,130021.20029768215,4360.762550080033,0.0,90760.91253185582,55077.48267133569,39648.255400577924,28603.267433237015,68251.52283381493,21673.532396665436,1600.0682585744592,0.0,0.877824476683244,2.738112662603795,0.001494314320929203,1.0,1.0,-6.408125564584225,335605.7510863497,1574277.0113906115,4.690852306001031,1574277.0113906115,4.690852306001031,0.7577292505918669,0.09705179872182501,3.924786969787011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924786969787011,1.28372460422774,1.2840242826994333,3.0573434184102712,6478.143832457723,15286.692328467287,6459.1224530729005,0.00032614168271516316,23125.054488443027,2358.0992987863365,19306.74925670946,1968.7405236966201,0.8348844871417793,0.8348844871417793,35484.36194895872,35405.22815468563,1.0027946399066399,0.8,4282.586564848824,4273.035954225843,1.0027946399066399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4916.05519752775,4632.441516551485,5.778552916780873,3.7794557433520652,-3.5351411436353275,7.314596886987393,3.8643760921869887,3.5,1.1041074549105683,0.6,0.0002334323654385558,0.9430300420965415,0.00024753438916918244,198.46115278404548,0.0,0.0,0.0,0.0,8.333159821150402e-05,0.00015010076722705176,0.0005891135353677659,0.09705179871647618,0.09705179871647618,0.09705179871647618,0.09578295208215468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493441.7467422759,593.8099884584034,0.0,0.09705179871647618,0.09705179872182501,0.09705179872182501,0.38832495955048313,0.38832495955048313,0.5,9.200760496951244,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,28603.267433237015,21673.532396665436,0.7577292505918669,1.0231584281116934,0.6069378967412888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272043415538737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0482363138492,261.0482363138492,-12.101763686150775,245.45496035206128,276.64151227562684,122328.53377030315,123395.33692162487,-1066.803151321721,0.0,nan,276.64151227562684,3.49151227562686,270.40420189094243,-2.745798109057546,264.16689150618885,-8.98310849381113,257.92958112149825,-15.220418878501732,251.69227073677766,-21.45772926322232,245.45496035206128,-27.6950396479387,1.0,1.0,26022.012520719443,26022.012520719443,275.7952747744888,2.6452747744888256,275.7952747744888,275.7952747744888,77097.75880887324,77371.01031379543,-273.2515049221838,0.0,8546.071908451686,8546.071908451686,0.8854367495184563,3944.410904635946,275.7952747744888,2.6452747744888256,1.0,0.002,0.16214338316184426,0.0047903091363210824,0.00025050693827092336,0.0017494930628581963,0.12525346913546168,0.12525346913546168,0.0,1.129119367448972e-12,0.9868515500796814,0.9868515500796814,0.0,0.09577571800665426,0.0012760807151707574,0.0,0.0,0.0,1600245.222774857,266.74187443541575,0.0,1.0,1284066.7102988767,2599.914644662442,,,,,,,,,,,,,,,,,,,9.0,15286.692328467287,1600.0682585744592,0.38832495955048313,6.173730061729009,3.8643760921869887
1111.0,-29.436975349371668,3.7579993829398974,35.27065668308483,24.710904608387523,5.164631102957166,-25.97681470414152,-39.51355536757035,1.70447045744221,-6.4181584170307815,-6.4181584170203205,40.448328632052984,41430.118771966554,28324.7632602791,28324.7632602791,69754.88203224566,77114.08722581693,77369.70794837612,28324.7632602791,105694.47120865522,105694.47120865522,105694.47120865522,134283.75726653932,129943.34662392038,4340.410642618944,0.0,90765.13584102255,55081.167386048415,39648.85383886015,28589.2860578841,68238.13989674425,21662.591475603662,1599.7031139106948,0.0,0.8777981536204327,2.737089796403053,0.001494314320929203,1.0,1.0,-6.4181584170307815,335472.96710299543,1573954.882315451,4.691748774595666,1573954.882315451,4.691748774595666,0.757717119334281,0.09700041213174199,3.9250839340565626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250839340565626,1.2837655578449665,1.2840652458770572,3.057477208412982,6478.427317419107,15286.674823092855,6458.917217711227,0.0003260679901491466,23124.380870810335,2358.0306089041965,19306.135794479065,1968.677967958382,0.8348822786796856,0.8348822786796856,35486.50983784621,35405.22815468563,1.0028705151528745,0.8,4282.845792282746,4273.035954225843,1.0028705151528745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4909.428057255048,4632.441516551485,5.769462945570894,3.7579993829398974,-3.551661975053608,7.309661357993505,3.8556976390237514,3.5,1.101627896863929,0.6,0.0002334323654385558,0.9432111083694769,0.0002474868705078006,198.46266182473812,0.0,0.0,0.0,0.0,8.330874001194737e-05,0.00015012362542660842,0.000589247830284306,0.09700041212460728,0.09700041212460728,0.09700041212460728,0.09572245027866469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493591.1532939711,593.7608291932012,0.0,0.09700041212460728,0.09700041213174199,0.09700041213174199,0.38816508616161893,0.38816508616161893,0.5,9.162421646764681,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,28589.2860578841,21662.591475603662,0.757717119334281,1.0222271905095375,0.6071402127117954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272149011702762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0419802343685,261.0419802343685,-12.108019765631468,245.4528048286275,276.6311556401059,122320.97446412868,123366.93066352942,-1045.9561994006945,0.0,nan,276.6311556401059,3.4811556401058965,270.39548547781664,-2.7545145221833423,264.1598153155002,-8.990184684499752,257.92414515323276,-15.22585484676722,251.68847499092823,-21.46152500907175,245.4528048286275,-27.69719517137247,1.0,1.0,26022.012520719443,26022.012520719443,275.7850895286073,2.6350895286072955,275.7850895286073,275.7850895286073,77104.5645085285,77369.70794837612,-265.14343984761217,0.0,8546.071908451686,8546.071908451686,0.8854179684383274,3944.7093537268456,275.7850895286073,2.6350895286072955,1.0,0.002,0.1634285547376288,0.004783099261052896,0.0002524872825898829,0.0017475127193887368,0.12624364129494145,0.12624364129494145,0.0,1.9786195251669803e-12,0.986750864824204,0.986750864824204,0.0,0.09571524055930061,0.0012851715724413676,0.0,0.0,0.0,1600233.4749197792,266.7318415829692,0.0,1.0,1284100.9767598438,2599.7758511539837,,,,,,,,,,,,,,,,,,,5.0,15286.674823092855,1599.7031139106948,0.38816508616161893,6.173730061729009,3.8556976390237514
1112.0,-29.438861761453822,3.7372149611496353,35.2671824622091,24.701672011893265,5.155310017633658,-25.979444583538235,-39.515998552646465,1.695892837813422,-6.427950070041561,-6.427950069993784,40.441096273804355,41435.64145074925,28244.13060101477,28244.13060101477,69679.77205176403,77120.14976702676,77368.8134948869,28244.13060101477,105612.94409590166,105612.94409590166,105612.94409590166,134188.8096839288,129868.83607157007,4319.973612358725,0.0,90769.27645465572,55084.76813086339,39649.45369310258,28575.86558802714,68225.31928112972,21652.068909162477,1599.358225519398,0.0,0.8777724929660851,2.7360918119038744,0.001494314320929203,1.0,1.0,-6.427950070041561,335343.415190332,1573640.1280930375,4.692622716924026,1573640.1280930375,4.692622716924026,0.7577047436223374,0.09694878469193234,3.9253747462033624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253747462033624,1.2838056226701458,1.2841053200551502,3.057608314597581,6478.705115691961,15286.656528126785,6458.7154552195825,0.00032599572174906095,23123.722529281597,2357.963476751143,19305.532712889595,1968.6164707509288,0.8348799674638449,0.8348799674638449,35488.613198043975,35405.22815468563,1.002944818513611,0.8,4283.099645575555,4273.035954225843,1.002944818513611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4902.926120064009,4632.441516551485,5.760668202898811,3.7372149611496353,-3.567754953679782,7.304969914829417,3.8471907298716674,3.5,1.0991973513919049,0.6,0.0002334323654385558,0.9433954658287076,0.0002474385068551306,198.4641979972981,0.0,0.0,0.0,0.0,8.328580500063787e-05,0.00015014656043791792,0.0005893815165722998,0.0969487847422986,0.0969487847422986,0.0969487847422986,0.09566412201007421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493742.35747519083,593.7110854560071,0.0,0.0969487847422986,0.09694878469193234,0.09694878469193234,0.3880037538241752,0.3880037538241752,0.5,9.123881768600558,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,28575.86558802714,21652.068909162477,0.7577047436223374,1.0213183725039245,0.6073352515949286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722513242095956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0358427604695,261.0358427604695,-12.11415723953047,245.45063064660508,276.6210548743366,122313.59409482904,123339.72058098993,-1026.1264861608756,0.0,nan,276.6210548743366,3.4710548743366303,270.3869700287656,-2.7630299712344026,264.1528851832056,-8.997114816794351,257.9188003377356,-15.231199662264373,251.6847154921686,-21.46528450783137,245.45063064660508,-27.6993693533949,1.0,1.0,26022.012520719443,26022.012520719443,275.7751932131059,2.625193213105945,275.7751932131059,275.7751932131059,77110.99378128134,77368.8134948869,-257.81971360555326,0.0,8546.071908451686,8546.071908451686,0.8853995762111562,3945.001619934379,275.7751932131059,2.625193213105945,1.0,0.002,0.1647204080672518,0.004775908501315288,0.00025447799427824553,0.0017455220080150008,0.12723899713912276,0.12723899713912276,0.0,2.2932463220048938e-12,0.986674888900061,0.986674888900061,0.0,0.09565693136490828,0.0012918533270240586,0.0,0.0,0.0,1600222.0081116988,266.7220499299584,0.0,1.0,1284134.4175527792,2599.640412244186,,,,,,,,,,,,,,,,,,,7.0,15286.656528126785,1599.358225519398,0.3880037538241752,6.173730061729009,3.8471907298716674
1113.0,-29.44076443294603,3.7170845944386826,35.263702256520034,24.692320147901796,5.145864090959586,-25.98210158052142,-39.51846835026515,1.6872012397990603,-6.437479360118573,-6.437479360134289,40.43397530986622,41441.24223025339,28165.643976799383,28165.643976799383,69606.88620705277,77126.29782923314,77367.6362119864,28165.643976799383,105533.2801887858,105533.2801887858,105533.2801887858,134096.00647684868,129796.53204723267,4299.474429616004,0.0,90773.47051136036,55088.414917368194,39650.0617711024,28562.726288062888,68212.7880591653,21641.76531958165,1599.0198954437096,0.0,0.8777478272677819,2.735120843913201,0.001494314320929203,1.0,1.0,-6.437479360118573,335217.3723196176,1573330.2682512922,4.693462804043398,1573330.2682512922,4.693462804043398,0.7576925641242556,0.09689689430096572,3.9256687857461854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256687857461854,1.2838462224228373,1.2841459292856314,3.057740652410674,6478.9855236378025,15286.637504493094,6458.511432665909,0.0003259227392784454,23123.0588889598,2357.895804271571,19304.922875823475,1968.554284676569,0.8348775552805727,0.8348775552805727,35490.739869378245,35405.22815468563,1.003019946483545,0.8,4283.356312275581,4273.035954225843,1.003019946483545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4896.546192860397,4632.441516551485,5.752145056421077,3.7170845944386826,-3.583411865371938,7.300496459810621,3.8388507616031715,3.5,1.096814503315192,0.6,0.0002334323654385558,0.9435814516871291,0.0002473897351640151,198.4657474345645,0.0,0.0,0.0,0.0,8.326262610038573e-05,0.00015016973933817008,0.0005895166582834953,0.09689689434363147,0.09689689434363147,0.09689689434363147,0.09560725690755296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493894.8334323575,593.6609259645243,0.0,0.09689689434363147,0.09689689430096572,0.09689689430096572,0.3878412503283625,0.3878412503283625,0.5,9.085192636945312,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,28562.726288062888,21641.76531958165,0.7576925641242556,1.020437489619663,0.6075289312952399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723504429985109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0297895002168,261.0297895002168,-12.120210499783184,245.44843725507877,276.61114174535084,122303.0502240016,123315.09700889375,-1012.0467848921575,0.0,nan,276.61114174535084,3.461141745350858,270.37860084729755,-2.771399152702429,264.1460599492181,-9.003940050781864,257.91351905121167,-15.236480948788312,251.68097815314366,-21.46902184685632,245.44843725507877,-27.701562744921205,1.0,1.0,26022.012520719443,26022.012520719443,275.76552616576976,2.6155261657697793,275.76552616576976,275.76552616576976,77116.251198778,77367.6362119864,-251.38501320840442,0.0,8546.071908451686,8546.071908451686,0.8853809796390084,3945.2971296749165,275.76552616576976,2.6155261657697793,1.0,0.002,0.16601720646713541,0.004768747749657658,0.00025647640385938246,0.001743523593344889,0.12823820192969124,0.12823820192969124,0.0,-2.7957284924606807e-12,0.9866167185941644,0.9866167185941644,0.0,0.09560009589718439,0.0012967984037813279,0.0,0.0,0.0,1600210.8472402107,266.7125206398814,0.0,1.0,1284166.9605419335,2599.508619305746,,,,,,,,,,,,,,,,,,,4.0,15286.637504493094,1599.0198954437096,0.3878412503283625,6.173730061729009,3.8388507616031715
1114.0,-29.442693890355613,3.6975929885525955,35.260219009937835,24.683503433503233,5.136971584589786,-25.98472734288042,-39.52091090669853,1.6790050373642278,-6.446660973766257,-6.446660973770369,40.426927257816374,41446.45090436071,28088.9927083621,28088.9927083621,69535.44361272281,77132.04549222984,77365.98118172264,28088.9927083621,105454.97389008474,105454.97389008474,105454.97389008474,134004.59663749125,129725.66716591555,4278.929471575697,0.0,90777.4346099762,55091.84002309201,39650.66065209355,28549.622747406513,68200.28339950007,21631.510057398053,1598.6744726191823,0.0,0.8777247678254986,2.7341855591648927,0.001494314320929203,1.0,1.0,-6.446660973766257,335095.9633501446,1573023.6264742352,4.694248211013421,1573023.6264742352,4.694248211013421,0.7576811171476193,0.09684469275053303,3.9259461138701783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259461138701783,1.2838845104613679,1.2841842262622947,3.0578654714506817,6479.250000205705,15286.618092248817,6458.318206164139,0.00032585383952118334,23122.435198298805,2357.832205523681,19304.34530887897,1968.4953892388298,0.834875096127386,0.834875096127386,35492.74564445781,35405.22815468563,1.0030908046367075,0.8,4283.598388078443,4273.035954225843,1.0030908046367075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4890.285316894784,4632.441516551485,5.743835152382877,3.6975929885525955,-3.598577455971313,7.296170444523908,3.8306734592472833,3.5,1.0944781312135095,0.6,0.0002334323654385558,0.9437700962631325,0.0002473402859052577,198.46731870960355,0.0,0.0,0.0,0.0,8.323970872151749e-05,0.0001501926567170383,0.0005896482769700943,0.09684469274821275,0.09684469274821275,0.09684469274821275,0.0955514071698762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494048.2024049311,593.6104723835077,0.0,0.09684469274821275,0.09684469275053303,0.09684469275053303,0.3876777813506648,0.3876777813506648,0.5,9.046394070412209,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,28549.622747406513,21631.510057398053,0.7576811171476193,1.019577047875325,0.6077166961547337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724464523860946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0238530178296,261.0238530178296,-12.126146982170383,245.44622855112777,276.60147748452664,122296.76220242471,123289.28484971452,-992.5226472897879,0.0,nan,276.60147748452664,3.451477484526663,270.3704276978465,-2.779572302153497,264.1393779111379,-9.010622088862078,257.9083281245172,-15.24167187548278,251.67727833782135,-21.47272166217863,245.44622855112777,-27.703771448872203,1.0,1.0,26022.012520719443,26022.012520719443,275.7561508923703,2.6061508923702945,275.7561508923703,275.7561508923703,77122.12243639851,77365.98118172264,-243.85874532413436,0.0,8546.071908451686,8546.071908451686,0.8853634397708179,3945.575844439529,275.7561508923703,2.6061508923702945,1.0,0.002,0.16731760221504213,0.004761637558069523,0.0002584804774187474,0.0017415195228811713,0.1292402387093737,0.1292402387093737,0.0,2.9991851016597515e-13,0.9865723592024039,0.9865723592024039,0.0,0.09554429700312532,0.0013003957474077132,0.0,0.0,0.0,1600200.0923499567,266.7033390262337,0.0,1.0,1284198.3145451858,2599.381650647857,,,,,,,,,,,,,,,,,,,4.0,15286.618092248817,1598.6744726191823,0.3876777813506648,6.173730061729009,3.8306734592472833
1115.0,-29.444658133734443,3.6787227278275503,35.256738943982874,24.675119819026463,5.1285180846800085,-25.987340511985025,-39.52334033148361,1.6712004612378457,-6.455613811794706,-6.4556138117914985,40.4200524995881,41451.304662922186,28014.431275212653,28014.431275212653,69465.73593813484,77137.46370872023,77364.87454859816,28014.431275212653,105379.30582381082,105379.30582381082,105379.30582381082,133916.37971151,129657.99782935307,4258.381882156936,0.0,90781.20169173524,55095.04263925697,39651.28783608697,28537.073887699178,68188.36172378615,21621.668817500307,1598.3492104942993,0.0,0.8777022863262877,2.7332738218865416,0.001494314320929203,1.0,1.0,-6.455613811794706,334977.61277394573,1572724.567753951,4.695013958485873,1572724.567753951,4.695013958485873,0.7576694409029885,0.09679244763497814,3.926207856308648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926207856308648,1.283920971165209,1.2842206954776874,3.0579824961854616,6479.49796157612,15286.598079970947,6458.136095591911,0.0003257891688882712,23121.85320139574,2357.772858355885,19303.80096819174,1968.4398819364146,0.8348725683902566,0.8348725683902566,35494.63867010597,35405.22815468563,1.003157680601277,0.8,4283.826856219406,4273.035954225843,1.003157680601277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4884.141093628066,4632.441516551485,5.735794838474417,3.6787227278275503,-3.613343601456059,7.292066329283609,3.822655299129045,3.5,1.0921872283225842,0.6,0.0002334323654385558,0.9439621836877218,0.00024728995448379006,198.4689183385395,0.0,0.0,0.0,0.0,8.321692033454132e-05,0.00015021544510401448,0.0005897770607062821,0.09679244767545167,0.09679244767545167,0.09679244767545167,0.09549766450837678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494202.6393825251,593.5596724515382,0.0,0.09679244767545167,0.09679244763497814,0.09679244763497814,0.3875135051232982,0.3875135051232982,0.5,9.007550578193756,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,28537.073887699178,21621.668817500307,0.7576694409029885,1.0187330239656294,0.6078941276053964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725394244012875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0180488282894,261.0180488282894,-12.131951171710568,245.44400530129604,276.5920923552758,122292.9628425553,123263.36739752919,-970.4045549738936,0.0,nan,276.5920923552758,3.442092355275804,270.3624749444717,-2.787525055528249,264.132857533637,-9.017142466362998,257.903240122939,-15.246759877060981,251.67362271211684,-21.47637728788314,245.44400530129604,-27.705994698703932,1.0,1.0,26022.012520719443,26022.012520719443,275.7470685640831,2.597068564083145,275.7470685640831,275.7470685640831,77128.26296456043,77364.87454859816,-236.61158403773152,0.0,8546.071908451686,8546.071908451686,0.8853468854447597,3945.8388955901914,275.7470685640831,2.597068564083145,1.0,0.002,0.16861945703388864,0.0047545657826118535,0.00026048685198604057,0.0017395131497536414,0.13024342599302027,0.13024342599302027,0.0,1.7396817493520178e-12,0.9865500372314032,0.9865500372314032,0.0,0.09549059281800633,0.0013018548169718095,0.0,0.0,0.0,1600189.6042800774,266.69438618820527,0.0,1.0,1284228.8857468734,2599.2578605722947,,,,,,,,,,,,,,,,,,,7.0,15286.598079970947,1598.3492104942993,0.3875135051232982,6.173730061729009,3.822655299129045
1116.0,-29.44663978742731,3.6604564383402667,35.25326694811328,24.666606878768675,5.1199370294405,-25.98998210574849,-39.52579280650241,1.6632793477272372,-6.464364761977663,-6.464364761938272,40.413325076089365,41456.237458691845,27941.95473937728,27941.95473937728,69398.19219806913,77142.97566737006,77363.88957486588,27941.95473937728,105305.84431424316,105305.84431424316,105305.84431424316,133830.8157649877,129592.95803291436,4237.857732073331,0.0,90785.03651240589,55098.29830359163,39651.93134312695,28524.971450744528,68176.90279387147,21612.16242986458,1598.0396300722814,0.0,0.8776803359009246,2.7323828764940488,0.001494314320929203,1.0,1.0,-6.464364761977663,334861.96277289325,1572431.9598296122,4.695761641031924,1572431.9598296122,4.695761641031924,0.7576576357730407,0.0967402030374664,3.9264747281854713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264747281854713,1.2839579784152788,1.2842577113668967,3.058102207543981,6479.751615579853,15286.577306498912,6457.949578998683,0.0003257229896451444,23121.25832893367,2357.7121982464623,19303.24345761289,1968.3830316787987,0.8348699358398258,0.8348699358398258,35496.56876791046,35405.22815468563,1.0032258671524656,0.8,4284.0597985768945,4273.035954225843,1.0032258671524656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4878.110600506994,4632.441516551485,5.728028129676519,3.6604564383402667,-3.6277363039533363,7.288192742293603,3.814792092124577,3.5,1.089940597749879,0.6,0.0002334323654385558,0.9441560164455747,0.0002472391865036766,198.47053217211405,0.0,0.0,0.0,0.0,8.319392158184574e-05,0.00015023844385671006,0.0005899074530052839,0.09674020302727895,0.09674020302727895,0.09674020302727895,0.09544565808814522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494357.76701061364,593.5086480532623,0.0,0.09674020302727895,0.0967402030374664,0.0967402030374664,0.3873486792551691,0.3873486792551691,0.5,8.968714227901094,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,28524.971450744528,21612.16242986458,0.7576576357730407,1.017913536023925,0.6080686531629655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726294412495556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0123396996915,261.0123396996915,-12.137660300308482,245.44176598349716,276.5829134158792,122285.81719382858,123240.3284793371,-954.5112855085079,0.0,nan,276.5829134158792,3.432913415879227,270.35468392939885,-2.7953160706011317,264.1264544428862,-9.023545557113778,257.898224956493,-15.251775043506996,251.66999546999452,-21.48000453000546,245.44176598349716,-27.708234016502814,1.0,1.0,26022.012520719443,26022.012520719443,275.73820235937933,2.588202359379352,275.73820235937933,275.73820235937933,77133.26915515265,77363.88957486588,-230.62041971323197,0.0,8546.071908451686,8546.071908451686,0.8853300065105922,3946.107101826399,275.73820235937933,2.588202359379352,1.0,0.002,0.16992103296739758,0.004747534861224942,0.0002624928309646739,0.001737507168027189,0.13124641548233693,0.13124641548233693,0.0,-1.0081371501491354e-12,0.9865456563702292,0.9865456563702292,0.0,0.09543862710298653,0.0013015759344798725,0.0,0.0,0.0,1600179.351614652,266.6856352380223,0.0,1.0,1284258.7660721478,2599.136876237373,,,,,,,,,,,,,,,,,,,7.0,15286.577306498912,1598.0396300722814,0.3873486792551691,6.173730061729009,3.814792092124577
1117.0,-29.448644010427003,3.642780006253418,35.24980502555127,24.658462113607698,5.111734037783579,-25.992606205599746,-39.52823515338821,1.6556962330243161,-6.472797261559265,-6.472797261635748,40.4066715489154,41460.91258967464,27871.17184824006,27871.17184824006,69332.0844379147,77148.2108166476,77362.44748768811,27871.17184824006,105233.61933592818,105233.61933592818,105233.61933592818,133746.51339540805,129529.1481217316,4217.3652736764425,0.0,90788.71023477174,55101.41200806724,39652.55358522723,28512.894059479884,68165.4476447071,21602.69576042778,1597.72304053591,0.0,0.8776598311941245,2.7315245699774184,0.001494314320929203,1.0,1.0,-6.472797261559265,334750.5510134889,1572142.606472284,4.696460100550914,1572142.606472284,4.696460100550914,0.7576465480972592,0.09668783887217132,3.9267294905595627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267294905595627,1.2839934085419373,1.2842931497645242,3.058216237276976,6479.993230900877,15286.556118765473,6457.771166258581,0.00032565989213466324,23120.693812252972,2357.654633565282,19302.710169993345,1968.3286514756155,0.8348672547085824,0.8348672547085823,35498.411261665555,35405.22815468563,1.003290959690011,0.8,4284.2821680537,4273.035954225843,1.003290959690011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4872.190887555929,4632.441516551485,5.720459746235695,3.642780006253418,-3.641677367242844,7.284457373496262,3.807079632675626,3.5,1.0877370379073217,0.6,0.0002334323654385558,0.9443521004672379,0.0002471878500858528,198.472164412541,0.0,0.0,0.0,0.0,8.317102364748312e-05,0.00015026134179107266,0.000590035642102055,0.0966878388584619,0.0966878388584619,0.0966878388584619,0.09539454472483797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494513.08248657506,593.4575597547181,0.0,0.0966878388584619,0.09668783887217132,0.09668783887217132,0.38718351208474033,0.38718351208474033,0.5,8.929915398284765,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,28512.894059479884,21602.69576042778,0.7576465480972592,1.0171147822469877,0.6082394236707398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727165849950404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00674066587413,261.00674066587413,-12.143259334125844,245.4395130577682,276.57396827397383,122280.9695187105,123217.07401870356,-936.1044999930813,0.0,nan,276.57396827397383,3.4239682739738555,270.34707723073024,-2.802922769269742,264.1201861874548,-9.029813812545171,257.89329514428914,-15.256704855710836,251.66640410102823,-21.483595898971743,245.4395130577682,-27.710486942231768,1.0,1.0,26022.012520719443,26022.012520719443,275.7296011169901,2.5796011169901476,275.7296011169901,275.7296011169901,77138.46470248856,77362.44748768811,-223.98278519955056,0.0,8546.071908451686,8546.071908451686,0.8853138932928122,3946.3631380123607,275.7296011169901,2.5796011169901476,1.0,0.002,0.17122129270341016,0.004740569440065623,0.00026449687784412825,0.0017355031196456237,0.13224843892206412,0.13224843892206412,0.0,-2.5102480857852605e-12,0.9865519825916246,0.9865519825916246,0.0,0.09538757913184016,0.001300259740331158,0.0,0.0,0.0,1600169.4710162412,266.6772027384407,0.0,1.0,1284287.5576457875,2599.020307903165,,,,,,,,,,,,,,,,,,,6.0,15286.556118765473,1597.72304053591,0.38718351208474033,6.173730061729009,3.807079632675626
1118.0,-29.45067228980817,3.6256775690323266,35.246357472685474,24.65059101758527,5.103810843092594,-25.99522397650596,-39.53066524174062,1.6483625298318323,-6.481012070072779,-6.481012070082316,40.400162043084585,41465.34476788837,27802.292476328814,27802.292476328814,69267.63724421719,77153.23829809575,77361.21609916762,27802.292476328814,105163.50857549644,105163.50857549644,105163.50857549644,133664.73000180846,129467.79404263463,4196.935959173827,0.0,90792.26349327026,55104.36996322643,39653.21503338203,28501.221426312026,68154.43645969406,21593.535388219654,1597.4197506558073,0.0,0.8776399572611161,2.7306886260417604,0.001494314320929203,1.0,1.0,-6.481012070072779,334642.0434465666,1571859.5553551468,4.697137093612478,1571859.5553551468,4.697137093612478,0.7576354383284336,0.09663555415397096,3.926974920371072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926974920371072,1.2840276752183202,1.2843274244402747,3.058325763658776,6480.225304161106,15286.534412838466,6457.599078509334,0.00032559922975808683,23120.153638437554,2357.5995511655415,19302.19578819473,1968.276199129645,0.834864512150325,0.8348645121503251,35500.186237803384,35405.22815468563,1.0033536677303072,0.8,4284.4963888693865,4273.035954225843,1.0033536677303072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4866.379723836609,4632.441516551485,5.713136675329097,3.6256775690323266,-3.655245132406451,7.280922701438778,3.79951466972666,3.5,1.0855756199219029,0.6,0.0002334323654385558,0.9445505827852066,0.0002471359074812396,198.4738162718325,0.0,0.0,0.0,0.0,8.314824642333322e-05,0.00015028411901522258,0.0005901619663028404,0.09663555412975651,0.09663555412975651,0.09663555412975651,0.09534508867352227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494668.6969599279,593.406374711248,0.0,0.09663555412975651,0.09663555415397096,0.09663555415397096,0.38701812548435394,0.38701812548435394,0.5,8.891201434841383,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,28501.221426312026,21593.535388219654,0.7576354383284336,1.016333504352009,0.6084027236056836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728009222021544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0012549587466,261.0012549587466,-12.148745041253392,245.43724738668715,276.5652625307964,122277.1767482796,123194.33411827999,-917.1573700004033,0.0,nan,276.5652625307964,3.41526253079644,270.3396595019861,-2.810340498013886,264.1140564731153,-9.035943526884694,257.8884534443677,-15.261546555632265,251.662850415527,-21.487149584472974,245.43724738668715,-27.71275261331283,1.0,1.0,26022.012520719443,26022.012520719443,275.72124222029646,2.571242220296483,275.72124222029646,275.72124222029646,77143.63774541582,77361.21609916762,-217.57835375180002,0.0,8546.071908451686,8546.071908451686,0.8852983701775291,3946.6097949729274,275.72124222029646,2.571242220296483,1.0,0.002,0.17251866935726742,0.004733658259915916,0.0002664965210191647,0.0017335034786945787,0.13324826050958233,0.13324826050958233,0.0,-2.862566954309198e-13,0.9865745411730126,0.9865745411730126,0.0,0.0953381775004537,0.0012973766535172508,0.0,0.0,0.0,1600159.8445190897,266.6689879299272,0.0,1.0,1284315.6046281215,2598.906761446219,,,,,,,,,,,,,,,,,,,5.0,15286.534412838466,1597.4197506558073,0.38701812548435394,6.173730061729009,3.79951466972666
1119.0,-29.452679740724633,3.6091323820479393,35.24292700531978,24.641906946804397,5.095053348452624,-25.997906431840523,-39.53315770542247,1.6402800985136918,-6.489074760834967,-6.489074760909569,40.393759601407744,41470.39473321584,27735.422874147982,27735.422874147982,69205.81760736383,77158.87619276598,77359.48461866869,27735.422874147982,105094.90749281668,105094.90749281668,105094.90749281668,133584.74500740724,129408.15959022558,4176.58541718166,0.0,90796.18207751763,55107.70085064668,39653.86802985661,28489.83751459056,68143.70554444718,21584.59383364234,1597.1258919444108,0.0,0.8776204985674593,2.7298683581879977,0.001494314320929203,1.0,1.0,-6.489074760834967,334535.5720519604,1571581.1972431552,4.69779996071406,1571581.1972431552,4.69779996071406,0.7576243220968942,0.09658337717267948,3.927247128023311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927247128023311,1.2840654424402607,1.2843652004787662,3.0584478004173223,6480.4838854084555,15286.512158174515,6457.408181767429,0.00032553168773731355,23119.548914971845,2357.537886533306,19301.62518505837,1968.2180138027124,0.8348616686270617,0.8348616686270617,35502.15484836257,35405.22815468563,1.0034232175878428,0.8,4284.733979308361,4273.035954225843,1.0034232175878428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4860.674442803199,4632.441516551485,5.706085276954423,3.6091323820479393,-3.668493134010185,7.277625516058125,3.7920934011753866,3.5,1.083455257478682,0.6,0.0002334323654385558,0.9447470711986444,0.0002470845081767645,198.47545119520365,0.0,0.0,0.0,0.0,8.312489054485094e-05,0.00015030747489370484,0.0005902945990967383,0.09658337596778781,0.09658337596778781,0.09658337596778781,0.0952968009038571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494824.2773535067,593.3551999179992,0.0,0.09658337596778781,0.09658337717267948,0.09658337717267948,0.38685270964424556,0.38685270964424556,0.5,8.852604170336152,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,28489.83751459056,21584.59383364234,0.7576243220968942,1.0155863561341536,0.6085726392757803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728825278274787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99578802170953,260.99578802170953,-12.154211978290448,245.43496730069063,276.5566087425875,122263.27606655544,123177.2953009693,-914.0192344138316,0.0,nan,276.5566087425875,3.4066087425875367,270.33228045455354,-2.8177195454464368,264.1079521656323,-9.04204783436768,257.8836238776322,-15.266376122367774,251.65929558916116,-21.490704410838816,245.43496730069063,-27.715032699309347,1.0,1.0,26022.012520719443,26022.012520719443,275.712976924048,2.56297692404803,275.712976924048,275.712976924048,77146.02153443467,77359.48461866869,-213.4630842340266,0.0,8546.071908451686,8546.071908451686,0.8852811532110639,3946.8833636634276,275.712976924048,2.56297692404803,1.0,0.002,0.17381211019527193,0.004726794049068332,0.0002684901010264518,0.0017315098757381365,0.1342450505132259,0.1342450505132259,0.0,-2.3235411858446575e-11,0.9866080387810359,0.9866080387810359,0.0,0.09528993633118638,0.0012934408414931092,0.0,0.0,0.0,1600150.3953464602,266.660925239165,0.0,1.0,1284343.1309875003,2598.7953296594287,,,,,,,,,,,,,,,,,,,5.0,15286.512158174515,1597.1258919444108,0.38685270964424556,6.173730061729009,3.7920934011753866
1120.0,-29.454755346358642,3.5931365563903372,35.23951255184111,24.635448620561533,5.088582953222534,-26.00042151632539,-39.53549723429603,1.6342491221757014,-6.4966161901408555,-6.496616190167668,40.387360390691455,41473.79095563574,27669.49906987572,27669.49906987572,69143.29002551147,77162.84816350142,77357.15489564785,27669.49906987572,105026.65396552357,105026.65396552357,105026.65396552357,133504.63837906663,129348.33581252742,4156.302566539201,0.0,90799.11298119418,55110.0557693271,39654.508013185645,28477.98441354307,68132.49242672871,21575.350587250767,1596.7967151251348,0.0,0.8776038610861547,2.7291012976660127,0.001494314320929203,1.0,1.0,-6.4966161901408555,334436.0082458794,1571303.0168243735,4.698366737080362,1571303.0168243735,4.698366737080362,0.7576150851810401,0.09653098406320122,3.9274468624890337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274468624890337,1.284093625162977,1.2843933897805848,3.058536220044362,6480.6712359880885,15286.490253164828,6457.2670379892,0.00032548255165707054,23119.119407677972,2357.4940889781906,19301.2032968599,1968.1749931791082,0.8348589302432461,0.8348589302432461,35503.599314195526,35405.22815468563,1.003474250332594,0.8,4284.908311031685,4273.035954225843,1.003474250332594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4855.072139907198,4632.441516551485,5.699091233360048,3.5931365563903372,-3.681159185972767,7.274295742363105,3.784811732383484,3.5,1.0813747806809955,0.6,0.0002334323654385558,0.9449502769357369,0.0002470313741750782,198.47714165397844,0.0,0.0,0.0,0.0,8.310297327473288e-05,0.00015032939216382292,0.0005904106995936898,0.09653098408558689,0.09653098408558689,0.09653098408558689,0.09524858222961158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494979.27897039364,593.3042082598397,0.0,0.09653098408558689,0.09653098406320122,0.09653098406320122,0.38668739300689453,0.38668739300689453,0.5,8.814132114333399,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,28477.98441354307,21575.350587250767,0.7576150851810401,1.0148357642995343,0.6087226443423838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272961481085774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99053816387254,260.99053816387254,-12.159461836127434,245.4326844403068,276.5483918873158,122272.05230408306,123149.77795079553,-877.7256467124624,0.0,nan,276.5483918873158,3.3983918873158245,270.3252503982021,-2.824749601797862,264.10210890835947,-9.047891091640508,257.8789674192743,-15.27103258072566,251.6558259297768,-21.49417407022318,245.4326844403068,-27.71731555969319,1.0,1.0,26022.012520719443,26022.012520719443,275.7051628873223,2.5551628873222967,275.7051628873223,275.7051628873223,77153.58128870411,77357.15489564785,-203.57360694374074,0.0,8546.071908451686,8546.071908451686,0.8852685200035769,3947.084096801479,275.7051628873223,2.5551628873222967,1.0,0.002,0.17510126336465484,0.0047200427226555975,0.0002704772817644985,0.001729522718460799,0.13523864088224924,0.13523864088224924,0.0,2.2529721144248782e-13,0.9866451877369583,0.9866451877369583,0.0,0.0952418308934705,0.001289153169730722,0.0,0.0,0.0,1600141.5562352429,266.6533838098591,0.0,1.0,1284368.8766065089,2598.691112879651,,,,,,,,,,,,,,,,,,,8.0,15286.490253164828,1596.7967151251348,0.38668739300689453,6.173730061729009,3.784811732383484
1121.0,-29.456848716657923,3.5776666772784598,35.23612696742459,24.62805868070575,5.081153223919014,-26.003048522608424,-39.537940035201586,1.627353029461512,-6.504344186111723,-6.504344186120047,40.38136387829707,41477.84536846485,27606.38549044825,27606.38549044825,69084.2308589131,77167.50574549011,77357.36045006097,27606.38549044825,104963.74594050922,104963.74594050922,104963.74594050922,133431.70386243105,129295.51801804091,4136.185844390139,0.0,90802.45921721589,55112.79883858004,39655.178198484275,28467.95792192182,68123.1361204061,21567.409969202752,1596.5575844166474,0.0,0.8775846679997518,2.728315437517366,0.001494314320929203,1.0,1.0,-6.504344186111723,334334.00550385343,1571042.375893405,4.699020590280032,1571042.375893405,4.699020590280032,0.7576029874835074,0.09647939355393947,3.9276759353663686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276759353663686,1.284125852086321,1.2844256242271272,3.058637850009069,6480.886577688041,15286.466915873936,6457.105635516041,0.0003254261251210633,23118.623000333133,2357.443469516413,19300.720854066574,1968.1257977052894,0.834855988342751,0.8348559883427511,35505.25593530341,35405.22815468563,1.0035327791279929,0.8,4285.108247649113,4273.035954225843,1.0035327791279929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4849.571933593571,4632.441516551485,5.692540675438894,3.5776666772784598,-3.6937607603426486,7.271427437621108,3.777668212280187,3.5,1.0793337749371963,0.6,0.0002334323654385558,0.9451552696299331,0.00024697779607149004,198.47884661019592,0.0,0.0,0.0,0.0,8.308009422791873e-05,0.00015035227121063706,0.0005905349974616969,0.09647939356168687,0.09647939356168687,0.09647939356168687,0.09520481271083878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495135.1098651781,593.2529594070189,0.0,0.09647939356168687,0.09647939355393947,0.09647939355393947,0.38652221080302,0.38652221080302,0.5,8.775894688752022,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,28467.95792192182,21567.409969202752,0.7576029874835074,1.0141081986714218,0.6088657647110329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273037818975408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98537708929194,260.98537708929194,-12.164622910708033,245.43038752032658,276.54036665814846,122267.67355715552,123130.5554942969,-862.8819371413915,0.0,nan,276.54036665814846,3.39036665814848,270.31837083083417,-2.831629169165808,264.096375002891,-9.053624997108955,257.87437917560544,-15.275620824394537,251.6523833479459,-21.49761665205409,245.43038752032658,-27.7196124796734,1.0,1.0,26022.012520719443,26022.012520719443,275.6974589438721,2.5474589438721296,275.6974589438721,275.6974589438721,77157.91577793598,77357.36045006097,-199.4446721249842,0.0,8546.071908451686,8546.071908451686,0.8852540310105517,3947.3143150432006,275.6974589438721,2.5474589438721296,1.0,0.002,0.17638259159899938,0.004713295333167834,0.00027245220960322124,0.00172754779049107,0.13622610480161063,0.13622610480161063,0.0,9.429132821758834e-14,0.9867191512383922,0.9867191512383922,0.0,0.09519806531953796,0.001281328234401513,0.0,0.0,0.0,1600132.497614346,266.64565581388825,0.0,1.0,1284395.2580085702,2598.5843287449106,,,,,,,,,,,,,,,,,,,7.0,15286.466915873936,1596.5575844166474,0.38652221080302,6.173730061729009,3.777668212280187
