time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1122.0,-29.458962806332867,3.5627140906481762,35.232766982119834,24.621076590288453,5.074148573426634,-26.00565166828094,-39.54035667758433,1.6208374341786385,-6.51163603795402,-6.511636037958832,40.37533082756408,41481.58504153053,27544.310387842357,27544.310387842357,69025.89542937289,77171.85904684562,77356.16377793293,27544.310387842357,104900.47416577529,104900.47416577529,104900.47416577529,133357.79499264254,129241.60929052485,4116.185702117689,0.0,90805.63516515275,55115.36115511553,39655.860011152465,28457.320826867242,68113.1808380197,21559.06136952825,1596.2784292942663,0.0,0.8775679854980463,2.727574092768,0.001494314320929203,1.0,1.0,-6.51163603795402,334237.7819033956,1570780.1797771018,4.6995889298688045,1570780.1797771018,4.6995889298688045,0.7575928001336591,0.09642770138285134,3.927892974046398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927892974046398,1.2841563023496119,1.2844560815988653,3.058734335422845,6481.0910187019,15286.443153510729,6456.951575085462,0.00032537249216467944,23118.154126182184,2357.3956576590563,19300.26035712985,1968.0788400860488,0.8348530013160339,0.8348530013160339,35506.825509051865,35405.22815468563,1.003588233150507,0.8,4285.29767857244,4273.035954225843,1.003588233150507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4844.169315110037,4632.441516551485,5.6860750721337405,3.5627140906481762,-3.70585376082712,7.2685678514752965,3.7706566930087546,3.5,1.077330483716787,0.6,0.0002334323654385558,0.9453623399559244,0.00024692369853599106,198.4805684711438,0.0,0.0,0.0,0.0,8.305746590856588e-05,0.00015037489952998993,0.0005906565113367805,0.09642770141120831,0.09642770141120831,0.09642770141120831,0.09516049256413198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495289.70497437334,593.2021065730484,0.0,0.09642770141120831,0.09642770138285134,0.09642770138285134,0.3863576029548731,0.3863576029548731,0.5,8.737878425394051,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,28457.320826867242,21559.06136952825,0.7575928001336591,1.0133999701691176,0.6090096590875428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731116526313988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98032541551356,260.98032541551356,-12.169674584486415,245.42807938257508,276.53257144835294,122266.22406243897,123110.81523653974,-844.5911741007868,0.0,nan,276.53257144835294,3.3825714483529623,270.3116730354077,-2.8383269645922837,264.0907746219091,-9.0592253780909,257.86987620904404,-15.28012379095594,251.64897779579263,-21.501022204207345,245.42807938257508,-27.7219206174249,1.0,1.0,26022.012520719443,26022.012520719443,275.6900270660493,2.5400270660493334,275.6900270660493,275.6900270660493,77162.55463935148,77356.16377793293,-193.60913858145068,0.0,8546.071908451686,8546.071908451686,0.8852403030588554,3947.5324389166303,275.6900270660493,2.5400270660493334,1.0,0.002,0.1776564367975647,0.004706658892609187,0.00027441576219997937,0.0017255842390515779,0.1372078810999897,0.1372078810999897,0.0,1.251557017745153e-12,0.9867896343180923,0.9867896343180923,0.0,0.09515385618571807,0.0012738451971332629,0.0,0.0,0.0,1600123.949454544,266.63836396204596,0.0,1.0,1284420.1494725572,2598.4835812483916,,,,,,,,,,,,,,,,,,,7.0,15286.443153510729,1596.2784292942663,0.3863576029548731,6.173730061729009,3.7706566930087546
1123.0,-29.46108808039636,3.5482643924124297,35.22943590347832,24.61407413883137,5.067118790072161,-26.008267393369742,-39.54279029332099,1.6142981030000714,-6.5187631970907205,-6.5187631970993944,40.36944434627431,41485.34615674704,27483.963788825396,27483.963788825396,68969.30994557243,77176.2252241174,77355.21391488776,27483.963788825396,104839.17770371315,104839.17770371315,104839.17770371315,133286.28586732404,129189.94699475785,4096.33887256619,0.0,90808.81720428182,55117.938136731806,39656.532297277794,28447.10816361088,68103.64046088868,21551.030568030343,1596.0147207353325,0.0,0.8775516374244142,2.7268496456787146,0.001494314320929203,1.0,1.0,-6.5187631970907205,334143.7526317827,1570524.3854329062,4.7001458894955945,1570524.3854329062,4.7001458894955945,0.7575824735534314,0.09637632675776568,3.9281097085134786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281097085134786,1.284186864993318,1.2844866513772528,3.0588303116882587,6481.294380891475,15286.418906290352,6456.797980101124,0.00032531911256569686,23117.688644863938,2357.348191774351,19299.80125144309,1968.0320243348228,0.8348499518238356,0.8348499518238356,35508.39286549329,35405.22815468563,1.0036436094457162,0.8,4285.486841890299,4273.035954225843,1.0036436094457162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4838.863163126462,4632.441516551485,5.679839016374994,3.5482643924124297,-3.717638710167441,7.265903102579871,3.763775440504083,3.5,1.075364411572595,0.6,0.0002334323654385558,0.9455705551016541,0.000246869325804525,198.48229947154496,0.0,0.0,0.0,0.0,8.30346844157546e-05,0.0001503976810228012,0.0005907785909635788,0.09637632675625521,0.09637632675625521,0.09637632675625521,0.09511772931397727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495443.77238234674,593.1514274913851,0.0,0.09637632675625521,0.09637632675776568,0.09637632675776568,0.38619351769596877,0.38619351769596877,0.5,8.700120502077345,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,28447.10816361088,21551.030568030343,0.7575824735534314,1.012711060360729,0.6091501992550854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731830227858072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97535994993297,260.97535994993297,-12.174640050067012,245.42575990631357,276.5249599934688,122262.77479629022,123092.95279114759,-830.1779948573569,0.0,nan,276.5249599934688,3.374959993468849,270.3051199762118,-2.844880023788164,264.0852799584897,-9.06472004151027,257.865439941314,-15.284560058685997,251.64559992379995,-21.504400076200028,245.42575990631357,-27.724240093686404,1.0,1.0,26022.012520719443,26022.012520719443,275.6827887607523,2.5327887607523394,275.6827887607523,275.6827887607523,77166.44156004136,77355.21391488776,-188.77235484639823,0.0,8546.071908451686,8546.071908451686,0.8852265942241522,3947.750257056046,275.6827887607523,2.5327887607523394,1.0,0.002,0.1789216021894139,0.004700090945983184,0.0002763659425857927,0.0017236340574136456,0.13818297129289636,0.13818297129289636,0.0,-5.616167253474913e-16,0.9868726539551679,0.9868726539551679,0.0,0.09511116136588668,0.0012651653918790036,0.0,0.0,0.0,1600115.5936310014,266.63123680290926,0.0,1.0,1284444.477753074,2598.385118670891,,,,,,,,,,,,,,,,,,,4.0,15286.418906290352,1596.0147207353325,0.38619351769596877,6.173730061729009,3.763775440504083
1124.0,-29.463236209445146,3.5343049348039446,35.22613446082132,24.60739844189959,5.060426360403187,-26.010869952500208,-39.54520686585454,1.6080601031383466,-6.52567016128495,-6.525670161272359,40.3636367119713,41488.83761991026,27425.13491048946,27425.13491048946,68913.97253039971,77180.34392148326,77353.80398891032,27425.13491048946,104778.93889939979,104778.93889939979,104778.93889939979,133215.90620108115,129139.25862222229,4076.6475788588573,0.0,90811.85748310402,55120.35118026795,39657.229225373405,28436.967301681358,68094.19652705477,21543.068064323226,1595.7484446878364,0.0,0.8775361848300934,2.7261477255260687,0.001494314320929203,1.0,1.0,-6.52567016128495,334052.64825192455,1570272.0481950166,4.7006723533315675,1570272.0481950166,4.7006723533315675,0.7575726284655353,0.09632517431975353,3.9283159821394635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283159821394635,1.284216020671165,1.284515813861333,3.0589214889925,6481.4875746581865,15286.394364539736,6456.651289958872,0.0003252683434191662,23117.248687730436,2357.3033286321465,19299.362784791396,1967.9873131794645,0.8348468732368919,0.8348468732368919,35509.884556312805,35405.22815468563,1.0036963129651897,0.8,4285.666873169198,4273.035954225843,1.0036963129651897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4833.650999178677,4632.441516551485,5.673792939363946,3.5343049348039446,-3.729080513099812,7.263385447903756,3.7570209716873797,3.5,1.0734345633392512,0.6,0.0002334323654385558,0.945781059650063,0.0002468143795615079,198.4840491176338,0.0,0.0,0.0,0.0,8.301206818272048e-05,0.0001504202972558353,0.0005908984577482667,0.09632517432651354,0.09632517432651354,0.09632517432651354,0.09507570562707597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495596.9083885362,593.1010508792066,0.0,0.09632517432651354,0.09632517431975353,0.09632517431975353,0.38603010619795985,0.38603010619795985,0.5,8.662636441073817,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,28436.967301681358,21543.068064323226,0.7575726284655353,1.0120388527239503,0.6092859558659477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732519976500654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97049360911143,260.97049360911143,-12.179506390888548,245.42343027225334,276.51755694590196,122261.35659676549,123074.96188537596,-813.6052886104854,0.0,nan,276.51755694590196,3.367556945901981,270.2987316113282,-2.8512683886717696,264.07990627634734,-9.070093723652633,257.8610809418091,-15.288919058190857,251.6422556070283,-21.507744392971688,245.42343027225334,-27.726569727746636,1.0,1.0,26022.012520719443,26022.012520719443,275.67571681716043,2.5257168171604576,275.67571681716043,275.67571681716043,77170.74112589647,77353.80398891032,-183.06286301385262,0.0,8546.071908451686,8546.071908451686,0.8852135469402006,3947.957562050161,275.67571681716043,2.5257168171604576,1.0,0.002,0.18017755862667006,0.004693603202122062,0.00027830196774876015,0.0017216980323431056,0.13915098387438007,0.13915098387438007,0.0,9.186575111730377e-14,0.9869612856023376,0.9869612856023376,0.0,0.09506921788249323,0.0012559564372603064,0.0,0.0,0.0,1600107.495272553,266.624329838715,0.0,1.0,1284468.0534744274,2598.2897070271238,,,,,,,,,,,,,,,,,,,7.0,15286.394364539736,1595.7484446878364,0.38603010619795985,6.173730061729009,3.7570209716873797
1125.0,-29.465396590359155,3.520822715093502,35.22286547667818,24.600815469771646,5.0538255458311845,-26.01347437676567,-39.54763129642231,1.6019033320837115,-6.53239332645245,-6.532393326441324,40.3579697375276,41492.27237951357,27367.866339236087,27367.866339236087,68860.13871874966,77184.3923841659,77352.71982828372,27367.866339236087,104720.58616751981,104720.58616751981,104720.58616751981,133147.77538559918,129090.64259670863,4057.1327888905503,0.0,90814.8551608569,55122.73515559672,39657.91111695575,28427.189218079362,68085.10033503511,21535.380774677207,1595.494175581167,0.0,0.8775211938495802,2.725464621010365,0.001494314320929203,1.0,1.0,-6.53239332645245,333963.9869745228,1570025.8520526725,4.701183101435561,1570025.8520526725,4.701183101435561,0.7575627899567698,0.0962743797212852,3.9285184542227922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285184542227922,1.2842447979932803,1.2845445979013566,3.0590106032443107,6481.676397064356,15286.369294085112,6456.507349867781,0.0003252186787976539,23116.82030238126,2357.2596454835507,19298.93253822665,1967.9434402396998,0.8348437322168685,0.8348437322168686,35511.34874061592,35405.22815468563,1.0037480451793088,0.8,4285.843584702971,4273.035954225843,1.0037480451793088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4828.530724833377,4632.441516551485,5.667949092356765,3.520822715093502,-3.7402102853211723,7.261033000414674,3.750390309296174,3.5,1.0715400883703354,0.6,0.0002334323654385558,0.9459928158052714,0.00024675913129408675,198.48580877394957,0.0,0.0,0.0,0.0,8.298938412971366e-05,0.00015044298130884214,0.000591018028380081,0.09627437988055303,0.09627437988055303,0.09627437988055303,0.09503511279587017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495749.2568480682,593.0509328825702,0.0,0.09627437988055303,0.0962743797212852,0.0962743797212852,0.3858674331581464,0.3858674331581464,0.5,8.625458451944299,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,28427.189218079362,21535.380774677207,0.7575627899567698,1.0113833772719834,0.6094178047081844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733186370886174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.965715585219,260.965715585219,-12.184284414780961,245.42109104391827,276.51034012646596,122259.28359888693,123058.1231491911,-798.8395503041709,0.0,nan,276.51034012646596,3.360340126465985,270.29249031007754,-2.8575096899224377,264.074640493376,-9.075359506623954,257.8567906770159,-15.293209322984069,251.6389408604604,-21.511059139539583,245.42109104391827,-27.72890895608171,1.0,1.0,26022.012520719443,26022.012520719443,275.66886679129595,2.5188667912959772,275.66886679129595,275.66886679129595,77174.53543234497,77352.71982828372,-178.1843959387479,0.0,8546.071908451686,8546.071908451686,0.8852007400028895,3948.1610464939063,275.66886679129595,2.5188667912959772,1.0,0.002,0.18142323436008495,0.004687193704589562,0.0002802221645537348,0.0017197778467886058,0.1401110822768674,0.1401110822768674,0.0,1.1342340695136288e-11,0.9870611919864806,0.9870611919864806,0.0,0.09502870400545083,0.0012456757158343776,0.0,0.0,0.0,1600099.6117650035,266.6176066735475,0.0,1.0,1284491.0009484878,2598.1968427782467,,,,,,,,,,,,,,,,,,,4.0,15286.369294085112,1595.494175581167,0.3858674331581464,6.173730061729009,3.750390309296174
1126.0,-29.467573098799146,3.5078057549157227,35.21963021365364,24.59449073011058,5.047495717883467,-26.01606621713431,-39.55003871871156,1.595988836222436,-6.538907573986421,-6.538907573902107,40.35240409558719,41495.49789455276,27312.035221714985,27312.035221714985,68807.53311626775,77188.24742678634,77351.53205340756,27312.035221714985,104663.56727512254,104663.56727512254,104663.56727512254,133081.1461645186,129043.34504463307,4037.8011198855356,0.0,90817.74734339547,55124.997811176836,39658.61059135404,28417.57888939607,68076.18948075011,21527.830270964205,1595.2421042306937,0.0,0.8775069517443906,2.724802872446484,0.001494314320929203,1.0,1.0,-6.538907573986421,333878.0984280188,1569784.0865906463,4.7016683453679065,1569784.0865906463,4.7016683453679065,0.7575532861104239,0.09622390401529794,3.9287136416609645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287136416609645,1.2842724441131557,1.284572250475067,3.059096735797292,6481.8589016085,15286.343906580487,6456.367624779123,0.0003251706297507902,23116.40797138881,2357.217599423739,19298.514890586248,1967.9008520326768,0.8348405563040776,0.8348405563040776,35512.76023145244,35405.22815468563,1.0037979161451174,0.8,4286.013936693563,4273.035954225843,1.0037979161451174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4823.500133236908,4632.441516551485,5.662285574228167,3.5078057549157227,-3.7510144861348946,7.258820241050618,3.743880347908197,3.5,1.0696800994023419,0.6,0.0002334323654385558,0.9462062044733323,0.0002467034821109491,198.4875815978807,0.0,0.0,0.0,0.0,8.296686488340031e-05,0.0001504655005551555,0.0005911358646303849,0.09622390401469573,0.09622390401469573,0.09622390401469573,0.09499548536921984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495900.53315517434,593.0011647374105,0.0,0.09622390401469573,0.09622390401529794,0.09622390401529794,0.3857056303297421,0.3857056303297421,0.5,8.588605892672025,-8.429879017057829e-11,-8.429879017057829e-11,-8.429879017057829e-11,-8.429879017057829e-11,-8.429879017057829e-11,-8.429879017057829e-11,28417.57888939607,21527.830270964205,0.7575532861104239,1.01074301662734,0.6095449556013478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733830026943098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9610329896396,260.9610329896396,-12.188967010360386,245.41874364357554,276.5033223356605,122258.59630192732,123041.48115874166,-782.8848568143289,0.0,nan,276.5033223356605,3.3533223356605504,270.2864065973422,-2.8635934026577843,264.0694908587674,-9.080509141232596,257.85257512047144,-15.297424879528535,251.6356593820205,-21.514340617979485,245.41874364357554,-27.73125635642444,1.0,1.0,26022.012520719443,26022.012520719443,275.66221355894373,2.512213558943756,275.66221355894373,275.66221355894373,77178.4414855018,77351.53205340756,-173.09056790576142,0.0,8546.071908451686,8546.071908451686,0.8851883937373464,3948.3572098692694,275.66221355894373,2.512213558943756,1.0,0.002,0.18265797742674844,0.004680869281223581,0.0002821255433974954,0.0017178744566897248,0.1410627716987477,0.1410627716987477,0.0,8.722016164863788e-14,0.9871680215091951,0.9871680215091951,0.0,0.09498916094867237,0.0012347430666255748,0.0,0.0,0.0,1600091.9726184802,266.61109242601356,0.0,1.0,1284513.2345166903,2598.1068721490524,,,,,,,,,,,,,,,,,,,4.0,15286.343906580487,1595.2421042306937,0.3857056303297421,6.173730061729009,3.743880347908197
1127.0,-29.46976589420524,3.495241625981289,35.216430695012335,24.588340054638707,5.041339577002066,-26.018655347085005,-39.55244579175485,1.590229029860094,-6.545252480980594,-6.545252480912743,40.34696424098161,41498.58537077936,27257.69547071599,27257.69547071599,68756.28084149535,77191.96949835784,77350.4859367334,27257.69547071599,104608.18140744939,104608.18140744939,104608.18140744939,133016.45095806711,128997.78368771164,4018.6672703554864,0.0,90820.55770674844,55127.17357908408,39659.31569740484,28408.269550617726,68067.58524802257,21520.509832979253,1594.999465716759,0.0,0.877493149780169,2.7241584483084775,0.001494314320929203,1.0,1.0,-6.545252480980594,333794.4592814644,1569547.8123808012,4.702138602778055,1569547.8123808012,4.702138602778055,0.7575438480909267,0.09617382838575697,3.9289019945996055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289019945996055,1.2842993683121369,1.2845991809593549,3.0591792626691716,6482.03376614706,15286.318123975061,6456.2330054914655,0.0003251245365040956,23116.015067717148,2357.177534399326,19298.112504526718,1967.8598200737988,0.8348373388749711,0.8348373388749711,35514.12228555789,35405.22815468563,1.0038460408761496,0.8,4286.17832219445,4273.035954225843,1.0038460408761496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4818.557230411055,4632.441516551485,5.656816795427109,3.495241625981289,-3.7615263128531975,7.256767938834487,3.7374882694463896,3.5,1.067853791270397,0.6,0.0002334323654385558,0.9464212424595174,0.0002466474281916181,198.48936772000383,0.0,0.0,0.0,0.0,8.294435455113724e-05,0.00015048801088741857,0.000591252646138906,0.09617382840259996,0.09617382840259996,0.09617382840259996,0.09495707955617425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496050.7363951481,592.9517480929201,0.0,0.09617382840259996,0.09617382838575697,0.09617382838575697,0.3855447782440118,0.3855447782440118,0.5,8.552103430411586,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,28408.269550617726,21520.509832979253,0.7575438480909267,1.010117820265892,0.6096673654510893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734451512018434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95644278086473,260.95644278086473,-12.193557219135243,245.41638832280717,276.49649723888695,122258.11505305332,123025.55372603655,-767.4386729832138,0.0,nan,276.49649723888695,3.3464972388869683,270.2804754557521,-2.869524544247895,264.06445367240354,-9.085546327596433,257.8484318892912,-15.301568110708786,251.63241010604781,-21.517589893952163,245.41638832280717,-27.733611677192812,1.0,1.0,26022.012520719443,26022.012520719443,275.65574624286785,2.505746242867872,275.65574624286785,275.65574624286785,77182.20951308077,77350.4859367334,-168.27642365262727,0.0,8546.071908451686,8546.071908451686,0.8851764796813669,3948.5465045726037,275.65574624286785,2.505746242867872,1.0,0.002,0.18388096899211273,0.0046746264540889855,0.000284010819582345,0.0017159891818682683,0.1420054097911725,0.1420054097911725,0.0,1.4506130671665396e-12,0.9872835304162211,0.9872835304162211,0.0,0.09495083682233392,0.0012229915634230524,0.0,0.0,0.0,1600084.5314743393,266.6047475190194,0.0,1.0,1284534.8893296355,2598.019247844414,,,,,,,,,,,,,,,,,,,6.0,15286.318123975061,1594.999465716759,0.3855447782440118,6.173730061729009,3.7374882694463896
1128.0,-29.471972906562126,3.4831185284575574,35.21326828071177,24.582330544386082,5.035331402532592,-26.021242475642186,-39.554848813544936,1.5846009716759646,-6.551419752338859,-6.55141975238603,40.34163509768949,41501.55727400437,27204.77170303113,27204.77170303113,68706.3289770355,77195.58494574418,77349.43755156992,27204.77170303113,104554.20925460105,104554.20925460105,104554.20925460105,132953.39326555052,128953.65379881619,3999.739466734326,0.0,90823.31122916192,55129.283557671944,39660.03074609997,28399.184010949466,68059.21475704943,21513.364643787532,1594.76240665417,0.0,0.8774798909471031,2.7235321812053646,0.001494314320929203,1.0,1.0,-6.551419752338859,333713.177528828,1569316.3728548395,4.7025903636043065,1569316.3728548395,4.7025903636043065,0.7575346050609388,0.0961241528111952,3.929086277594264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929086277594264,1.2843256777451137,1.2846254965341246,3.0592600815180675,6482.205011589875,15286.291942537133,6456.100683793583,0.00032507935929156523,23115.63167932571,2357.1384396634644,19297.71698611678,1967.8194884202842,0.8348340747865601,0.8348340747865601,35515.45489566009,35405.22815468563,1.0038931257244972,0.8,4286.339154116074,4273.035954225843,1.0038931257244972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4813.699893287552,4632.441516551485,5.6515304871761405,3.4831185284575574,-3.771744263705352,7.25486279216291,3.731211100142695,3.5,1.0660603143264844,0.6,0.0002334323654385558,0.9466377278799023,0.00024659102269392204,198.49116545487752,0.0,0.0,0.0,0.0,8.292188773638267e-05,0.00015051047770217314,0.000591368652573766,0.09612415281162813,0.09612415281162813,0.09612415281162813,0.0949197053782701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496199.7015478192,592.9027363195673,0.0,0.09612415281162813,0.0961241528111952,0.0961241528111952,0.3853849789038311,0.3853849789038311,0.5,8.515970007651134,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,28399.184010949466,21513.364643787532,0.7575346050609388,1.0095081058795061,0.6097860138726583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273505141524392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9519403203396,260.9519403203396,-12.198059679660389,245.41402541118526,276.48985522946356,122257.69403931576,123010.46205096318,-752.7680116474575,0.0,nan,276.48985522946356,3.3398552294635806,270.2746892658783,-2.8753107341216833,264.05952330210795,-9.09047669789203,257.8443573385405,-15.305642661459501,251.6291913748618,-21.520808625138187,245.41402541118526,-27.735974588814713,1.0,1.0,26022.012520719443,26022.012520719443,275.6494562968869,2.499456296886933,275.6494562968869,275.6494562968869,77185.79345893979,77349.43755156992,-163.6440926301293,0.0,8546.071908451686,8546.071908451686,0.8851648229743189,3948.731708982235,275.6494562968869,2.499456296886933,1.0,0.002,0.18509157374450766,0.004668469127533623,0.00028587701940347647,0.0017141229806973556,0.14293850970173824,0.14293850970173824,0.0,1.008321030837589e-13,0.9874058213590158,0.9874058213590158,0.0,0.09491354805897774,0.001210604752217458,0.0,0.0,0.0,1600077.2981078583,266.5985802476611,0.0,1.0,1284555.9371401574,2597.9340838136886,,,,,,,,,,,,,,,,,,,4.0,15286.291942537133,1594.76240665417,0.3853849789038311,6.173730061729009,3.731211100142695
1129.0,-29.47419970860464,3.4714252804745436,35.210144191497136,24.576616600994043,5.029625398834113,-26.023817197838696,-39.55724247554315,1.5792428871967765,-6.557400413929031,-6.557400413886413,40.33641537216254,41504.30703760347,27153.189752695445,27153.189752695445,68657.49679029892,77198.97692835175,77348.4392521341,27153.189752695445,104501.62900482955,104501.62900482955,104501.62900482955,132891.9349637444,128910.90881010093,3981.026153643473,0.0,90825.93348485703,55131.26359066707,39660.744326877735,28390.305958914847,68051.05028579259,21506.38364898441,1594.5299310981761,0.0,0.8774672293341124,2.7229249723469997,0.001494314320929203,1.0,1.0,-6.557400413929031,333634.37006513466,1569089.710236135,4.7030217837862605,1569089.710236135,4.7030217837862605,0.7575256032854125,0.09607489242934317,3.9292605202282416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292605202282416,1.2843507261360598,1.2846505507724804,3.059336083414951,6482.366050489393,15286.265403193109,6455.975288853502,0.0003250368047215995,23115.273985340416,2357.1019650278554,19297.34217224945,1967.7812680425477,0.8348307783194662,0.8348307783194662,35516.71488916047,35405.22815468563,1.003937645231095,0.8,4286.49122198316,4273.035954225843,1.003937645231095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4808.926120910473,4632.441516551485,5.646414411447546,3.4714252804745436,-3.7816660912379816,7.253091371712525,3.7250460350996715,3.5,1.0642988671713347,0.6,0.0002334323654385558,0.9468562086128038,0.0002465341234658502,198.49297934255998,0.0,0.0,0.0,0.0,8.289951402244724e-05,0.00015053285141610856,0.0005914827900666993,0.09607489245192338,0.09607489245192338,0.09607489245192338,0.09488334020171872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496347.33586931316,592.8541598477966,0.0,0.09607489245192338,0.09607489242934317,0.09607489242934317,0.38522631159381454,0.38522631159381454,0.5,8.480223442353244,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,28390.305958914847,21506.38364898441,0.7575256032854125,1.0089116406280203,0.6098995807309172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273563029603545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94753532483804,260.94753532483804,-12.202464675161934,245.41165561764592,276.4834150320102,122258.91494343002,122995.38774142797,-736.4727979979552,0.0,nan,276.4834150320102,3.3334150320102367,270.2690631491873,-2.8809368508127022,264.0547112662572,-9.095288733742791,257.840359383404,-15.30964061659597,251.6260075005237,-21.523992499476265,245.41165561764592,-27.738344382354057,1.0,1.0,26022.012520719443,26022.012520719443,275.6433588215513,2.4933588215513396,275.6433588215513,275.6433588215513,77189.59587306701,77348.4392521341,-158.84337906709698,0.0,8546.071908451686,8546.071908451686,0.8851538012814874,3948.9068228293827,275.6433588215513,2.4933588215513396,1.0,0.002,0.18628919382083267,0.004662401213651709,0.00028772322753251375,0.0017122767736812267,0.14386161376625686,0.14386161376625686,0.0,1.2137404796497275e-12,0.9875345155777856,0.9875345155777856,0.0,0.09487727235439927,0.0011976200749439015,0.0,0.0,0.0,1600070.2830924145,266.59259958607095,0.0,1.0,1284576.3473859453,2597.8515033612557,,,,,,,,,,,,,,,,,,,7.0,15286.265403193109,1594.5299310981761,0.38522631159381454,6.173730061729009,3.7250460350996715
1130.0,-29.476439889907212,3.4601500855594747,35.20706016361528,24.57093499777841,5.023959029319151,-26.026399997972025,-39.5596448337659,1.5739191365453589,-6.563240313026313,-6.563240312945792,40.33132237207743,41507.0412673205,27103.023384809112,27103.023384809112,68610.06465212961,77202.34359924358,77347.61127711285,27103.023384809112,104450.63466192197,104450.63466192197,104450.63466192197,132832.37862919384,128869.83895636006,3962.539672833775,0.0,90828.55184900649,55133.24951377148,39661.44703915001,28381.743967271865,68043.19100642187,21499.641947246095,1594.3082743722,0.0,0.8774548491274716,2.7223321581023456,0.001494314320929203,1.0,1.0,-6.563240313026313,333557.4315524149,1568868.5744194386,4.70344362323976,1568868.5744194386,4.70344362323976,0.757516591370784,0.09602611898871875,3.929434938152562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929434938152562,1.2843756149882442,1.2846754454348306,3.05941259885141,6482.528177517648,15286.238393828638,6455.8488711924,0.0003249939466228068,23114.91430157382,2357.065287491021,19296.964301400545,1967.7427359394437,0.8348274213626082,0.8348274213626082,35517.976139038925,35405.22815468563,1.003982209524892,0.8,4286.643441481771,4273.035954225843,1.003982209524892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4804.234033431087,4632.441516551485,5.641486904303178,3.4601500855594747,-3.7913292971635184,7.251479382722993,3.718990436172225,3.5,1.0625686960492071,0.6,0.0002334323654385558,0.9470760569335531,0.00024647689457419513,198.49480416204725,0.0,0.0,0.0,0.0,8.287706463496482e-05,0.000150555300803591,0.0005915972591016989,0.09602611899345495,0.09602611899345495,0.09602611899345495,0.09484815776990815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496493.6220940604,592.8060253480622,0.0,0.09602611899345495,0.09602611898871875,0.09602611898871875,0.3850688512701692,0.3850688512701692,0.5,8.444884603278474,-8.054712452576496e-11,-8.054712452576496e-11,-8.054712452576496e-11,-8.054712452576496e-11,-8.054712452576496e-11,-8.054712452576496e-11,28381.743967271865,21499.641947246095,0.757516591370784,1.0083310855549712,0.6100102104765059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736188684572718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9432124602817,260.9432124602817,-12.206787539718277,245.40927824281212,276.4771466777251,122259.04678241556,122981.78808176126,-722.7412993457225,0.0,nan,276.4771466777251,3.327146677725125,270.2635729908107,-2.8864270091892763,264.04999930376584,-9.100000696234133,257.836425616781,-15.313574383218963,251.62285192979542,-21.52714807020456,245.40927824281212,-27.740721757187856,1.0,1.0,26022.012520719443,26022.012520719443,275.6374220387973,2.4874220387973196,275.6374220387973,275.6374220387973,77192.95210101316,77347.61127711285,-154.6591760996962,0.0,8546.071908451686,8546.071908451686,0.885142768420334,3949.082112843325,275.6374220387973,2.4874220387973196,1.0,0.002,0.18747313877582442,0.004656417547674883,0.00028954835316929984,0.0017104516459630899,0.14477417658464992,0.14477417658464992,0.0,-8.676102371263372e-13,0.9876705945303547,0.9876705945303547,0.0,0.09484217403203044,0.001183944956688323,0.0,0.0,0.0,1600063.4326933764,266.58675968697366,0.0,1.0,1284596.276586984,2597.7708728902217,,,,,,,,,,,,,,,,,,,7.0,15286.238393828638,1594.3082743722,0.3850688512701692,6.173730061729009,3.718990436172225
1131.0,-29.478692920841567,3.4492824971070783,35.204016507696764,24.56540915826338,5.018447034688458,-26.028978925210204,-39.562039089482255,1.5687330384643714,-6.5688972335943845,-6.568897233591237,40.32631846343788,41509.625171156695,27054.11060950307,27054.11060950307,68563.73578065977,77205.5916965848,77346.61126642197,27054.11060950307,104400.72187592504,104400.72187592504,104400.72187592504,132774.01944195267,128829.73820215461,3944.2812397980574,0.0,90831.09568021754,55135.1291524484,39662.1850308546,28373.297566027635,68035.48259688224,21492.998312748066,1594.086943820339,0.0,0.8774431244004393,2.7217580153959857,0.001494314320929203,1.0,1.0,-6.5688972335943845,333482.9170125935,1568651.329847444,4.70384313505392,1568651.329847444,4.70384313505392,0.7575079443174205,0.09597777473532211,3.9296030434775955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296030434775955,1.2843998612339897,1.2846996973407294,3.059485727211323,6482.683127737142,15286.211042206256,6455.727275366054,0.0003249529286866616,23114.572814417,2357.030465491988,19296.6008433384,1967.7056735315732,0.8348240306350262,0.8348240306350262,35519.191730689985,35405.22815468563,1.0040251609309634,0.8,4286.79015051604,4273.035954225843,1.0040251609309634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4799.621585134571,4632.441516551485,5.636717422326646,3.4492824971070783,-3.800707390097901,7.249989887204979,3.7130414611736366,3.5,1.0608689889067533,0.6,0.0002334323654385558,0.9472972218469494,0.00024641934976166375,198.49663948250188,0.0,0.0,0.0,0.0,8.285469655433056e-05,0.00015057766888422523,0.0005917104659272131,0.0959777747400266,0.0959777747400266,0.0959777747400266,0.09481372269667467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496638.33110689605,592.7584060877012,0.0,0.0959777747400266,0.09597777473532211,0.09597777473532211,0.3849126852910442,0.3849126852910442,0.5,8.40996303975551,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,28373.297566027635,21492.998312748066,0.7575079443174205,1.0077643776984355,0.6101173033063617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273672714064295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93896965967843,260.93896965967843,-12.211030340321543,245.40689384902342,276.4710454703089,122259.40215382302,122968.75753056379,-709.3553767407593,0.0,nan,276.4710454703089,3.3210454703089454,270.2582151461034,-2.8917848538965814,264.04538482178504,-9.104615178214942,257.83255449755944,-15.317445502440535,251.6197241732905,-21.53027582670947,245.40689384902342,-27.74310615097656,1.0,1.0,26022.012520719443,26022.012520719443,275.6316481040778,2.481648104077806,275.6316481040778,275.6316481040778,77196.19434534466,77346.61126642197,-150.4169210773107,0.0,8546.071908451686,8546.071908451686,0.8851321347886141,3949.2510586949834,275.6316481040778,2.481648104077806,1.0,0.002,0.1886430817937868,0.0046505266342261814,0.00029135191917143723,0.0017086480800143481,0.1456759595857186,0.1456759595857186,0.0,-8.142145811740331e-13,0.9878102714621086,0.9878102714621086,0.0,0.09480783171562765,0.0011699430196944636,0.0,0.0,0.0,1600056.7964718528,266.5811027664056,0.0,1.0,1284615.5807315288,2597.6927747496316,,,,,,,,,,,,,,,,,,,7.0,15286.211042206256,1594.086943820339,0.3849126852910442,6.173730061729009,3.7130414611736366
1132.0,-29.480958406373087,3.438811911626114,35.20101404481016,24.560033878684067,5.013088594205757,-26.031553706330048,-39.56443275148047,1.563683893304851,-6.5743950152082675,-6.574395015199006,40.321418986533104,41512.10254950821,27006.47025273045,27006.47025273045,68518.57280223866,77208.7258686299,77345.61124833446,27006.47025273045,104352.08150106491,104352.08150106491,104352.08150106491,132717.13381924186,128790.87521717632,3926.2586020655426,0.0,90833.57302996912,55136.94970745885,39662.914802789186,28365.052318176964,68027.96712096615,21486.512674351925,1593.8705633761533,0.0,0.8774318667900891,2.7212001159568193,0.001494314320929203,1.0,1.0,-6.5743950152082675,333410.51123371633,1568438.6412032843,4.704226736582488,1568438.6412032843,4.704226736582488,0.7574994903352561,0.09592990783811664,3.9297659514990744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297659514990744,1.2844234680716629,1.2847233096892894,3.0595563295016173,6482.832725518233,15286.183358490207,6455.609233409966,0.0003249132796228166,23114.245008743877,2356.997038616029,19296.248008032286,1967.6696943433576,0.8348206052472281,0.8348206052472281,35520.36973003444,35405.22815468563,1.0040667844106566,0.8,4286.932322557156,4273.035954225843,1.0040667844106566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4795.087023237143,4632.441516551485,5.632112644015895,3.438811911626114,-3.8098215442185497,7.248633455844663,3.7071966554664297,3.5,1.0591990444189798,0.6,0.0002334323654385558,0.9475196655286464,0.00024636149932394033,198.49848498270106,0.0,0.0,0.0,0.0,8.283233959877015e-05,0.00015060002583978563,0.0005918228538400704,0.0959299078518727,0.0959299078518727,0.0959299078518727,0.09478020463753843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496781.4732041909,592.7112996406905,0.0,0.0959299078518727,0.09592990783811664,0.09592990783811664,0.3847578558278072,0.3847578558278072,0.5,8.375471943325287,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,28365.052318176964,21486.512674351925,0.7574994903352561,1.0072118233431866,0.6102211238459045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737246159815345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.934805193188,260.934805193188,-12.215194806811951,245.40450295715837,276.46510742918576,122260.03984607801,122956.29851492289,-696.2586688448641,0.0,nan,276.46510742918576,3.3151074291857867,270.25298653485953,-2.8970134651404464,264.04086564037596,-9.109134359624022,257.8287447459799,-15.321255254020059,251.6166238515686,-21.533376148431387,245.40450295715837,-27.745497042841606,1.0,1.0,26022.012520719443,26022.012520719443,275.6260333075305,2.4760333075305425,275.6260333075305,275.6260333075305,77199.33314465477,77345.61124833446,-146.27810367969505,0.0,8546.071908451686,8546.071908451686,0.8851218298451624,3949.4147812565698,275.6260333075305,2.4760333075305425,1.0,0.002,0.18979858557228754,0.004644726056584866,0.00029313323857257045,0.001706866761627102,0.14656661928628523,0.14656661928628523,0.0,1.9967230993622742e-13,0.9879547077192627,0.9879547077192627,0.0,0.09477440405974234,0.0011555037783743023,0.0,0.0,0.0,1600050.3465026387,266.5756049847917,0.0,1.0,1284634.3412276742,2597.616879281035,,,,,,,,,,,,,,,,,,,7.0,15286.183358490207,1593.8705633761533,0.3847578558278072,6.173730061729009,3.7071966554664297
1133.0,-29.48323123338852,3.428727868671279,35.19805344973963,24.55469568902629,5.007769562072993,-26.03413115385113,-39.566830604430265,1.5586694826654286,-6.579744171236598,-6.579744171228353,40.31662136576318,41514.55778715069,26960.085144076347,26960.085144076347,68474.64293122703,77211.83209760435,77344.57797561958,26960.085144076347,104304.66311969594,104304.66311969594,104304.66311969594,132661.6660142951,128753.18881336406,3908.477200931035,0.0,90836.03749584782,55138.763185906995,39663.63812215647,28357.00289459916,68020.64101675563,21480.180571189234,1593.6591343333353,0.0,0.8774210289775346,2.7206573853175335,0.001494314320929203,1.0,1.0,-6.579744171236598,333340.0747148813,1568230.395300045,4.704596039469341,1568230.395300045,4.704596039469341,0.7574912148166519,0.09588253499868013,3.929927907197492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929927907197492,1.284446913369971,1.2847467604607739,3.0596265725662724,6482.9815621433,15286.155350166031,6455.491537226799,0.00032487381131975003,23113.919552947922,2356.9638513608543,19295.896206264573,1967.6338205467284,0.8348171396055412,0.8348171396055412,35521.54083338271,35405.22815468563,1.0041081645690004,0.8,4287.0736623245875,4273.035954225843,1.0041081645690004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4790.628537784692,4632.441516551485,5.6276718036968445,3.428727868671279,-3.818683282001461,7.24741115067274,3.7014534996748503,3.5,1.0575581427642429,0.6,0.0002334323654385558,0.9477428866850991,0.00024630347398863357,198.50033649787267,0.0,0.0,0.0,0.0,8.280994909046561e-05,0.00015062241634809017,0.0005919352374558793,0.09588253507390941,0.09588253507390941,0.09588253507390941,0.09474756064476274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496922.98036439146,592.6647283230168,0.0,0.09588253507390941,0.09588253499868013,0.09588253499868013,0.38460441974630843,0.38460441974630843,0.5,8.341422722177233,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,28357.00289459916,21480.180571189234,0.7574912148166519,1.006674472743642,0.6103229426627182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737746245378947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9307077333986,260.9307077333986,-12.219292266601371,245.40210583883527,276.45930962793545,122259.86617956507,122944.9219714535,-685.0557918884106,0.0,nan,276.45930962793545,3.309309627935477,270.2478688701786,-2.9021311298213845,264.0364281122951,-9.113571887704893,257.82498735448786,-15.325012645512118,251.61354659665946,-21.536453403340516,245.40210583883527,-27.74789416116471,1.0,1.0,26022.012520719443,26022.012520719443,275.6205632453438,2.4705632453438398,275.6205632453438,275.6205632453438,77202.08215429376,77344.57797561958,-142.49582132582145,0.0,8546.071908451686,8546.071908451686,0.8851115850726582,3949.5775467334793,275.6205632453438,2.4705632453438398,1.0,0.002,0.19093927016396323,0.004639015475108446,0.0002948917206990083,0.001705108284951477,0.14744586034950416,0.14744586034950416,0.0,5.650485288000162e-12,0.9881033121869575,0.9881033121869575,0.0,0.09474185041307771,0.0011406845856024226,0.0,0.0,0.0,1600044.0704876517,266.5702558287634,0.0,1.0,1284652.593999821,2597.5430408829807,,,,,,,,,,,,,,,,,,,4.0,15286.155350166031,1593.6591343333353,0.38460441974630843,6.173730061729009,3.7014534996748503
1134.0,-29.485515092185786,3.419020765042678,35.195134819317374,24.549592821300052,5.002696889505997,-26.03669389401972,-39.56921120462937,1.5538756913383107,-6.584922429772291,-6.584922429813468,40.311910286888555,41516.82853681132,26914.852435456713,26914.852435456713,68431.68097226803,77214.76294276275,77343.41298040358,26914.852435456713,104258.26541586028,104258.26541586028,104258.26541586028,132607.3296254559,128716.39096483466,3890.938660621237,0.0,90838.40487978405,55140.470473826106,39664.3715621755,28349.0642095956,68013.4357717711,21473.942339410427,1593.4480996173743,0.0,0.8774107911077704,2.720132075547619,0.001494314320929203,1.0,1.0,-6.584922429772291,333271.8996796501,1568025.9261728758,4.704944904386192,1568025.9261728758,4.704944904386192,0.7574832869489188,0.09583563418741395,3.930083147457366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930083147457366,1.2844693279444213,1.2847691802677836,3.059694040142483,6483.124517841404,15286.127119251276,6455.377822050564,0.0003248358531170465,23113.60891653234,2356.9321752619235,19295.556303992988,1967.599160161012,0.8348136534486211,0.8348136534486211,35522.663368264315,35405.22815468563,1.0041478289130013,0.8,4287.209140392629,4273.035954225843,1.0041478289130013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4786.244331760814,4632.441516551485,5.6233761943270855,3.419020765042678,-3.827280132683738,7.246300897726416,3.695809499902852,3.5,1.0559455714008148,0.6,0.0002334323654385558,0.9479672484552335,0.0002462451796925971,198.50219703466752,0.0,0.0,0.0,0.0,8.278772521811506e-05,0.00015064464022044075,0.0005920459617851324,0.0958356341873955,0.0958356341873955,0.0958356341873955,0.09471561724483941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497062.7448451239,592.6187268265988,0.0,0.0958356341873955,0.09583563418741395,0.09583563418741395,0.3844524268876417,0.3844524268876417,0.5,8.307822213900327,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,28349.0642095956,21473.942339410427,0.7574832869489188,1.0061494496749204,0.6104209861728943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738227894008647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9266864907188,260.9266864907188,-12.223313509281184,245.39970396030023,276.45366902111675,122261.16704606373,122933.48007152432,-672.3130254605655,0.0,nan,276.45366902111675,3.303669021116775,270.2428760090024,-2.9071239909976043,264.0320829967914,-9.11791700320856,257.82128998463577,-15.328710015364209,251.6104969724663,-21.53950302753367,245.39970396030023,-27.750296039699748,1.0,1.0,26022.012520719443,26022.012520719443,275.61524866737966,2.465248667379683,275.61524866737966,275.61524866737966,77205.0153498071,77343.41298040358,-138.3976305964752,0.0,8546.071908451686,8546.071908451686,0.8851017650312867,3949.733563194653,275.61524866737966,2.465248667379683,1.0,0.002,0.19206490308192722,0.004633399499764564,0.0002966270224291205,0.001703372977569618,0.14831351121456024,0.14831351121456024,0.0,-1.261577647904133e-15,0.9882545471993838,0.9882545471993838,0.0,0.09471000126944855,0.0011256329179653937,0.0,0.0,0.0,1600037.994594328,266.5650775702277,0.0,1.0,1284670.2630994378,2597.4715665203507,,,,,,,,,,,,,,,,,,,4.0,15286.127119251276,1593.4480996173743,0.3844524268876417,6.173730061729009,3.695809499902852
