time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1135.0,-29.48780829061335,3.4096803716240056,35.19225920613656,24.544627346936636,4.997760232069211,-26.03925143835005,-39.57159103648735,1.5492033797889124,-6.589973653537811,-6.589973653529836,40.307313502755825,41519.00062380469,26870.847209172283,26870.847209172283,68389.84783297697,77217.58999440014,77342.39225468581,26870.847209172283,104213.23946385809,104213.23946385809,104213.23946385809,132554.62961244615,128680.9775187489,3873.6520936972447,0.0,90840.70654383239,55142.11717316994,39665.09930073605,28341.390148588074,68006.48944932413,21467.905715918314,1593.2457920234735,0.0,0.8774008080618062,2.719619730039249,0.001494314320929203,1.0,1.0,-6.589973653537811,333205.4076977668,1567826.4370567456,4.705285090927573,1567826.4370567456,4.705285090927573,0.7574753956445504,0.09578928027630351,3.930232831371069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930232831371069,1.284491175262513,1.2847910326860121,3.059758530896752,6483.261166011021,15286.098591572258,6455.268354161792,0.000324799513589792,23113.31425933421,2356.902128589703,19295.229097147854,1967.5657943485141,0.8348101393271872,0.8348101393271872,35523.74571707528,35405.22815468563,1.0041860735941768,0.8,4287.339768427678,4273.035954225843,1.0041860735941768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4781.932789004982,4632.441516551485,5.619244015925103,3.4096803716240056,-3.8356475967511057,7.245327968375111,3.6902624034226763,3.5,1.0543606866921933,0.6,0.0002334323654385558,0.9481925853874816,0.00024618665979460596,198.50406521504843,0.0,0.0,0.0,0.0,8.276551402902898e-05,0.00015066685140952682,0.0005921558060090288,0.09578928029131543,0.09578928029131543,0.09578928029131543,0.09468467690447806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497200.83472653263,592.5732744355447,0.0,0.09578928029131543,0.09578928027630351,0.09578928027630351,0.3843019088756188,0.3843019088756188,0.5,8.27468411544589,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,28341.390148588074,21467.905715918314,0.7574753956445504,1.0056370853246073,0.6105152752333008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738691561638833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.922739123448,260.922739123448,-12.227260876551952,245.39729781033992,276.4481804365389,122262.61478146115,122922.57655050459,-659.961769043453,0.0,nan,276.4481804365389,3.298180436538928,270.2380039113401,-2.911996088659862,264.02782738606044,-9.12217261393954,257.8176508608266,-15.332349139173402,251.60747433558186,-21.542525664418122,245.39729781033992,-27.752702189660056,1.0,1.0,26022.012520719443,26022.012520719443,275.61007800566546,2.46007800566548,275.61007800566546,275.61007800566546,77207.84721811804,77342.39225468581,-134.54503656776797,0.0,8546.071908451686,8546.071908451686,0.8850922964078664,3949.8839955279245,275.61007800566546,2.46007800566548,1.0,0.002,0.19317503343135833,0.004627872429224891,0.00029833842308170854,0.0017016615783758526,0.14916921154085427,0.14916921154085427,0.0,1.4575610683686957e-12,0.9884107037391073,0.9884107037391073,0.0,0.09467914992856374,0.001110130347739764,0.0,0.0,0.0,1600032.0673894999,266.56002634646217,0.0,1.0,1284687.4982382413,2597.401850338863,,,,,,,,,,,,,,,,,,,6.0,15286.098591572258,1593.2457920234735,0.3843019088756188,6.173730061729009,3.6902624034226763
1136.0,-29.490108611723855,3.4006976249206264,35.18942727463778,24.539788823481672,4.992958039240139,-26.041801946613823,-39.57395850503815,1.5446513746005244,-6.59486104236214,-6.594861042390738,40.30282192764405,41521.05997208678,26827.92960929086,26827.92960929086,68348.98958137764,77220.32320585725,77341.5522907586,26827.92960929086,104169.48190004946,104169.48190004946,104169.48190004946,132503.38909002926,128646.76779340804,3856.6212966212147,0.0,90842.95890941724,55143.69567750514,39665.84803545789,28333.90718997981,67999.75522543771,21462.020386127093,1593.0478279997951,0.0,0.8773913154054539,2.719124074856758,0.001494314320929203,1.0,1.0,-6.59486104236214,333141.0822899849,1567631.5322777436,4.705608571305499,1567631.5322777436,4.705608571305499,0.7574677308788906,0.09574345632191399,3.9303792517528464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303792517528464,1.2845124607533844,1.2848123231458646,3.059821817102206,6483.395261886241,15286.069800660685,6455.160521675069,0.0003247638216831374,23113.026273203446,2356.8727621770377,19294.90677862889,1967.532927006561,0.8348065956641442,0.8348065956641442,35524.80445964973,35405.22815468563,1.0042234844333253,0.8,4287.467547440063,4273.035954225843,1.0042234844333253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4777.692127963419,4632.441516551485,5.6152487206677275,3.4006976249206264,-3.8437625003924265,7.2444601253130525,3.6848097526831145,3.5,1.0528027864808898,0.6,0.0002334323654385558,0.9484186802754215,0.00024612797100407896,198.50593923333318,0.0,0.0,0.0,0.0,8.274342369332095e-05,0.00015068894174523486,0.0005922646901040644,0.09574345630785112,0.09574345630785112,0.09574345630785112,0.09465463376104191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497337.15227922855,592.528402882575,0.0,0.09574345630785112,0.09574345632191399,0.09574345632191399,0.3841529249019482,0.3841529249019482,0.5,8.242019438907064,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,28333.90718997981,21462.020386127093,0.7574677308788906,1.0051358178390808,0.6106060210721812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739137734293982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9188637762438,260.9188637762438,-12.231136223756153,245.39488815770196,276.4428393947718,122264.30826006427,122912.22897041847,-647.9207103541851,0.0,nan,276.4428393947718,3.2928393947718178,270.23324914740243,-2.916750852597545,264.02365889996156,-9.126341100038417,257.81406865251665,-15.335931347483324,251.60447840510847,-21.54552159489151,245.39488815770196,-27.75511184229802,1.0,1.0,26022.012520719443,26022.012520719443,275.6050923302542,2.4550923302542174,275.6050923302542,275.6050923302542,77210.4300584042,77341.5522907586,-131.1222323543916,0.0,8546.071908451686,8546.071908451686,0.885083034170079,3950.0311480116106,275.6050923302542,2.4550923302542174,1.0,0.002,0.19426928645238062,0.0046224419728368655,0.0003000253686498272,0.0016999746310906389,0.15001268432491358,0.15001268432491358,0.0,-2.595341476452351e-13,0.9885709889415462,0.9885709889415462,0.0,0.09464920330083623,0.0010942530210777473,0.0,0.0,0.0,1600026.3320864912,266.55513895763784,0.0,1.0,1284704.1738936792,2597.3343998443074,,,,,,,,,,,,,,,,,,,6.0,15286.069800660685,1593.0478279997951,0.3841529249019482,6.173730061729009,3.6848097526831145
1137.0,-29.492416752773938,3.3920624426761896,35.18663895295678,24.53496070755648,4.98816244783403,-26.044358832814673,-39.576338267046935,1.540104529099315,-6.599645612749612,-6.599645612728486,40.29841565793008,41523.12462018534,26786.22188152112,26786.22188152112,68309.34650170646,77223.04614256899,77340.43367322609,26786.22188152112,104126.65555474721,104126.65555474721,104126.65555474721,132453.23803296275,128613.39045641967,3839.8475765430812,0.0,90845.20217955258,55145.28066200674,39666.579463939815,28326.58247821555,67993.16194215536,21456.258629953558,1592.8541754064631,0.0,0.8773820564974488,2.7186389161319715,0.001494314320929203,1.0,1.0,-6.599645612749612,333078.11958377593,1567440.3469834044,4.7059240905470565,1567440.3469834044,4.7059240905470565,0.7574601929637792,0.09569817466941578,3.9305243901859486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305243901859486,1.2845337228214644,1.284833590177458,3.059884159018102,6483.5273569252,15286.040790618084,6455.053960619737,0.0003247286362195865,23112.74353274139,2356.8439306737155,19294.58826050344,1967.500447196896,0.8348030268743659,0.8348030268743659,35525.85392487143,35405.22815468563,1.0042605677308087,0.8,4287.594206774256,4273.035954225843,1.0042605677308087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4773.52082123989,4632.441516551485,5.611418255962184,3.3920624426761896,-3.851672697973357,7.243735140649546,3.6794494247136353,3.5,1.0512712642038957,0.6,0.0002334323654385558,0.9486456022340377,0.00024606909565471886,198.5078196579066,0.0,0.0,0.0,0.0,8.272122414257713e-05,0.00015071114129597865,0.0005923738167366048,0.09569817462778943,0.09569817462778943,0.09569817462778943,0.09462524220830029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497471.58467101434,592.4841483157734,0.0,0.09569817462778943,0.09569817466941578,0.09569817466941578,0.3840055235237825,0.3840055235237825,0.5,8.209831464180393,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,28326.58247821555,21456.258629953558,0.7574601929637792,1.0046502405612507,0.6106955969412161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739566842502952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9150472437085,260.9150472437085,-12.234952756291477,245.39247434850418,276.43762013890915,122264.90846434688,122902.99591778517,-638.0874534382958,0.0,nan,276.43762013890915,3.287620138909176,270.2285909808695,-2.921409019130465,264.0195618227316,-9.130438177268388,257.81053266464585,-15.33946733535413,251.60150350659057,-21.548496493409402,245.39247434850418,-27.757525651495797,1.0,1.0,26022.012520719443,26022.012520719443,275.60017686732107,2.4501768673210904,275.60017686732107,275.60017686732107,77212.78566255659,77340.43367322609,-127.6480106694944,0.0,8546.071908451686,8546.071908451686,0.8850738529699091,3950.177012136878,275.60017686732107,2.4501768673210904,1.0,0.002,0.19534756293605135,0.004617098013399335,0.0003016876705376222,0.0016983123279964718,0.1508438352688111,0.1508438352688111,0.0,-1.4659059556498821e-12,0.9887325281937256,0.9887325281937256,0.0,0.09461989818441621,0.0010782764849995663,0.0,0.0,0.0,1600020.7171109589,266.55035438725037,0.0,1.0,1284720.4982903805,2597.268372591407,,,,,,,,,,,,,,,,,,,6.0,15286.040790618084,1592.8541754064631,0.3840055235237825,6.173730061729009,3.6794494247136353
1138.0,-29.494734659864363,3.383766366194917,35.183893953905745,24.530373291950696,4.983612368365856,-26.046899957066742,-39.57869679490102,1.5357776670378276,-6.6042692644214185,-6.604269264393449,40.294088339940636,41524.978226324616,26745.52918873539,26745.52918873539,68270.50741506001,77225.58927943237,77339.1940957743,26745.52918873539,104084.7232845097,104084.7232845097,104084.7232845097,132404.06136848044,128580.73128654504,3823.330081935403,0.0,90847.33805618949,55146.727008887974,39667.345608112795,28319.338083970753,67986.68369208355,21450.568352017708,1592.6597211830708,0.0,0.8773733727006406,2.7181701396355638,0.001494314320929203,1.0,1.0,-6.6042692644214185,333017.28338028985,1567252.6045038172,4.706220015356048,1567252.6045038172,4.706220015356048,0.7574530269179953,0.0956534002240577,3.9306613394659915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306613394659915,1.2845539568513409,1.2848538289308578,3.0599425726737923,6483.651128452161,15286.011547238657,6454.953097628554,0.0003246955950608768,23112.481643745923,2356.8172254282476,19294.28677427304,1967.4697041571833,0.8347994417766879,0.8347994417766879,35526.84416895766,35405.22815468563,1.0042955586755462,0.8,4287.713718744789,4273.035954225843,1.0042955586755462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4769.417084775326,4632.441516551485,5.607714467688519,3.383766366194917,-3.859339383954086,7.243105750149003,3.674178974111431,3.5,1.0497654211746945,0.6,0.0002334323654385558,0.9488735432775065,0.00024600998425170173,198.50970807465,0.0,0.0,0.0,0.0,8.269922810618492e-05,0.00015073313733237088,0.0005924809154887682,0.09565340019748474,0.09565340019748474,0.09565340019748474,0.0945964398812393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497604.08877961844,592.440524738749,0.0,0.09565340019748474,0.0956534002240577,0.0956534002240577,0.38385972240072513,0.38385972240072513,0.5,8.178122655571933,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,28319.338083970753,21450.568352017708,0.7574530269179953,1.0041746958016355,0.6107810525719147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739979365633758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9113002637851,260.9113002637851,-12.238699736214869,245.39005768361665,276.43254284395374,122267.05785148786,122893.51678252731,-626.458931039427,0.0,nan,276.43254284395374,3.282542843953763,270.22404581190654,-2.925954188093442,264.01554877977685,-9.134451220223127,257.8070517477574,-15.342948252242593,251.59855471569978,-21.5514452843002,245.39005768361665,-27.75994231638333,1.0,1.0,26022.012520719443,26022.012520719443,275.59540816919906,2.4454081691990837,275.59540816919906,275.59540816919906,77215.3539689781,77339.1940957743,-123.84012679620355,0.0,8546.071908451686,8546.071908451686,0.8850651897502376,3950.3146461633214,275.59540816919906,2.4454081691990837,1.0,0.002,0.19640977052737868,0.004611850739111015,0.00030332522409887657,0.0016966747758469822,0.1516626120494383,0.1516626120494383,0.0,-5.4141153366105144e-14,0.9888952448273255,0.9888952448273255,0.0,0.09459119263313569,0.0010622075909220096,0.0,0.0,0.0,1600015.2906738236,266.54573073557856,0.0,1.0,1284736.2732332172,2597.204570019592,,,,,,,,,,,,,,,,,,,6.0,15286.011547238657,1592.6597211830708,0.38385972240072513,6.173730061729009,3.674178974111431
1139.0,-29.497071320688146,3.3758004114532656,35.1811932405786,24.526057799253635,4.979344883706152,-26.049429700244705,-39.58104990944264,1.5317032633702108,-6.608769474549774,-6.60876947457237,40.28987545466166,41526.647724065784,26705.914573850627,26705.914573850627,68232.56229791642,77227.92670058119,77338.23649686895,26705.914573850627,104044.15107071958,104044.15107071958,104044.15107071958,132356.50911066966,128549.43174095199,3807.0773697176833,0.0,90849.3583788188,55148.07940272808,39668.08775121191,28312.358039950075,67980.44579116198,21445.07931485301,1592.474076308425,0.0,0.8773649240366104,2.7177139397709067,0.001494314320929203,1.0,1.0,-6.608769474549774,332958.07976063254,1567069.8430592553,4.70650793092584,1567069.8430592553,4.70650793092584,0.7574458928709855,0.09560921227907006,3.9307899650287426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307899650287426,1.2845730108738362,1.2848728874014101,3.0599973156487277,6483.767122247073,15285.982031274852,6454.857535059701,0.00032466455616896847,23112.23931756285,2356.7925150344768,19294.00113135969,1967.440576686197,0.8347958354990854,0.8347958354990854,35527.774220157895,35405.22815468563,1.0043284228859797,0.8,4287.825966071667,4273.035954225843,1.0043284228859797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4765.379497116835,4632.441516551485,5.604152741666916,3.3758004114532656,-3.866792991256515,7.2425934027097805,3.6689964284440406,3.5,1.0482846938411545,0.6,0.0002334323654385558,0.9491033883563282,0.0002459504078294542,198.5116118065711,0.0,0.0,0.0,0.0,8.267728794318082e-05,0.00015075507749537497,0.0005925865457959504,0.0956092122715826,0.0956092122715826,0.0956092122715826,0.0945686282023871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497734.777829747,592.3974970337871,0.0,0.0956092122715826,0.09560921227907006,0.09560921227907006,0.38371553595348723,0.38371553595348723,0.5,8.146905134924314,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,28312.358039950075,21445.07931485301,0.7574458928709855,1.003708662157482,0.6108616564774659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740375705658282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9076341760984,260.9076341760984,-12.242365823901594,245.38763801196467,276.427630340232,122270.96647403638,122883.90100707863,-612.9345330422574,0.0,nan,276.427630340232,3.277630340232008,270.21963187459585,-2.9303681254041294,264.01163340889167,-9.138366591108309,257.8036349432757,-15.346365056724267,251.59563647763068,-21.5543635223693,245.38763801196467,-27.76236198803531,1.0,1.0,26022.012520719443,26022.012520719443,275.59079590766885,2.4407959076688712,275.59079590766885,275.59079590766885,77218.20845852885,77338.23649686895,-120.02803834009683,0.0,8546.071908451686,8546.071908451686,0.8850570530323527,3950.4439148538863,275.59079590766885,2.4407959076688712,1.0,0.002,0.19745550999400605,0.004606695307406331,0.0003049373916336744,0.001695062608794577,0.1524686958168372,0.1524686958168372,0.0,4.2825118451439437e-13,0.9890623566470471,0.9890623566470471,0.0,0.09456347281390483,0.001045739465165232,0.0,0.0,0.0,1600010.0088190383,266.5412305254502,0.0,1.0,1284751.6266245614,2597.14247461132,,,,,,,,,,,,,,,,,,,5.0,15285.982031274852,1592.474076308425,0.38371553595348723,6.173730061729009,3.6689964284440406
1140.0,-29.499415403001056,3.368154469529329,35.178537274902276,24.52171646235513,4.975051445262159,-26.051968718203437,-39.58341196468098,1.5276047593545523,-6.613212260120633,-6.613212260135384,40.285764476189414,41528.33388711988,26667.5130171075,26667.5130171075,68195.84690422738,77230.28300829176,77337.18881845844,26667.5130171075,104004.70183556594,104004.70183556594,104004.70183556594,132310.3426019519,128519.24992732497,3791.0926746269347,0.0,90851.39345197492,55149.44432641743,39668.832361730536,28305.64076638598,67974.47312811651,21439.786042046675,1592.2987868961939,0.0,0.8773563982180267,2.717263620527352,0.001494314320929203,1.0,1.0,-6.613212260120633,332899.6397200339,1566891.5180130042,4.706798479357768,1566891.5180130042,4.706798479357768,0.757438639845498,0.09556563866818756,3.9309195247432958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309195247432958,1.2845921781723426,1.2848920591744173,3.0600525143598674,6483.884081692314,15285.952062347687,6454.761057256856,0.0003246332483196831,23111.995267292546,2356.7676288327357,19293.712752750693,1967.4111702518896,0.8347921730520004,0.8347921730520004,35528.711019764356,35405.22815468563,1.0043615257749523,0.8,4287.939027859684,4273.035954225843,1.0043615257749523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4761.406497240157,4632.441516551485,5.600763772755958,3.368154469529329,-3.8740850595494805,7.242239529078809,3.6638996427073005,3.5,1.046828469344943,0.6,0.0002334323654385558,0.9493340238012709,0.0002458906555396159,198.51352162164054,0.0,0.0,0.0,0.0,8.26552698293818e-05,0.000150777095609174,0.0005926926290141887,0.09556563870689266,0.09556563870689266,0.09556563870689266,0.09454163188008353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497863.5614903146,592.3550943546213,0.0,0.09556563870689266,0.09556563866818756,0.09556563866818756,0.38357301734837224,0.38357301734837224,0.5,8.116184930223785,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,28305.64076638598,21439.786042046675,0.757438639845498,1.0032567192642101,0.6109401364369291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27407562897968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9040312388047,260.9040312388047,-12.245968761195286,245.3852143624091,276.4228481151961,122273.35475662026,122875.73114704639,-602.3763904261282,0.0,nan,276.4228481151961,3.2728481151960978,270.21532136468295,-2.9346786353170273,264.0077946140248,-9.14220538597516,257.8002678635211,-15.349732136478849,251.59274111299402,-21.557258887005958,245.3852143624091,-27.764785637590876,1.0,1.0,26022.012520719443,26022.012520719443,275.5862305302974,2.4362305302974505,275.5862305302974,275.5862305302974,77220.82185049116,77337.18881845844,-116.36696796727483,0.0,8546.071908451686,8546.071908451686,0.8850488571770474,3950.574122367012,275.5862305302974,2.4362305302974505,1.0,0.002,0.19848459089510903,0.004601621191768972,0.00030652383939876437,0.0016934761612141995,0.1532619196993822,0.1532619196993822,0.0,6.129636728746668e-13,0.9892316849924557,0.9892316849924557,0.0,0.09453655776711135,0.001029080901076197,0.0,0.0,0.0,1600004.7940805343,266.53678773987934,0.0,1.0,1284766.7837185343,2597.081175216439,,,,,,,,,,,,,,,,,,,5.0,15285.952062347687,1592.2987868961939,0.38357301734837224,6.173730061729009,3.6638996427073005
1141.0,-29.501758888777132,3.3608214313821354,35.175925724394595,24.517276149150007,4.97065778873948,-26.054517221028487,-39.585779153835006,1.5234161225937997,-6.617476199126202,-6.617476199109859,40.28173342217054,41530.08104222091,26629.964587995397,26629.964587995397,68160.04563021631,77232.71417454834,77336.2032896289,26629.964587995397,103966.1678776243,103966.1678776243,103966.1678776243,132265.15598842697,128489.78334235282,3775.372646074148,0.0,90853.47585209043,55150.842726096824,39669.59236221512,28298.98811080265,67968.58047301776,21434.55426268635,1592.121505235159,0.0,0.8773485419428595,2.7168314845345325,0.001494314320929203,1.0,1.0,-6.617476199126202,332843.5597955962,1566716.6748034558,4.707066213826094,1566716.6748034558,4.707066213826094,0.7574318268469846,0.09552259066215132,3.931052654063087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931052654063087,1.284611767581817,1.284911653156932,3.0601094846445256,6484.004794889258,15285.921866854662,6454.661817042105,0.00032460095636408843,23111.74228566626,2356.7418318861446,19293.41611710765,1967.3809218344338,0.8347884758594462,0.8347884758594462,35529.67362346716,35405.22815468563,1.0043955407085852,0.8,4288.0552039287595,4273.035954225843,1.0043955407085852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4757.496242502889,4632.441516551485,5.5974746443489645,3.3608214313821354,-3.8811304497318377,7.241951881113973,3.6588861175793355,3.5,1.045396033594096,0.6,0.0002334323654385558,0.9495646609953402,0.00024583093182287385,198.51543098742198,0.0,0.0,0.0,0.0,8.263320929725212e-05,0.00015079915614130368,0.0005927994229797457,0.09552259062974154,0.09552259062974154,0.09552259062974154,0.0945152259477562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497990.3232576028,592.3133539657729,0.0,0.09552259062974154,0.09552259066215132,0.09552259066215132,0.38343219543366747,0.38343219543366747,0.5,8.08596398879049,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,28298.98811080265,21434.55426268635,0.7574318268469846,1.0028169656606931,0.6110188082963947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741121599163134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9004709135814,260.9004709135814,-12.24952908641859,245.38278665015508,276.4181551769881,122273.7785117773,122869.0305836883,-595.2520719109955,0.0,nan,276.4181551769881,3.2681551769881025,270.2110814716729,-2.938918528327065,264.00400776622587,-9.145992233774109,257.79693406090735,-15.35306593909263,251.58986035553914,-21.560139644460833,245.38278665015508,-27.767213349844894,1.0,1.0,26022.012520719443,26022.012520719443,275.58185127181235,2.431851271812377,275.58185127181235,275.58185127181235,77222.4888028865,77336.2032896289,-113.71448674240673,0.0,8546.071908451686,8546.071908451686,0.8850404354651189,3950.7079173334023,275.58185127181235,2.431851271812377,1.0,0.002,0.1994969275417306,0.004596649288084417,0.0003080845131727068,0.001691915485965293,0.15404225658635337,0.15404225658635337,0.0,-8.620001414050282e-13,0.9894021232025638,0.9894021232025638,0.0,0.09451025401494191,0.0010123366472094073,0.0,0.0,0.0,1599999.7890001023,266.5325238008738,0.0,1.0,1284781.330299429,2597.022346869969,,,,,,,,,,,,,,,,,,,6.0,15285.921866854662,1592.121505235159,0.38343219543366747,6.173730061729009,3.6588861175793355
1142.0,-29.50411047717694,3.353794114193543,35.17335753814627,24.51317593166607,4.966608587996757,-26.057038570674752,-39.58812350230289,1.5195366827506227,-6.621575719090913,-6.6215757190967395,40.27776090511689,41531.57621301259,26593.27807159002,26593.27807159002,68124.85428460261,77234.8915462316,77334.95662711735,26593.27807159002,103928.23469870737,103928.23469870737,103928.23469870737,132220.5630159985,128460.64930014203,3759.913715856449,0.0,90855.40199138911,55152.08666313323,39670.35036472875,28292.32831729112,67962.67868201988,21429.331259656818,1591.9392384828607,0.0,0.8773413584248242,2.7164160630436123,0.001494314320929203,1.0,1.0,-6.621575719090913,332789.6493359524,1566544.3850021488,4.707311024029826,1566544.3850021488,4.707311024029826,0.7574255119385166,0.09548004457946092,3.9311737388797936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311737388797936,1.284629911472597,1.2849298012833037,3.0601605207630658,6484.1129343002785,15285.89160517618,6454.571346423291,0.0003245719174628987,23111.52038202178,2356.719204011745,19293.14569437372,1967.3533463898193,0.8347847902460657,0.8347847902460656,35530.54913262885,35405.22815468563,1.0044264782361765,0.8,4288.160868609405,4273.035954225843,1.0044264782361765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4753.647577833165,4632.441516551485,5.594288940475457,3.353794114193543,-3.8879422224210503,7.2417363366145935,3.6539542418541475,3.5,1.0439869262440422,0.6,0.0002334323654385558,0.9497961563855002,0.0002457710150427383,198.51734699177408,0.0,0.0,0.0,0.0,8.261136698828992e-05,0.00015082099845026588,0.0005929035483793152,0.0954800445480311,0.0954800445480311,0.0954800445480311,0.0944891817949634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498114.979295541,592.2723024669066,0.0,0.0954800445480311,0.09548004457946092,0.09548004457946092,0.38329308275354185,0.38329308275354185,0.5,8.05623810439207,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,28292.32831729112,21429.331259656818,0.7574255119385166,1.0023862450057555,0.6110938682586113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274147197168214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89697603027054,260.89697603027054,-12.25302396972944,245.3803573457621,276.41359471475806,122276.98832444633,122861.29913426227,-584.3108098159032,0.0,nan,276.41359471475806,3.263594714758085,270.2069472410319,-2.943052758968065,264.0002997671425,-9.14970023285747,257.7936522933609,-15.356347706639099,251.5870048195679,-21.56299518043207,245.3803573457621,-27.769642654237884,1.0,1.0,26022.012520719443,26022.012520719443,275.5776058763256,2.4276058763256287,275.5776058763256,275.5776058763256,77224.7066883735,77334.95662711735,-110.24993874385837,0.0,8546.071908451686,8546.071908451686,0.8850327756436223,3950.829607574193,275.5776058763256,2.4276058763256287,1.0,0.002,0.20049266324780157,0.004591776419984568,0.0003096196274915287,0.0016903803713432992,0.15480981374576436,0.15480981374576436,0.0,-1.1651721254501979e-12,0.9895712689331339,0.9895712689331339,0.0,0.09448430887228934,0.0009957357071715888,0.0,0.0,0.0,1599994.9766737374,266.52842428090906,0.0,1.0,1284795.3156295104,2596.96579011551,,,,,,,,,,,,,,,,,,,6.0,15285.89160517618,1591.9392384828607,0.38329308275354185,6.173730061729009,3.6539542418541475
1143.0,-29.506475340089303,3.347063885653994,35.170833969537384,24.509302025567763,4.962796546317064,-26.059548151448734,-39.59045478897167,1.5158693573748263,-6.62558880879152,-6.6255888087997485,40.273911275874276,41532.897709432225,26557.627404027273,26557.627404027273,68090.5251134595,77236.89914551516,77334.12135939549,26557.627404027273,103891.74876342276,103891.74876342276,103891.74876342276,132177.74816314896,128433.02078732717,3744.727375821794,0.0,90857.23489704837,55153.23345977342,39671.112708083274,28285.99939972621,67957.11210780949,21424.354833131754,1591.7698501393734,0.0,0.8773341760512737,2.716009448487066,0.001494314320929203,1.0,1.0,-6.62558880879152,332736.8821202951,1566377.4385592788,4.707555797775923,1566377.4385592788,4.707555797775923,0.7574190513961168,0.09543813851725337,3.9312883633897817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312883633897817,1.2846470637889145,1.2849469576037356,3.0602088886537535,6484.215420056657,15285.861103058944,6454.484710248542,0.0003245443328802999,23111.312755166622,2356.6980319647,19292.8867330497,1967.3269396837557,0.8347810848060417,0.8347810848060417,35531.377925285604,35405.22815468563,1.0044557651363581,0.8,4288.260895102821,4273.035954225843,1.0044557651363581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4749.85931746689,4632.441516551485,5.59124505148302,3.347063885653994,-3.8945800101577634,7.241643895811757,3.6491023702212253,3.5,1.0426006772060643,0.6,0.0002334323654385558,0.9500290199514637,0.0002457107736040334,198.5192738491039,0.0,0.0,0.0,0.0,8.25896516685653e-05,0.00015084271376999048,0.0005930062053460992,0.09543813857729852,0.09543813857729852,0.09543813857729852,0.09446421206962478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498237.77861987625,592.2318616751515,0.0,0.09543813857729852,0.09543813851725337,0.09543813851725337,0.38315566719789473,0.38315566719789473,0.5,8.02702031123641,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,28285.99939972621,21424.354833131754,0.7574190513961168,1.0019631941604341,0.6111633708557688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741807748924225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8935550435148,260.8935550435148,-12.256444956485154,245.3779266018481,276.4091834851652,122281.59361930624,122853.54963863392,-571.9560193276448,0.0,nan,276.4091834851652,3.259183485165238,270.20293210855993,-2.9470678914400423,263.99668073182505,-9.153319268174926,257.7904293551744,-15.359570644825567,251.58417797851655,-21.565822021483427,245.3779266018481,-27.77207339815189,1.0,1.0,26022.012520719443,26022.012520719443,275.5734950495885,2.423495049588496,275.5734950495885,275.5734950495885,77227.15410124307,77334.12135939549,-106.96725815242098,0.0,8546.071908451686,8546.071908451686,0.885025524465457,3950.9448052067305,275.5734950495885,2.423495049588496,1.0,0.002,0.20147137502053927,0.004586991030871592,0.00031112848149067267,0.0016888715195157358,0.15556424074533634,0.15556424074533634,0.0,1.0064084982053245e-12,0.9897450664185342,0.9897450664185342,0.0,0.0944594267456202,0.0009787117716331649,0.0,0.0,0.0,1599990.2655743926,266.52441119120846,0.0,1.0,1284809.0057938686,2596.910428738798,,,,,,,,,,,,,,,,,,,4.0,15285.861103058944,1591.7698501393734,0.38315566719789473,6.173730061729009,3.6491023702212253
1144.0,-29.508842468588224,3.3406227829341475,35.16835569102036,24.505411565210693,4.958963830466249,-26.062061838721657,-39.59279047613961,1.512183200728784,-6.62949850600495,-6.62949850594329,40.27017029347386,41534.22628280374,26522.93232958456,26522.93232958456,68057.1586123883,77238.9197234736,77333.58516343836,26522.93232958456,103856.51749302293,103856.51749302293,103856.51749302293,132136.43825703408,128406.62212278681,3729.816134247277,0.0,90859.0729101123,55154.379469952546,39671.881600177505,28279.920764011156,67951.80236418865,21419.56830659834,1591.609101038034,0.0,0.8773271418885948,2.7156133561022,0.001494314320929203,1.0,1.0,-6.62949850600495,332685.4807145007,1566215.216673038,4.707795522994616,1566215.216673038,4.707795522994616,0.7574125997501642,0.09539685689716035,3.9314028275297592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314028275297592,1.2846643046418664,1.28496420248147,3.060256919511545,6484.317191680773,15285.830256622694,6454.398393486679,0.0003245169189805968,23111.10738229852,2356.6770897603687,19292.628726472176,1967.30063033474,0.8347773391961724,0.8347773391961724,35532.205553563945,35405.22815468563,1.004485011061529,0.8,4288.360781068098,4273.035954225843,1.004485011061529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4746.129920579973,4632.441516551485,5.5883283377003465,3.3406227829341475,-3.9010345231029686,7.241657306037116,3.6443284081354506,3.5,1.0412366880387,0.6,0.0002334323654385558,0.950262168288621,0.0002456504880742089,198.52120258986133,0.0,0.0,0.0,0.0,8.25679006507162e-05,0.0001508644647878396,0.0005931089834406764,0.09539685688826051,0.09539685688826051,0.09539685688826051,0.09444014024944171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498358.6120298207,592.1920668480778,0.0,0.09539685688826051,0.09539685689716035,0.09539685689716035,0.383020005742522,0.383020005742522,0.5,7.998318812087036,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,28279.920764011156,21419.56830659834,0.7574125997501642,1.0015504555366315,0.6112306787714101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742129341838169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89019243214153,260.89019243214153,-12.259807567858445,245.3754941008382,276.40489076342436,122284.83065933254,122847.02687808455,-562.1962187519841,0.0,nan,276.40489076342436,3.2548907634243847,270.19901143096143,-2.950988569038543,263.9931320983583,-9.156867901641704,257.7872527658956,-15.362747234104404,251.58137343337123,-21.56862656662875,245.3754941008382,-27.774505899161767,1.0,1.0,26022.012520719443,26022.012520719443,275.5695226106423,2.419522610642332,275.5695226106423,275.5695226106423,77229.05744869141,77333.58516343836,-104.527714746946,0.0,8546.071908451686,8546.071908451686,0.8850182833979436,3951.059841667408,275.5695226106423,2.419522610642332,1.0,0.002,0.20243278564214828,0.004582297056455234,0.00031261065941450505,0.0016873893404595391,0.15630532970725253,0.15630532970725253,0.0,-1.25955669505462e-13,0.9899219884925565,0.9899219884925565,0.0,0.09443544627557683,0.0009614106215835203,0.0,0.0,0.0,1599985.6756308123,266.520501493995,0.0,1.0,1284822.3429498875,2596.856496527371,,,,,,,,,,,,,,,,,,,6.0,15285.830256622694,1591.609101038034,0.383020005742522,6.173730061729009,3.6443284081354506
1145.0,-29.511213966364007,3.334463038427037,35.16592149162234,24.501512513402872,4.955122046093634,-26.064580364991418,-39.59513444043694,1.508488446282008,-6.633308476725745,-6.633308476753613,40.26648498153025,41535.57276824387,26489.16934977863,26489.16934977863,68024.74211802249,77240.94541623136,77332.61949987989,26489.16934977863,103821.78884965852,103821.78884965852,103821.78884965852,132095.66038277527,128380.48779662824,3715.172586147039,0.0,90860.91470027406,55155.542058455045,39672.6362686878,28273.871533116744,67946.50780180455,21414.81261257226,1591.4466732552162,0.0,0.8773204385852923,2.7152274109256815,0.001494314320929203,1.0,1.0,-6.633308476725745,332635.39643401274,1566055.4212627148,4.708023974752742,1566055.4212627148,4.708023974752742,0.7574064481225864,0.09535612724826555,3.9315174522093375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315174522093375,1.284681586172756,1.2849814880466384,3.060304977143691,6484.419020036533,15285.79928597043,6454.311961419969,0.0003244894832970869,23110.902038401047,2356.65615051022,19292.370375240745,1967.2742858408067,0.8347735775602599,0.8347735775602599,35533.03433778783,35405.22815468563,1.0045142980050414,0.8,4288.460806543757,4273.035954225843,1.0045142980050414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4742.45798832617,4632.441516551485,5.585535900367114,3.334463038427037,-3.9073113146676732,7.24177435309471,3.6396304486243864,3.5,1.0398944138926818,0.6,0.0002334323654385558,0.9504958088752813,0.00024559010493142055,198.5231349282958,0.0,0.0,0.0,0.0,8.254607787569646e-05,0.00015088628756285935,0.0005932120728524582,0.09535612723641974,0.09535612723641974,0.09535612723641974,0.09441636044877719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498477.2596667549,592.1529875834,0.0,0.09535612723641974,0.09535612724826555,0.09535612724826555,0.38288613611556344,0.38288613611556344,0.5,7.97012581189283,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,28273.871533116744,21414.81261257226,0.7574064481225864,1.00115141040723,0.6112981242450366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742437129500646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8868763608231,260.8868763608231,-12.263123639176854,245.37305932510804,276.4006933965168,122287.06631389742,122841.4814840617,-554.4151701642597,0.0,nan,276.4006933965168,3.2506933965167946,270.1951665822978,-2.9548334177021616,263.98963976791,-9.16036023209,257.78411295369943,-15.365887046300543,251.57858613940707,-21.571413860592912,245.37305932510804,-27.776940674891932,1.0,1.0,26022.012520719443,26022.012520719443,275.5655996448129,2.4155996448129144,275.5655996448129,275.5655996448129,77230.75999361291,77332.61949987989,-101.8595062669774,0.0,8546.071908451686,8546.071908451686,0.8850110321401693,3951.175039470384,275.5655996448129,2.4155996448129144,1.0,0.002,0.20337715668957432,0.004577692706955501,0.0003140665644249891,0.001685933436736647,0.15703328221249455,0.15703328221249455,0.0,1.1616358916444192e-12,0.9900963779387726,0.9900963779387726,0.0,0.09441175620277642,0.0009443710454891311,0.0,0.0,0.0,1599981.2025561016,266.51669152327423,0.0,1.0,1284835.3396262843,2596.803942691753,,,,,,,,,,,,,,,,,,,6.0,15285.79928597043,1591.4466732552162,0.38288613611556344,6.173730061729009,3.6396304486243864
1146.0,-29.513597767036412,3.3285780099827647,35.1635307405275,24.497939377930038,4.951617193171003,-26.067076271016504,-39.59745242083443,1.5050956969485354,-6.636979107324919,-6.636979107342045,40.26286964859264,41536.65781828334,26456.203404370848,26456.203404370848,67992.86122265419,77242.72768396013,77331.60304941762,26456.203404370848,103787.80645378848,103787.80645378848,103787.80645378848,132055.68840179086,128354.89322506313,3700.7951767277273,0.0,90862.61582496531,55156.54595848816,39673.41096275239,28267.881948002374,67941.29291075477,21410.112083372536,1591.2830290016657,0.0,0.877314227754431,2.7148556217004765,0.001494314320929203,1.0,1.0,-6.636979107324919,332587.1494665573,1565898.6721192359,4.708235644795085,1565898.6721192359,4.708235644795085,0.7574006472347512,0.09531594467199159,3.931621907688032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931621907688032,1.2846974555400588,1.284997361118558,3.060348481841792,6484.511201271388,15285.768148882702,6454.232207619346,0.0003244645405724862,23110.720704676445,2356.6376596163263,19292.13198579356,1967.2499768823768,0.8347698123447013,0.8347698123447013,35533.789590240885,35405.22815468563,1.0045409866877522,0.8,4288.551957513673,4273.035954225843,1.0045409866877522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4738.84215328515,4632.441516551485,5.582841240244809,3.3285780099827647,-3.91338415926535,7.241962169248115,3.635006630336298,3.5,1.038573322953228,0.6,0.0002334323654385558,0.9507307240055954,0.0002455294223111506,198.5250773292597,0.0,0.0,0.0,0.0,8.252450225922213e-05,0.00015090786317933366,0.0005933126609182563,0.09531594467811484,0.09531594467811484,0.09531594467811484,0.09439305675664751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498593.8010446921,592.1145987315683,0.0,0.09531594467811484,0.09531594467199159,0.09531594467199159,0.3827540319796618,0.3827540319796618,0.5,7.9424391690227045,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,28267.881948002374,21410.112083372536,0.7574006472347512,1.000759012813712,0.6113610153525396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742731481768819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8836278794128,260.8836278794128,-12.266372120587164,245.37062362617453,276.3966321326333,122291.98625157696,122835.10103945114,-543.114787874149,0.0,nan,276.3966321326333,3.2466321326332945,270.1914304313932,-2.9585695686067766,263.9862287300137,-9.163771269986285,257.7810270287812,-15.368972971218795,251.57582532748074,-21.574174672519234,245.37062362617453,-27.779376373825443,1.0,1.0,26022.012520719443,26022.012520719443,275.5618100764864,2.411810076486404,275.5618100764864,275.5618100764864,77232.99209966471,77331.60304941762,-98.61094975291053,0.0,8546.071908451686,8546.071908451686,0.8850044241649673,3951.2800172264724,275.5618100764864,2.411810076486404,1.0,0.002,0.20430455317198365,0.004573184295421026,0.0003154963240922998,0.001684503673919422,0.1577481620461499,0.1577481620461499,0.0,-1.988278465481219e-12,0.9902702901556831,0.9902702901556831,0.0,0.09438854818679615,0.0009273964851954387,0.0,0.0,0.0,1599976.8928777769,266.51302089267506,0.0,1.0,1284847.8607181315,2596.753313402767,,,,,,,,,,,,,,,,,,,4.0,15285.768148882702,1591.2830290016657,0.3827540319796618,6.173730061729009,3.635006630336298
1147.0,-29.515985372921907,3.322959548288204,35.16118436098382,24.49433571835982,4.948079577747231,-26.06957887785456,-39.599778957758076,1.5016730855288136,-6.640590679224431,-6.640590679218521,40.259367860315365,41537.76978836137,26424.2158523111,26424.2158523111,67961.98564067247,77244.53265956209,77330.90223015514,26424.2158523111,103755.11808246624,103755.11808246624,103755.11808246624,132017.32292390213,128330.63084266364,3686.6920812384883,0.0,90864.33059106294,55157.5677311208,39674.18095549127,28262.204841435887,67936.38579692715,21405.643077356784,1591.1320831499095,0.0,0.877307904537367,2.7144898536300195,0.001494314320929203,1.0,1.0,-6.640590679224431,332539.68413904455,1565746.8572086925,4.70845114700358,1565746.8572086925,4.70845114700358,0.7573946617913357,0.09527641677870204,3.931727061527201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931727061527201,1.2847134649826113,1.2850133742984269,3.0603921953759685,6484.603825004828,15285.73668627702,6454.151972837468,0.0003244394697169039,23110.538745222184,2356.6191049157646,19291.892158661212,1967.2255213208603,0.8347660074627024,0.8347660074627024,35534.54988804976,35405.22815468563,1.0045678538036227,0.8,4288.643717404587,4273.035954225843,1.0045678538036227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4735.281299515934,4632.441516551485,5.580284291666544,3.322959548288204,-3.9193142331136683,7.242273781401872,3.6304554184863207,3.5,1.0372729767103774,0.6,0.0002334323654385558,0.9509660769147626,0.0002454686566695259,198.5270228689405,0.0,0.0,0.0,0.0,8.250285224091065e-05,0.00015092951319764514,0.0005934136514223082,0.0952764175490162,0.0952764175490162,0.0952764175490162,0.0943707064291436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498708.40400908905,592.0768476387212,0.0,0.0952764175490162,0.09527641677870204,0.09527641677870204,0.3826236895907434,0.3826236895907434,0.5,7.9152678475819735,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,28262.204841435887,21405.643077356784,0.7573946617913357,1.0003768208073631,0.6114215423900307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743012714818984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88043137450364,260.88043137450364,-12.269568625496333,245.36818621679984,276.3926765321927,122295.51956188607,122829.94437966353,-534.4248177774418,0.0,nan,276.3926765321927,3.242676532192718,270.18777846915765,-2.962221530842328,263.9828804060061,-9.167119593993903,257.77798234297535,-15.372017657024628,251.57308427989028,-21.576915720109696,245.36818621679984,-27.781813783200136,1.0,1.0,26022.012520719443,26022.012520719443,275.55811649976954,2.4081164997695623,275.55811649976954,275.55811649976954,77234.79164322662,77330.90223015514,-96.11058692852384,0.0,8546.071908451686,8546.071908451686,0.884997771981789,3951.3856968348373,275.55811649976954,2.4081164997695623,1.0,0.002,0.20521468593108189,0.0045687618738990375,0.000316899441449759,0.0016831014642804101,0.1584497207248795,0.1584497207248795,0.0,9.057301692504127e-10,0.990447449049775,0.990447449049775,0.0,0.09436628395306862,0.0009101328256334235,0.0,0.0,0.0,1599972.6523532637,266.50940932077555,0.0,1.0,1284860.1800989886,2596.7035011303997,,,,,,,,,,,,,,,,,,,3.0,15285.73668627702,1591.1320831499095,0.3826236895907434,6.173730061729009,3.6304554184863207
