time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1148.0,-29.51837432560956,3.3176009655095564,35.158881268346356,24.490704957302682,4.944517486479016,-26.072085144366742,-39.6021097904071,1.4982283062714472,-6.644088156104203,-6.644088156102292,40.2559235380069,41538.91073701258,26393.029940470275,26393.029940470275,67931.94067748285,77246.35853979527,77329.94710139648,26393.029940470275,103722.97704186675,103722.97704186675,103722.97704186675,131979.5324240082,128306.67723356617,3672.8551904420497,0.0,90866.06263994623,55158.61484125487,39674.94199854596,28256.555382141458,67931.49738068742,21401.204531954176,1590.979040661347,0.0,0.8773019839487294,2.714135677822984,0.001494314320929203,1.0,1.0,-6.644088156104203,332493.7233885753,1565597.5445009826,4.708652928979704,1565597.5445009826,4.708652928979704,0.7573890108870114,0.0952374399853786,3.9318338099829697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318338099829697,1.2847295785192727,1.2850294915967053,3.060436901059476,6484.698550983645,15285.705067980212,6454.070172980744,0.0003244138459364512,23110.351818338888,2356.600043678411,19291.64765341542,1967.200588724531,0.8347621795228063,0.8347621795228064,35535.32171131599,35405.22815468563,1.0045951283487349,0.8,4288.736868296102,4273.035954225843,1.0045951283487349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4731.773942928315,4632.441516551485,5.577829849609558,3.3176009655095564,-3.92506416355994,7.242665129069497,3.625974812558433,3.5,1.0359928035881236,0.6,0.0002334323654385558,0.9512016254917208,0.0002454078706161626,198.52896954422758,0.0,0.0,0.0,0.0,8.248116751275081e-05,0.000150951197925805,0.0005935150236621112,0.09523743996708858,0.09523743996708858,0.09523743996708858,0.09434868076188453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498820.82868375385,592.0398103173953,0.0,0.09523743996708858,0.0952374399853786,0.0952374399853786,0.38249514971305265,0.38249514971305265,0.5,7.888605071769723,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28256.555382141458,21401.204531954176,0.7573890108870114,1.0000065256443995,0.6114823364518074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743281216946696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8772750483317,260.8772750483317,-12.272724951668295,245.365746952864,276.38880314381277,122298.033867033,122825.74119171507,-527.7073246820655,0.0,nan,276.38880314381277,3.238803143812788,270.184191905603,-2.965808094397005,263.9795806674254,-9.170419332574568,257.7749694292337,-15.375030570766285,251.5703581910512,-21.579641808948764,245.365746952864,-27.78425304713599,1.0,1.0,26022.012520719443,26022.012520719443,275.55450726057336,2.404507260573382,275.55450726057336,275.55450726057336,77236.2239795678,77329.94710139648,-93.72312182867608,0.0,8546.071908451686,8546.071908451686,0.8849910188912431,3951.4929790328847,275.55450726057336,2.404507260573382,1.0,0.002,0.20610778070363311,0.004564426314657201,0.00031827630216539697,0.0016817236977126873,0.1591381510826985,0.1591381510826985,0.0,-1.21915932210781e-13,0.9906224403717394,0.9906224403717394,0.0,0.09434434521307283,0.0008930947723057773,0.0,0.0,0.0,1599968.5456166856,266.5059118438958,0.0,1.0,1284872.1100532,2596.6552647865024,,,,,,,,,,,,,,,,,,,6.0,15285.705067980212,1590.979040661347,0.38249514971305265,6.173730061729009,3.625974812558433
1149.0,-29.52070079040376,3.3124945932768135,35.15661987150261,24.4858413230628,4.939674596679269,-26.07466325169012,-39.60450404612345,1.4936370585704075,-6.647528108378992,-6.647528108381659,40.252519916539654,41540.955259604074,26362.7649103282,26362.7649103282,67903.72016993228,77249.11673080904,77328.34658322702,26362.7649103282,103691.11149355522,103691.11149355522,103691.11149355522,131942.02227170224,128282.7445640086,3659.2777076936422,0.0,90868.327072419,55160.16560360434,39675.73496534961,28250.91077814702,67926.64574349663,21396.77624338706,1590.8242275631692,0.0,0.8772962213058247,2.7137873629108826,0.001494314320929203,1.0,1.0,-6.647528108378992,332448.52344681823,1565450.0067604738,4.708849329604253,1565450.0067604738,4.708849329604253,0.757383590618188,0.09519900637772674,3.931978374514865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931978374514865,1.2847510554840662,1.2850509735751785,3.06049826363706,6484.828570922238,15285.673343115604,6453.96351061343,0.00032437906192633875,23110.078036385567,2356.5721256887487,19291.328832461673,1967.1680780349736,0.8347582730827876,0.8347582730827875,35536.366949443414,35405.22815468563,1.004632065012768,0.8,4288.863017464799,4273.035954225843,1.004632065012768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4728.318930032727,4632.441516551485,5.575504804229804,3.3124945932768135,-3.930677800082319,7.243172393359132,3.621563239334021,3.5,1.0347323540954345,0.6,0.0002334323654385558,0.9514310733160193,0.00024534868787181273,198.53086533697405,0.0,0.0,0.0,0.0,8.245889821828065e-05,0.00015097346722027516,0.0005936244082356507,0.09519900730641159,0.09519900730641159,0.09519900730641159,0.09432677346248672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498931.0551076973,592.003492660177,0.0,0.09519900730641159,0.09519900637772674,0.09519900637772674,0.3823683900866776,0.3823683900866776,0.5,7.862438082148394,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,28250.91077814702,21396.77624338706,0.757383590618188,0.9996624951326034,0.6115561103439477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743537306697146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87404084011825,260.87404084011825,-12.275959159881722,245.36330532124853,276.38477635899943,122287.08002446636,122827.80847214522,-540.7284476788734,0.0,nan,276.38477635899943,3.2347763589994543,270.1804821514327,-2.96951784856725,263.9761879438917,-9.173812056108261,257.7718937363404,-15.37810626365956,251.56759952879668,-21.5824004712033,245.36330532124853,-27.786694678751445,1.0,1.0,26022.012520719443,26022.012520719443,275.5508800271446,2.4008800271446376,275.5508800271446,275.5508800271446,77233.94174240257,77328.34658322702,-94.40484082444164,0.0,8546.071908451686,8546.071908451686,0.8849818734432455,3951.638266387439,275.5508800271446,2.4008800271446376,1.0,0.002,0.20698426380854146,0.004560175602805924,0.0003196275289605756,0.0016803732078273434,0.1598137644802878,0.1598137644802878,0.0,7.367879188702187e-10,0.9907931480813634,0.9907931480813634,0.0,0.09432252322320567,0.0008764831545210686,0.0,0.0,0.0,1599964.5062559454,266.502471891621,0.0,1.0,1284883.8435608163,2596.607823999448,,,,,,,,,,,,,,,,,,,3.0,15285.673343115604,1590.8242275631692,0.3823683900866776,6.173730061729009,3.621563239334021
1150.0,-29.523112988636726,3.3076415946852227,35.1543942510954,24.484074662346416,4.938031427133643,-26.076998547103205,-39.60667768316341,1.4919169861505255,-6.650512846793617,-6.6505128467840695,40.24902896348346,41540.737544651645,26332.359881399138,26332.359881399138,67873.09742605078,77249.55612111013,77325.70927519085,26332.359881399138,103658.06915658999,103658.06915658999,103658.06915658999,131902.47608587536,128256.55220975187,3645.9238761234947,0.0,90869.23392266264,55160.415348379385,39676.465082536946,28244.406929285353,67920.8720118223,21391.76343943658,1590.6171063259972,0.0,0.8772932781454317,2.713485169621396,0.001494314320929203,1.0,1.0,-6.650512846793617,332409.3087926458,1565298.6943482987,4.708949638124362,1565298.6943482987,4.708949638124362,0.7573805140605174,0.09516069908047048,3.9320255857177067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320255857177067,1.2847591018335864,1.2850590218030749,3.0605158430915074,6484.865819676736,15285.64279046004,6453.922583099489,0.00032436837662785093,23110.031189198482,2356.5673486051287,19291.206497383635,1967.1556033287245,0.8347546716596493,0.8347546716596493,35536.70829671527,35405.22815468563,1.004644127614259,0.8,4288.904214464267,4273.035954225843,1.004644127614259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4724.914863391004,4632.441516551485,5.573086635999359,3.3076415946852227,-3.935866312745464,7.243507907430686,3.6172188186529928,3.5,1.0334910910437123,0.6,0.0002334323654385558,0.9516690396631047,0.0002452873380447387,198.53283103053292,0.0,0.0,0.0,0.0,8.243868574108177e-05,0.000150993679697474,0.000593711011852132,0.0951607028793602,0.0951607028793602,0.0951607028793602,0.09430367361371926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499038.653168611,591.9680294795311,0.0,0.0951607028793602,0.09516069908047048,0.09516069908047048,0.3822433643956413,0.3822433643956413,0.5,7.836727211730242,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,28244.406929285353,21391.76343943658,0.7573805140605174,0.9992966140693363,0.6116048913126597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743781349561054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87102599995995,260.87102599995995,-12.278974000040023,245.3608760323172,276.38117596761145,122309.62474632345,122813.67696833942,-504.05222201597957,0.0,nan,276.38117596761145,3.2311759676114775,270.1771159805395,-2.97288401946048,263.97305599348704,-9.17694400651294,257.76899600642884,-15.381003993571142,251.56493601937532,-21.585063980624653,245.3608760323172,-27.78912396768277,1.0,1.0,26022.012520719443,26022.012520719443,275.54758668988364,2.397586689883667,275.54758668988364,275.54758668988364,77239.9474620718,77325.70927519085,-85.76181311905384,0.0,8546.071908451686,8546.071908451686,0.884978886754133,3951.685713646295,275.54758668988364,2.397586689883667,1.0,0.002,0.20784540183982267,0.004556063000311235,0.0003209553408843841,0.0016790447299701988,0.16047767044219205,0.16047767044219205,0.0,7.085458305147729e-11,0.9909506965541423,0.9909506965541423,0.0,0.09429956103837135,0.0008611380420991338,0.0,0.0,0.0,1599961.0012934268,266.49948715320636,0.0,1.0,1284894.024172262,2596.5666628813324,,,,,,,,,,,,,,,,,,,3.0,15285.64279046004,1590.6171063259972,0.3822433643956413,6.173730061729009,3.6172188186529928
1151.0,-29.525521524581734,3.303022788030743,35.15221954384117,24.480803275387757,4.9348391949283,-26.07948545263135,-39.60898679271338,1.4888031227902254,-6.653983548026133,-6.653983548053962,40.246046177082,41541.59116394321,26304.256790828756,26304.256790828756,67845.84795477196,77251.11430011236,77327.19089261745,26304.256790828756,103631.44768344621,103631.44768344621,103631.44768344621,131871.81145156827,128238.9069211749,3632.904530393362,0.0,90870.81221624979,55161.289079338705,39677.247929901205,28240.363768122064,67917.61169802328,21388.489420730275,1590.5376087502018,0.0,0.8772857367700736,2.7131338078857423,0.001494314320929203,1.0,1.0,-6.653983548026133,332363.71394256974,1565169.416746857,4.709206664531701,1565169.416746857,4.709206664531701,0.7573730139012502,0.09512390229544782,3.932120814057377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932120814057377,1.2847736684725628,1.285073591842553,3.060555263972823,6484.949347793867,15285.610442729094,6453.848262382449,0.0003243456258057284,23109.87289388098,2356.551206974959,19290.98434778686,1967.1329503741706,0.834750776707851,0.834750776707851,35537.39681584292,35405.22815468563,1.0046684587357502,0.8,4288.987311428783,4273.035954225843,1.0046684587357502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4721.562420763122,4632.441516551485,5.571091610513398,3.303022788030743,-3.9413192221300677,7.2443420101608105,3.612942321733324,3.5,1.0322692347809497,0.6,0.0002334323654385558,0.9519067087876385,0.00024522609546040334,198.53479377854077,0.0,0.0,0.0,0.0,8.241721853270145e-05,0.00015101514690585435,0.0005938098023864424,0.09512390224910094,0.09512390224910094,0.09512390224910094,0.09428593938357899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499145.9541519984,591.9326862878055,0.0,0.09512390224910094,0.09512390229544782,0.09512390229544782,0.3821199183159852,0.3821199183159852,0.5,7.8115883073004335,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,28240.363768122064,21388.489420730275,0.7573730139012502,0.9989433706301336,0.6116468192174705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744013289025427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86805015181676,260.86805015181676,-12.281949848183217,245.35844339214927,276.3776569114914,122313.06527158486,122810.59840442047,-497.53313283558975,0.0,nan,276.3776569114914,3.227656911491408,270.17381420761234,-2.976185792387639,263.96997150374847,-9.18002849625151,257.7661287998817,-15.383871200118278,251.5622860960174,-21.587713903982575,245.35844339214927,-27.79155660785071,1.0,1.0,26022.012520719443,26022.012520719443,275.5442893568515,2.394289356851516,275.5442893568515,275.5442893568515,77241.3830343514,77327.19089261745,-85.80785826605279,0.0,8546.071908451686,8546.071908451686,0.8849728623729275,3951.781418127664,275.5442893568515,2.394289356851516,1.0,0.002,0.2086874772149837,0.004551951084585697,0.00032225337850043053,0.001677746613518737,0.16112668925021525,0.16112668925021525,0.0,-7.980832574666641e-12,0.991147594168717,0.991147594168717,0.0,0.0942818269080732,0.0008420753873746161,0.0,0.0,0.0,1599956.9255081804,266.49601645197384,0.0,1.0,1284905.8621338168,2596.5188021368467,,,,,,,,,,,,,,,,,,,4.0,15285.610442729094,1590.5376087502018,0.3821199183159852,6.173730061729009,3.612942321733324
1152.0,-29.527928305701327,3.2986377286630817,35.150086662077406,24.47753307586538,4.931639900314815,-26.081971485162146,-39.611299604270584,1.4856830807567574,-6.6571026131996405,-6.657102613211674,40.242903111674934,41542.44837100877,26276.20713060646,26276.20713060646,67818.65550161523,77252.6711118423,77326.28351043296,26276.20713060646,103602.49064103942,103602.49064103942,103602.49064103942,131837.6825674149,128217.55358882547,3620.128978589416,0.0,90872.37969743651,55162.15696048084,39678.02526328408,28235.191926375453,67913.21718965954,21384.43133778306,1590.3954392830833,0.0,0.8772807284426872,2.7128180752208806,0.001494314320929203,1.0,1.0,-6.6571026131996405,332322.7427550917,1565033.2011857952,4.709377360727793,1565033.2011857952,4.709377360727793,0.7573680176690116,0.09508725304208142,3.932214328217121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932214328217121,1.2847882643466466,1.2850881911239638,3.060593280105006,6485.029899416152,15285.578087959375,6453.776019353682,0.0003243236447599087,23109.721930807966,2356.5358130256477,19290.76840853937,1967.1109306990024,0.834746885587685,0.834746885587685,35538.072937876095,35405.22815468563,1.0046923518792172,0.8,4289.06891219533,4273.035954225843,1.0046923518792172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4718.257467039212,4632.441516551485,5.5690490216285795,3.2986377286630817,-3.946429493654865,7.245067222317947,3.6087283843836975,3.5,1.0310652526810564,0.6,0.0002334323654385558,0.9521442687163396,0.00024516491156667287,198.53675513528458,0.0,0.0,0.0,0.0,8.239572208749246e-05,0.00015103664335106335,0.0005939084530708705,0.09508725302424496,0.09508725302424496,0.09508725302424496,0.09426600226367675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499250.0525285403,591.8983825804441,0.0,0.09508725302424496,0.09508725304208142,0.09508725304208142,0.381998520682145,0.381998520682145,0.5,7.786950784472772,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,28235.191926375453,21384.43133778306,0.7573680176690116,0.9986076099475566,0.6116990195736747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744234040991254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8651057237151,260.8651057237151,-12.284894276284888,245.35600824894019,276.3742031985048,122315.78789334309,122808.06789622076,-492.28000287766355,0.0,nan,276.3742031985048,3.2242031985048243,270.1705642085554,-2.979435791444587,263.9669252186625,-9.183074781337496,257.7632862287709,-15.386713771229097,251.5596472388567,-21.590352761143265,245.35600824894019,-27.793991751059792,1.0,1.0,26022.012520719443,26022.012520719443,275.5410641163428,2.391064116342818,275.5410641163428,275.5410641163428,77242.54640007128,77326.28351043296,-83.73711036167515,0.0,8546.071908451686,8546.071908451686,0.8849669464119153,3951.875399858207,275.5410641163428,2.391064116342818,1.0,0.002,0.20951270905734964,0.004547970021342842,0.0003235256218294986,0.0016764743778896816,0.1617628109147493,0.1617628109147493,0.0,-2.808196383763395e-13,0.9913213199848994,0.9913213199848994,0.0,0.09426202119941429,0.0008252318426671293,0.0,0.0,0.0,1599953.2625174185,266.49289738680034,0.0,1.0,1284916.500528238,2596.4757923181514,,,,,,,,,,,,,,,,,,,6.0,15285.578087959375,1590.3954392830833,0.381998520682145,6.173730061729009,3.6087283843836975
1153.0,-29.530339306109497,3.2944807833135847,35.14799469186123,24.474460898805432,4.9286519648661455,-26.08444017904591,-39.613594743981935,1.4827528386715243,-6.660110790658962,-6.6601107906637305,40.23981734943511,41543.16716415379,26248.833446989895,26248.833446989895,67792.00061114368,77254.08212965251,77325.25159813369,26248.833446989895,103574.08504512359,103574.08504512359,103574.08504512359,131804.15256140503,128196.54122452284,3607.611336882196,0.0,90873.8701534537,55162.95519138943,39678.79440229363,28230.067516281448,67908.86191857507,21380.417291397953,1590.2522763652805,0.0,0.8772761061474703,2.7125135948435255,0.001494314320929203,1.0,1.0,-6.660110790658962,332283.2319195375,1564899.477772013,4.7095349010899055,1564899.477772013,4.7095349010899055,0.7573633070153651,0.09505114435589158,3.9323030991556998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323030991556998,1.2848019726192539,1.285101902596692,3.060629718009487,6485.107106963319,15285.545688060127,6453.706095018396,0.00032430252775448074,23109.579262332325,2356.5212648898782,19290.559400021863,1967.089617761607,0.8347429947140877,0.8347429947140876,35538.71476270146,35405.22815468563,1.0047150331156949,0.8,4289.14637365224,4273.035954225843,1.0047150331156949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4715.000269471993,4632.441516551485,5.567090550756077,3.2944807833135847,-3.9513736766378647,7.245854459951449,3.6045772627878376,3.5,1.029879217939382,0.6,0.0002334323654385558,0.9523823092374207,0.0002451036345115091,198.53871996930621,0.0,0.0,0.0,0.0,8.237439501695053e-05,0.00015105797042160528,0.0005940057252410485,0.09505114433865178,0.09505114433865178,0.09505114433865178,0.09424644088300502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499352.02900541155,591.8647750310001,0.0,0.09505114433865178,0.09505114435589158,0.09505114435589158,0.3818788939316389,0.3818788939316389,0.5,7.762809679929439,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,28230.067516281448,21380.417291397953,0.7573633070153651,0.9982791449579657,0.6117488349895392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274444362593409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8622058338435,260.8622058338435,-12.28779416615646,245.35357225048242,276.37083941721767,122320.22592181862,122805.05956524548,-484.83364342684877,0.0,nan,276.37083941721767,3.2208394172176895,270.1673859838222,-2.982614016177763,263.96393255050737,-9.186067449492612,257.76047911719263,-15.389520882807346,251.5570256838389,-21.592974316161076,245.35357225048242,-27.796427749517562,1.0,1.0,26022.012520719443,26022.012520719443,275.5379351919195,2.387935191919496,275.5379351919195,275.5379351919195,77243.99845406496,77325.25159813369,-81.25314406873076,0.0,8546.071908451686,8546.071908451686,0.8849613304988647,3951.9646146514783,275.5379351919195,2.387935191919496,1.0,0.002,0.21032130446142114,0.0045440781162499125,0.00032477223332847094,0.0016752277660660583,0.16238611666423547,0.16238611666423547,0.0,-6.05470968501054e-13,0.9914930492410481,0.9914930492410481,0.0,0.09424254895127399,0.0008085954046175999,0.0,0.0,0.0,1599949.7296208614,266.489889209341,0.0,1.0,1284926.7605339028,2596.4343132591616,,,,,,,,,,,,,,,,,,,6.0,15285.545688060127,1590.2522763652805,0.3818788939316389,6.173730061729009,3.6045772627878376
1154.0,-29.532753714680794,3.2905454815265456,35.145943858084635,24.471462063398235,4.925735562117886,-26.08690478696284,-39.615885518118716,1.479886635212982,-6.663055854511583,-6.663055854477419,40.236819909979516,41543.82127146907,26222.236219259572,26222.236219259572,67766.05749072864,77255.43820113187,77324.40782868704,26222.236219259572,103546.64404794661,103546.64404794661,103546.64404794661,131771.7965574902,128176.44145114768,3595.3551063425157,0.0,90875.32431753934,55163.70739109021,39679.57436272126,28225.15250954357,67904.72687226483,21376.56072891091,1590.1169038284152,0.0,0.877271490310025,2.712215528819205,0.001494314320929203,1.0,1.0,-6.663055854511583,332244.5536256828,1564769.5901474417,4.70969222240543,1564769.5901474417,4.70969222240543,0.7573585553411272,0.09501564471660563,3.9323887068275667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323887068275667,1.2848153815890588,1.2851153146967476,3.060664406090773,6485.180606845108,15285.513123408427,6453.638688301613,0.0003242823653013675,23109.445960862937,2356.5076719229237,19290.357916834542,1967.0690721943317,0.8347390910843894,0.8347390910843894,35539.33371397391,35405.22815468563,1.0047369061282032,0.8,4289.221074513637,4273.035954225843,1.0047369061282032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4711.789865282793,4632.441516551485,5.565238894134292,3.2905454815265456,-3.9561888193707957,7.246734300897341,3.6004876471551777,3.5,1.0287107563300508,0.6,0.0002334323654385558,0.9526207505907724,0.0002450422849741532,198.54068761976828,0.0,0.0,0.0,0.0,8.235311360076857e-05,0.00015107925183778723,0.0005941023437628724,0.09501564471685976,0.09501564471685976,0.09501564471685976,0.09422756679191269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499452.0226006154,591.8318197596935,0.0,0.09501564471685976,0.09501564471660563,0.09501564471660563,0.38176102293898867,0.38176102293898867,0.5,7.739167345873933,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,28225.15250954357,21376.56072891091,0.7573585553411272,0.9979578832295866,0.6117957200478384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744642312369583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8593485774518,260.8593485774518,-12.290651422548194,245.35113561386027,276.3675615410443,122324.6725943022,122802.37832803508,-477.70573373283,0.0,nan,276.3675615410443,3.217561541044347,270.16427635559097,-2.9857236444090063,263.9609911701492,-9.189008829850764,257.75770598475657,-15.392294015243408,251.55442079930947,-21.59557920069051,245.35113561386027,-27.798864386139712,1.0,1.0,26022.012520719443,26022.012520719443,275.53489139626083,2.384891396260855,275.53489139626083,275.53489139626083,77245.364597022,77324.40782868704,-79.04323166504037,0.0,8546.071908451686,8546.071908451686,0.8849559146839431,3952.0506503617044,275.53489139626083,2.384891396260855,1.0,0.002,0.2111131927807255,0.004540267612338007,0.0003259930732481424,0.0016740069282032521,0.1629965366240712,0.1629965366240712,0.0,1.4513945600924671e-12,0.991665706005342,0.991665706005342,0.0,0.09422375639944547,0.0007918883171601659,0.0,0.0,0.0,1599946.2707223396,266.4869441454884,0.0,1.0,1284936.8051093412,2596.3937060688654,,,,,,,,,,,,,,,,,,,6.0,15285.513123408427,1590.1169038284152,0.38176102293898867,6.173730061729009,3.6004876471551777
1155.0,-29.535171237041915,3.286826019277626,35.143933648917816,24.468545894511067,4.922897853972794,-26.089364327921707,-39.61817178698254,1.4770909457953612,-6.66591708077317,-6.665917080766219,40.23388999372106,41544.402821746546,26196.33547443121,26196.33547443121,67740.73829617776,77256.73210974662,77323.55786000179,26196.33547443121,103519.893334433,103519.893334433,103519.893334433,131740.2330318622,128156.87650319445,3583.356528667763,0.0,90876.73491811313,55164.40563383927,39680.3658714154,28220.339697429205,67900.7055688446,21372.786009529376,1589.9837445100666,0.0,0.8772670737295815,2.711925972661552,0.001494314320929203,1.0,1.0,-6.66591708077317,332206.9797825001,1564642.6363708847,4.709842753440266,1564642.6363708847,4.709842753440266,0.7573539595441645,0.09498071436356886,3.932470351198306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932470351198306,1.2848284609424234,1.2851283971034155,3.0606967939625447,6485.249232858954,15285.48041011318,6453.574628198279,0.0003242634607425659,23109.324877788607,2356.4953248855227,19290.166436898777,1967.0495466748357,0.8347351789337388,0.8347351789337389,35539.924007707246,35405.22815468563,1.004757766505591,0.8,4289.2923167136605,4273.035954225843,1.004757766505591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4708.62508326431,4632.441516551485,5.563478724933923,3.286826019277626,-3.9608620380812303,7.2476880573588565,3.5964579657549436,3.5,1.0275594187871266,0.6,0.0002334323654385558,0.9528595639843014,0.00024498087048890833,198.54265784692703,0.0,0.0,0.0,0.0,8.233187910611879e-05,0.000151100486332437,0.0005941981825539534,0.09498071435026222,0.09498071435026222,0.09498071435026222,0.09420914281462399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499549.9493390317,591.7995434268538,0.0,0.09498071435026222,0.09498071436356886,0.09498071436356886,0.38164492186320353,0.38164492186320353,0.5,7.716020199729993,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28220.339697429205,21372.786009529376,0.7573539595441645,0.9976440999938558,0.6118405173216445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744830408889278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8565330740183,260.8565330740183,-12.293466925981704,245.3486986327176,276.36436751530954,122329.21303855194,122799.93808491244,-470.72504636051355,0.0,nan,276.36436751530954,3.2143675153095614,270.16123373880356,-2.9887662611964174,263.95809996226836,-9.191900037731614,257.7549661857678,-15.395033814232193,251.55183240924316,-21.598167590756816,245.3486986327176,-27.801301367282377,1.0,1.0,26022.012520719443,26022.012520719443,275.53193071273665,2.3819307127366756,275.53193071273665,275.53193071273665,77246.67319810459,77323.55786000179,-76.88466189720202,0.0,8546.071908451686,8546.071908451686,0.8849507495822747,3952.1327029542977,275.53193071273665,2.3819307127366756,1.0,0.002,0.21188849052038314,0.004536541423690322,0.00032718833635678017,0.0016728116634192342,0.1635941681783901,0.1635941681783901,0.0,-2.2398576049464936e-13,0.9918373140841555,0.9918373140841555,0.0,0.09420541662415652,0.000775297739412349,0.0,0.0,0.0,1599942.9101708205,266.4840829192268,0.0,1.0,1284946.5635847934,2596.354256375126,,,,,,,,,,,,,,,,,,,6.0,15285.48041011318,1589.9837445100666,0.38164492186320353,6.173730061729009,3.5964579657549436
1156.0,-29.53759569462187,3.283317146289243,35.14196380711448,24.46598211480307,4.920427549057138,-26.091793370211835,-39.62043091943485,1.4746252225403713,-6.668677799569878,-6.668677799586303,40.231033918571725,41544.73892778344,26171.064742406415,26171.064742406415,67715.80367018985,77257.76590314199,77322.8739079691,26171.064742406415,103493.93865037552,103493.93865037552,103493.93865037552,131709.58263271817,128137.9679229982,3571.6147097199764,0.0,90877.9979867411,55164.97100305536,39681.14109298416,28215.643982342644,67896.7850753268,21369.10491352477,1589.8531023740347,0.0,0.8772629233207754,2.7116466110055666,0.001494314320929203,1.0,1.0,-6.668677799569878,332170.7289776287,1564518.889631745,4.709984213380564,1564518.889631745,4.709984213380564,0.7573495372601653,0.09494635182404347,3.932541778119484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932541778119484,1.2848399968030992,1.2851399356570747,3.0607249057503796,6485.308798364054,15285.447553958054,6453.516863365819,0.00032424690092303565,23109.2263259307,2356.48527539279,19289.99377394893,1967.0319399539017,0.8347312671521054,0.8347312671521055,35540.440426652756,35405.22815468563,1.0047760162944976,0.8,4289.354643009427,4273.035954225843,1.0047760162944976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4705.5048987580985,4632.441516551485,5.561797364043468,3.283317146289243,-3.965383161026777,7.24870030731602,3.5924868371123972,3.5,1.026424810603542,0.6,0.0002334323654385558,0.9530991273370377,0.00024491929406206324,198.5446337654076,0.0,0.0,0.0,0.0,8.231090162152094e-05,0.00015112146381703485,0.0005942914700310615,0.09494635185876478,0.09494635185876478,0.09494635185876478,0.09419125252630993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499645.844607622,591.7679348965222,0.0,0.09494635185876478,0.09494635182404347,0.09494635182404347,0.3815305810900538,0.3815305810900538,0.5,7.6933672165795155,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,28215.643982342644,21369.10491352477,0.7573495372601653,0.9973344628182886,0.6118807964426064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745008192290508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8537845018722,260.8537845018722,-12.296215498127765,245.34626351180924,276.36130549194905,122336.87128135447,122796.40605754415,-459.5347761896933,0.0,nan,276.36130549194905,3.2113054919490764,270.158297095877,-2.991702904122974,263.95528869992614,-9.194711300073834,257.7522803038451,-15.397719696154866,251.54927190782712,-21.600728092172858,245.34626351180924,-27.803736488190737,1.0,1.0,26022.012520719443,26022.012520719443,275.5290899627584,2.379089962758428,275.5290899627584,275.5290899627584,77248.65051525069,77322.8739079691,-74.22339271841338,0.0,8546.071908451686,8546.071908451686,0.8849462308570711,3952.2044870100813,275.5290899627584,2.379089962758428,1.0,0.002,0.21264722917494577,0.004532902161690013,0.00032835808359432786,0.001671641915661613,0.16417904179716392,0.16417904179716392,0.0,-7.440593280394481e-13,0.9920087645092139,0.9920087645092139,0.0,0.09418761316762651,0.0007587386564169563,0.0,0.0,0.0,1599939.6675565315,266.4813222004301,0.0,1.0,1284955.9791212957,2596.3161938719045,,,,,,,,,,,,,,,,,,,5.0,15285.447553958054,1589.8531023740347,0.3815305810900538,6.173730061729009,3.5924868371123972
1157.0,-29.54002311227122,3.2800117315038144,35.140035037826856,24.463039088901155,4.917569144133192,-26.094263886627818,-39.62272637346757,1.4718099183213038,-6.671434004159551,-6.671434004154406,40.22827893193009,41545.34176466485,26146.64976702584,26146.64976702584,67691.9915316907,77259.07866503375,77322.43346578702,26146.64976702584,103469.08323281286,103469.08323281286,103469.08323281286,131680.3446697417,128120.20959618989,3560.1350735518117,0.0,90879.43080554497,55165.69390450997,39681.92989003888,28211.261436928842,67893.19132696773,21365.651922297253,1589.7366074105323,0.0,0.8772584104597707,2.7113677288229385,0.001494314320929203,1.0,1.0,-6.671434004159551,332134.540550642,1564399.5298198299,4.7101380278793945,1564399.5298198299,4.7101380278793945,0.757344791903895,0.09491264841107781,3.932625631883208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932625631883208,1.2848531684279783,1.2851531103567975,3.0607587921464887,6485.380599571154,15285.414478283301,6453.450379684024,0.0003242271571595531,23109.097918894895,2356.472181519163,19289.795049774955,1967.0116757276905,0.8347273059933192,0.8347273059933192,35541.04668967707,35405.22815468563,1.0047974411783054,0.8,4289.427812533692,4273.035954225843,1.0047974411783054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4702.428408193461,4632.441516551485,5.560244090365777,3.2800117315038144,-3.969824530209116,7.249836261712931,3.5885730371263644,3.5,1.025306582036104,0.6,0.0002334323654385558,0.9533390482763985,0.0002448576567387991,198.54661213572865,0.0,0.0,0.0,0.0,8.228959192839687e-05,0.00015114277351015892,0.0005943879451799693,0.09491264844022965,0.09491264844022965,0.09491264844022965,0.0941741798045144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499739.8174532708,591.7369599081804,0.0,0.09491264844022965,0.09491264841107781,0.09491264841107781,0.3814180012261812,0.3814180012261812,0.5,7.671213160096645,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,28211.261436928842,21365.651922297253,0.757344791903895,0.9970365247038091,0.6119220639457952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745175912956495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8510551407927,260.8510551407927,-12.298944859207268,245.3438258733979,276.3582844081993,122339.55768019077,122795.88055142347,-456.32287123270896,0.0,nan,276.3582844081993,3.208284408199347,270.1553927012022,-2.9946072987978027,263.952500994306,-9.197499005693999,257.7496092873014,-15.400390712698595,251.54671758034956,-21.603282419650412,245.3438258733979,-27.806174126602087,1.0,1.0,26022.012520719443,26022.012520719443,275.52628222080716,2.376282220807184,275.52628222080716,275.52628222080716,77249.36144480959,77322.43346578702,-73.07202097742993,0.0,8546.071908451686,8546.071908451686,0.8849409259478878,3952.288760042624,275.52628222080716,2.376282220807184,1.0,0.002,0.21338926554882903,0.004529334316911682,0.00032950203004847675,0.0016704979713789583,0.16475101502423836,0.16475101502423836,0.0,1.4274349931231445e-12,0.9921819021404853,0.9921819021404853,0.0,0.09417061203769429,0.0007420363733835193,0.0,0.0,0.0,1599936.4301364298,266.4785659958404,0.0,1.0,1284965.3791159382,2596.278195002904,,,,,,,,,,,,,,,,,,,4.0,15285.414478283301,1589.7366074105323,0.3814180012261812,6.173730061729009,3.5885730371263644
1158.0,-29.54246040573662,3.2769064614965697,35.13814462023756,24.460512364190095,4.915138990037118,-26.09670046605071,-39.6249903953634,1.4693790482329852,-6.674018940879648,-6.674018940837656,40.225527622418305,41545.637088133306,26122.632385029614,26122.632385029614,67668.26947316292,77260.08215009545,77321.46613193025,26122.632385029614,103444.09851695987,103444.09851695987,103444.09851695987,131650.73605641487,128101.83771884885,3548.898337566014,0.0,90880.68131063686,55166.23624030175,39682.7167448168,28206.63753945499,67889.35428427179,21362.039683346728,1589.603953245604,0.0,0.8772548188925933,2.711106196693223,0.001494314320929203,1.0,1.0,-6.674018940879648,332100.6036537805,1564280.336186654,4.710260442096149,1564280.336186654,4.710260442096149,0.757340879552405,0.09487937238679459,3.932696137191367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932696137191367,1.2848645416644404,1.2851644862482794,3.0607865729541186,6485.439463768916,15285.381262493238,6453.392920727467,0.000324210764467151,23109.001595923342,2356.4623593095853,19289.62330110865,1966.9941622377319,0.8347233531937412,0.8347233531937412,35541.55644131706,35405.22815468563,1.0048154554923692,0.8,4289.489334156315,4273.035954225843,1.0048154554923692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4699.394252465353,4632.441516551485,5.558723312334437,3.2769064614965697,-3.9740662768182826,7.250972738314852,3.5847147655765754,3.5,1.0242042187361644,0.6,0.0002334323654385558,0.953580010876713,0.0002447957830239543,198.548598594609,0.0,0.0,0.0,0.0,8.226857902887886e-05,0.00015116378640967694,0.0005944812388965574,0.09487937243637025,0.09487937243637025,0.09487937243637025,0.09415685297495371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499831.4933852828,591.7067365976044,0.0,0.09487937243637025,0.09487937238679459,0.09487937238679459,0.3813072060779649,0.3813072060779649,0.5,7.6495375775441765,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,28206.63753945499,21362.039683346728,0.757340879552405,0.9967434539120357,0.6119609992778847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745333911222139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.848379531996,260.848379531996,-12.30162046800399,245.34138836261775,276.3553707013774,122346.27393423275,122793.6099512975,-447.33601706476026,0.0,nan,276.3553707013774,3.205370701377433,270.15257423359026,-2.9974257664097195,263.9497777659097,-9.20022223409029,257.74698129812765,-15.403018701872327,251.54418483035326,-21.605815169646718,245.34138836261775,-27.808611637382228,1.0,1.0,26022.012520719443,26022.012520719443,275.52358409365854,2.3735840936585646,275.52358409365854,275.52358409365854,77250.95651577278,77321.46613193025,-70.50961615747656,0.0,8546.071908451686,8546.071908451686,0.884936465498749,3952.359617877324,275.52358409365854,2.3735840936585646,1.0,0.002,0.21411525628052183,0.004525862958749913,0.0003306213033408856,0.001669378697905594,0.1653106516704428,0.1653106516704428,0.0,1.2464794821309688e-12,0.9923482764214374,0.9923482764214374,0.0,0.09415338165598333,0.0007259907308112561,0.0,0.0,0.0,1599933.3937884052,266.47598105912033,0.0,1.0,1284974.194871535,2596.2425586141694,,,,,,,,,,,,,,,,,,,5.0,15285.381262493238,1589.603953245604,0.3813072060779649,6.173730061729009,3.5847147655765754
1159.0,-29.544887003639182,3.2739941775264065,35.136293549766656,24.457602097559743,4.912314202352225,-26.099166883011186,-39.62728522075338,1.4665940824242145,-6.6766171801018,-6.67661718013001,40.222881741946075,41546.23116661727,26099.47408102934,26099.47408102934,67645.7052476466,77261.37405264571,77320.79808587347,26099.47408102934,103420.27216690281,103420.27216690281,103420.27216690281,131622.64052114254,128084.7237554522,3537.916765690348,0.0,90882.10311762823,55166.960234366845,39683.49209251264,28202.368354239745,67885.86044675238,21358.684009649656,1589.4878890795471,0.0,0.8772507509479026,2.7108433387553896,0.001494314320929203,1.0,1.0,-6.6766171801018,332066.4948592847,1564165.7164771012,4.710399093831874,1564165.7164771012,4.710399093831874,0.7573365378882707,0.09484675580405483,3.932779094943961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932779094943961,1.2848775718450436,1.2851775194707067,3.060820097666282,6485.510498611134,15285.347767943738,6453.326757854555,0.0003241912023202468,23108.87566364142,2356.4495177906238,19289.425535853898,1966.9739957940683,0.8347193440571888,0.8347193440571887,35542.156221482874,35405.22815468563,1.0048366514426923,0.8,4289.56172126824,4273.035954225843,1.0048366514426923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4696.40196626243,4632.441516551485,5.557333948099053,3.2739941775264065,-3.9782450783188743,7.25223925584528,3.5809113620102293,3.5,1.0231175320029227,0.6,0.0002334323654385558,0.9538199813380902,0.00024473419513719913,198.5505763758098,0.0,0.0,0.0,0.0,8.224728529680316e-05,0.00015118508014175263,0.0005945775226489122,0.09484675578526647,0.09484675578526647,0.09484675578526647,0.09414041321168429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499921.33348787564,591.6771189237548,0.0,0.09484675578526647,0.09484675580405483,0.09484675580405483,0.3811981183913507,0.3811981183913507,0.5,7.628347298704403,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,28202.368354239745,21358.684009649656,0.7573365378882707,0.9964623678992159,0.6120012458147286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745482344988763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8457129988064,260.8457129988064,-12.304287001193586,245.33894921608254,276.3524767815235,122348.20170999783,122794.0203669225,-445.8186569246752,0.0,nan,276.3524767815235,3.202476781523501,270.14977126841217,-3.0002287315878107,263.947065755388,-9.202934244611981,257.7443602422779,-15.4056397577221,251.54165472915423,-21.608345270845746,245.33894921608254,-27.811050783917437,1.0,1.0,26022.012520719443,26022.012520719443,275.52090768441116,2.370907684411179,275.52090768441116,275.52090768441116,77251.30996831955,77320.79808587347,-69.48811755391944,0.0,8546.071908451686,8546.071908451686,0.8849312172413158,3952.442990418681,275.52090768441116,2.370907684411179,1.0,0.002,0.21482500386303607,0.004522458017266813,0.00033171547433994954,0.0016682845247459398,0.16585773716997476,0.16585773716997476,0.0,-9.141108009425025e-13,0.9925169018408243,0.9925169018408243,0.0,0.09413700822029372,0.0007097475837611093,0.0,0.0,0.0,1599930.3417192013,266.4733828198982,0.0,1.0,1284983.0558651623,2596.2067400711785,,,,,,,,,,,,,,,,,,,6.0,15285.347767943738,1589.4878890795471,0.3811981183913507,6.173730061729009,3.5809113620102293
1160.0,-29.547318058514385,3.271271786071156,35.134479081328415,24.45511242784562,4.9099180501928625,-26.10159444763557,-39.62954040672628,1.464194440580887,-6.6790502295634155,-6.679050229615806,40.2202353845141,41546.495704530025,26076.687099583192,26076.687099583192,67623.18280411322,77262.35347284541,77319.58097713382,26076.687099583192,103396.26807671701,103396.26807671701,103396.26807671701,131594.11699779722,128066.9468420038,3527.170155793419,0.0,90883.3341785201,55167.476415212644,39684.28640367495,28197.84892108021,67882.13532475516,21355.16220226033,1589.3554118393408,0.0,0.8772475871128715,2.7105972109389658,0.001494314320929203,1.0,1.0,-6.6790502295634155,332034.5571163274,1564051.0824548223,4.710506930478508,1564051.0824548223,4.710506930478508,0.757333024303694,0.09481454971208482,3.9328477693533754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328477693533754,1.284888799400091,1.2851887496467653,3.0608467994970496,6485.567076586399,15285.3144064189,6453.270823717999,0.0003241753953738161,23108.785162427685,2356.44028923513,19289.25834497662,1966.956947069246,0.834715378129821,0.834715378129821,35542.652731918206,35405.22815468563,1.0048541979567298,0.8,4289.621644817738,4273.035954225843,1.0048541979567298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4693.450165208936,4632.441516551485,5.55597400242607,3.271271786071156,-3.982232413108394,7.253504199179551,3.577161000448391,3.5,1.0220460001281118,0.6,0.0002334323654385558,0.954060457888276,0.00024467250844379047,198.55255782914531,0.0,0.0,0.0,0.0,8.222636434318988e-05,0.0001512060010953659,0.0005946701841207539,0.09481454989449391,0.09481454989449391,0.09481454989449391,0.09412368088101569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.92504784884,591.6482371440769,0.0,0.09481454989449391,0.09481454971208482,0.09481454971208482,0.38109077010740783,0.38109077010740783,0.5,7.607621238271752,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,28197.84892108021,21355.16220226033,0.757333024303694,0.99618526259666,0.6120387272110297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745621556009161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8430924528116,260.8430924528116,-12.30690754718836,245.33651185805397,276.3496730475636,122354.31052146731,122792.44055882798,-438.1300373606634,0.0,nan,276.3496730475636,3.1996730475636355,270.1470408096413,-3.0029591903586947,263.9444085717946,-9.205591428205366,257.7417763338745,-15.40822366612548,251.53914409594202,-21.610855904057956,245.33651185805397,-27.81348814194601,1.0,1.0,26022.012520719443,26022.012520719443,275.51833221759574,2.368332217595764,275.51833221759574,275.51833221759574,77252.57974756756,77319.58097713382,-67.00122956626001,0.0,8546.071908451686,8546.071908451686,0.8849268725948469,3952.512008200142,275.51833221759574,2.368332217595764,1.0,0.002,0.21551918343764123,0.004519147106391746,0.00033278570782972766,0.0016672145392767435,0.16639285391486383,0.16639285391486383,0.0,2.4710647113582174e-10,0.9926785541485292,0.9926785541485292,0.0,0.09412037012043621,0.000694179591648612,0.0,0.0,0.0,1599927.4836062358,266.47094977043656,0.0,1.0,1284991.3533807567,2596.17319990825,,,,,,,,,,,,,,,,,,,3.0,15285.3144064189,1589.3554118393408,0.38109077010740783,6.173730061729009,3.577161000448391
