time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1161.0,-29.549753428460946,3.2687324290509396,35.132702266476066,24.452614061906957,4.907514277961725,-26.104026657763246,-39.631800063047535,1.4617875072991084,-6.681498681440075,-6.681498681465614,40.217692574242015,41546.766575898015,26054.7228378149,26054.7228378149,67601.48941371292,77263.33865190989,77318.68514052326,26054.7228378149,103373.40797833816,103373.40797833816,103373.40797833816,131567.0909915665,128050.4200688404,3516.670922726115,0.0,90884.57145764588,55167.99938177254,39685.080084303714,28193.68301322835,67878.76309753206,21351.895837039898,1589.239547541898,0.0,0.8772439426315657,2.7103495428286535,0.001494314320929203,1.0,1.0,-6.681498681440075,332002.4196293653,1563940.9398344746,4.710631150159682,1563940.9398344746,4.710631150159682,0.7573290735737394,0.09478298739201309,3.932916951357841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932916951357841,1.2849000612677726,1.285200014143468,3.060873814168356,6485.624317433225,15285.280874719445,6453.214334989167,0.0003241594094199726,23108.69326296553,2356.4309180979776,19289.089496385917,1966.9397293046982,0.8347113909421703,0.8347113909421703,35543.15291047153,35405.22815468563,1.004871874162799,0.8,4289.682011070218,4273.035954225843,1.004871874162799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4690.538418336382,4632.441516551485,5.554740312105976,3.2687324290509396,-3.986162010358755,7.254894439409695,3.5734630693219347,3.5,1.0209894483776956,0.6,0.0002334323654385558,0.9543014268636102,0.0002446107266188948,198.55454283917283,0.0,0.0,0.0,0.0,8.220540685278519e-05,0.00015122695858577062,0.0005947630689242674,0.0947829874053115,0.0947829874053115,0.0947829874053115,0.09410782879667734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500094.73901348514,591.6199420641777,0.0,0.0947829874053115,0.09478298739201309,0.09478298739201309,0.3809850813060417,0.3809850813060417,0.5,7.587366480015629,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,28193.68301322835,21351.895837039898,0.7573290735737394,0.9959151629881536,0.6120731239047662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745751691756588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84050844770263,260.84050844770263,-12.309491552297345,245.33407514872792,276.34694174665873,122359.63373317159,122791.65448528592,-432.0207521143257,0.0,nan,276.34694174665873,3.1969417466587515,270.14436842708807,-3.005631572911909,263.94179510749547,-9.208204892504511,257.7392217879332,-15.41077821206676,251.5366484683124,-21.613351531687584,245.33407514872792,-27.815924851272058,1.0,1.0,26022.012520719443,26022.012520719443,275.5157789413752,2.365778941375197,275.5157789413752,275.5157789413752,77253.74865350519,77318.68514052326,-64.93648701807251,0.0,8546.071908451686,8546.071908451686,0.884922495823232,3952.58153611463,275.5157789413752,2.365778941375197,1.0,0.002,0.21619759025749694,0.00451589888194864,0.00033383156530524975,0.0016661684348887327,0.16691578265262488,0.16691578265262488,0.0,1.939824169350235e-13,0.9928425254517101,0.9928425254517101,0.0,0.09410458057214388,0.0006784068198692119,0.0,0.0,0.0,1599924.6073151163,266.4685013185599,0.0,1.0,1284999.7033090298,2596.1394485166043,,,,,,,,,,,,,,,,,,,5.0,15285.280874719445,1589.239547541898,0.3809850813060417,6.173730061729009,3.5734630693219347
1162.0,-29.55219666610946,3.266372351114877,35.13096263859643,24.450319550838344,4.905321127834404,-26.10644488674009,-39.634050080180145,1.4595693461492405,-6.683828464392036,-6.683828464402718,40.21521162213602,41546.900076652804,26033.209336743923,26033.209336743923,67580.10941339673,77264.17186771696,77318.00995039512,26033.209336743923,103351.21928713904,103351.21928713904,103351.21928713904,131540.79131706708,128034.37904555604,3506.4122715110457,0.0,90885.72109516908,55168.44929495035,39685.85755579859,28189.572029928044,67875.42958572664,21348.67951761636,1589.1228442699773,0.0,0.8772407095793233,2.710113895023863,0.001494314320929203,1.0,1.0,-6.683828464392036,331971.84201792703,1563833.4822693805,4.7107413471077795,1563833.4822693805,4.7107413471077795,0.7573254214342485,0.09475194380736486,3.9329797653779215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329797653779215,1.2849104400590294,1.2852103953575968,3.0608979760466717,6485.675513554031,15285.247175539565,6453.162013809041,0.00032414498573029736,23108.616498675485,2356.423090318864,19288.93310487719,1966.923781808996,0.8347073960910976,0.8347073960910976,35543.6070476491,35405.22815468563,1.004887923330087,0.8,4289.736820616407,4273.035954225843,1.004887923330087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4687.6653944787095,4632.441516551485,5.553555372660924,3.266372351114877,-3.989937838423066,7.256310189537943,3.569815816264288,3.5,1.019947376075511,0.6,0.0002334323654385558,0.9545432402930665,0.00024454875964224183,198.55653430185316,0.0,0.0,0.0,0.0,8.218454366844563e-05,0.00015124782177011015,0.0005948546225793295,0.09475194385587252,0.09475194385587252,0.09475194385587252,0.09409238988125349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500178.58788609086,591.5922932532933,0.0,0.09475194385587252,0.09475194380736486,0.09475194380736486,0.38088108481092214,0.38088108481092214,0.5,7.567579861783812,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,28189.572029928044,21348.67951761636,0.7573254214342485,0.9956490857717972,0.6121051510131378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745873079695458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8379727718754,260.8379727718754,-12.312027228124578,245.33163952595348,276.34430601777916,122366.52118719766,122790.46174275644,-423.9405555587582,0.0,nan,276.34430601777916,3.1943060177791835,270.1417727194291,-3.00822728057085,263.93923942111974,-9.21076057888024,257.73670612268546,-15.413293877314516,251.53417282428535,-21.615827175714628,245.33163952595348,-27.8183604740465,1.0,1.0,26022.012520719443,26022.012520719443,275.51337015253506,2.363370152535083,275.51337015253506,275.51337015253506,77255.03528953939,77318.00995039512,-62.97466085573251,0.0,8546.071908451686,8546.071908451686,0.8849185219087681,3952.6446642048113,275.51337015253506,2.363370152535083,1.0,0.002,0.21686030570287765,0.004512737333229485,0.0003348532648830956,0.001665146736217048,0.1674266324415478,0.1674266324415478,0.0,1.1001434138679933e-12,0.9930057852298814,0.9930057852298814,0.0,0.09408922836248994,0.0006627154448749222,0.0,0.0,0.0,1599921.8703499169,266.46617153560794,0.0,1.0,1285007.6484351433,2596.107333972923,,,,,,,,,,,,,,,,,,,5.0,15285.247175539565,1589.1228442699773,0.38088108481092214,6.173730061729009,3.569815816264288
1163.0,-29.55463110563295,3.2641858295775217,35.12926013255338,24.447759088967018,4.902852619874472,-26.108882733081618,-39.63631431162355,1.4571042486673453,-6.686137556876417,-6.686137556797386,40.212803179584455,41547.213650893274,26012.3827524412,26012.3827524412,67559.59640333448,77265.20567153797,77317.38427391813,26012.3827524412,103329.76702635933,103329.76702635933,103329.76702635933,131515.4169543725,128019.02142693075,3496.3955274417403,0.0,90886.98773129578,55168.99571596503,39686.657794811945,28185.649928013157,67872.3077228251,21345.60277810158,1589.0140785155145,0.0,0.8772373118689014,2.709880355940232,0.001494314320929203,1.0,1.0,-6.686137556876417,331941.53814643575,1563729.1706502426,4.710857156902143,1563729.1706502426,4.710857156902143,0.7573216453272773,0.09472148247666438,3.9330508843485985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330508843485985,1.2849219744637888,1.2852219324549998,3.0609258480382837,6485.734570959709,15285.21323756439,6453.104038549309,0.0003241285121205577,23108.520688856715,2356.413320436308,19288.759812946144,1966.9061109498296,0.8347033578072127,0.8347033578072127,35544.12122678598,35405.22815468563,1.004906094436733,0.8,4289.798876591,4273.035954225843,1.004906094436733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4684.830488397804,4632.441516551485,5.5524704291568385,3.2641858295775217,-3.993633213452405,7.257819043029927,3.5662184134686608,3.5,1.0189195467053316,0.6,0.0002334323654385558,0.9547842486989875,0.0002444870301920423,198.55851863298778,0.0,0.0,0.0,0.0,8.216355362357273e-05,0.00015126881181498305,0.0005949479340832809,0.09472148271985392,0.09472148271985392,0.09472148271985392,0.0940774777676259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500260.53126111516,591.5652718121444,0.0,0.09472148271985392,0.09472148247666438,0.09472148247666438,0.3807787724319166,0.3807787724319166,0.5,7.548259721996444,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,28185.649928013157,21345.60277810158,0.7573216453272773,0.995392652320477,0.612137925537504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745985899010257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.835452405556,260.835452405556,-12.31454759444398,245.3292038086258,276.34170100247013,122369.89634036069,122791.2773014524,-421.38096109173,0.0,nan,276.34170100247013,3.191701002470154,270.1392015637147,-3.0107984362852562,263.9367021249871,-9.21329787501287,257.73420268616894,-15.415797313831035,251.53170324736934,-21.61829675263064,245.3292038086258,-27.82079619137417,1.0,1.0,26022.012520719443,26022.012520719443,275.5109878479695,2.360987847969511,275.5109878479695,275.5109878479695,77255.41630191854,77317.38427391813,-61.9679719995911,0.0,8546.071908451686,8546.071908451686,0.8849140225711045,3952.7161387703413,275.5109878479695,2.360987847969511,1.0,0.002,0.2175074015803969,0.004509646023082005,0.0003358508509600848,0.001664149484334435,0.16792542548004238,0.16792542548004238,0.0,3.3529451957947654e-10,0.9931684356486141,0.9931684356486141,0.0,0.09407438657366639,0.0006470959029980024,0.0,0.0,0.0,1599919.1576152504,266.46386244312356,0.0,1.0,1285015.5228989115,2596.0755056171947,,,,,,,,,,,,,,,,,,,3.0,15285.21323756439,1589.0140785155145,0.3807787724319166,6.173730061729009,3.5662184134686608
1164.0,-29.55707577856413,3.2621698909953762,35.127592652146326,24.445632215961837,4.9008319519756665,-26.111285005361214,-39.63855070816351,1.4550411770167377,-6.6883059119699055,-6.688305911977723,40.210408518242126,41547.2301951041,25991.912614553094,25991.912614553094,67539.14280965719,77265.91606507619,77316.4192639611,25991.912614553094,103308.33187851419,103308.33187851419,103308.33187851419,131489.89853975468,128003.29175447654,3486.6067852781384,0.0,90888.06503750301,55169.37916058883,39687.42875212686,28181.566661240504,67868.99541336737,21342.42209985536,1588.8937498904227,0.0,0.8772346302731363,2.709661065353216,0.001494314320929203,1.0,1.0,-6.6883059119699055,331913.08325226745,1563625.4611198134,4.710948558576085,1563625.4611198134,4.710948558576085,0.7573185109402965,0.09469145008837576,3.933108422695327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933108422695327,1.2849316279140222,1.2852315881587784,3.0609476311828328,6485.780726829103,15285.179394403733,6453.055185429213,0.000324115389871974,23108.45653606929,2356.406778672563,19288.613787700928,1966.8912205188244,0.8346993559519613,0.8346993559519613,35544.537218755475,35405.22815468563,1.0049207956539283,0.8,4289.849082414687,4273.035954225843,1.0049207956539283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4682.032620367602,4632.441516551485,5.551416387293853,3.2621698909953762,-3.997161938694194,7.25933182968957,3.5626694333900835,3.5,1.0179055523971667,0.6,0.0002334323654385558,0.9550263362719567,0.00024442505570033073,198.5605113453677,0.0,0.0,0.0,0.0,8.214282648039417e-05,0.0001512895389581616,0.0005950381599420382,0.09469145013299304,0.09469145013299304,0.09469145013299304,0.09406245376353235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500340.3621484566,591.5389428603719,0.0,0.09469145013299304,0.09469145008837576,0.09469145008837576,0.3806781419653576,0.3806781419653576,0.5,7.529389831043571,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,28181.566661240504,21342.42209985536,0.7573185109402965,0.995139863177565,0.612168044363318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746090422963876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83298434759905,260.83298434759905,-12.317015652400926,245.3267703175903,276.3391983775999,122377.57074802152,122790.20625828944,-412.6355102679364,0.0,nan,276.3391983775999,3.1891983775999506,270.13671276561234,-3.013287234387633,263.9342271536881,-9.215772846311893,257.7317415415543,-15.418258458445678,251.5292559295494,-21.62074407045057,245.3267703175903,-27.823229682409675,1.0,1.0,26022.012520719443,26022.012520719443,275.5087065742498,2.3587065742498226,275.5087065742498,275.5087065742498,77256.76877489167,77316.4192639611,-59.650489069434116,0.0,8546.071908451686,8546.071908451686,0.8849103824011982,3952.7739648088036,275.5087065742498,2.3587065742498226,1.0,0.002,0.21813940394895182,0.0045066399759988015,0.0003368252193138321,0.001663174781342175,0.16841260965691604,0.16841260965691604,0.0,6.560073664840793e-13,0.9933256659594184,0.9933256659594184,0.0,0.09405944771969889,0.0006320023686768797,0.0,0.0,0.0,1599916.610150711,266.4616940880301,0.0,1.0,1285022.9173270657,2596.045618066177,,,,,,,,,,,,,,,,,,,5.0,15285.179394403733,1588.8937498904227,0.3806781419653576,6.173730061729009,3.5626694333900835
1165.0,-29.55952036925732,3.2603184175316073,35.12596153080221,24.44337102295833,4.898669250067249,-26.11370140713646,-39.640796708967514,1.45285028637089,-6.69048577691575,-6.690485776926646,40.20812238560011,41547.32334523292,25972.176802486545,25972.176802486545,67519.50014771946,77266.72643340366,77315.95165150672,25972.176802486545,103288.12845399327,103288.12845399327,103288.12845399327,131465.9850373401,127988.92667444865,3477.0583628914565,0.0,90889.19835640451,55169.79526200528,39688.22566044358,28177.856583346842,67866.08224379043,21339.511193862694,1588.790885830465,0.0,0.8772314702047119,2.7094406248766107,0.001494314320929203,1.0,1.0,-6.69048577691575,331884.4792494944,1563526.4566694496,4.7110562693534925,1563526.4566694496,4.7110562693534925,0.7573149196335387,0.09466205483253637,3.9331694920651517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331694920651517,1.2849418796090835,1.2852418422470415,3.0609707368723447,6485.829685012572,15285.145265085825,6453.0042166957655,0.0003241015294845274,23108.3858805897,2356.399573818756,19288.461438745824,1966.8756852488693,0.8346953153031563,0.8346953153031563,35544.9787380598,35405.22815468563,1.0049363990579332,0.8,4289.90236911725,4273.035954225843,1.0049363990579332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4679.271355053644,4632.441516551485,5.550474599947367,3.2603184175316073,-4.000636964289778,7.260955381821385,3.559168268300432,3.5,1.0169052195144093,0.6,0.0002334323654385558,0.9552684819201116,0.0002443630977642551,198.56250403070914,0.0,0.0,0.0,0.0,8.212201518853397e-05,0.00015131035025002184,0.0005951292534370786,0.09466205487157418,0.09466205487157418,0.09466205487157418,0.09404837360580408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500418.49622822576,591.5131748235415,0.0,0.09466205487157418,0.09466205483253637,0.09466205483253637,0.3805791327808894,0.3805791327808894,0.5,7.510979393374794,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,28177.856583346842,21339.511193862694,0.7573149196335387,0.9948931471419558,0.6121956943968782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746186793427206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83054618264237,260.83054618264237,-12.319453817357612,245.3243373710479,276.3367549942402,122382.97585553314,122790.61353847197,-407.6376829388199,0.0,nan,276.3367549942402,3.186754994240232,270.13427146958935,-3.0157285304106267,263.9317879450553,-9.218212054944672,257.7293044202776,-15.420695579722405,251.52682089564394,-21.62317910435604,245.3243373710479,-27.825662628952074,1.0,1.0,26022.012520719443,26022.012520719443,275.5064719926475,2.3564719926475277,275.5064719926475,275.5064719926475,77257.53794414256,77315.95165150672,-58.41370736416138,0.0,8546.071908451686,8546.071908451686,0.8849065188312831,3952.8353395254776,275.5064719926475,2.3564719926475277,1.0,0.002,0.21875602740732752,0.004503697735711383,0.0003377758248193132,0.0016622241758167471,0.1688879124096566,0.1688879124096566,0.0,6.36060214914691e-13,0.9934860545760605,0.9934860545760605,0.0,0.09404543137363926,0.0006166234588971066,0.0,0.0,0.0,1599914.0490966642,266.4595142230842,0.0,1.0,1285030.350914632,2596.0155727390165,,,,,,,,,,,,,,,,,,,5.0,15285.145265085825,1588.790885830465,0.3805791327808894,6.173730061729009,3.559168268300432
1166.0,-29.561965053358175,3.2586277162104675,35.124365127867264,24.44116846835243,4.896569342630112,-26.11611161368022,-39.643038029875584,1.4507159011958437,-6.692573047773124,-6.692573047789622,40.20586165399536,41547.38321504889,25952.88414635246,25952.88414635246,67500.26736140135,77267.49461677318,77315.1884869019,25952.88414635246,103268.07263325436,103268.07263325436,103268.07263325436,131442.147154396,127974.41052044451,3467.736633951484,0.0,90890.30981374816,55170.19840508033,39689.012676297585,28174.07452114163,67863.08719743922,21336.557216192898,1588.6818598096986,0.0,0.8772287187493255,2.709229561321043,0.001494314320929203,1.0,1.0,-6.692573047773124,331857.092074687,1563428.556908335,4.711150052976639,1563428.556908335,4.711150052976639,0.7573117335294224,0.09463312462988391,3.933229249773836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933229249773836,1.2849518670590054,1.285251832028479,3.0609934508879317,6485.877813285994,15285.11105592632,6452.953789036534,0.00032408788087459405,23108.317375340994,2356.392588227478,19288.31070709776,1966.8603148983354,0.8346912669496402,0.8346912669496402,35545.41077298974,35405.22815468563,1.0049516673286503,0.8,4289.954511156303,4273.035954225843,1.0049516673286503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4676.545503427306,4632.441516551485,5.54958443734426,3.2586277162104675,-4.003983953323113,7.26261166953358,3.5557133569571877,3.5,1.0159181019877679,0.6,0.0002334323654385558,0.9555107030616389,0.0002443011519291138,198.56449683218943,0.0,0.0,0.0,0.0,8.210125211901382e-05,0.00015133111331954197,0.0005952199613092615,0.09463312467483409,0.09463312467483409,0.09463312467483409,0.09403429907535786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500494.59605764947,591.4880744155798,0.0,0.09463312467483409,0.09463312462988391,0.09463312462988391,0.38048178607205596,0.38048178607205596,0.5,7.49301462805458,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,28174.07452114163,21336.557216192898,0.7573117335294224,0.9946536497082383,0.6122235950476573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746275302615613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82813817573515,260.82813817573515,-12.321861824264829,245.3219054247631,276.3343709267045,122388.5859954235,122791.18154624234,-402.5955508188217,0.0,nan,276.3343709267045,3.184370926704503,270.1318778263173,-3.018122173682684,263.9293847260046,-9.22061527399535,257.7268916255032,-15.423108374496792,251.52439852511813,-21.625601474881847,245.3219054247631,-27.82809457523689,1.0,1.0,26022.012520719443,26022.012520719443,275.5042954217397,2.354295421739721,275.5042954217397,275.5042954217397,77258.29077640327,77315.1884869019,-56.89771049862611,0.0,8546.071908451686,8546.071908451686,0.8849027382345507,3952.8953960227054,275.5042954217397,2.354295421739721,1.0,0.002,0.2193577168024799,0.004500833816357391,0.00033870342700526685,0.0016612965746903956,0.16935171350263342,0.16935171350263342,0.0,1.6956622737873683e-12,0.9936418733326325,0.9936418733326325,0.0,0.09403143523655834,0.0006016893933255732,0.0,0.0,0.0,1599911.596765226,266.45742695222685,0.0,1.0,1285037.468660342,2595.9868044642744,,,,,,,,,,,,,,,,,,,5.0,15285.11105592632,1588.6818598096986,0.38048178607205596,6.173730061729009,3.5557133569571877
1167.0,-29.564402372878227,3.257093215048758,35.122802746063,24.438857787195616,4.894356726238212,-26.118526462966674,-39.64528001435099,1.4484808163666674,-6.694614743335023,-6.694614743333684,40.20365025504357,41547.50989139805,25934.140141018852,25934.140141018852,67481.6500324169,77268.34587414777,77314.32957011006,25934.140141018852,103248.46971112891,103248.46971112891,103248.46971112891,131418.83859247476,127960.19845057957,3458.6401418951873,0.0,90891.46834446795,55170.63236187644,39689.81775843501,28170.368881345854,67860.18663978086,21333.66349290639,1588.5748789216864,0.0,0.8772260273778806,2.709023118875206,0.001494314320929203,1.0,1.0,-6.694614743335023,331830.30461433117,1563332.7979536701,4.711241788994074,1563332.7979536701,4.711241788994074,0.7573086310216313,0.09460470650491853,3.9332923201158287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332923201158287,1.2849623258802478,1.2852622932912758,3.0610176196577394,6485.929024009043,15285.07676340919,6452.901145808074,0.0003240734280797863,23108.241378253664,2356.384838681269,19288.15335296501,1966.8442692423012,0.8346872025976152,0.8346872025976152,35545.86675609706,35405.22815468563,1.0049677819869425,0.8,4290.009543486658,4273.035954225843,1.0049677819869425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4673.85444350098,4632.441516551485,5.54876931973789,3.257093215048758,-4.0072387760727946,7.264331991121553,3.5523038594211966,3.5,1.0149439598346277,0.6,0.0002334323654385558,0.9557522604774888,0.0002442394071052829,198.5664836701997,0.0,0.0,0.0,0.0,8.208048775715135e-05,0.00015135187768140445,0.0005953111781193785,0.09460470649289894,0.09460470649289894,0.09460470649289894,0.09402051350067185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500568.8102293511,591.4635941700635,0.0,0.09460470649289894,0.09460470650491853,0.09460470650491853,0.3803860509596137,0.3803860509596137,0.5,7.475488836298559,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,28170.368881345854,21333.66349290639,0.7573086310216313,0.9944218159998096,0.6122516301339223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746356126853915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82574526681583,260.82574526681583,-12.324254733184148,245.31947454427484,276.3320159893548,122392.61329307414,122792.68460515006,-400.07131207588685,0.0,nan,276.3320159893548,3.1820159893547952,270.129507700339,-3.0204922996609866,263.9269994113861,-9.2230005886139,257.7244911222772,-15.425508877722791,251.5219828332634,-21.628017166736583,245.31947454427484,-27.830525455725137,1.0,1.0,26022.012520719443,26022.012520719443,275.50215322191707,2.352153221917092,275.50215322191707,275.50215322191707,77258.59191379364,77314.32957011006,-55.73765631641436,0.0,8546.071908451686,8546.071908451686,0.8848987480525784,3952.958781716408,275.50215322191707,2.352153221917092,1.0,0.002,0.2199447042987372,0.004498039383278614,0.0003396083523837349,0.0016603916466677061,0.16980417619186744,0.16980417619186744,0.0,-9.4855893972845e-13,0.9937953668508751,0.9937953668508751,0.0,0.09401771900687489,0.000586987498043649,0.0,0.0,0.0,1599909.1979202805,266.45538525666495,0.0,1.0,1285044.4309100623,2595.9586651149702,,,,,,,,,,,,,,,,,,,5.0,15285.07676340919,1588.5748789216864,0.3803860509596137,6.173730061729009,3.5523038594211966
1168.0,-29.566846284505033,3.2557116977324414,35.12127314092864,24.436904035415523,4.892511401437845,-26.12091051599442,-39.6474986342713,1.4465756315124225,-6.696554268896989,-6.696554268914346,40.20147100688127,41547.39475326388,25915.782068228895,25915.782068228895,67463.17682149277,77268.93154590862,77313.3515466625,25915.782068228895,103229.13361489138,103229.13361489138,103229.13361489138,131395.75365683204,127945.99213028142,3449.761526550623,0.0,90892.46951259472,55170.932714356546,39690.59644248686,28166.62004194065,67857.21648442751,21330.74783860473,1588.4628979829522,0.0,0.8772237711706331,2.7088270186760597,0.001494314320929203,1.0,1.0,-6.696554268896989,331804.8592195453,1563238.4355413949,4.711318692614586,1563238.4355413949,4.711318692614586,0.7573059105722599,0.09457673829382049,3.933343954862839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933343954862839,1.284971241107089,1.2852712105993278,3.061036565669749,6485.969168335033,15285.042536939693,6452.856323341103,0.0003240618500593731,23108.192559723466,2356.379860576595,19288.019375611715,1966.8306073543683,0.834683168134485,0.834683168134485,35546.24006156807,35405.22815468563,1.0049809748170075,0.8,4290.0545975022,4273.035954225843,1.0049809748170075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4671.197337550568,4632.441516551485,5.5479955556359215,3.2557116977324414,-4.0103614208395175,7.266073118571959,3.5489386644310987,3.5,1.0139824755517426,0.6,0.0002334323654385558,0.9559945373724613,0.0002441775097168878,198.56847592184246,0.0,0.0,0.0,0.0,8.205994456728856e-05,0.00015137242087126724,0.0005953997965669524,0.09457673831599923,0.09457673831599923,0.09457673831599923,0.0940068386170284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500641.1043540353,591.4397446231667,0.0,0.09457673831599923,0.09457673829382049,0.09457673829382049,0.3802919048291258,0.3802919048291258,0.5,7.458391843803916,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,28166.62004194065,21330.74783860473,0.7573059105722599,0.9941931060047952,0.61227673202302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27464294845134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8233975016604,260.8233975016604,-12.326602498339582,245.31704673619518,276.3297482671326,122400.12604149657,122792.64975111299,-392.52370961641884,0.0,nan,276.3297482671326,3.179748267132595,270.1272079609476,-3.0227920390523764,263.92466765479423,-9.225332345205743,257.722127348527,-15.427872651472967,251.5195870423659,-21.630412957634064,245.31704673619518,-27.832953263804797,1.0,1.0,26022.012520719443,26022.012520719443,275.5000992550518,2.3500992550518163,275.5000992550518,275.5000992550518,77259.6714742122,77313.3515466625,-53.6800724502973,0.0,8546.071908451686,8546.071908451686,0.8848954813424785,3953.010674637153,275.5000992550518,2.3500992550518163,1.0,0.002,0.22051732097406904,0.004495322429832465,0.00034049115226396495,0.001659508847477769,0.17024557613198246,0.17024557613198246,0.0,-2.5826606478429603e-13,0.9939454808159041,0.9939454808159041,0.0,0.09400412161745134,0.0005726166763691574,0.0,0.0,0.0,1599906.919062885,266.453445731103,0.0,1.0,1285051.0446825915,2595.931934616427,,,,,,,,,,,,,,,,,,,5.0,15285.042536939693,1588.4628979829522,0.3802919048291258,6.173730061729009,3.5489386644310987
1169.0,-29.56928820876973,3.2544771688893777,35.11977695087571,24.434716009441786,4.890423606059171,-26.12331702734212,-39.649735659453995,1.4444524241781418,-6.698527431918421,-6.698527431907911,40.19937573811232,41547.4382254471,25898.14345758047,25898.14345758047,67445.58168302757,77269.69133033579,77312.5419823194,25898.14345758047,103210.68543989987,103210.68543989987,103210.68543989987,131373.8502184798,127932.74305365968,3441.107164820133,0.0,90893.57312046886,55171.3200137876,39691.39234075696,28163.16477857994,67854.5571193369,21328.04308773039,1588.3651986357015,0.0,0.877221009521648,2.7086275289889987,0.001494314320929203,1.0,1.0,-6.698527431918421,331778.9740958583,1563147.7135332723,4.711412824736882,1563147.7135332723,4.711412824736882,0.7573027838104283,0.09454935941801483,3.9334028010780724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334028010780724,1.2849811767060764,1.2852811485177265,3.0610586928292336,6486.016053130794,15285.00809716434,6452.806646636353,0.00032404851367059343,23108.127419738612,2356.3732181467285,19287.870888616853,1966.8154658947606,0.8346790952927431,0.8346790952927431,35546.665502839,35405.22815468563,1.0049960101984612,0.8,4290.105943756464,4273.035954225843,1.0049960101984612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4668.5736631646505,4632.441516551485,5.547335294700073,3.2544771688893777,-4.013452932310864,7.267930101200242,3.545617062065758,3.5,1.0130334463045023,0.6,0.0002334323654385558,0.9562366834282393,0.00024411567709541204,198.57046659333687,0.0,0.0,0.0,0.0,8.203923576701865e-05,0.00015139312967153714,0.0005954901603140001,0.09454935942844281,0.09454935942844281,0.09454935942844281,0.09399383811890914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500711.7178085975,591.4164498832521,0.0,0.09454935942844281,0.09454935941801483,0.09454935941801483,0.3801993110671834,0.3801993110671834,0.5,7.441726204513538,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,28163.16477857994,21328.04308773039,0.7573027838104283,0.9939727638986715,0.6123013691236235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746495529180784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82106481020554,260.82106481020554,-12.328935189794436,245.31461958086635,276.32751003954905,122404.48018407835,122794.483716937,-390.0035328586425,0.0,nan,276.32751003954905,3.1775100395490767,270.1249319478306,-3.025068052169388,263.9223538560883,-9.22764614391167,257.7197757643009,-15.430224235699086,251.51719767259814,-21.632802327401834,245.31461958086635,-27.835380419133628,1.0,1.0,26022.012520719443,26022.012520719443,275.498031362649,2.34803136264901,275.498031362649,275.498031362649,77260.08205962802,77312.5419823194,-52.45992269137059,0.0,8546.071908451686,8546.071908451686,0.8848917583850923,3953.069815083463,275.498031362649,2.34803136264901,1.0,0.002,0.22107550405543236,0.004492660647837145,0.0003413516353524636,0.001658648364796325,0.1706758176762318,0.1706758176762318,0.0,1.4878853357713773e-13,0.9940963843138279,0.9940963843138279,0.0,0.09399117633663712,0.0005581830813777206,0.0,0.0,0.0,1599904.600628138,266.45147256808156,0.0,1.0,1285057.7730845949,2595.90474123577,,,,,,,,,,,,,,,,,,,5.0,15285.00809716434,1588.3651986357015,0.3801993110671834,6.173730061729009,3.545617062065758
1170.0,-29.57172936617542,3.253386952699608,35.118312207653695,24.432681511994474,4.8884956992035455,-26.125706859587982,-39.651955117564626,1.442473192467975,-6.700387530903072,-6.700387530896739,40.19729052837206,41547.36695859056,25880.825939694336,25880.825939694336,67428.19289828489,77270.33933514384,77311.3854335902,25880.825939694336,103192.21137328453,103192.21137328453,103192.21137328453,131351.77418896393,127919.11225466632,3432.661934297605,0.0,90894.61261480817,55171.640237669235,39692.19153015437,28159.5628156794,67851.75434583378,21325.242762985567,1588.2573365107899,0.0,0.8772188271852442,2.708439480867586,0.001494314320929203,1.0,1.0,-6.700387530903072,331754.57366702385,1563057.431016211,4.711487210979716,1563057.431016211,4.711487210979716,0.7573002074844555,0.09452238352660537,3.9334572439605626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334572439605626,1.2849904387060955,1.2852904126799087,3.06107899753815,6486.0590763724895,15284.973615738754,6452.759665527581,0.00032403617774523486,23108.07185062655,2356.3675516742774,19287.730458938757,1966.8011460528069,0.8346750254031164,0.8346750254031164,35547.05910814254,35405.22815468563,1.0050099205154193,0.8,4290.153447746734,4273.035954225843,1.0050099205154193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4665.982229876145,4632.441516551485,5.546704780395472,3.253386952699608,-4.016407532192973,7.269794484892581,3.5423374986943212,3.5,1.0120964281983775,0.6,0.0002334323654385558,0.9564788195797487,0.00024405387830869036,198.5724566795782,0.0,0.0,0.0,0.0,8.201869436451243e-05,0.00015141367107404338,0.0005955792013208578,0.09452238353561412,0.09452238353561412,0.09452238353561412,0.09398069627884441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500780.3702565411,591.3937983857262,0.0,0.09452238353561412,0.09452238352660537,0.09452238352660537,0.3801082839976839,0.3801082839976839,0.5,7.425475586821263,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,28159.5628156794,21325.242762985567,0.7573002074844555,0.9937575461145775,0.6123256113147448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746554547320759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81875905679345,260.81875905679345,-12.331240943206524,245.3121945456394,276.32532356794746,122410.2550451425,122795.7547935319,-385.499748389369,0.0,nan,276.32532356794746,3.175323567947487,270.1226977635045,-3.0273022364954727,263.9200719590383,-9.229928040961681,257.7174461545329,-15.432553845467055,251.51482035009803,-21.635179649901943,245.3121945456394,-27.83780545436059,1.0,1.0,26022.012520719443,26022.012520719443,275.49603593262833,2.3460359326283537,275.49603593262833,275.49603593262833,77260.714034436,77311.3854335902,-50.671399154205574,0.0,8546.071908451686,8546.071908451686,0.8848883140003818,3953.1245301803656,275.49603593262833,2.3460359326283537,1.0,0.002,0.22161977579489142,0.004490076155928116,0.0003421907111973273,0.001657809288936973,0.17109535559866365,0.17109535559866365,0.0,1.3430012310577943e-13,0.9942418745787205,0.9942418745787205,0.0,0.0939781117871409,0.0005442717394644784,0.0,0.0,0.0,1599902.414991188,266.4496124690969,0.0,1.0,1285064.1158746216,2595.8791067149973,,,,,,,,,,,,,,,,,,,5.0,15284.973615738754,1588.2573365107899,0.3801082839976839,6.173730061729009,3.5423374986943212
1171.0,-29.574171663403277,3.2524375071987577,35.116879290494516,24.43085121866318,4.88677287265633,-26.12807720981939,-39.654160431213654,1.4406784175972063,-6.702179365732206,-6.702179365706153,40.19527915992532,41547.154275762994,25863.93345157364,25863.93345157364,67411.08772733663,77270.83647042827,77310.64452571131,25863.93345157364,103174.57797728495,103174.57797728495,103174.57797728495,131330.70910128608,127906.27788439654,3424.4312168895394,0.0,90895.5567736669,55171.87457316906,39692.98022277538,28156.131124001113,67849.1113467765,21322.57145372363,1588.1554415030544,0.0,0.877216735145637,2.708258343713518,0.001494314320929203,1.0,1.0,-6.702179365732206,331731.0700486231,1562970.3493111425,4.7115585196226935,1562970.3493111425,4.7115585196226935,0.7572976329673236,0.09449591631594777,3.933504177630691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933504177630691,1.2849988376385058,1.2852988135730037,3.0610955141869627,6486.09407316938,15284.939068278434,6452.718303061027,0.0003240259232574609,23108.036160372652,2356.363912281223,19287.606823758248,1966.788538773001,0.8346709642437744,0.8346709642437744,35547.398423274666,35405.22815468563,1.0050219122064838,0.8,4290.194399488467,4273.035954225843,1.0050219122064838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4663.422628828245,4632.441516551485,5.546126849342056,3.2524375071987577,-4.019259093867707,7.2716966010664645,3.5390994120918897,3.5,1.0111712605976828,0.6,0.0002334323654385558,0.9567211349834566,0.0002439920650886345,198.57444773494603,0.0,0.0,0.0,0.0,8.199828858005374e-05,0.00015143407685850205,0.000595666573958565,0.09449591633081068,0.09449591633081068,0.09449591633081068,0.09396815791314445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500847.3578169773,591.3716961938079,0.0,0.09449591633081068,0.09449591631594777,0.09449591631594777,0.3800187622467893,0.3800187622467893,0.5,7.409642831497002,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,28156.131124001113,21322.57145372363,0.7572976329673236,0.9935441509734575,0.6123463292454293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746606666724551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8164938836864,260.8164938836864,-12.333506116313572,245.30977291253214,276.3232148548269,122417.67002069663,122796.38513882436,-378.7151181276919,0.0,nan,276.3232148548269,3.173214854826938,270.1205264664127,-3.029473533587293,263.9178380779116,-9.23216192208838,257.7151496894392,-15.434850310560762,251.51246130099568,-21.637538699004295,245.30977291253214,-27.840227087467838,1.0,1.0,26022.012520719443,26022.012520719443,275.4941574020964,2.344157402096414,275.4941574020964,275.4941574020964,77261.5453837493,77310.64452571131,-49.099141962011345,0.0,8546.071908451686,8546.071908451686,0.8848853446874878,3953.1716985188446,275.4941574020964,2.344157402096414,1.0,0.002,0.22215004858301785,0.004487561854045818,0.00034300821380250246,0.001656991785312831,0.17150410690125123,0.17150410690125123,0.0,-8.846664720230102e-13,0.9943884052314919,0.9943884052314919,0.0,0.09396564352630381,0.0005302727896439558,0.0,0.0,0.0,1599900.309518922,266.44782063426777,0.0,1.0,1285070.2258264893,2595.8544135613774,,,,,,,,,,,,,,,,,,,5.0,15284.939068278434,1588.1554415030544,0.3800187622467893,6.173730061729009,3.5390994120918897
1172.0,-29.576605487996012,3.2516241510044024,35.115478239697175,24.428817419707798,4.884842965000882,-26.130460642699497,-39.65637517450375,1.4386981205092824,-6.703962261395077,-6.703962261402717,40.19333261525968,41547.08887573057,25847.602802711797,25847.602802711797,67394.69167844237,77271.48795863726,77310.00544211271,25847.602802711797,103157.60824482451,103157.60824482451,103157.60824482451,131310.48647180788,127894.07183509639,3416.4146367114886,0.0,90896.59478782704,55172.19570810283,39693.77675524912,28152.878226983354,67846.65498223247,21320.03135691453,1588.0613668573117,0.0,0.8772144436893411,2.708078119718992,0.001494314320929203,1.0,1.0,-6.703962261395077,331707.68498515553,1562886.0776259685,4.711636625771605,1562886.0776259685,4.711636625771605,0.7572949090683088,0.09446997717568865,3.9335582517996777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335582517996777,1.2850081048788313,1.2853080829767156,3.0611155189333137,6486.136460826394,15284.904416611764,6452.6716802043775,0.00032401374503032053,23107.982383695504,2356.3584285862657,19287.467464919722,1966.7743281262942,0.8346668759159409,0.8346668759159409,35547.78936088146,35405.22815468563,1.0050357283160547,0.8,4290.241581516003,4273.035954225843,1.0050357283160547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4660.894239961679,4632.441516551485,5.545631690395169,3.2516241510044024,-4.022052537693597,7.273676688697999,3.5359019742869657,3.5,1.010257706939133,0.6,0.0002334323654385558,0.9569626756495118,0.00024393048065340697,198.57643192281412,0.0,0.0,0.0,0.0,8.197780026618069e-05,0.0001514545651723751,0.0005957553546065282,0.09446997727024005,0.09446997727024005,0.09446997727024005,0.09395609341950602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500912.6443645974,591.3501548059821,0.0,0.09446997727024005,0.09446997717568865,0.09446997717568865,0.3799307611572208,0.3799307611572208,0.5,7.394226315447942,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,28152.878226983354,21320.03135691453,0.7572949090683088,0.9933384585591071,0.6123675350923465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746652056608996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81424385728747,260.81424385728747,-12.335756142712512,245.3073536438247,276.32113407073984,122422.41458971477,122798.59732092563,-376.1827312108757,0.0,nan,276.32113407073984,3.1711340707398676,270.1183779853936,-3.0316220146063984,263.91562189997427,-9.234378100025708,257.7128658145801,-15.437134185419893,251.51010972921245,-21.639890270787532,245.3073536438247,-27.842646356175266,1.0,1.0,26022.012520719443,26022.012520719443,275.49229972542383,2.3422997254238567,275.49229972542383,275.49229972542383,77261.69269733132,77310.00544211271,-48.31274478138948,0.0,8546.071908451686,8546.071908451686,0.8848819236155713,3953.226043058676,275.49229972542383,2.3422997254238567,1.0,0.002,0.22266638638264336,0.004485107875362127,0.00034380420063139465,0.0016561958891474762,0.17190210031569733,0.17190210031569733,0.0,8.977887096944803e-11,0.9945343714097823,0.9945343714097823,0.0,0.09395363936751999,0.0005163378081686583,0.0,0.0,0.0,1599898.2145052578,266.4460377386049,0.0,1.0,1285076.3052356737,2595.829844182716,,,,,,,,,,,,,,,,,,,3.0,15284.904416611764,1588.0613668573117,0.3799307611572208,6.173730061729009,3.5359019742869657
1173.0,-29.57904548407221,3.2509444450621934,35.11410732748478,24.427113483566814,4.8832514924916435,-26.132815786401498,-39.65856693740932,1.4370217937142487,-6.70563772531483,-6.705637725372417,40.19139996609131,41546.791598113785,25831.56470566208,25831.56470566208,67378.35630377586,77271.89360108273,77309.10728219897,25831.56470566208,103140.67198786105,103140.67198786105,103140.67198786105,131290.1777533706,127881.57747955786,3408.6002738127427,0.0,90897.48584082318,55172.38383347854,39694.55778593849,28149.505765509566,67844.06355144805,21317.414663632273,1587.9585800988718,0.0,0.877212686148274,2.7079087640947717,0.001494314320929203,1.0,1.0,-6.70563772531483,331685.7102140341,1562802.4109147696,4.7116965331617875,1562802.4109147696,4.7116965331617875,0.7572926800637341,0.09444443590084396,3.933601532553949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933601532553949,1.2850159497270837,1.2853159296563048,3.06113051234063,6486.1682300573375,15284.86985327031,6452.632578021196,0.00032400432686601827,23107.954653913977,2356.3556009354857,19287.350585877477,1966.7624097808607,0.8346628195676603,0.8346628195676602,35548.102265045054,35405.22815468563,1.0050467866763502,0.8,4290.279345733632,4273.035954225843,1.0050467866763502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4658.3961652900525,4632.441516551485,5.545162710319569,3.2509444450621934,-4.0247170244614185,7.275661469523612,3.5327440076803334,3.5,1.0093554307658095,0.6,0.0002334323654385558,0.9572048948336758,0.00024386875443122038,198.57842118181952,0.0,0.0,0.0,0.0,8.195752919978985e-05,0.00015147483623876594,0.0005958416479721682,0.09444443592443581,0.09444443592443581,0.09444443592443581,0.09394394854943153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500976.0516944629,591.329230276714,0.0,0.09444443592443581,0.09444443590084396,0.09444443590084396,0.37984427820079075,0.37984427820079075,0.5,7.379211694921222,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,28149.505765509566,21317.414663632273,0.7572926800637341,0.9931356227311026,0.6123865438367749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274669094068086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81203642945417,260.81203642945417,-12.33796357054581,245.3049383203453,276.31913453855924,122430.34370016046,122799.40436187413,-369.06066171364256,0.0,nan,276.31913453855924,3.1691345385592626,270.1162952949195,-3.0337047050804813,263.91345605129374,-9.236543948706242,257.7106168076268,-15.439383192373157,251.50777756398037,-21.64222243601961,245.3049383203453,-27.84506167965469,1.0,1.0,26022.012520719443,26022.012520719443,275.49051916522706,2.3405191652270787,275.49051916522706,275.49051916522706,77262.57176306,77309.10728219897,-46.535519138968084,0.0,8546.071908451686,8546.071908451686,0.8848791853974497,3953.2695402167187,275.49051916522706,2.3405191652270787,1.0,0.002,0.2231692537684558,0.004482727819063014,0.00034457945896346724,0.001655420541682132,0.17228972948173363,0.17228972948173363,0.0,6.455990256282185e-13,0.9946755213241557,0.9946755213241557,0.0,0.09394156851583778,0.0005028673850061867,0.0,0.0,0.0,1599896.2456894594,266.44436227468515,0.0,1.0,1285082.0182629833,2595.8067558101275,,,,,,,,,,,,,,,,,,,5.0,15284.86985327031,1587.9585800988718,0.37984427820079075,6.173730061729009,3.5327440076803334
