time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1174.0,-29.58143392177703,3.2503924939013027,35.11276682896287,24.42423471892255,4.880448927873571,-26.135245636816794,-39.66082250755278,1.4342606430832852,-6.707372892946637,-6.7073728929601355,40.189535540831734,41547.357054814864,25816.234269073182,25816.234269073182,67363.59132388805,77273.18633797538,77308.16789509114,25816.234269073182,103124.40216416432,103124.40216416432,103124.40216416432,131270.79138795155,127869.79813925846,3400.9932486930943,0.0,90898.89594262686,55173.06666013846,39695.36586943155,28146.389223787235,67841.75509321879,21314.979864288707,1587.8689770857227,0.0,0.877210340981857,2.707733382446259,0.001494314320929203,1.0,1.0,-6.707372892946637,331662.9535972746,1562721.7009078467,4.7117764705352005,1562721.7009078467,4.7117764705352005,0.7572900273216883,0.09441944564919426,3.933682686683498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933682686683498,1.2850288715259957,1.2853288544717398,3.061162884233237,6486.236822213251,15284.835085165982,6452.567426275783,0.00032398533665350997,23107.836392178353,2356.3435415945664,19287.15584295048,1966.7425515288587,0.8346586636505219,0.8346586636505219,35548.68897812635,35405.22815468563,1.0050675217956686,0.8,4290.350155786889,4273.035954225843,1.0050675217956686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4655.928034348277,4632.441516551485,5.544809558613991,3.2503924939013027,-4.02737646697954,7.2777689608808425,3.5296250033061076,3.5,1.008464286658888,0.6,0.0002334323654385558,0.9574420598631218,0.00024380834645171932,198.58036844536076,0.0,0.0,0.0,0.0,8.193667283406676e-05,0.00015149569260448903,0.0005959359831054037,0.09441944630862233,0.09441944630862233,0.09441944630862233,0.09393231242197107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501037.85003756214,591.308836670707,0.0,0.09441944630862233,0.09441944564919426,0.09441944564919426,0.3797592598300641,0.3797592598300641,0.5,7.364597679837734,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,28146.389223787235,21314.979864288707,0.7572900273216883,0.9929517777263617,0.6124157165115527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746723435464793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80975844283716,260.80975844283716,-12.340241557162813,245.30252412041057,276.31699276525956,122425.50152265262,122806.358933727,-380.8574110743715,0.0,nan,276.31699276525956,3.166992765259579,270.11409903629334,-3.035900963706638,263.91120530733747,-9.238794692662509,257.70831157834874,-15.441688421651236,251.50541784937357,-21.644582150626405,245.30252412041057,-27.84747587958941,1.0,1.0,26022.012520719443,26022.012520719443,275.48867407730194,2.3386740773019596,275.48867407730194,275.48867407730194,77260.10143011414,77308.16789509114,-48.066464977004216,0.0,8546.071908451686,8546.071908451686,0.884874051053548,3953.351100116916,275.48867407730194,2.3386740773019596,1.0,0.002,0.22365871897352277,0.004480395830996887,0.00034533397637162,0.001654666531821994,0.17266698818581,0.17266698818581,0.0,5.081936139267329e-10,0.9948160546898309,0.9948160546898309,0.0,0.09392998040673235,0.000489465242461905,0.0,0.0,0.0,1599894.2066745968,266.44262710705334,0.0,1.0,1285087.9348123008,2595.782845246429,,,,,,,,,,,,,,,,,,,3.0,15284.835085165982,1587.8689770857227,0.3797592598300641,6.173730061729009,3.5296250033061076
1175.0,-29.583861038399814,3.2499709218452395,35.11145058633075,24.42329671410846,4.8796464142917575,-26.13751029318658,-39.66292926399035,1.4332956698585617,-6.708774187532981,-6.708774187553498,40.18755429984318,41546.51271319377,25800.588653530976,25800.588653530976,67347.10136672475,77273.03039347683,77305.94649574155,25800.588653530976,103106.53514927253,103106.53514927253,103106.53514927253,131248.95215435853,127855.39904286459,3393.553111493939,0.0,90899.44930065869,55172.93162345991,39696.13075244308,28142.417005085998,67838.54775752907,21311.95448527272,1587.7303075960829,0.0,0.8772102680149266,2.7075917534831118,0.001494314320929203,1.0,1.0,-6.708774187532981,331644.57660087297,1562635.9374604356,4.711778957691306,1562635.9374604356,4.711778957691306,0.7572894141047355,0.09439451986802593,3.9337020172821657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337020172821657,1.2850333875270545,1.2853333715270345,3.061167169245513,6486.245901640077,15284.801268614494,6452.544668603335,0.0003239818359200361,23107.863509057057,2356.3463067466523,19287.08781874459,1966.7356149902964,0.8346547404170478,0.8346547404170478,35548.82873054806,35405.22815468563,1.0050724608206092,0.8,4290.367022423648,4273.035954225843,1.0050724608206092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4653.488647019575,4632.441516551485,5.5443540557589,3.2499709218452395,-4.029743110964819,7.279714032810059,3.526543405447676,3.5,1.0075838301279074,0.6,0.0002334323654385558,0.9576831305421776,0.00024374697433210676,198.5823472824654,0.0,0.0,0.0,0.0,8.191719692123268e-05,0.0001515151685173231,0.0005960155240454411,0.09439451985166052,0.09439451985166052,0.09439451985166052,0.09391918871397505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501097.36518830125,591.2891862132691,0.0,0.09439451985166052,0.09439451986802593,0.09439451986802593,0.3796757047000143,0.3796757047000143,0.5,7.350337746570928,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,28142.417005085998,21311.95448527272,0.7572894141047355,0.992755646943374,0.6124322245471819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746749822742103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80760103286167,260.80760103286167,-12.342398967138308,245.30012234111345,276.3150797245995,122441.96409037015,122802.66224942262,-360.6981590524551,0.0,nan,276.3150797245995,3.1650797245995363,270.11208824793795,-3.03791175206203,263.9090967712254,-9.240903228774584,257.7061052944949,-15.443894705505102,251.5031138177991,-21.646886182200888,245.30012234111345,-27.849877658886527,1.0,1.0,26022.012520719443,26022.012520719443,275.4870128504995,2.3370128504995478,275.4870128504995,275.4870128504995,77262.90431107559,77305.94649574155,-43.04218466595921,0.0,8546.071908451686,8546.071908451686,0.8848728280702326,3953.3705273685764,275.4870128504995,2.3370128504995478,1.0,0.002,0.22413627961137997,0.0044781663215930426,0.0003460703447957243,0.001653929655340132,0.17303517239786215,0.17303517239786215,0.0,1.3585617006373063e-13,0.9949408012447478,0.9949408012447478,0.0,0.09391695923060699,0.00047756063741894404,0.0,0.0,0.0,1599892.5599664764,266.441225812467,0.0,1.0,1285092.7128840024,2595.763535847752,,,,,,,,,,,,,,,,,,,4.0,15284.801268614494,1587.7303075960829,0.3796757047000143,6.173730061729009,3.526543405447676
1176.0,-29.586296583187085,3.249668982492941,35.1101680740467,24.421805643383436,4.878272063609518,-26.13983971845786,-39.66509458897633,1.431815198167779,-6.710469439787232,-6.710469439755914,40.18589490707568,41546.05193199144,25786.232716664104,25786.232716664104,67332.28464865554,77273.28210593051,77306.50145033507,25786.232716664104,103092.73416699917,103092.73416699917,103092.73416699917,131232.72057727838,127846.37080452066,3386.3497727577164,0.0,90900.24635219945,55173.01617544307,39696.922418618204,28139.98641027921,67836.90882889742,21310.01893271711,1587.6714618115418,0.0,0.8772073558064923,2.7074204220140268,0.001494314320929203,1.0,1.0,-6.710469439787232,331622.3456256825,1562564.1088308524,4.711878223654418,1562564.1088308524,4.711878223654418,0.7572860420761542,0.09437060963703153,3.9337383180818435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337383180818435,1.2850403160833048,1.2853403017007183,3.0611789131033245,6486.2707854655555,15284.766597580758,6452.510358661581,0.0003239742007193872,23107.852887510813,2356.3452236503613,19286.985264032668,1966.7251573200501,0.8346506859776996,0.8346506859776996,35549.0911702985,35405.22815468563,1.0050817357819308,0.8,4290.398696121231,4273.035954225843,1.0050817357819308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4651.07882894764,4632.441516551485,5.5441401156596894,3.249668982492941,-4.032278345189641,7.281947327682582,3.5235002187005993,3.5,1.0067143482001712,0.6,0.0002334323654385558,0.9579251041651851,0.00024368540340321076,198.5843330307275,0.0,0.0,0.0,0.0,8.189718403077741e-05,0.0001515351814077784,0.0005960997496412613,0.09437060966781395,0.09437060966781395,0.09437060966781395,0.09390945322140973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501156.3847276652,591.2697138789899,0.0,0.09437060966781395,0.09437060963703153,0.09437060963703153,0.379593430088343,0.379593430088343,0.5,7.336503056840685,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,28139.98641027921,21310.01893271711,0.7572860420761542,0.9925612149941166,0.6124402283243999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746769976999819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80548952510685,260.80548952510685,-12.344510474893127,245.29772406984063,276.31325498035255,122450.70867167639,122803.73242076075,-353.0237490843519,0.0,nan,276.31325498035255,3.1632549803525762,270.1101487982922,-3.0398512017077906,263.90704261614036,-9.242957383859618,257.7039364340662,-15.446063565933798,251.50083025194908,-21.649169748050895,245.29772406984063,-27.85227593015935,1.0,1.0,26022.012520719443,26022.012520719443,275.48538253510077,2.3353825351007913,275.48538253510077,275.48538253510077,77263.90388492704,77306.50145033507,-42.59756540802482,0.0,8546.071908451686,8546.071908451686,0.8848705314355618,3953.4070096722526,275.48538253510077,2.3353825351007913,1.0,0.002,0.2245996530593219,0.004475949181777466,0.00034678459447952544,0.0016532154073462398,0.1733922972397627,0.1733922972397627,0.0,1.825765233443022e-12,0.9950898542728168,0.9950898542728168,0.0,0.0939072361913506,0.0004633734456809422,0.0,0.0,0.0,1599890.5677816053,266.43953056021275,0.0,1.0,1285098.4932290665,2595.7401762866066,,,,,,,,,,,,,,,,,,,5.0,15284.766597580758,1587.6714618115418,0.379593430088343,6.173730061729009,3.5235002187005993
1177.0,-29.588723963796827,3.2494852164633894,35.10891529014485,24.42001705002042,4.876590494662476,-26.142192517937982,-39.66728219585491,1.4300590496115018,-6.712037036937261,-6.712037036943752,40.184187534088736,41545.81367533263,25772.052048378962,25772.052048378962,67317.8657237116,77273.75754728235,77306.06084013206,25772.052048378962,103078.11288851102,103078.11288851102,103078.11288851102,131215.25512063372,127835.91609708217,3379.33902355155,0.0,90901.17515701397,55173.23128825847,39697.71540972834,28137.1422321227,67834.85764185103,21307.797170179365,1587.589437131721,0.0,0.8772053250280963,2.707261999688192,0.001494314320929203,1.0,1.0,-6.712037036937261,331601.78971969313,1562490.2059304973,4.711947445311705,1562490.2059304973,4.711947445311705,0.7572836286783016,0.09434700279639917,3.9337840668011523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337840668011523,1.2850485348946188,1.2853485224306687,3.0611949354300028,6486.30473485316,15284.731676798907,6452.4695365169655,0.0003239642016217974,23107.820259929103,2356.3418965629553,19286.863243910593,1966.712714730371,0.834646584011891,0.834646584011891,35549.42191390588,35405.22815468563,1.0050934247145682,0.8,4290.438613370734,4273.035954225843,1.0050934247145682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4648.696214359458,4632.441516551485,5.54393121425554,3.2494852164633894,-4.034675586998706,7.284160803462095,3.520492418532398,3.5,1.0058549767235423,0.6,0.0002334323654385558,0.9581663322974479,0.00024362405312117598,198.58631216208713,0.0,0.0,0.0,0.0,8.187696979084111e-05,0.00015155539564771467,0.0005961862006367246,0.094347002940941,0.094347002940941,0.094347002940941,0.09389888940319197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501213.275097746,591.2509377198623,0.0,0.094347002940941,0.09434700279639917,0.09434700279639917,0.37951272469186814,0.37951272469186814,0.5,7.323059648568627,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28137.1422321227,21307.797170179365,0.7572836286783016,0.9923786687831054,0.612455234957267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746784411956997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8033883869842,260.8033883869842,-12.346611613015796,245.29532728607631,276.3114494878765,122455.65533524791,122806.94538177957,-351.29004653167283,0.0,nan,276.3114494878765,3.161449487876496,270.10822504754935,-3.0417749524506235,263.90500060715,-9.24499939284999,257.70177616681224,-15.44822383318774,251.49855172644087,-21.65144827355911,245.29532728607631,-27.854672713923662,1.0,1.0,26022.012520719443,26022.012520719443,275.4837633808692,2.333763380869243,275.4837633808692,275.4837633808692,77263.95697492256,77306.06084013206,-42.10386520950124,0.0,8546.071908451686,8546.071908451686,0.8848676370565668,3953.4529871351583,275.4837633808692,2.333763380869243,1.0,0.002,0.22504990685715665,0.004473808886588632,0.00034747867344198346,0.0016525215738913785,0.17373933672099173,0.17373933672099173,0.0,2.473333621244578e-10,0.9952276828633719,0.9952276828633719,0.0,0.09389674897816441,0.000450253818234752,0.0,0.0,0.0,1599888.7255750147,266.4379629630627,0.0,1.0,1285103.8382561663,2595.71857620578,,,,,,,,,,,,,,,,,,,3.0,15284.731676798907,1587.589437131721,0.37951272469186814,6.173730061729009,3.520492418532398
1178.0,-29.591156389306466,3.249417983234129,35.107689972581525,24.418517073523276,4.875209366183644,-26.144519813783376,-39.66944724144412,1.4285727896447595,-6.71348731430362,-6.713487314292407,40.18247435725217,41545.37360944072,25758.067981370426,25758.067981370426,67303.44159081116,77274.01874286235,77305.2006858518,25758.067981370426,103063.26866722223,103063.26866722223,103063.26866722223,131197.367580408,127824.85360362781,3372.513976780192,0.0,90901.98099100473,55173.33585356667,39698.4945971534,28134.098913185775,67832.59351033918,21305.441995395347,1587.4947500393198,0.0,0.8772039577352851,2.707115440291403,0.001494314320929203,1.0,1.0,-6.71348731430362,331582.7731204322,1562416.0544689365,4.711994051335895,1562416.0544689365,4.711994051335895,0.7572818330218495,0.0943237344714308,3.9338212903054233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338212903054233,1.2850554907039278,1.2853554798637732,3.0612073321056,6486.33100192119,15284.69683838792,6452.4341665178945,0.00032395620038109824,23107.806451458568,2356.340488490827,19286.75752061641,1966.7019339546544,0.834642507549609,0.834642507549609,35549.69102329955,35405.22815468563,1.0051029354296335,0.8,4290.4710920235975,4273.035954225843,1.0051029354296335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4646.340640116167,4632.441516551485,5.543732148903835,3.249417983234129,-4.036942892721147,7.286360875955276,3.517519764084305,3.5,1.0050056468812298,0.6,0.0002334323654385558,0.958408127522747,0.0002435625896056641,198.58829544630873,0.0,0.0,0.0,0.0,8.18569685660277e-05,0.0001515753968725281,0.0005962705233036451,0.09432373449820691,0.09432373449820691,0.09432373449820691,0.0938880597633886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501268.3290495686,591.232763774201,0.0,0.09432373449820691,0.0943237344714308,0.0943237344714308,0.3794334563887663,0.3794334563887663,0.5,7.309989408976098,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,28134.098913185775,21305.441995395347,0.7572818330218495,0.9921991495217211,0.612469190096768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746793197357056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80132258723665,260.80132258723665,-12.348677412763323,245.29293357922356,276.3097115952498,122463.51051873536,122808.89232706155,-345.3818083261655,0.0,nan,276.3097115952498,3.159711595249803,270.1063559920648,-3.0436440079351996,263.903000388818,-9.246999611181991,257.6996447856286,-15.45035521437137,251.49628918243553,-21.653710817564445,245.29293357922356,-27.85706642077642,1.0,1.0,26022.012520719443,26022.012520719443,275.48221245443995,2.3322124544399685,275.48221245443995,275.48221245443995,77264.66068993701,77305.2006858518,-40.53999591479078,0.0,8546.071908451686,8546.071908451686,0.8848652820373616,3953.4903967569503,275.48221245443995,2.3322124544399685,1.0,0.002,0.22548765123099182,0.004471739148044771,0.00034815351722515916,0.0016518464841114733,0.17407675861257957,0.17407675861257957,0.0,1.3366326274966145e-12,0.9953591280652206,0.9953591280652206,0.0,0.09388599009933876,0.0004377443720920433,0.0,0.0,0.0,1599887.0212090488,266.43651268569636,0.0,1.0,1285108.7832166792,2595.698593087843,,,,,,,,,,,,,,,,,,,5.0,15284.69683838792,1587.4947500393198,0.3794334563887663,6.173730061729009,3.517519764084305
1179.0,-29.593580123316794,3.2494628819470877,35.10649273961312,24.41679605925458,4.873600306401962,-26.14686208034805,-39.67162203099576,1.42688226404459,-6.71495363977823,-6.71495363978812,40.180833960845064,41545.08265482699,25744.612188320243,25744.612188320243,67289.69484314724,77274.44730117486,77304.59943764766,25744.612188320243,103049.2116259679,103049.2116259679,103049.2116259679,131180.5138425781,127814.63149529074,3365.882347287368,0.0,90902.88530776567,55173.5206638352,39699.29404881163,28131.302216610216,67830.59626542185,21303.264771818936,1587.4117736482074,0.0,0.8772022239678824,2.7069672655059174,0.001494314320929203,1.0,1.0,-6.71495363977823,331563.5469637986,1562345.055655431,4.712053149274621,1562345.055655431,4.712053149274621,0.7572797237676525,0.09430097502100768,3.9338656396988347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338656396988347,1.285063402583423,1.2853633935902533,3.0612229963053967,6486.364192480907,15284.661817998083,6452.3938259991755,0.0003239463938144042,23107.77581989936,2356.337364941072,19286.63694010637,1966.6896381645488,0.8346383957688217,0.8346383957688217,35550.01164904009,35405.22815468563,1.0051142668303792,0.8,4290.509788153761,4273.035954225843,1.0051142668303792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4644.011897300426,4632.441516551485,5.54361460686301,3.2494628819470877,-4.0391790820079,7.288641963954987,3.514581957420917,3.5,1.0041662735488335,0.6,0.0002334323654385558,0.9586491242458568,0.00024350135991851106,198.59027168329715,0.0,0.0,0.0,0.0,8.183688187119752e-05,0.00015159548356735828,0.0005963562639391601,0.09430097513081684,0.09430097513081684,0.09430097513081684,0.09387782808045833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501321.9156553958,591.215074821788,0.0,0.09430097513081684,0.09430097502100768,0.09430097502100768,0.37935555628191026,0.37935555628191026,0.5,7.297294998916003,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,28131.302216610216,21303.264771818936,0.7572797237676525,0.9920257014967397,0.6124829345780869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746796411613737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79926576983866,260.79926576983866,-12.350734230161322,245.29054181903183,276.3079897206448,122468.54274201042,122812.42279068488,-343.88004867446125,0.0,nan,276.3079897206448,3.157989720644821,270.10450014034035,-3.0454998596596283,263.901010559978,-9.248989440022001,257.69752097967563,-15.452479020324347,251.4940313993613,-21.655968600638687,245.29054181903183,-27.859458180968147,1.0,1.0,26022.012520719443,26022.012520719443,275.4806757751945,2.3306757751945497,275.4806757751945,275.4806757751945,77264.64189152431,77304.59943764766,-39.95754612334713,0.0,8546.071908451686,8546.071908451686,0.8848624761798715,3953.534967897329,275.4806757751945,2.3306757751945497,1.0,0.002,0.22591281704311125,0.004469720273452586,0.0003488089242276128,0.0016511910965844008,0.1744044621138064,0.1744044621138064,0.0,2.081201357084783e-11,0.9954913953591984,0.9954913953591984,0.0,0.09387580920739584,0.0004251658136118315,0.0,0.0,0.0,1599885.29795299,266.43504636022175,0.0,1.0,1285113.7828548371,2595.6783892382955,,,,,,,,,,,,,,,,,,,3.0,15284.661817998083,1587.4117736482074,0.37935555628191026,6.173730061729009,3.514581957420917
1180.0,-29.596008363164163,3.249618095099853,35.10532181852759,24.41536900531503,4.872290770415221,-26.149178449699942,-39.67377789141608,1.4254608564406013,-6.7163204348782415,-6.716320434855792,40.17919859512514,41544.59127847136,25731.374416285587,25731.374416285587,67275.96569475695,77274.65684808875,77303.7136309774,25731.374416285587,103035.088047263,103035.088047263,103035.088047263,131163.45278891828,127804.02198280135,3359.4308061169254,0.0,90903.65611442468,55173.590542789134,39700.07285737283,28128.364741655278,67828.43759902811,21300.99493979934,1587.3193224361405,0.0,0.8772010149871491,2.70682915420925,0.001494314320929203,1.0,1.0,-6.7163204348782415,331545.6266180761,1562274.27700372,4.71209435919775,1562274.27700372,4.71209435919775,0.7572781118077124,0.09427856430714202,3.9338999637332925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338999637332925,1.2850700550311196,1.2853700475909273,3.061233859066172,6486.3872093674945,15284.6268906471,6452.36069998547,0.0003239392328887914,23107.770139674984,2356.3367857193825,19286.537924234613,1966.6795413555715,0.8346343159749763,0.8346343159749764,35550.2597955447,35405.22815468563,1.0051230367223603,0.8,4290.539736807997,4273.035954225843,1.0051230367223603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4641.7091138494725,4632.441516551485,5.543512914135627,3.249618095099853,-4.041300551532709,7.290918646632562,3.5116778651713827,3.5,1.0033365329061092,0.6,0.0002334323654385558,0.9588906345537777,0.0002434400306216195,198.59225163364727,0.0,0.0,0.0,0.0,8.18169745058343e-05,0.0001516153909327215,0.0005964397808916421,0.09427856432301694,0.09427856432301694,0.09427856432301694,0.09386744181334866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501373.77857201477,591.1979517347252,0.0,0.09427856432301694,0.09427856430714202,0.09427856430714202,0.3792790385940405,0.3792790385940405,0.5,7.284961323508299,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,28128.364741655278,21300.99493979934,0.7572781118077124,0.9918548631838295,0.6124951826852434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746794265115677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7972431214396,260.7972431214396,-12.352756878560399,245.2881535962203,276.30633264665664,122476.4497626791,122814.61708449028,-338.1673218111732,0.0,nan,276.30633264665664,3.156332646656665,270.10269683658703,-3.0473031634129484,263.89906102646563,-9.250938973534346,257.6954252163945,-15.454574783605494,251.49178940631347,-21.658210593686505,245.2881535962203,-27.86184640377968,1.0,1.0,26022.012520719443,26022.012520719443,275.4792053293877,2.329205329387719,275.4792053293877,275.4792053293877,77265.27822580127,77303.7136309774,-38.43540517613292,0.0,8546.071908451686,8546.071908451686,0.884860304594255,3953.569463551959,275.4792053293877,2.329205329387719,1.0,0.002,0.2263258913682265,0.004467768446278964,0.00034944572952215735,0.0016505542706450188,0.17472286476107868,0.17472286476107868,0.0,1.671761687416229e-13,0.9956185764132669,0.9956185764132669,0.0,0.09386548998176338,0.00041307432537864556,0.0,0.0,0.0,1599883.6916396013,266.43367956512174,0.0,1.0,1285118.443093351,2595.6595571290677,,,,,,,,,,,,,,,,,,,5.0,15284.6268906471,1587.3193224361405,0.3792790385940405,6.173730061729009,3.5116778651713827
1181.0,-29.59843457091466,3.2498795931928353,35.10417796576582,24.413860856462293,4.870898946503717,-26.151501219232383,-39.6759347297251,1.423965593756172,-6.717695414257946,-6.717695414313305,40.177637683149634,41544.1422923634,25718.620222966387,25718.620222966387,67262.76251532978,77274.92817001455,77303.17101346375,25718.620222966387,103021.79123643014,103021.79123643014,103021.79123643014,131147.46846540406,127794.30172146807,3353.166743935987,0.0,90904.46540100225,55173.679519139005,39700.873202070274,28125.677228973916,67826.55043104419,21298.905918012348,1587.2385611678742,0.0,0.8771994761056604,2.7066902215266557,0.001494314320929203,1.0,1.0,-6.717695414257946,331527.5997348015,1562206.7229719192,4.712146814387621,1562206.7229719192,4.712146814387621,0.7572761979957265,0.09425664895031471,3.9339371860831234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339371860831234,1.285077053208445,1.2853770474019388,3.061246153498176,6486.4132597936195,15284.591792238047,6452.325350842061,0.0003239312775826043,23107.7572165082,2356.3354679231134,19286.4322632794,1966.6687669366604,0.8346302102179418,0.8346302102179418,35550.528895006675,35405.22815468563,1.0051325471424628,0.8,4290.572214262209,4273.035954225843,1.0051325471424628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4639.432028694933,4632.441516551485,5.543484647236229,3.2498795931928353,-4.0433873120522765,7.293266905245112,3.5088071259423788,3.5,1.0025163216978226,0.6,0.0002334323654385558,0.9591320083093845,0.0002433787668602737,198.59422996648718,0.0,0.0,0.0,0.0,8.179706259010879e-05,0.000151635302848447,0.0005965237565984818,0.09425664897021338,0.09425664897021338,0.09425664897021338,0.09385768360977494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501424.2359545221,591.1812935431506,0.0,0.09425664897021338,0.09425664895031471,0.09425664895031471,0.37920384638120497,0.37920384638120497,0.5,7.272992363370156,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,28125.677228973916,21298.905918012348,0.7572761979957265,0.9916877990678948,0.6125056047867158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746786844756783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79524113350766,260.79524113350766,-12.354758866492318,245.28576787054283,276.3047143964781,122483.01793595085,122817.73102679443,-334.7130908435872,0.0,nan,276.3047143964781,3.1547143964781412,270.1009250912919,-3.0490749087080644,263.89713578606165,-9.252864213938324,257.6933464809219,-15.456653519078088,251.48955717574938,-21.660442824250595,245.28576787054283,-27.86423212945715,1.0,1.0,26022.012520719443,26022.012520719443,275.47776685672306,2.3277668567230876,275.47776685672306,275.47776685672306,77265.55991699302,77303.17101346375,-37.61109647073317,0.0,8546.071908451686,8546.071908451686,0.8848579496368739,3953.606872013539,275.47776685672306,2.3277668567230876,1.0,0.002,0.22672675859837566,0.004465866536954959,0.00035006367774130395,0.001649936322803386,0.17503183887065196,0.17503183887065196,0.0,5.446901610306476e-13,0.9957470668209515,0.9957470668209515,0.0,0.093855781720648,0.0004008672296667216,0.0,0.0,0.0,1599882.075680953,266.43230458574203,0.0,1.0,1285123.1312009015,2595.640612600348,,,,,,,,,,,,,,,,,,,5.0,15284.591792238047,1587.2385611678742,0.37920384638120497,6.173730061729009,3.5088071259423788
1182.0,-29.600858340760137,3.2502448724083512,35.103060011277584,24.412384803313785,4.869537371874452,-26.153818769553464,-39.678090799692995,1.4224977997911585,-6.719012573526413,-6.719012573528846,40.17609715706146,41543.683774566955,25706.166488477924,25706.166488477924,67249.85026304488,77275.17686627014,77302.44979698805,25706.166488477924,103008.61628546598,103008.61628546598,103008.61628546598,131131.56745748315,127784.48693024606,3347.0805272370894,0.0,90905.25780627503,55173.764711105505,39701.6589946328,28122.951172017183,67824.61016664999,21296.794898872347,1587.154199088415,0.0,0.8771981752085859,2.706557136470287,0.001494314320929203,1.0,1.0,-6.719012573526413,331510.3316338303,1562140.0533768036,4.712191157596455,1562140.0533768036,4.712191157596455,0.7572745395249636,0.0942351162951214,3.933972890812513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933972890812513,1.2850839228999051,1.2853839186970908,3.0612575729180054,6486.437456173945,15284.55665359734,6452.291287491917,0.0003239238021250386,23107.748916769906,2356.3346215853435,19286.330445646297,1966.6583844275362,0.834626103785025,0.834626103785025,35550.787022333425,35405.22815468563,1.005141669806069,0.8,4290.603367495939,4273.035954225843,1.005141669806069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4637.179848191835,4632.441516551485,5.543491374073289,3.2502448724083512,-4.045392152064095,7.295637024472446,3.505968708025595,3.5,1.0017053451501698,0.6,0.0002334323654385558,0.9593732049783685,0.00024331757883921628,198.5962063508127,0.0,0.0,0.0,0.0,8.177716224493273e-05,0.00015165520319362306,0.0005966074581143764,0.09423511631057307,0.09423511631057307,0.09423511631057307,0.09384794123900164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501473.0781691244,591.1651664609061,0.0,0.09423511631057307,0.0942351162951214,0.0942351162951214,0.3791299990393512,0.3791299990393512,0.5,7.26137711081821,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,28122.951172017183,21296.794898872347,0.7572745395249636,0.9915257912696751,0.6125163664411946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746774343189518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79325902115755,260.79325902115755,-12.356740978842424,245.28338488405205,276.3031331582732,122489.57220973745,122820.96229503633,-331.39008529884967,0.0,nan,276.3031331582732,3.153133158273249,270.09918350343105,-3.0508164965689275,263.895233848541,-9.254766151458966,257.6912841937308,-15.458715806269197,251.48733453891748,-21.662665461082497,245.28338488405205,-27.866615115947923,1.0,1.0,26022.012520719443,26022.012520719443,275.47636530593167,2.326365305931688,275.47636530593167,275.47636530593167,77265.80329385345,77302.44979698805,-36.64650313460152,0.0,8546.071908451686,8546.071908451686,0.8848556906918494,3953.6427552665755,275.47636530593167,2.326365305931688,1.0,0.002,0.22711577634797048,0.00446402385594655,0.00035066336868413045,0.0016493366313698337,0.17533168434206522,0.17533168434206522,0.0,5.396421157155551e-14,0.9958718388094266,0.9958718388094266,0.0,0.0938460985452427,0.0003890177498786868,0.0,0.0,0.0,1599880.5276508136,266.43098742647356,0.0,1.0,1285127.6221319176,2595.622465045143,,,,,,,,,,,,,,,,,,,5.0,15284.55665359734,1587.154199088415,0.3791299990393512,6.173730061729009,3.505968708025595
1183.0,-29.603273482902203,3.2507109983836915,35.10196732874312,24.410831392183923,4.868100115391245,-26.15613612308084,-39.680246834736295,1.4209627554802844,-6.720296245576947,-6.720296245616664,40.17459036382163,41543.295941291566,25694.064916590403,25694.064916590403,67237.36085788197,77275.48712610835,77301.6718174744,25694.064916590403,102995.7367340648,102995.7367340648,102995.7367340648,131116.00543623586,127774.83568798473,3341.16974825114,0.0,90906.09049587412,55173.89931070298,39702.434650190145,28120.268702171063,67822.7033523612,21294.719147929776,1587.0707444081054,0.0,0.8771969281659746,2.7064274399170363,0.001494314320929203,1.0,1.0,-6.720296245576947,331493.50323429843,1562074.845724472,4.71223366516599,1562074.845724472,4.71223366516599,0.7572729611323269,0.09421398795446141,3.934012074173152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934012074173152,1.2850911074206024,1.285391104894975,3.0612709491620302,6486.465798829929,15284.521482922404,6452.254283286875,0.0003239152477903797,23107.73042428465,2356.33273587664,19286.219837601107,1966.6471055458396,0.8346219850882718,0.8346219850882718,35551.070297884144,35405.22815468563,1.0051516812702133,0.8,4290.637555853881,4273.035954225843,1.0051516812702133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4634.952137435904,4632.441516551485,5.543544820897457,3.2507109983836915,-4.04733388370655,7.298044882090242,3.503162033244264,3.5,1.0009034380697897,0.6,0.0002334323654385558,0.9596136081664477,0.00024325662271982527,198.59817573908603,0.0,0.0,0.0,0.0,8.175726669751044e-05,0.00015167509874104536,0.0005966916697986775,0.09421398799480543,0.09421398799480543,0.09421398799480543,0.09383837628746576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501520.403012067,591.1495390859336,0.0,0.09421398799480543,0.09421398795446141,0.09421398795446141,0.3790574559063893,0.3790574559063893,0.5,7.2501087617955005,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,28120.268702171063,21294.719147929776,0.7572729611323269,0.9913695198577063,0.6125278688090698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746756880134837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7912870748096,260.7912870748096,-12.358712925190389,245.281004940954,276.30156920867455,122495.12334051469,122824.81376726263,-329.69042674795406,0.0,nan,276.30156920867455,3.151569208674573,270.09745635512996,-3.0525436448700134,263.8933435015475,-9.256656498452458,257.6892306480346,-15.460769351965382,251.48511779451673,-21.664882205483252,245.281004940954,-27.86899505904597,1.0,1.0,26022.012520719443,26022.012520719443,275.4749906002647,2.324990600264698,275.4749906002647,275.4749906002647,77265.7312205874,77301.6718174744,-35.94059688699781,0.0,8546.071908451686,8546.071908451686,0.884853211659094,3953.682134544018,275.4749906002647,2.324990600264698,1.0,0.002,0.22749317623636262,0.004462235593611361,0.0003512451427805264,0.0016487549239036267,0.17562257139026322,0.17562257139026322,0.0,6.668415299115882e-11,0.995994226542291,0.995994226542291,0.0,0.09383658806216852,0.00037739989229289956,0.0,0.0,0.0,1599879.0189538132,266.42970375442303,0.0,1.0,1285131.9988542846,2595.6047791764536,,,,,,,,,,,,,,,,,,,3.0,15284.521482922404,1587.0707444081054,0.3790574559063893,6.173730061729009,3.503162033244264
1184.0,-29.605691903850545,3.25127577148952,35.10089892404848,24.409522558003687,4.866908569593611,-26.1584318564174,-39.682380797434575,1.4196485217633643,-6.7215160328677825,-6.721516032890027,40.173105436903406,41542.709720246625,25682.227222540703,25682.227222540703,67224.93694278733,77275.61468029894,77300.79012141883,25682.227222540703,102983.01734395954,102983.01734395954,102983.01734395954,131100.57291609538,127765.14443135129,3335.428484744091,0.0,90906.80748128696,55173.90251966449,39703.22773513608,28117.555572135825,67820.78330727191,21292.62731677726,1586.9839430633085,0.0,0.8771959466136978,2.70630420254598,0.001494314320929203,1.0,1.0,-6.7215160328677825,331477.51295933354,1562010.586365097,4.712267123099624,1562010.586365097,4.712267123099624,0.7572716362967914,0.09419322336868789,3.9340421760657547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340421760657547,1.2850972585377116,1.2853972574480288,3.061279720215284,6486.484383639276,15284.4864042968,6452.224202234528,0.00032390923147257976,23107.73586372642,2356.3332905453362,19286.129923322616,1966.6379368410842,0.8346178975326266,0.8346178975326266,35551.28791870706,35405.22815468563,1.005159372392505,0.8,4290.663820381726,4273.035954225843,1.005159372392505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.748354259337,4632.441516551485,5.543626646357454,3.25127577148952,-4.049191121372329,7.300466892861849,3.500386389367505,3.5,1.0001103969621443,0.6,0.0002334323654385558,0.9598544028499673,0.0002431955979422049,198.6001478401475,0.0,0.0,0.0,0.0,8.173757923613969e-05,0.00015169478620241612,0.0005967736868095825,0.09419322338801019,0.09419322338801019,0.09419322338801019,0.09382886630889194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501566.1976159649,591.1344151042217,0.0,0.09419322338801019,0.09419322336868789,0.09419322336868789,0.3789861930699346,0.3789861930699346,0.5,7.239178050866227,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,28117.555572135825,21292.62731677726,0.7572716362967914,0.9912143986632386,0.612536566144206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274673459590389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7893454853997,260.7893454853997,-12.360654514600299,245.27862915531236,276.300061815504,122502.96522884496,122827.58027493411,-324.6150460891391,0.0,nan,276.300061815504,3.1500618155040456,270.0957752834354,-3.0542247165645904,263.89148875138505,-9.258511248614923,257.6872022193913,-15.462797780608696,251.48291568737005,-21.667084312629925,245.27862915531236,-27.87137084468762,1.0,1.0,26022.012520719443,26022.012520719443,275.4736676432468,2.3236676432468357,275.4736676432468,275.4736676432468,77266.20554235803,77300.79012141883,-34.584579060800024,0.0,8546.071908451686,8546.071908451686,0.8848513071852893,3953.7123869460834,275.4736676432468,2.3236676432468357,1.0,0.002,0.22785926392645614,0.0044605049206064016,0.00035180949418399886,0.0016481905066547753,0.17590474709199944,0.17590474709199944,0.0,8.387743624660438e-13,0.9961134392038282,0.9961134392038282,0.0,0.0938271356794781,0.0003660876892097938,0.0,0.0,0.0,1599877.5853187598,266.4284839671322,0.0,1.0,1285136.157730153,2595.5879737640876,,,,,,,,,,,,,,,,,,,5.0,15284.4864042968,1586.9839430633085,0.3789861930699346,6.173730061729009,3.500386389367505
1185.0,-29.608109955019632,3.2519360995497304,35.099855579543764,24.408439231943362,4.865955308521866,-26.160703429284595,-39.684492408391066,1.4185487705932156,-6.722717795569224,-6.722717795578792,40.171691638869476,41541.973238793355,25670.760578212354,25670.760578212354,67212.7338170057,77275.57882875712,77300.35715940974,25670.760578212354,102971.1177376221,102971.1177376221,102971.1177376221,131086.17835053365,127756.31606437343,3329.8622861602194,0.0,90907.43527127447,55173.829633094356,39704.00626464457,28115.06061291154,67819.06687755612,21290.69510589427,1586.9067053579797,0.0,0.877194791168056,2.7061827905669134,0.001494314320929203,1.0,1.0,-6.722717795569224,331461.7595629603,1561949.406925617,4.71230650855496,1561949.406925617,4.71230650855496,0.7572701122371668,0.09417291274851493,3.93406653013476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93406653013476,1.2851024058396157,1.2854024059515423,3.0612864097507124,6486.498557962126,15284.451179481037,6452.197159317596,0.00032390435585995107,23107.75239181338,2356.334975941161,19286.049090234195,1966.6296941600033,0.8346138024685975,0.8346138024685975,35551.46398555015,35405.22815468563,1.0051655949289244,0.8,4290.68506978443,4273.035954225843,1.0051655949289244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4630.5681277405865,4632.441516551485,5.543760478206808,3.2519360995497304,-4.050998449744027,7.302934549293758,3.497641280918403,3.5,0.9993260802624009,0.6,0.0002334323654385558,0.9600952258869508,0.00024313459659473606,198.60211967883026,0.0,0.0,0.0,0.0,8.171810230072408e-05,0.00015171426313783173,0.0005968540047546016,0.09417291312802015,0.09417291312802015,0.09417291312802015,0.09381996691854866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501610.6787117944,591.1197258308229,0.0,0.09417291312802015,0.09417291274851493,0.09417291274851493,0.3789161766838448,0.3789161766838448,0.5,7.228589666468681,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,28115.06061291154,21290.69510589427,0.7572701122371668,0.9910595487601573,0.6125412093002588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746707595688478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7874504292162,260.7874504292162,-12.362549570783756,245.2762590012507,276.29864185716156,122512.82681886585,122829.66193769689,-316.8351188310342,0.0,nan,276.29864185716156,3.1486418571615786,270.09416528603435,-3.0558347139656235,263.8896887147336,-9.260311285266368,257.68521214365137,-15.464787856348607,251.48073557246593,-21.669264427534046,245.2762590012507,-27.87374099874927,1.0,1.0,26022.012520719443,26022.012520719443,275.4724152184511,2.3224152184511127,275.4724152184511,275.4724152184511,77267.14090461274,77300.35715940974,-33.21625479700742,0.0,8546.071908451686,8546.071908451686,0.8848497663606333,3953.736862785434,275.4724152184511,2.3224152184511127,1.0,0.002,0.22821388888170308,0.004458825752671244,0.0003523561576472219,0.001647643959001285,0.17617807882361095,0.17617807882361095,0.0,1.1664850682602257e-10,0.9962343209595936,0.9962343209595936,0.0,0.09381828778480383,0.0003546249637111002,0.0,0.0,0.0,1599876.1728476316,266.42728220443075,0.0,1.0,1285140.2551231016,2595.5714169494704,,,,,,,,,,,,,,,,,,,4.0,15284.451179481037,1586.9067053579797,0.3789161766838448,6.173730061729009,3.497641280918403
1186.0,-29.61052413401621,3.252687965056583,35.09883746377145,24.406851175613724,4.864473367240913,-26.163024383836778,-39.68664896730331,1.416973616083609,-6.723950602304285,-6.723950602245927,40.170332836811255,41541.58340077844,25659.77613193253,25659.77613193253,67201.35953271098,77275.91430272446,77299.98940276996,25659.77613193253,102959.76553470248,102959.76553470248,102959.76553470248,131072.51894135092,127748.04864210894,3324.470299241977,0.0,90908.27254853855,55173.941642725746,39704.812117569774,28112.753406648426,67817.5655242182,21288.897418861936,1586.8387872058925,0.0,0.8771932553398112,2.7060582467336642,0.001494314320929203,1.0,1.0,-6.723950602304285,331445.59983514453,1561890.6090380538,4.712358860141489,1561890.6090380538,4.712358860141489,0.7572683155904357,0.09415306221935536,3.9341049744561216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341049744561216,1.2851097783026002,1.285409780135588,3.0612987628592863,6486.524732716862,15284.415881459156,6452.161617006774,0.0003238963591254295,23107.739406751938,2356.3336518333927,19285.942851888656,1966.6188608636646,0.8346096739455796,0.8346096739455796,35551.74191690902,35405.22815468563,1.005175417566355,0.8,4290.718613155032,4273.035954225843,1.005175417566355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4628.410869398355,4632.441516551485,5.54397110714331,3.252687965056583,-4.05279317993073,7.305481144987313,3.494925939502382,3.5,0.998550268429252,0.6,0.0002334323654385558,0.9603357283080002,0.0002430737069939452,198.60408839894967,0.0,0.0,0.0,0.0,8.169821520553807e-05,0.00015173415023301773,0.0005969380752265875,0.0941530622450654,0.0941530622450654,0.0941530622450654,0.09381146966689632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501653.7760942864,591.1054935705636,0.0,0.0941530622450654,0.09415306221935536,0.09415306221935536,0.37884742876212574,0.37884742876212574,0.5,7.218341890365487,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,28112.753406648426,21288.897418861936,0.7572683155904357,0.9909137701015357,0.6125490214765025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746676027356283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7855457359968,260.7855457359968,-12.3644542640032,245.27388931756863,276.2972021544091,122516.53723991902,122834.98358786199,-318.44634794297025,0.0,nan,276.2972021544091,3.147202154409115,270.0925395870663,-3.057460412933665,263.8878770196438,-9.262122980356196,257.6832144523401,-15.466785547659867,251.47855188495288,-21.6714481150471,245.27388931756863,-27.876110682431346,1.0,1.0,26022.012520719443,26022.012520719443,275.47113937954134,2.321139379541364,275.47113937954134,275.47113937954134,77266.59128769313,77299.98940276996,-33.39811507683771,0.0,8546.071908451686,8546.071908451686,0.8848473340757209,3953.775499328402,275.47113937954134,2.321139379541364,1.0,0.002,0.2285571185392233,0.00445718861076003,0.00035288520193316896,0.0016471147989180045,0.17644260096658448,0.17644260096658448,0.0,8.51173298510588e-13,0.9963545566238181,0.9963545566238181,0.0,0.09380983256234057,0.0003432296570147903,0.0,0.0,0.0,1599874.7238681293,266.4260493976957,0.0,1.0,1285144.4583314476,2595.5544327132525,,,,,,,,,,,,,,,,,,,6.0,15284.415881459156,1586.8387872058925,0.37884742876212574,6.173730061729009,3.494925939502382
